;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5456;2019-09-09 11:56:45.105;679;678;247;247;219;44;83;39;-22;44;722;259;-24;5;262;180;255;633;281;81;83;20;692;363;368;134;368;304;693;1335.0;-1.0;1559.0;180.0;0.0;100;0;69;1;0;0;1;0;0;0;1;0;1;1;0;24026.6875;11278.4462890625;7238.3662109375;2353.62036132812;593.0;366903;621.0;0.0;Calculated values ==>;1568023005.105;341.06000000000006;340.96000000000004;297.86;297.86;295.06;277.56;274.69669130483857;281.46000000000004;277.06;270.96000000000004;277.56;345.36;299.06;270.76000000000005;273.66;299.36;291.16;298.66;336.46000000000004;281.26000000000005;281.46000000000004;335.26000000000005;332.46000000000004;275.16;241.2770596917726;268.0796299477929;274.69669130483857;301.26000000000005;6920000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;6930000.0;0.2225;0.0;0.2598333333333333;0.030000000000000002;0.0;0.2225;0.0;11278.4462890625;7238.3662109375;2353.62036132812;24026.6875;484746.74455119966;484489.1711019386;268146.3742090344;268146.3742090344;256853.5999073004;429947.3805835815;440787.4339454455;438039.0146135774;473857.65670332924;525634.3607234177;474957.12960967503;437727.04723144654;442137.2501143532;466667.6927107696;456364.2951047695;272033.75605962455;477647.9590103091;440456.124414402;440787.4339454455;260496.36997498586;248780.69988749037;471519.16422574193;203665.01264670808;203665.01264670808;274.64385503049283;3245289.675934364;948742.8299395316;228871.7958169012;1482796.4814556097;0;2;2;18;37;36;30;3;154;152;1182545262015.2266;451852846790.3051;994491287675.0599;60898.17817772487;8035.624547371015;-0.0;52759.73873896908;4167834.0576618086;702814.5938059575;0.0;709588.8781602142;5.830906444185787;0.3949356492285238
5457;2019-09-09 11:57:45.086;682;680;246;245;220;45;84;40;-23;44;715;262;-24;8;262;181;255;633;297;82;84;20;691;363;367;132;367;305;692;1180.0;-1.0;1385.0;112.0;0.0;100;0;69;1;0;0;1;0;0;0;1;0;1;1;0;23903.390625;11251.318359375;7194.0029296875;2336.365234375;582.0;366904;632.0;0.0;Calculated values ==>;1568023065.086;341.36;341.16;297.76000000000005;297.66;295.16;277.66;274.69669130483857;281.56;277.16;270.86;277.56;344.66;299.36;270.76000000000005;273.96000000000004;299.36;291.26000000000005;298.66;336.46000000000004;281.36;281.56;336.36;331.36;275.16;240.83765695389522;268.19934244402924;274.69669130483857;302.86;6909999.999999999;3629999.9999999995;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;6920000.0;0.19666666666666668;0.0;0.23083333333333333;0.018666666666666668;0.0;0.19666666666666668;0.0;11251.318359375;7194.0029296875;2336.365234375;23903.390625;485300.0729494803;484895.2690506584;267771.48474554287;267323.95543618174;257267.9947113115;429947.3805835815;441166.4514664573;437656.05685647397;474115.52784487547;524820.9813425321;475181.0500675642;437499.1961693786;442373.3332657317;466810.22875597095;456504.1082933979;272128.63493301993;477765.41427783266;440837.21557175677;441166.4514664573;265099.94585879904;244179.05427248686;471784.17857572425;203704.40583513197;203704.40583513197;274.6590601587203;3245688.9667695663;948930.5185245558;228910.86665381305;1482916.7131129226;0;2;2;18;37;36;30;3;154;152;1182765692190.0303;451932621520.2341;994673929819.8973;54003.83944409311;5004.155757824389;-0.0;46700.86897416065;4168791.271260814;702923.224231206;0.0;710417.4540915933;5.086635488263194;0.36009536053278907
5458;2019-09-09 11:58:45.086;684;682;244;244;218;44;85;40;-23;44;728;264;-24;7;262;182;255;633;305;82;85;19;691;363;368;130;368;304;692;1271.0;0.0;1424.0;85.0;2.0;100;0;69;1;0;0;1;0;0;0;1;0;1;0;0;23774.5703125;11379.1884765625;7219.26220703125;2339.03955078125;567.0;366905;639.0;0.0;Calculated values ==>;1568023125.086;341.56000000000006;341.36;297.56;297.56;294.96000000000004;277.56;274.69669130483857;281.66;277.16;270.86;277.56;345.96000000000004;299.56;270.76000000000005;273.86;299.36;291.36;298.66;336.46000000000004;281.36;281.66;337.06;329.86;275.06;240.39332010688793;268.0796299477929;274.69669130483857;303.66;6909999.999999999;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3040000.0;6920000.0;0.21183333333333335;0.0;0.23733333333333334;0.014166666666666666;0.0003333333333333333;0.21216666666666667;0.0;11379.1884765625;7219.26220703125;2339.03955078125;23774.5703125;485595.8931082817;485191.9353585941;266880.89491437626;266880.89491437626;256535.03291910933;429947.3805835815;441117.3288793658;437883.18805776763;474372.5853179056;526263.2320382803;475543.72344181413;437727.04723144654;442433.1482669151;466667.6927107696;456643.7635023736;272128.63493301993;477765.41427783266;440621.9576769227;441117.3288793658;268029.79939014546;237904.88540968279;471951.27487021044;203727.91166854667;203827.13080954563;274.66813112353617;3246086.283110712;949119.106081522;228949.828360356;1483036.8236557287;0;2;2;18;37;36;30;3;154;152;1182986192190.0303;452011221520.2341;994856629819.8973;55572.85226304178;3799.8309786902364;-0.0;50345.07035714685;4169704.410358373;702996.5907873436;0.0;711226.1702526875;5.240253362303432;0.3706643093856024
5459;2019-09-09 11:59:45.127;686;683;244;243;217;44;86;40;-23;45;745;265;-24;7;263;181;255;635;300;83;86;19;691;363;368;129;368;305;692;1229.0;0.0;1667.0;136.0;0.0;100;0;71;1;0;0;1;0;0;0;1;0;1;0;0;23983.15625;11354.763671875;7189.9873046875;2358.07275390625;545.0;366906;643.0;0.0;Calculated values ==>;1568023185.127;341.76;341.46000000000004;297.56;297.46000000000004;294.86;277.56;274.69669130483857;281.76000000000005;277.16;270.86;277.66;347.66;299.66;270.76000000000005;273.86;299.46000000000004;291.26000000000005;298.66;336.66;281.46000000000004;281.76000000000005;337.46000000000004;327.66;275.06;240.16925963744896;268.19934244402924;274.69669130483857;303.16;6909999.999999999;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3050000.0;6920000.0;0.2048333333333333;0.0;0.2778333333333334;0.02266666666666667;0.0;0.2048333333333333;0.0;11354.763671875;7189.9873046875;2358.07275390625;23983.15625;485891.2140237599;485340.07833935076;266880.89491437626;266442.1382984593;256171.637850067;429947.3805835815;441281.7541115269;437656.05685647397;474597.32880472485;527965.7723972703;475533.19836034457;437499.1961693786;442225.1804755989;466798.37643660326;456504.1082933979;272128.63493301993;478075.48299334035;440787.4339454455;441281.7541115269;269704.110367413;228704.35009887922;472083.1644897155;203689.17200011323;203689.17200011323;274.6531806205839;3246484.536119968;949308.68514039;228988.99771042351;1483156.9827879197;0;2;2;18;37;36;30;3;154;152;1183207143070.5005;452088974615.39954;995039454665.2865;65003.7995092589;6083.597163097651;-0.0;48666.88056915456;4170709.902408994;703079.008969333;0.0;712051.8336635513;5.729095685141942;0.4331438894684306
5460;2019-09-09 12:00:48.117;687;684;244;244;217;44;87;40;-22;46;761;264;-23;0;263;181;255;637;291;83;87;19;694;363;368;138;368;305;694;1392.0;-1.0;1635.0;99.0;2.0;100;100;72;1;0;0;1;0;0;0;1;0;0;0;0;23209.78515625;11704.0224609375;7230.7060546875;1369.67138671875;523.0;366907;644.0;0.0;Calculated values ==>;1568023248.117;341.86;341.56000000000006;297.56;297.56;294.86;277.56;274.69669130483857;281.86;277.16;270.96000000000004;277.76000000000005;349.26;299.56;270.86;273.16;299.46000000000004;291.26000000000005;298.66;336.86;281.46000000000004;281.86;337.56000000000006;325.46000000000004;275.06;242.14157278889297;268.19934244402924;274.69669130483857;302.26000000000005;6940000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;6940000.000000001;0.232;0.0;0.2725;0.0165;0.0003333333333333333;0.23233333333333334;0.0;11704.0224609375;7230.7060546875;1369.67138671875;23209.78515625;485716.53507501376;485272.2203349173;266736.5519472039;266736.5519472039;256080.79173705107;429947.3805835815;441445.83548525034;437812.597326149;473535.07189352607;529639.2875359172;475415.8731472404;437656.05685647397;441181.0962547605;466798.37643660326;456504.1082933979;271846.6614862542;478151.5327677929;440787.4339454455;441445.83548525034;270122.7006405761;219505.55070137876;470888.190022284;203718.1181487123;203808.53197051788;274.6643519506471;3246897.408811583;949510.4174929907;229021.6102942365;1483283.1438260926;0;2;2;18;37;36;30;3;154;152;1183438946270.5356;452173066265.4123;995231574165.3156;63790.745575851506;4408.306185913933;-0.0;55211.06684992284;4171836.6757973465;703170.7985515628;0.0;712960.6214286787;6.077998818248402;0.40726949282135
5461;2019-09-09 12:01:45.088;688;685;245;245;217;44;89;41;-23;47;773;262;-24;-5;263;181;255;639;298;84;89;20;704;364;369;144;369;305;704;1433.0;-1.0;1616.0;154.0;3.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;23225.09375;11795.2724609375;7366.8212890625;1356.93139648438;507.0;366908;643.0;0.0;Calculated values ==>;1568023305.088;341.96000000000004;341.66;297.66;297.66;294.86;277.56;274.8017692304317;282.06;277.26000000000005;270.86;277.86;350.46000000000004;299.36;270.76000000000005;272.66;299.46000000000004;291.26000000000005;298.66;337.06;281.56;282.06;337.46000000000004;323.86;275.16;243.40439225979637;268.19934244402924;274.8017692304317;302.96000000000004;7040000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;7040000.000000001;0.23883333333333334;0.0;0.2693333333333333;0.025666666666666667;0.0005;0.23933333333333334;0.0;11795.2724609375;7366.8212890625;1356.93139648438;23225.09375;484786.24183096236;484337.17043410445;266469.1492763488;266469.1492763488;255637.95488762524;429879.7862731237;441561.5492498102;437656.05685647397;472851.94155074406;530892.8472578947;475181.0500675642;437499.1961693786;440427.53025024605;466655.82274206006;456339.24340671574;270959.896047714;477291.21911914495;440737.7752982879;441561.5492498102;269704.110367413;212816.51262364245;470180.5696925624;203933.79042858153;204064.4353286813;274.7522802771801;3247264.8312399345;949696.3589277079;229043.18491743683;1483398.6487885455;0;2;2;18;37;36;30;3;154;152;1183648884405.374;452253395375.35046;995405335715.1818;62949.19709124569;6833.667334442176;-0.0;56840.97593179019;4172839.5231956975;703259.7522283593;0.0;713847.24877929;6.171045624902561;0.43879105704981336
5462;2019-09-09 12:02:48.108;691;687;250;249;219;46;90;41;-23;47;772;261;-24;-7;263;182;255;642;305;85;90;19;708;366;371;148;371;304;709;1428.0;-1.0;1563.0;100.0;3.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;23538.068359375;11873.912109375;7463.4677734375;1341.92358398438;506.0;366909;641.0;0.0;Calculated values ==>;1568023368.108;342.26;341.86;298.16;298.06;295.06;277.76000000000005;275.0112864084945;282.16;277.26000000000005;270.86;277.86;350.36;299.26000000000005;270.76000000000005;272.46000000000004;299.46000000000004;291.36;298.66;337.36;281.66;282.16;337.26;323.76000000000005;275.06;244.22491754036054;268.0796299477929;275.0112864084945;303.66;7080000.0;3660000.0;3710000.0;1480000.0;3710000.0;3040000.0;7090000.000000001;0.238;0.0;0.2605;0.016666666666666666;0.0005;0.2385;0.0;11873.912109375;7463.4677734375;1341.92358398438;23538.068359375;484802.34691311803;484093.255778317;268285.3033345494;267846.90054176183;256130.67950451077;429743.705733735;441301.1654125899;437883.18805776763;472327.0795286795;530863.9974095965;475191.939860002;437727.04723144654;440340.5815783672;466369.9199440259;456148.98637023335;270625.6410814863;477174.3212374224;440472.3525596697;441301.1654125899;268866.9448851554;212398.47392691602;469538.77293914376;204491.79267363812;204625.53168969872;274.97663039963226;3247674.1388059403;949903.5300403703;229066.80739532816;1483528.4550130505;0;2;2;18;37;36;30;3;154;152;1183882058405.3035;452345404575.32263;995597231615.1237;60798.45849756574;4417.44967109176;-0.0;56447.138642909544;4173922.6589252595;703358.2307552308;0.0;714838.8344707256;5.8833242138407496;0.4142107561680796
5463;2019-09-09 12:03:45.109;696;692;252;252;223;46;92;42;-23;47;755;262;-24;0;264;182;255;646;290;86;91;18;712;365;370;140;370;305;713;1407.0;-1.0;1594.0;132.0;2.0;100;1;74;1;0;0;1;0;0;0;1;1;0;0;0;24651.373046875;11975.8857421875;7430.8310546875;2328.1064453125;504.0;366910;638.0;0.0;Calculated values ==>;1568023425.109;342.76;342.36;298.36;298.36;295.46000000000004;277.76000000000005;274.9066339382667;282.36;277.36;270.86;277.86;348.66;299.36;270.76000000000005;273.16;299.56;291.36;298.66;337.76;281.76000000000005;282.26000000000005;336.96000000000004;323.56;274.96000000000004;242.56692532238324;268.19934244402924;274.9066339382667;302.16;7120000.0;3650000.0;3700000.0;1400000.0;3700000.0;3050000.0;7130000.0;0.23450000000000001;0.0;0.26566666666666666;0.022000000000000002;0.0003333333333333333;0.23483333333333334;0.0;11975.8857421875;7430.8310546875;2328.1064453125;24651.373046875;485119.82989602693;484411.1185175819;268873.9329559902;268873.9329559902;257384.3541648379;429811.8947417682;441841.39335431193;437656.05685647397;473373.3937792042;529012.0071169034;475181.0500675642;437499.1961693786;441181.0962547605;466644.0765997738;456314.320352256;270301.8198541872;477334.2100383323;440854.0254507333;441677.6899731035;267611.2341011182;211562.405474017;470521.56202125014;204202.09369864684;204293.8919090902;274.86040348645975;3248055.645242899;950092.3442522603;229095.8623094162;1483646.3702806092;0;2;2;18;37;36;30;3;155;152;1184093247110.035;452427486015.21826;995770799659.903;62020.936212262735;5859.028303097272;-0.0;55745.62857869913;4174894.996190392;703439.5876330449;0.0;715727.0427924294;5.687904231680187;0.3836177057469041
5464;2019-09-09 12:04:45.139;701;696;251;251;224;47;92;42;-23;47;728;266;-24;6;264;184;255;649;282;87;92;15;710;367;371;127;371;305;710;388.0;-1.0;1663.0;95.0;0.0;100;1;75;1;0;0;1;0;0;0;1;1;0;0;0;24899.900390625;12136.892578125;7464.90380859375;2355.81103515625;499.0;366911;634.0;0.0;Calculated values ==>;1568023485.139;343.26;342.76;298.26000000000005;298.26000000000005;295.56;277.86;275.1157276137837;282.36;277.36;270.86;277.86;345.96000000000004;299.76000000000005;270.76000000000005;273.76000000000005;299.56;291.56;298.66;338.06000000000006;281.86;282.36;336.56;323.06;274.66;239.71726792356844;268.19934244402924;275.1157276137837;301.36;7100000.0;3670000.0000000005;3710000.0;1270000.0;3710000.0;3050000.0;7100000.0;0.06466666666666666;0.0;0.2771666666666667;0.01583333333333333;0.0;0.06466666666666666;0.0;12136.892578125;7464.90380859375;2355.81103515625;24899.900390625;486080.71840866;485334.9291026324;268653.46160857123;268653.46160857123;257884.88359116254;429675.2189834977;441630.2344748981;437656.05685647397;475045.32660676836;526184.881888428;475650.4663498;437499.1961693786;442076.7812560851;466501.2409262217;456264.8617806247;270462.472396557;478154.931804883;440804.9468399317;441630.2344748981;265937.0223246507;209472.28574929133;471959.78931233037;204704.89766618065;204704.89766618065;275.063317103999;3248468.7789849876;950293.38454141;229134.914471391;1483770.5634699727;0;2;2;18;37;36;30;3;155;152;1184315658259.929;452507626065.18005;995953891159.8157;64566.29628890963;4231.53578439737;-0.0;15321.17178029706;4175950.4172408674;703523.7177110843;0.0;716319.5622401402;3.830973121862153;0.34736679075118276
5465;2019-09-09 12:05:45.100;705;700;249;249;222;47;93;43;-24;47;736;267;-25;0;264;184;256;651;293;88;93;14;708;367;372;129;372;303;709;397.0;-1.0;1615.0;83.0;0.0;100;97;73;1;0;0;1;0;0;0;1;0;0;0;0;23511.125;11796.232421875;7451.86767578125;1357.66931152344;494.0;366912;632.0;0.0;Calculated values ==>;1568023545.1;343.66;343.16;298.06;298.06;295.36;277.86;275.1157276137837;282.46000000000004;277.46000000000004;270.76000000000005;277.86;346.76;299.86;270.66;273.16;299.56;291.56;298.76000000000005;338.26;281.96000000000004;282.46000000000004;336.36;322.56;274.56;240.16925963744896;267.9596281332873;275.1157276137837;302.46000000000004;7080000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3030000.0;7090000.000000001;0.06616666666666667;0.0;0.26916666666666667;0.013833333333333333;0.0;0.06616666666666667;0.0;11796.232421875;7451.86767578125;1357.66931152344;23511.125;486886.7996669741;486038.555907118;267846.90054176183;267846.90054176183;257205.48272811327;429675.2189834977;441582.9061064132;437953.82195464283;474790.3222967973;527178.9309647374;476022.120255456;437798.07955487026;441604.3489713403;466358.1391945047;456264.8617806247;271093.7826611693;478582.98924504145;440755.9939296435;441582.9061064132;265099.94585879904;207382.2378540181;471598.49416682107;204715.0351962183;204715.0351962183;275.0672085676085;3248871.9419699577;950492.6976118688;229165.84002624376;1483894.7890997592;0;2;2;18;37;36;30;3;155;152;1184538413374.8015;452584376145.1361;996136172599.7113;62780.10676914261;3691.8878490933384;-0.0;15672.757458557899;4177010.9474727274;703589.7033227809;0.0;716577.6770998661;3.986492833419706;0.3719445697028784
5466;2019-09-09 12:06:45.110;706;703;248;247;220;47;94;44;-25;48;763;267;-26;-8;265;184;255;654;310;89;94;15;711;368;373;134;373;302;711;428.0;0.0;1611.0;249.0;0.0;100;97;68;1;0;0;1;0;0;0;1;0;0;1;0;23063.59375;11482.3349609375;7439.32763671875;1340.99975585938;490.0;366913;629.0;0.0;Calculated values ==>;1568023605.11;343.76;343.46000000000004;297.96000000000004;297.86;295.16;277.86;275.2199585193972;282.56;277.56;270.66;277.96000000000004;349.46000000000004;299.86;270.56;272.36;299.66;291.56;298.66;338.56000000000006;282.06;282.56;336.06;322.16;274.66;241.2770596917726;267.8393353686513;275.2199585193972;304.16;7109999.999999999;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3020000.0;7109999.999999999;0.07133333333333333;0.0;0.2685;0.0415;0.0;0.07133333333333333;0.0;11482.3349609375;7439.32763671875;1340.99975585938;23063.59375;486717.5065767112;486271.8151594225;267272.981228454;266845.28254798823;256398.87555508662;429606.4342157736;441535.7056422328;438024.4983934438;474246.50837657275;530076.5401052948;476149.0546872356;437869.15320432716;440620.3661345886;466346.48323256394;456099.40881036094;270381.83708962996;478819.20832417614;440707.16752257844;441535.7056422328;263844.3676079864;205710.24989127388;471030.75637644227;204750.7524010567;204750.7524010567;275.08576776787027;3249260.129313255;950686.718004705;229188.33268328654;1484018.9030762261;0;2;2;18;37;36;30;3;155;152;1184761950624.7659;452663289295.1236;996317702849.6825;62634.000798955945;11050.620164978502;-0.0;16890.65999787056;4178056.239221889;703712.5780319176;0.0;716849.0841389286;4.470058247113314;0.47999580294873634
5467;2019-09-09 12:07:45.131;708;705;251;250;222;48;95;44;-26;49;780;266;-27;-9;265;185;255;656;305;89;95;16;709;368;373;139;373;302;710;365.0;-2.0;1544.0;212.0;0.0;100;99;66;1;0;0;1;0;0;0;1;0;0;1;0;22707.11328125;11328.9326171875;7433.771484375;1335.37060546875;487.0;366914;626.0;0.0;Calculated values ==>;1568023665.131;343.96000000000004;343.66;298.26000000000005;298.16;295.36;277.96000000000004;275.2199585193972;282.66;277.56;270.56;278.06;351.16;299.76000000000005;270.46000000000004;272.26000000000005;299.66;291.66;298.66;338.76;282.06;282.66;335.76000000000005;321.86;274.76000000000005;242.35481222062532;267.8393353686513;275.2199585193972;303.66;7090000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3020000.0;7100000.0;0.06083333333333333;0.0;0.2573333333333333;0.035333333333333335;0.0;0.06083333333333333;0.0;11328.9326171875;7433.771484375;1335.37060546875;22707.11328125;487224.9366701362;486675.0651264182;268653.46160857123;268212.38560642354;257160.03295622283;429606.4342157736;441700.36315854854;437869.15320432716;473699.0552649324;531848.6080526202;476032.3725694117;437713.4967235476;440469.9055531801;466346.48323256394;456240.3270666567;270543.7366606211;479245.1728847919;440707.16752257844;441700.36315854854;262588.8327430989;204456.2876039246;470458.9003634767;204776.85569384403;204776.85569384403;275.095787865322;3249641.685370678;950876.8784345185;229210.64357576575;1484142.8889490778;0;2;2;18;37;36;30;3;155;152;1184985828955.3137;452745217960.3241;996498966270.126;59982.41789269765;9387.432244993688;-0.0;14412.846704102856;4179078.4003447085;703882.9547467371;0.0;717110.0379973114;4.168692676442439;0.44182564983575373
5468;2019-09-09 12:08:45.141;708;705;253;252;225;47;96;44;-26;50;780;264;-27;-9;265;186;256;654;302;90;96;18;707;367;371;144;371;302;708;428.0;0.0;1298.0;135.0;0.0;100;99;64;1;0;0;1;0;0;0;1;0;0;0;0;22470.697265625;11200.8515625;7380.37744140625;1321.96520996094;484.0;366915;624.0;0.0;Calculated values ==>;1568023725.141;343.96000000000004;343.66;298.46000000000004;298.36;295.66;277.86;275.1157276137837;282.76000000000005;277.56;270.56;278.16;351.16;299.56;270.46000000000004;272.26000000000005;299.66;291.76000000000005;298.76000000000005;338.56000000000006;282.16;282.76000000000005;335.56;321.56;274.96000000000004;243.40439225979637;267.8393353686513;275.1157276137837;303.36;7070000.0;3670000.0000000005;3710000.0;1440000.0;3710000.0;3020000.0;7080000.0;0.07133333333333333;0.0;0.21633333333333335;0.022500000000000003;0.0;0.07133333333333333;0.0;11200.8515625;7380.37744140625;1321.96520996094;22470.697265625;487435.5215287863;486886.7996669741;269704.70024115324;269251.4999831776;258345.4271225521;429675.2189834977;442284.3029913832;437869.15320432716;473147.88962849684;531848.6080526202;475798.84201951465;437713.4967235476;440469.9055531801;466632.45453200955;456545.83446345694;271178.2974399993;479164.6686827241;441301.1654125899;442284.3029913832;261751.83340796042;203202.34940748036;469982.10152365523;204611.8380103413;204611.8380103413;275.0275820305113;3250018.2298721345;951064.6579273529;229232.791731635;1484266.3607653133;0;2;2;18;37;36;30;3;155;152;1185209066155.2783;452830132110.3106;996680196470.0972;50461.33252029894;5970.8309290495645;-0.0;16953.969168647654;4179998.918325435;704010.9616040882;0.0;717371.4716945649;3.6871535206577897;0.3547564582384053
5469;2019-09-09 12:09:45.122;707;705;254;254;227;47;97;44;-26;51;772;262;-27;-8;265;186;256;651;293;90;97;19;699;367;372;148;371;302;700;404.0;-1.0;1318.0;186.0;0.0;100;99;62;1;0;0;1;0;0;0;1;0;0;0;0;22188.849609375;10885.21875;7297.55517578125;1311.69616699219;481.0;366916;621.0;0.0;Calculated values ==>;1568023785.122;343.86;343.66;298.56;298.56;295.86;277.86;275.1157276137837;282.86;277.56;270.56;278.26000000000005;350.36;299.36;270.46000000000004;272.36;299.66;291.76000000000005;298.76000000000005;338.26;282.16;282.86;335.26000000000005;321.26000000000005;275.06;244.22491754036054;267.8393353686513;275.1157276137837;302.46000000000004;6990000.000000001;3670000.0000000005;3720000.0000000005;1480000.0;3710000.0;3020000.0;7000000.0;0.06733333333333333;0.0;0.21966666666666665;0.031000000000000003;0.0;0.06733333333333333;0.0;10885.21875;7297.55517578125;1311.69616699219;22188.849609375;488128.2139629099;487730.29474348587;270826.49640154955;270826.49640154955;259486.54616774947;429675.2189834977;442238.2336245092;437869.15320432716;472724.07561274123;531015.0068793237;475565.08814119775;437713.4967235476;440620.3661345886;466632.45453200955;456545.83446345694;271880.7005531336;479619.7214987755;441087.81503501337;442238.2336245092;260496.36997498586;201948.4348523538;469538.77293914376;204530.97255759957;204530.97255759957;274.99651121095167;3250390.2749108463;951248.650230441;229254.731959817;1484388.6381369142;0;2;2;18;37;36;30;3;155;152;1185431895570.0798;452917704370.23267;996861339089.9359;51256.62034873116;8215.24181182787;-0.0;16005.622245171913;4180846.2995095467;704129.1414413538;0.0;717646.0479794027;3.8717381927560206;0.37731196378524706
5470;2019-09-09 12:10:45.122;704;703;254;253;226;45;98;43;-25;50;758;260;-27;-4;265;187;256;646;306;89;98;19;701;366;370;144;370;303;702;419.0;-1.0;1344.0;130.0;2.0;100;1;60;1;0;0;1;0;0;0;1;1;0;0;0;22930.47265625;10804.857421875;7327.02685546875;2281.64501953125;501.0;366917;617.0;0.0;Calculated values ==>;1568023845.122;343.56000000000006;343.46000000000004;298.56;298.46000000000004;295.76000000000005;277.66;275.0112864084945;282.96000000000004;277.46000000000004;270.66;278.16;348.96000000000004;299.16;270.46000000000004;272.76000000000005;299.66;291.86;298.76000000000005;337.76;282.06;282.96000000000004;334.86;323.26000000000005;275.06;243.40439225979637;267.9596281332873;275.0112864084945;303.76000000000005;7009999.999999999;3660000.0;3700000.0;1440000.0;3700000.0;3030000.0;7020000.0;0.06983333333333334;0.0;0.224;0.021666666666666667;0.0003333333333333333;0.07016666666666668;0.0;10804.857421875;7327.02685546875;2281.64501953125;22930.47265625;487478.2257420502;487225.62839108997;270656.49052366044;270187.2918903174;259009.28466218806;429743.705733735;442816.66569589387;437798.07955487026;473147.88962849684;529478.5084212946;475202.9347011496;437485.64907481754;441006.86972331285;466775.0424682118;456850.08231254626;271700.5168913176;478616.25602189195;441349.26322879794;442816.66569589387;258822.4845140824;210308.32490665457;470081.34618783195;204371.40794415952;204686.30144810013;274.9303477345044;3250766.26926306;951429.4008652066;229284.6764697047;1484510.5096538414;0;2;2;18;37;36;30;3;156;152;1185654495570.0798;453005304370.23267;997042839089.9359;52287.5744407992;5757.048661946236;-0.0;16708.813891386864;4181709.1677994593;704245.577195302;0.0;717918.6682805407;3.6619555544261484;0.35873047387464785
5471;2019-09-09 12:11:45.103;703;701;255;254;226;44;99;42;-25;49;736;260;-26;6;265;186;256;648;304;89;99;18;708;365;370;139;370;302;709;372.0;-1.0;1406.0;178.0;0.0;100;1;61;1;0;0;1;0;0;0;1;1;0;0;0;23217.427734375;10957.2421875;7384.33984375;2291.13842773438;543.0;366918;614.0;0.0;Calculated values ==>;1568023905.103;343.46000000000004;343.26;298.66;298.56;295.76000000000005;277.56;274.9066339382667;283.06;277.36;270.66;278.06;346.76;299.16;270.56;273.76000000000005;299.66;291.76000000000005;298.76000000000005;337.96000000000004;282.06;283.06;334.56;327.46000000000004;274.96000000000004;242.35481222062532;267.8393353686513;274.9066339382667;303.56;7080000.0;3650000.0;3700000.0;1390000.0;3700000.0;3020000.0;7090000.000000001;0.062000000000000006;0.0;0.23433333333333334;0.029666666666666668;0.0;0.062000000000000006;0.0;10957.2421875;7384.33984375;2291.13842773438;23217.427734375;486590.5362706002;486187.2909549612;270543.7366606211;270082.6201200853;258665.93780754812;429811.8947417682;442978.08054024907;438024.4983934438;473699.0552649324;527256.6740192041;475331.10902401607;437869.15320432716;442699.92918233894;466775.0424682118;456874.1274678485;271093.7826611693;478114.907288298;441349.26322879794;442978.08054024907;257567.11924055516;227868.02628245065;470655.8473927239;204045.30933872663;204045.30933872663;274.8000227300791;3251150.7133201244;951610.6942673605;229322.77093133057;1484633.0655545637;0;2;2;18;37;36;30;3;156;152;1185876425269.8823;453090177485.1571;997224281614.7744;54829.12330182207;7909.445962268586;-0.0;14813.831814494393;4182601.5242774566;704359.4285860416;0.0;718181.2738097631;3.758709435953967;0.38642962248547363
5472;2019-09-09 12:12:45.143;706;703;257;256;228;44;100;42;-18;48;735;264;-22;10;265;185;256;652;305;90;100;17;712;365;370;136;370;303;713;443.0;-2.0;1502.0;171.0;0.0;100;1;61;1;0;0;1;0;0;0;1;1;0;0;0;23475.619140625;11063.5673828125;7489.0029296875;2309.52856445312;591.0;366919;611.0;0.0;Calculated values ==>;1568023965.143;343.76;343.46000000000004;298.86;298.76000000000005;295.96000000000004;277.56;274.9066339382667;283.16;277.36;271.36;277.96000000000004;346.66;299.56;270.96000000000004;274.16;299.66;291.66;298.76000000000005;338.36;282.16;283.16;334.26000000000005;332.26000000000005;274.86;241.71165711629368;267.9596281332873;274.9066339382667;303.66;7120000.0;3650000.0;3700000.0;1360000.0;3700000.0;3030000.0;7130000.0;0.07383333333333333;0.0;0.25033333333333335;0.0285;0.0;0.07383333333333333;0.0;11063.5673828125;7489.0029296875;2309.52856445312;23475.619140625;486611.5875580985;486058.89671639336;271145.04788340686;270681.2387337105;259211.60293819685;429811.8947417682;443139.1799696361;438881.8371443283;473988.9803413144;527074.2923343037;475671.37945810385;438264.37560948916;443080.6557621375;466775.0424682118;456734.413091994;270762.4499486875;478275.7927476952;441513.6476427086;443139.1799696361;256311.7953858065;247943.99896000302;470959.3386274875;204077.41348359463;204077.41348359463;274.8123918524907;3251540.081449651;951794.323351494;229361.1353821688;1484757.092707279;0;2;2;18;37;36;30;3;156;152;1186098573269.7412;453172732485.1047;997405902614.659;58779.37405640366;7606.134866600947;-0.0;17650.727092219393;4183548.8929131585;704488.8112905378;0.0;718451.992159141;4.028177438467657;0.40369152972290917
5473;2019-09-09 12:13:45.134;710;705;257;256;228;45;102;42;-9;48;746;267;-12;11;265;186;256;655;282;91;102;15;711;365;370;133;370;304;712;406.0;-2.0;1570.0;117.0;0.0;100;1;61;1;0;0;1;0;0;0;1;1;0;0;0;23612.837890625;11025.8115234375;7530.5009765625;2324.775390625;634.0;366920;608.0;0.0;Calculated values ==>;1568024025.134;344.16;343.66;298.86;298.76000000000005;295.96000000000004;277.66;274.9066339382667;283.36;277.36;272.26000000000005;277.96000000000004;347.76;299.86;271.96000000000004;274.26000000000005;299.66;291.76000000000005;298.76000000000005;338.66;282.26000000000005;283.36;333.96000000000004;336.56;274.66;241.05796691057077;268.0796299477929;274.9066339382667;301.36;7109999.999999999;3650000.0;3700000.0;1330000.0;3700000.0;3040000.0;7120000.0;0.06766666666666667;0.0;0.26166666666666666;0.0195;0.0;0.06766666666666667;0.0;11025.8115234375;7530.5009765625;2324.775390625;23612.837890625;487310.02163300826;486462.98414128856;271228.1407962401;270762.4499486875;259260.53976201444;429811.8947417682;443460.4435924804;440037.4285321836;474374.9679557028;528147.6268721176;475894.9947482279;439580.6144452378;443022.0508540321;466775.0424682118;456874.1274678485;270844.29836724635;478859.6604551747;441677.6899731035;443460.4435924804;255056.51255035817;265937.0223246507;471164.1450065859;204142.760481271;204142.760481271;274.83756057966696;3251932.426398821;951978.3738978609;229399.74878902745;1484882.236465817;0;2;2;18;37;36;30;3;156;152;1186320539970.3904;453253420380.3407;997587975300.1917;61725.77147332212;5206.916998243641;-0.0;16193.829890525169;4184552.9518307447;704595.5707067424;0.0;718733.9878291258;3.9809476784690094;0.3608734069926818
5474;2019-09-09 12:14:45.104;713;708;254;254;227;46;103;42;-4;48;761;267;-6;14;266;186;256;658;310;92;103;13;718;366;371;130;371;304;719;358.0;-1.0;1744.0;159.0;3.0;100;1;61;1;0;0;1;0;0;0;1;1;0;0;0;23700.875;11102.4228515625;7560.884765625;2337.037109375;663.0;366921;603.0;0.0;Calculated values ==>;1568024085.104;344.46000000000004;343.96000000000004;298.56;298.56;295.86;277.76000000000005;275.0112864084945;283.46000000000004;277.36;272.76000000000005;277.96000000000004;349.26;299.86;272.56;274.56;299.76000000000005;291.76000000000005;298.76000000000005;338.96000000000004;282.36;283.46000000000004;333.46000000000004;339.46000000000004;274.46000000000004;240.39332010688793;268.0796299477929;275.0112864084945;304.16;7180000.0;3660000.0;3710000.0;1300000.0;3710000.0;3040000.0;7190000.000000001;0.059666666666666666;0.0;0.2906666666666667;0.026500000000000003;0.0005;0.06016666666666667;0.0;11102.4228515625;7560.884765625;2337.037109375;23700.875;487017.8909731096;486166.8768922032;269313.92588938685;269313.92588938685;258557.2247354635;429743.705733735;443416.3668510934;440793.27408520976;474759.1401246877;529715.5300099069;475894.9947482279;440491.74836370035;443461.255666955;466763.56131284905;456710.18191563094;270284.36309134547;478521.0462223236;441630.2344748981;443416.3668510934;252964.46457616048;278076.8904731985;471368.7123706365;204343.57534296464;204883.4951535997;274.91964195201354;3252326.510199294;952162.6836500972;229438.57780232723;1485007.9351329547;0;2;2;18;37;36;30;3;156;152;1186542728820.4963;453332280930.3783;997770284100.2786;68728.04576774592;7076.166131233306;-0.0;14351.727780465872;4185639.5234173667;704697.8785533571;0.0;718988.4068700152;4.293069511635704;0.45410820036932015
5475;2019-09-09 12:15:45.095;717;711;256;256;226;47;104;43;-11;48;776;270;-10;17;266;186;256;662;314;93;104;10;721;367;371;131;371;303;721;437.0;-1.0;1667.0;145.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22831.74609375;11243.6767578125;7571.76708984375;1378.8767089843802;683.0;366922;597.0;0.0;Calculated values ==>;1568024145.095;344.86;344.26;298.76000000000005;298.76000000000005;295.76000000000005;277.86;275.1157276137837;283.56;277.46000000000004;272.06;277.96000000000004;350.76;300.16;272.16;274.86;299.76000000000005;291.76000000000005;298.76000000000005;339.36;282.46000000000004;283.56;332.86;341.46000000000004;274.16;240.61611355647437;267.9596281332873;275.1157276137837;304.56;7209999.999999999;3670000.0000000005;3710000.0;1310000.0;3710000.0;3030000.0;7209999.999999999;0.07283333333333333;0.0;0.2778333333333334;0.024166666666666666;0.0;0.07283333333333333;0.0;11243.6767578125;7571.76708984375;1378.8767089843802;22831.74609375;487297.08785611345;486402.9930159711;270053.2194420076;270053.2194420076;258101.88811923383;429675.2189834977;443576.83144607337;439951.1449090409;474631.2829063033;531356.6340493629;476372.360120012;440102.7751569699;444100.09568505123;466763.56131284905;456545.83446345694;270053.2194420076;478917.02504282905;441794.25564308825;443576.83144607337;250454.15340279948;286451.7998164319;470943.72446171107;204603.7411636612;204603.7411636612;275.0244717583294;3252714.223875559;952348.8732140221;229469.5391058888;1485134.0216491364;0;2;2;18;37;36;30;3;156;152;1186765295430.263;453410569185.29614;997952356785.0875;65387.35367392466;6436.549596369538;-0.0;17405.206742235685;4186756.9841006254;704810.467626741;0.0;719253.0082945919;4.418524988858222;0.4557014288385456
5476;2019-09-09 12:16:45.096;723;714;257;257;228;47;105;43;-23;49;785;272;-23;7;266;186;256;665;315;94;105;11;721;367;372;136;372;303;722;433.0;-2.0;1669.0;149.0;2.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22865.099609375;11192.064453125;7547.85888671875;1360.73095703125;696.0;366923;589.0;0.0;Calculated values ==>;1568024205.096;345.46000000000004;344.56000000000006;298.86;298.86;295.96000000000004;277.86;275.1157276137837;283.66;277.46000000000004;270.86;278.06;351.66;300.36;270.86;273.86;299.76000000000005;291.76000000000005;298.76000000000005;339.66;282.56;283.66;332.06;342.76;274.26000000000005;241.71165711629368;267.9596281332873;275.1157276137837;304.66;7209999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;7220000.0;0.07216666666666667;0.0;0.2781666666666667;0.024833333333333332;0.0003333333333333333;0.07250000000000001;0.0;11192.064453125;7547.85888671875;1360.73095703125;22865.099609375;488186.71116288373;486745.1478398346;270425.4545062988;270425.4545062988;258780.95101258944;429675.2189834977;443533.1794430939;438109.25301780854;474086.44446128915;532294.6338887725;476605.57819319895;438109.25301780854;442640.2954479828;466620.95678637025;456545.83446345694;270053.2194420076;479271.3104592717;441747.245321475;443533.1794430939;247107.31509690773;291896.6896268761;470370.9986153779;204595.55370922654;204898.21991978778;275.0213265068177;3253095.0372694093;952535.8408399626;229492.36955024576;1485260.0206320703;0;2;2;18;37;36;30;3;156;152;1186988199144.9937;453490670520.1994;998134159814.8679;64955.72735767056;6600.0902151694245;-0.0;17301.034565439695;4187843.194544449;704919.1081023504;0.0;719542.2317921178;4.420595012774984;0.45859371723951325
5477;2019-09-09 12:17:45.116;725;716;257;257;228;48;106;44;-23;50;790;272;-24;1;267;187;256;668;317;95;106;11;724;367;372;139;372;304;725;430.0;0.0;1744.0;143.0;2.0;100;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22923.080078125;11306.5146484375;7654.09130859375;1360.88354492188;706.0;366924;579.0;0.0;Calculated values ==>;1568024265.116;345.66;344.76;298.86;298.86;295.96000000000004;277.96000000000004;275.1157276137837;283.76000000000005;277.56;270.86;278.16;352.16;300.36;270.76000000000005;273.26000000000005;299.86;291.86;298.76000000000005;339.96000000000004;282.66;283.76000000000005;331.06;343.76;274.26000000000005;242.35481222062532;268.0796299477929;275.1157276137837;304.86;7240000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3040000.0;7250000.0;0.07166666666666667;0.0;0.2906666666666667;0.02383333333333333;0.0003333333333333333;0.07200000000000001;0.0;11306.5146484375;7654.09130859375;1360.88354492188;22923.080078125;488170.964608708;486727.35353425733;270196.08561595867;270196.08561595867;258641.15659332473;429675.2189834977;443693.63077171904;437883.18805776763;473796.9418580429;532741.0114406402;476479.3261594255;437727.04723144654;441542.48092842754;466752.2043716595;456686.0800191835;269827.00544692815;479397.3209748323;441911.24425128504;443693.63077171904;242924.1476594651;296085.73418796173;469966.18980854325;204605.06413182334;204908.72626832395;275.02497996675254;3253476.7326227385;952723.3914951357;229515.05723112845;1485386.7457779637;0;2;2;18;37;36;30;3;156;152;1187211473544.9226;453573198020.17316;998316320514.81;67806.17468780781;6324.440161961825;-0.0;17192.513124244448;4188949.912510871;705026.8484235988;0.0;719829.7738381841;4.493919009491744;0.4700592770664935
5478;2019-09-09 12:18:45.126;726;716;258;257;229;49;107;44;-23;50;790;272;-24;-1;267;187;256;669;305;96;107;11;715;369;374;140;374;305;716;457.0;-1.0;1819.0;174.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;1;0;22616.0703125;11200.705078125;7465.9453125;1358.68481445312;713.0;366925;566.0;0.0;Calculated values ==>;1568024325.126;345.76;344.76;298.96000000000004;298.86;296.06;278.06;275.3239800832674;283.86;277.56;270.86;278.16;352.16;300.36;270.76000000000005;273.06;299.86;291.86;298.76000000000005;340.06000000000006;282.76000000000005;283.86;329.76000000000005;344.46000000000004;274.26000000000005;242.56692532238324;268.19934244402924;275.3239800832674;303.66;7150000.0;3690000.0;3740000.0;1400000.0;3740000.0;3050000.0;7159999.999999999;0.07616666666666667;0.0;0.3031666666666667;0.029;0.0;0.07616666666666667;0.0;11200.705078125;7465.9453125;1358.68481445312;22616.0703125;489249.4187418353;487672.7979220232;271362.95571695955;270899.6659293037;259435.64332888188;429537.3511455088;443446.2675284428;437656.05685647397;473667.5473979283;532666.5346940202;476352.8861479211;437499.1961693786;441030.91413852724;466466.6981675755;456356.8660826276;270520.6838582004;480574.03221240186;441653.6099257921;443446.2675284428;237486.63934987856;299018.4200587347;469830.78476507135;205087.200586533;205087.200586533;275.21967275569034;3253856.28879142;952910.9829195213;229537.72407796458;1485512.7670831704;0;2;2;18;37;36;30;3;156;152;1187435310844.887;453656911970.15985;998499050964.781;70507.12492583711;7677.563941177613;-0.0;18155.01559874213;4190102.7154426062;705143.5512383344;0.0;720124.3856712853;4.810890977811276;0.48710009170039326
5479;2019-09-09 12:19:45.127;724;713;256;255;230;50;108;45;-22;51;787;271;-23;-3;267;188;256;662;289;97;108;11;715;370;375;142;375;306;716;475.0;-2.0;1698.0;151.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;0;1;0;22719.966796875;11411.935546875;7458.15869140625;1356.82458496094;718.0;366926;549.0;0.0;Calculated values ==>;1568024385.127;345.56000000000006;344.46000000000004;298.76000000000005;298.66;296.16;278.16;275.4277932560699;283.96000000000004;277.66;270.96000000000004;278.26000000000005;351.86;300.26000000000005;270.86;272.86;299.86;291.96000000000004;298.76000000000005;339.36;282.86;283.96000000000004;328.06;344.96000000000004;274.26000000000005;242.98782864720522;268.3187672390254;275.4277932560699;302.06;7150000.0;3700000.0;3750000.0;1420000.0;3750000.0;3060000.0;7159999.999999999;0.07916666666666666;0.0;0.28300000000000003;0.025166666666666667;0.0;0.07916666666666666;0.0;11411.935546875;7458.15869140625;1356.82458496094;22719.966796875;488955.9661718381;487228.3769799635;270441.31893061806;269987.7242443996;259807.30503882855;429467.9694778635;443403.0090443825;437585.1090581189;473506.44976773835;532279.0179507238;476109.1524695691;437427.84448784514;440514.97524299513;466323.546669521;456332.7804492596;270520.6838582004;479489.7887041347;441606.9863970725;443403.0090443825;230377.04089860234;301113.3779324612;469559.26427123055;205361.9384674298;205361.9384674298;275.3297644430827;3254234.0953983814;953099.4247325619;229560.35370017638;1485637.1366896725;0;2;2;18;37;36;30;3;156;152;1187660014590.5083;453741513380.3938;998682354020.288;65719.15727716502;6648.966032728985;-0.0;18844.91808734209;4191237.9533844213;705262.940978243;0.0;720432.7235917351;4.5094876878838175;0.4195784441887724
5480;2019-09-09 12:20:45.108;720;712;259;258;230;51;109;46;-22;52;782;270;-23;-4;268;189;256;661;290;98;109;11;721;370;375;143;375;305;722;458.0;-1.0;1520.0;155.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;1;0;23017.185546875;11638.37890625;7618.541015625;1340.46813964844;719.0;366927;535.0;0.0;Calculated values ==>;1568024445.108;345.16;344.36;299.06;298.96000000000004;296.16;278.26000000000005;275.4277932560699;284.06;277.76000000000005;270.96000000000004;278.36;351.36;300.16;270.86;272.76000000000005;299.96000000000004;292.06;298.76000000000005;339.26;282.96000000000004;284.06;326.66;345.06000000000006;274.26000000000005;243.1966462407574;268.19934244402924;275.4277932560699;302.16;7209999.999999999;3700000.0;3750000.0;1430000.0;3750000.0;3050000.0;7220000.0;0.07633333333333334;0.0;0.2533333333333333;0.025833333333333333;0.0;0.07633333333333334;0.0;11638.37890625;7618.541015625;1340.46813964844;23017.185546875;487742.45095441415;486446.53640322597;271335.50687978114;270878.1393475258;259513.66059290452;429467.9694778635;443564.34109376447;437812.597326149;473475.02505547635;531832.1696625018;476118.9709272;437656.05685647397;440578.77906221413;466455.4339328178;456473.7484945126;270053.2194420076;478645.4316294242;441771.93427216203;443564.34109376447;224522.8720964353;301532.38793589;469423.14637040184;205323.96330100848;205323.96330100848;275.3152344131028;3254615.117638977;953291.4498589482;229582.8240216723;1485762.7360680506;0;2;2;18;37;36;30;3;156;152;1187884943340.308;453826986305.3177;998865595975.1248;58897.120619702255;6822.562229292663;-0.0;18185.68217151371;4192276.09351746;705375.1681637937;0.0;720741.2142073114;4.073592475409367;0.37984787101033474
5481;2019-09-09 12:21:45.118;719;712;261;260;234;51;110;47;-22;52;776;269;-23;-5;268;190;256;662;290;99;110;12;716;371;376;144;376;305;717;501.0;0.0;1325.0;123.0;2.0;100;100;68;1;0;0;1;0;0;0;1;0;0;0;0;22887.373046875;11656.7861328125;7498.26708984375;1349.47058105469;720.0;366928;526.0;0.0;Calculated values ==>;1568024505.118;345.06000000000006;344.36;299.26000000000005;299.16;296.56;278.26000000000005;275.5313989812953;284.16;277.86;270.96000000000004;278.36;350.76;300.06;270.86;272.66;299.96000000000004;292.16;298.76000000000005;339.36;283.06;284.16;325.76000000000005;345.16;274.36;243.40439225979637;268.19934244402924;275.5313989812953;302.16;7159999.999999999;3710000.0;3760000.0;1440000.0;3760000.0;3050000.0;7170000.0;0.08349999999999999;0.0;0.22083333333333333;0.0205;0.0003333333333333333;0.08383333333333333;0.0;11656.7861328125;7498.26708984375;1349.47058105469;22887.373046875;488116.1220600729;486974.62673257774;272696.1754460616;272218.88588628336;261263.75382048622;429398.2889081932;443521.5090995848;437812.597326149;473345.09612660937;531206.0339399034;476001.9294078027;437656.05685647397;440427.53025024605;466312.2665661654;456449.9811544118;270441.31893061806;479375.4541358434;441725.75800528325;443521.5090995848;220759.83610629753;301951.40411888575;469386.1838448776;205627.0203127801;205893.6968739462;275.43603928506207;3254997.7193835285;953485.6085886388;229605.2439137006;1485888.7304644764;0;2;2;18;37;36;30;3;156;152;1188110280890.2722;453913100655.304;999048626475.0957;51274.31492378563;5407.062852407998;-0.0;19921.1315915827;4193194.3418293926;705477.0986917154;0.0;721058.8239147502;3.7358833641341467;0.3289155547487845
5482;2019-09-09 12:22:45.109;717;712;263;263;232;47;120;47;-24;53;770;269;-25;-5;268;188;256;662;287;99;120;12;763;362;367;145;366;301;759;445.0;-1.0;419.0;60.0;59.0;0;100;63;1;0;0;1;0;1;0;1;0;0;1;0;37565.2421875;11850.82421875;21902.712890625;1324.1591796875;719.0;366929;516.0;0.0;Calculated values ==>;1568024565.109;344.86;344.36;299.46000000000004;299.46000000000004;296.36;277.86;274.5913991737795;285.16;277.86;270.76000000000005;278.46000000000004;350.16;300.06;270.66;272.66;299.96000000000004;291.96000000000004;298.76000000000005;339.36;283.06;285.16;324.76000000000005;345.06000000000006;274.36;243.61107973660833;267.7187500070086;274.5913991737795;301.86;7630000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3010000.0;7590000.000000001;0.07416666666666667;0.0;0.06983333333333334;0.01;0.009833333333333333;0.084;0.0;11850.82421875;21902.712890625;1324.1591796875;37565.2421875;482815.29205269227;482471.36339471425;270357.7760116002;270357.7760116002;258555.44209384354;430014.67791919125;446878.88025848323;438404.20131815126;473313.68340882397;530882.0883741961;476508.6500701442;438249.86041294545;441282.59110265225;467732.1305133992;457640.5186074551;267249.4021447013;474472.4782724803;443593.44409624;446878.88025848323;216578.99785978085;301532.38793589;469249.7498014296;203277.49761466877;211130.14925240478;274.4893900060025;3255501.415610851;953681.4759568501;229627.52081964622;1486133.7018794983;0;2;2;18;37;37;30;3;156;152;1188333147455.0383;453999787650.2131;999230399204.905;16419.681475293197;2659.722521867609;-0.0;19802.893404510593;4193758.373847964;705544.3118196154;0.0;721389.8078010059;1.1084621145372995;0.06962392940703285
5483;2019-09-09 12:23:45.109;742;735;261;260;220;36;169;40;-31;52;762;269;-32;-4;266;173;256;675;276;94;168;13;762;355;359;144;358;296;759;444.0;-1.0;405.0;36.0;63.0;0;100;44;1;0;0;1;0;1;0;1;0;0;0;0;36077.0859375;10523.6220703125;21959.9765625;1308.58422851562;718.0;366930;506.0;0.0;Calculated values ==>;1568024625.109;347.36;346.66;299.26000000000005;299.16;295.16;276.76000000000005;273.8482719121499;290.06;277.16;270.06;278.36;349.36;300.06;269.96000000000004;272.76000000000005;299.76000000000005;290.46000000000004;298.76000000000005;340.66;282.56;289.96000000000004;323.76000000000005;344.96000000000004;274.46000000000004;243.40439225979637;267.1113755279542;273.8482719121499;300.76000000000005;7620000.0;3550000.0;3590000.0;1440000.0;3579999.9999999995;2960000.0;7590000.000000001;0.07400000000000001;0.0;0.06749999999999999;0.006;0.0105;0.0845;0.0;10523.6220703125;21959.9765625;1308.58422851562;36077.0859375;486769.2748400459;486016.98829059757;269522.318850682;269109.3897613316;254475.33697773397;430477.46260093397;455487.9538181988;438449.4162088901;473345.09612660937;530427.9792065774;477137.8279455525;438296.42880847026;442477.748538518;468593.9392970479;456707.59526566305;267308.4825387602;476594.5444325347;444423.60101292573;455347.6215741906;212398.47392691602;301113.3779324612;469485.55747401924;201552.74997763045;209998.67273700374;273.7870208590209;3256115.101678559;953867.9296759256;229649.4603480479;1486499.2242916077;0;2;2;18;37;37;30;3;156;152;1188550947455.0383;454086487650.2131;999409499204.905;15990.524970610024;1607.5968449783327;-0.0;20731.98617674229;4194028.45890168;705579.8728143391;0.0;721727.598464183;1.1342891978782392;0.060530292934560685
