;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5484;2019-09-09 12:24:45.110;778;770;257;256;215;33;207;34;-33;50;753;268;-34;-3;265;163;256;689;268;98;206;14;740;352;357;142;356;294;737;262.0;-2.0;1713.0;6.0;87.0;0;100;30;1;0;0;1;0;1;0;1;0;0;0;0;33889.125;9215.896484375;21252.84375;1303.25012207031;716.0;366931;495.0;0.0;Calculated values ==>;1568024685.11;350.96000000000004;350.16;298.86;298.76000000000005;294.66;276.46000000000004;273.5264737036516;293.86;276.56;269.86;278.16;348.46000000000004;299.96000000000004;269.76000000000005;272.86;299.66;289.46000000000004;298.76000000000005;342.06000000000006;282.96000000000004;293.76000000000005;322.66;344.76;274.56;242.98782864720522;266.86631818009863;273.5264737036516;299.96000000000004;7400000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2940000.0;7370000.0;0.043666666666666666;0.0;0.2855;0.001;0.0145;0.058166666666666665;0.0;9215.896484375;21252.84375;1303.25012207031;33889.125;494316.5406495657;493451.56943015894;269324.8017886693;268898.4506820957;253623.7610429824;430671.36484660726;461017.6682793448;438591.3684654617;473408.136457304;529644.7588554127;477273.00111989264;438439.1573181969;443035.10034551163;468744.2255440732;455818.6316555157;268695.0387133459;481316.757772775;445442.1927818627;460883.4628345854;207800.24178383037;300275.376401361;469856.40358979115;200909.7152462783;217964.47894022678;273.5222618125945;3256698.1631531967;954032.4284052824;229671.22599703126;1486859.337128891;0;2;2;18;37;37;30;3;156;152;1188765751034.7788;454172289080.10944;999586502154.6912;67858.11199407685;268.94668834351285;-0.0;14129.787563188525;4194727.209187852;705595.5109377289;0.0;722018.1180869113;2.588973662738197;0.2124790583915734
5485;2019-09-09 12:25:45.120;790;781;261;259;215;34;228;32;-33;47;748;266;-34;-1;265;159;256;690;273;114;227;14;728;353;358;135;356;295;724;390.0;-3.0;1621.0;60.0;104.0;0;100;21;1;0;0;1;0;1;0;1;0;0;0;0;32644.7265625;8416.7412109375;20837.046875;1328.44836425781;717.0;366932;485.0;0.0;Calculated values ==>;1568024745.12;352.16;351.26;299.26000000000005;299.06;294.66;276.56;273.6339639331285;295.96000000000004;276.36;269.86;277.86;347.96000000000004;299.76000000000005;269.76000000000005;273.06;299.66;289.06;298.76000000000005;342.16;284.56;295.86;321.66;344.86;274.56;241.49495122638035;266.98899913490544;273.6339639331285;300.46000000000004;7280000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2950000.0;7240000.000000001;0.065;0.0;0.27016666666666667;0.01;0.017333333333333333;0.08233333333333334;0.0;8416.7412109375;20837.046875;1328.44836425781;32644.7265625;497186.5350641743;496290.6210586901;272097.43601114897;271175.2705950019;254119.93603538486;430607.02586249536;463659.26402989647;438367.77478847804;474020.51154441346;529048.4714717532;476916.83697976544;438214.884849924;443119.3036228862;468744.2255440732;455094.4432237686;269532.66198509524;482907.62341969286;447685.30458122905;463527.3134515757;203620.32615720207;300694.37409284414;470799.25106629904;201090.53273344436;216039.35447611898;273.59746350213874;3257252.7043242566;954179.3915424946;229693.16047288396;1487210.1446755582;0;2;2;18;37;37;30;3;156;152;1188980286784.7446;454255402930.09625;999763231604.6631;64104.40156186827;2697.087183328547;-0.0;20376.508622312605;4195827.080081913;705620.232006147;0.0;722305.7184804894;2.85060896411167;0.22980773764363766
5486;2019-09-09 12:26:45.111;786;776;271;270;223;35;236;32;-32;46;752;265;-33;0;265;157;256;685;279;135;235;15;710;354;359;130;358;297;707;456.0;-1.0;1621.0;61.0;113.0;0;100;15;1;0;0;1;0;1;0;1;0;0;0;0;32109.28125;7820.53759765625;20211.220703125;1338.04919433594;734.0;366933;474.0;0.0;Calculated values ==>;1568024805.111;351.76;350.76;300.26000000000005;300.16;295.46000000000004;276.66;273.7412296467126;296.76000000000005;276.36;269.96000000000004;277.76000000000005;348.36;299.66;269.86;273.16;299.66;288.86;298.76000000000005;341.66;286.66;296.66;320.56;346.56000000000006;274.66;240.39332010688793;267.23344911666527;273.7412296467126;301.06;7100000.0;3540000.0;3590000.0;1300000.0;3579999.9999999995;2970000.0;7070000.0;0.076;0.0;0.27016666666666667;0.010166666666666666;0.01883333333333333;0.09483333333333333;0.0;7820.53759765625;20211.220703125;1338.04919433594;32109.28125;498326.06733014085;497209.81390007905;279070.29230667144;278480.1805054462;257660.3846725599;430542.39183029096;464564.1698029545;438071.4457414646;474565.8909610861;529311.5374944826;476549.2033625035;437917.4719433092;442853.8054685152;468465.9377973502;454645.50595756964;270926.7954023471;484010.34983417374;450618.06980366615;464432.8555123943;199022.72361097817;307818.28838856175;471562.9649996686;201361.27104659137;216793.81832671273;273.70776602857984;3257792.240115096;954314.6819030301;229715.37795281527;1487552.1622627084;0;2;2;18;37;37;30;3;156;152;1189195354520.3738;454334891005.32874;999940804965.1825;63951.198863398255;2747.050555189618;-0.0;23484.435359775463;4196894.050019077;705665.5930155952;0.0;722671.1715218958;3.0705916200968106;0.2461805907403084
5487;2019-09-09 12:27:45.121;773;762;271;271;226;33;235;32;-29;44;763;266;-30;0;265;156;256;661;283;147;235;16;701;352;357;124;355;300;698;404.0;-1.0;949.0;0.0;132.0;0;93;15;1;0;0;1;0;1;0;1;0;0;0;0;32128.044921875;7732.60986328125;19941.2890625;1329.0166015625;753.0;366934;466.0;0.0;Calculated values ==>;1568024865.121;350.46000000000004;349.36;300.26000000000005;300.26000000000005;295.76000000000005;276.46000000000004;273.5264737036516;296.66;276.36;270.26000000000005;277.56;349.46000000000004;299.76000000000005;270.16;273.16;299.66;288.76000000000005;298.76000000000005;339.26;287.86;296.66;319.76000000000005;348.46000000000004;274.76000000000005;239.02933182858504;267.5978703862781;273.5264737036516;301.46000000000004;7009999.999999999;3520000.0000000005;3570000.0000000005;1240000.0;3550000.0;3000000.0;6980000.0;0.06733333333333333;0.0;0.15816666666666668;0.0;0.022000000000000002;0.08933333333333333;0.0;7732.60986328125;19941.2890625;1329.0166015625;32128.044921875;497361.9609962397;496108.4863614023;280337.21685808105;280337.21685808105;259210.5815755968;430671.36484660726;464726.3611697759;437856.56215164;475138.9501432214;530228.4959201239;476286.020073839;437701.3939996297;442232.80960689666;468883.0007636323;454843.65025127376;271700.5168913176;481377.3822722854;452711.3097642865;464726.3611697759;195679.20071851107;315782.5089487807;472450.8485666958;200920.47264012235;220478.32755947037;273.5264737036516;3258327.6403849516;954444.3130667778;229737.60720536893;1487886.8222780768;0;2;2;18;37;37;30;3;156;152;1189410190320.3396;454411103705.31665;1000119934815.154;37475.391491071714;0.0;-0.0;21819.491002520626;4197739.412475495;705688.4889188994;0.0;723048.7671636415;2.044445581261978;0.13972863296645033
5488;2019-09-09 12:28:45.092;759;750;266;265;219;34;232;31;-28;44;777;266;-29;-3;265;149;256;654;285;154;232;18;687;357;362;127;360;299;684;880.0;-1.0;1704.0;214.0;144.0;0;37;11;1;0;0;1;0;1;0;1;0;0;0;0;30630.15625;7306.73974609375;19361.2109375;951.191772460938;762.0;366935;459.0;0.0;Calculated values ==>;1568024925.092;349.06000000000006;348.16;299.76000000000005;299.66;295.06;276.56;274.0616903277293;296.36;276.26000000000005;270.36;277.56;350.86;299.76000000000005;270.26000000000005;272.86;299.66;288.06;298.76000000000005;338.56000000000006;288.56;296.36;319.06;349.36;274.96000000000004;239.71726792356844;267.47669482898436;274.0616903277293;301.66;6870000.0;3570000.0000000005;3620000.0000000005;1270000.0;3600000.0;2990000.0;6840000.000000001;0.14666666666666667;0.0;0.284;0.035666666666666666;0.024;0.17066666666666666;0.0;7306.73974609375;19361.2109375;951.191772460938;30630.15625;496750.22502735635;495785.302436389;279207.153114232;278560.28996772144;257283.14366564003;430346.717906069;463593.40581284417;438236.7768127522;474756.66226843774;531761.3840497683;476412.5592356259;438082.61597026663;441999.8727961359;468186.6588226815;452997.53882260225;273035.61341906653;481892.68765656074;452844.7452549252;463593.40581284417;192753.74022246967;319555.8750819185;472249.68873499724;202042.7415583348;212893.9869333828;273.98707885914195;3258850.372618247;954569.5804049395;229756.59975763262;1488214.1848094345;0;2;2;18;37;37;30;3;156;152;1189625786065.182;454486367310.2616;1000299547960.0227;67079.10601225453;9637.381115967628;-0.0;42786.03415542807;4198610.278831771;705768.761610911;0.0;723586.8863228656;4.326800568619856;0.33667186917834035
5489;2019-09-09 12:29:45.142;741;735;266;265;220;38;228;33;-26;45;782;266;-27;-6;264;150;256;633;292;166;228;21;689;357;362;137;361;302;686;544.0;-1.0;1104.0;198.0;146.0;0;51;13;1;0;0;1;0;1;0;1;0;0;1;0;30807.3359375;7414.8095703125;19485.69921875;1045.86791992188;766.0;366936;454.0;0.0;Calculated values ==>;1568024985.142;347.26;346.66;299.76000000000005;299.66;295.16;276.96000000000004;274.0616903277293;295.96000000000004;276.46000000000004;270.56;277.66;351.36;299.76000000000005;270.46000000000004;272.56;299.56;288.16;298.76000000000005;336.46000000000004;289.76000000000005;295.96000000000004;318.56;349.76;275.26000000000005;241.92719264551067;267.8393353686513;274.0616903277293;302.36;6890000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6859999.999999999;0.09066666666666667;0.0;0.184;0.033;0.024333333333333332;0.115;0.0;7414.8095703125;19485.69921875;1045.86791992188;30807.3359375;494030.85843482084;493480.6168580603;278906.4936074801;278272.52281669376;257558.0202880768;430346.717906069;463062.42787711835;437869.15320432716;473566.98283907154;532056.9234048271;476032.3725694117;437713.4967235476;440920.49340534693;467917.8483940991;453140.38140994735;272833.5368424582;478467.61967356043;454559.59357896424;463062.42787711835;190664.19178205615;321233.1047070471;471218.06502558704;201982.54049152316;218259.20303489955;273.9636340176641;3259362.7783686537;954692.36221546;229773.25579019266;1488538.1788306886;0;2;2;18;37;37;30;3;156;152;1189843167065.0093;454565633310.19867;1000479998209.8794;43403.13673915593;8884.772309624108;-0.0;28152.370856855163;4199531.731425097;705923.2415154004;0.0;724178.5323253107;2.8783795746865017;0.24171777448441656
5490;2019-09-09 12:30:45.123;725;723;271;270;221;36;223;34;-24;45;779;267;-25;-2;263;148;256;640;295;167;223;22;693;355;360;144;359;304;690;466.0;-1.0;1022.0;77.0;163.0;0;82;17;1;0;0;1;0;1;0;1;0;0;1;0;32014.611328125;7723.19140625;19568.685546875;1233.77917480469;764.0;366937;451.0;0.0;Calculated values ==>;1568025045.123;345.66;345.46000000000004;300.26000000000005;300.16;295.26000000000005;276.76000000000005;273.8482719121499;295.46000000000004;276.56;270.76000000000005;277.66;351.06000000000006;299.86;270.66;272.96000000000004;299.46000000000004;287.96000000000004;298.76000000000005;337.16;289.86;295.46000000000004;318.26000000000005;349.56000000000006;275.36;243.40439225979637;268.0796299477929;273.8482719121499;302.66;6930000.0;3550000.0;3600000.0;1440000.0;3590000.0;3040000.0;6900000.0;0.07766666666666668;0.0;0.17033333333333334;0.012833333333333334;0.027166666666666665;0.10483333333333333;0.0;7723.19140625;19568.685546875;1233.77917480469;32014.611328125;491353.5527796092;491371.439313915;281633.4336998415;280935.6146523215;257734.90347549648;430477.46260093397;462697.81320866785;437727.04723144654;472654.5496415061;531594.2784903181;475894.9947482279;437570.5891863215;441093.7378204844;468069.67075530556;453201.96316929616;272441.4103464015;479079.58567997586;455038.97038927546;462697.81320866785;189410.48811896544;320394.4760798638;470378.9536012187;201597.7859268166;222338.34329884057;273.8045974190805;3259886.1288152626;954818.4722759832;229792.24683356308;1488863.5289765971;0;2;2;18;37;37;30;3;156;152;1190059698474.8164;454649906615.12366;1000661740639.7175;40220.6841755553;3449.358318488161;-0.0;25197.684428880228;4200228.375924794;706025.9933888095;0.0;724622.9753340947;2.4142381375583772;0.18749363692105253
5491;2019-09-09 12:31:45.123;717;717;270;270;219;32;217;34;-21;45;770;267;-22;2;263;140;256;650;297;164;217;22;697;352;357;148;355;307;694;281.0;-1.0;509.0;40.0;187.0;0;99;25;1;0;0;1;0;1;0;1;0;0;1;0;33312.00390625;8305.2939453125;19885.544921875;1347.46594238281;762.0;366938;447.0;0.0;Calculated values ==>;1568025105.123;344.86;344.86;300.16;300.16;295.06;276.36;273.5264737036516;294.86;276.56;271.06;277.66;350.16;299.86;270.96000000000004;273.36;299.46000000000004;287.16;298.76000000000005;338.16;289.56;294.86;317.86;349.36;275.36;244.22491754036054;268.43790593516167;273.5264737036516;302.86;6970000.0;3520000.0000000005;3570000.0000000005;1480000.0;3550000.0;3070000.0;6940000.000000001;0.04683333333333333;0.0;0.08483333333333333;0.006666666666666667;0.03116666666666667;0.078;0.0;8305.2939453125;19885.544921875;1347.46594238281;33312.00390625;489791.70804645604;490100.25122333394;280295.68986756477;280295.68986756477;256806.93797339223;430671.36484660726;462352.8576263787;437514.20447033056;472128.4612561565;530428.089475615;475512.4636850194;437356.53477473935;441056.33201739576;468628.0947588448;452584.56289515394;272064.14962153864;480152.9534994082;455121.83405515505;462352.8576263787;187738.9118479558;319555.8750819185;469838.3355584004;200810.10513661604;232570.37083039255;273.48324743066246;3260430.517275549;954952.0429872462;229813.75720953965;1489192.3142305033;0;2;2;18;37;37;30;3;156;152;1190274798474.8164;454737506615.12366;1000845040639.7175;20080.39776014345;1793.521536145229;-0.0;17923.03397008692;4200730.884940925;706069.6840542648;0.0;724982.3146540861;1.3472998373786678;0.09396807169900756
5492;2019-09-09 12:32:45.124;713;715;267;267;207;30;210;31;-18;43;760;267;-20;6;263;126;256;659;295;162;210;23;708;350;355;150;353;309;705;531.0;-1.0;435.0;1.0;207.0;0;99;33;1;0;0;1;0;1;0;1;0;0;0;0;34217.4609375;9020.7041015625;20261.728515625;1338.16040039062;760.0;366939;443.0;0.0;Calculated values ==>;1568025165.124;344.46000000000004;344.66;299.86;299.86;293.86;276.16;273.3108153835814;294.16;276.26000000000005;271.36;277.46000000000004;349.16;299.86;271.16;273.76000000000005;299.46000000000004;285.76000000000005;298.76000000000005;339.06000000000006;289.36;294.16;317.46000000000004;349.16;275.46000000000004;244.62907804385475;268.67533136820026;273.3108153835814;302.66;7080000.0;3500000.0;3550000.0;1500000.0;3529999.9999999995;3090000.0;7050000.0;0.0885;0.0;0.0725;0.00016666666666666666;0.034499999999999996;0.123;0.0;9020.7041015625;20261.728515625;1338.16040039062;34217.4609375;488066.9665178435;488672.9567671636;277009.0782667784;277009.0782667784;252136.47170591354;430799.1582183253;461725.47914583527;437530.6787186241;471664.7844145748;529229.1397569913;475256.472670873;437214.0438153077;441234.1507901912;468905.822452366;450930.4045212983;271093.7826611693;480279.77151464566;455177.70759846305;461725.47914583527;186067.36719380575;318717.3015803363;469666.7478593842;200390.74523612516;221881.2532813084;273.31000424550797;3260993.2721965625;955096.4287110914;229836.1378021283;1489526.880419418;0;2;2;18;37;37;30;3;156;152;1190488402035.4072;454826908105.3709;1001029843720.2286;17192.645177481172;44.87933377054318;-0.0;29500.839781336806;4201041.498809743;706085.0043168899;0.0;725377.5201897568;1.5263703177060548;0.07226403697215805
5493;2019-09-09 12:33:45.084;714;717;260;261;193;31;202;29;-11;41;749;267;-16;8;263;113;256;666;281;163;202;23;725;350;355;144;354;309;722;567.0;-1.0;987.0;64.0;221.0;0;1;39;1;0;0;1;0;1;0;1;0;1;0;0;35923.3515625;9598.1630859375;20832.40234375;2330.3876953125;756.0;366940;440.0;0.0;Calculated values ==>;1568025225.084;344.56000000000006;344.86;299.16;299.26000000000005;292.46000000000004;276.26000000000005;273.3108153835814;293.36;276.06;272.06;277.26000000000005;348.06000000000006;299.86;271.56;273.96000000000004;299.46000000000004;284.46000000000004;298.76000000000005;339.76;289.46000000000004;293.36;317.16;348.76;275.46000000000004;243.40439225979637;268.67533136820026;273.3108153835814;301.26000000000005;7250000.0;3500000.0;3550000.0;1440000.0;3540000.0;3090000.0;7220000.0;0.0945;0.0;0.16449999999999998;0.010666666666666666;0.036833333333333336;0.13133333333333333;0.0;9598.1630859375;20832.40234375;2330.3876953125;35923.3515625;486428.2633215068;487192.1177900971;271797.74194571195;272265.0415752475;247009.10981371824;430799.1582183253;460655.98800483014;438628.6885954579;472259.5391352755;528075.9802630969;475256.472670873;437845.99643053644;441535.4042861069;468767.0812784602;449036.43900570454;269752.6562034822;479427.3784200617;455317.5800407417;460655.98800483014;184813.72873217988;317040.2365367038;470478.11419285595;200322.34718339486;220368.11145049141;273.28314726541606;3261577.389296587;955251.4824996016;229866.68865545583;1489869.1032094036;0;2;2;18;37;37;30;3;156;153;1190701260035.5427;454915049305.427;1001215120120.3466;39201.39316228436;2881.661514767585;-0.0;31557.807787469817;4201511.135829327;706109.3758987497;0.0;725886.0030384449;2.247824176041025;0.1474858559694741
5494;2019-09-09 12:34:45.115;718;723;256;256;183;35;192;31;-5;39;709;268;-9;18;263;109;256;674;275;167;192;23;749;354;359;139;358;309;746;541.0;-1.0;1320.0;224.0;227.0;0;1;43;1;0;0;1;0;1;0;1;0;1;0;0;36804.62109375;10194.74609375;21602.70703125;2341.90087890625;753.0;366941;437.0;0.0;Calculated values ==>;1568025285.115;344.96000000000004;345.46000000000004;298.76000000000005;298.76000000000005;291.46000000000004;276.66;273.7412296467126;292.36;276.26000000000005;272.66;277.06;344.06000000000006;299.96000000000004;272.26000000000005;274.96000000000004;299.46000000000004;284.06;298.76000000000005;340.56000000000006;289.86;292.36;316.86;348.46000000000004;275.46000000000004;242.35481222062532;268.67533136820026;273.7412296467126;300.66;7490000.000000001;3540000.0;3590000.0;1390000.0;3579999.9999999995;3090000.0;7459999.999999999;0.09016666666666667;0.0;0.22;0.037333333333333336;0.03783333333333334;0.128;0.0;10194.74609375;21602.70703125;2341.90087890625;36804.62109375;484479.3307385579;485561.99243825494;268299.24639208085;268299.24639208085;243288.23988594452;430542.39183029096;458672.66196876654;439557.769353477;472719.2527797885;523871.9434988166;475374.34114758874;438939.586306344;443026.34146199;468209.6509167154;447692.9617745428;268106.58223352727;477938.09406616254;455207.12558952876;458672.66196876654;183560.10687098323;315782.5089487807;471147.87813747115;201278.12939505602;221087.75642412456;273.67527538760595;3262183.7688686945;955416.5086286245;229905.64451030674;1490222.911826987;0;2;2;18;37;37;30;3;156;153;1190915570705.182;454999993170.28394;1001400615910.0342;52421.52079085261;10075.137286383499;-0.0;30410.867909714176;4202275.054598529;706217.4050081278;0.0;726402.6754779606;2.721420152716415;0.21732169699800732
5495;2019-09-09 12:35:45.125;727;732;257;256;182;39;178;33;3;39;702;269;0;24;263;112;256;682;268;168;179;22;763;359;364;136;362;306;760;666.0;-2.0;1472.0;232.0;191.0;0;1;43;1;0;0;1;0;1;0;1;0;1;0;0;37332.8828125;10413.7724609375;21996.154296875;2330.81298828125;750.0;366942;435.0;0.0;Calculated values ==>;1568025345.125;345.86;346.36;298.86;298.76000000000005;291.36;277.06;274.27422755570615;290.96000000000004;276.46000000000004;273.46000000000004;277.06;343.36;300.06;273.16;275.56;299.46000000000004;284.36;298.76000000000005;341.36;289.96000000000004;291.06;316.66;348.16;275.36;241.71165711629368;268.3187672390254;274.27422755570615;299.96000000000004;7630000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3060000.0;7600000.0;0.111;0.0;0.24533333333333335;0.03866666666666666;0.03183333333333333;0.14283333333333334;0.0;10413.7724609375;21996.154296875;2330.81298828125;37332.8828125;484365.92870947864;485453.15306608955;267827.7009418731;267427.5917809995;242642.19271891416;430214.79039162316;455918.2756450069;441418.9449877505;473111.07959547755;523375.07957423845;475874.7734689628;440968.15519671026;444512.27536222443;467648.2160412544;447192.6905723509;267249.4021447013;477609.31164110434;454504.3078870022;456058.7596805061;182724.36793118677;314524.84189198195;471449.11765258067;202595.39121398953;217133.7472910324;274.21109934247124;3262801.684369904;955588.274906162;229944.59028240747;1490586.2962253045;0;2;2;18;37;37;30;3;156;153;1191132506855.1475;455082506920.2708;1001585146660.0049;58591.378525829365;10395.677422292189;-0.0;34126.455936296494;4203200.31627727;706388.0235623601;0.0;726940.5761450973;2.9680862479622974;0.22635026659825505
5496;2019-09-09 12:36:45.096;737;741;256;255;194;41;180;35;9;39;715;270;6;30;262;123;256;689;269;168;180;22;756;361;366;135;365;305;753;765.0;-2.0;1417.0;201.0;180.0;0;1;41;1;0;0;1;0;1;0;1;0;1;0;0;36625.59375;10208.568359375;21733.93359375;2332.06420898438;748.0;366943;432.0;0.0;Calculated values ==>;1568025405.096;346.86;347.26;298.76000000000005;298.66;292.56;277.26000000000005;274.4858918419099;291.16;276.66;274.06;277.06;344.66;300.16;273.76000000000005;276.16;299.36;285.46000000000004;298.76000000000005;342.06000000000006;289.96000000000004;291.16;316.36;347.96000000000004;275.36;241.49495122638035;268.19934244402924;274.4858918419099;300.06;7559999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3050000.0;7530000.0;0.1275;0.0;0.23616666666666666;0.033499999999999995;0.030000000000000002;0.1575;0.0;10208.568359375;21733.93359375;2332.06420898438;36625.59375;486635.66775141854;487552.9101686286;267854.8293198486;267450.41528098995;246412.67634587066;430081.6785162784;455867.4181760276;442521.2416164823;473241.2657668606;524820.9813425321;476118.9709272;442076.7812560851;445574.1301323474;467094.51228587364;448472.45437914884;267669.7082766118;479524.0958277163;454163.89433490037;455867.4181760276;181470.77258748977;313686.43059754226;471581.87251044664;203140.5964298268;215467.11698030715;274.4317345588739;3263417.707119166;955760.0446839996;229983.42881132313;1490950.5374890503;0;2;2;18;37;37;30;3;156;153;1191351401004.9873;455163767625.21136;1001768358064.8708;56533.72903824848;8992.782748700763;-0.0;37863.04743832597;4204159.228474586;706549.5159712579;0.0;727540.1987150586;3.0165096397214977;0.2169544571316134
5497;2019-09-09 12:37:45.116;737;740;253;251;210;51;192;39;10;41;732;270;9;38;255;134;256;678;276;172;191;22;722;370;375;136;373;306;719;667.0;-1.0;1596.0;193.0;141.0;0;1;39;1;0;0;1;0;1;0;1;0;1;0;0;34512.20703125;9600.26171875;20461.0703125;2340.12109375;743.0;366944;431.0;0.0;Calculated values ==>;1568025465.116;346.86;347.16;298.46000000000004;298.26000000000005;294.16;278.26000000000005;275.4277932560699;292.36;277.06;274.16;277.26000000000005;346.36;300.16;274.06;276.96000000000004;298.66;286.56;298.76000000000005;340.96000000000004;290.36;292.26000000000005;316.26000000000005;347.46000000000004;275.36;241.71165711629368;268.3187672390254;275.4277932560699;300.76000000000005;7220000.0;3700000.0;3750000.0;1360000.0;3729999.9999999995;3060000.0;7190000.000000001;0.11116666666666666;0.0;0.266;0.03216666666666666;0.0235;0.13466666666666666;0.0;9600.26171875;20461.0703125;2340.12109375;34512.20703125;490143.92579176015;490886.59691235493;268873.9199811506;268005.98716113105;252620.20174120343;429467.9694778635;456072.2535448508;442461.82273329195;473306.2826088756;526526.0494171276;475991.99124740035;442313.58979942015;446519.73315770726;465024.35701021284;448446.6384113165;269977.2787035197;481623.03312161623;453193.8908392882;455930.0132749809;181052.91087944093;311590.51834565785;471449.11765258067;205472.4619093214;216536.33021145992;275.37203119349164;3264010.71973049;955925.1732924595;230022.37666712605;1491302.2797298348;0;2;2;18;37;37;30;3;156;153;1191573775104.9167;455245094725.18555;1001951719164.8126;63039.16997917617;8555.582426408171;-0.0;32238.34931922082;4205156.001446356;706695.8010931296;0.0;728124.5717472879;3.2045816378738468;0.25417065937537464
5498;2019-09-09 12:38:45.097;727;729;266;266;203;39;197;41;10;42;746;269;9;40;253;135;256;665;281;159;197;21;736;361;366;130;364;308;733;525.0;-1.0;1226.0;63.0;160.0;0;0;49;1;0;0;1;0;1;0;1;0;1;0;0;36597.7265625;10465.3154296875;21127.73828125;2366.99926757812;742.0;366945;430.0;0.0;Calculated values ==>;1568025525.097;345.86;346.06000000000006;299.76000000000005;299.76000000000005;293.46000000000004;277.06;274.4858918419099;292.86;277.26000000000005;274.16;277.36;347.76;300.06;274.06;277.16;298.46000000000004;286.66;298.76000000000005;339.66;289.06;292.86;316.16;347.36;275.26000000000005;240.39332010688793;268.5567601203482;274.4858918419099;301.26000000000005;7359999.999999999;3610000.0;3660000.0;1300000.0;3640000.0;3080000.0;7330000.0;0.0875;0.0;0.20433333333333334;0.0105;0.02666666666666667;0.11416666666666667;0.0;10465.3154296875;21127.73828125;2366.99926757812;36597.7265625;487218.32436757034;487829.98273176147;273684.6903574373;273684.6903574373;249833.60525692094;430081.6785162784;458240.58495806623;442045.18520996696;474179.22265781194;527838.6264135147;475619.8850421173;441895.7978633896;446417.86147193075;466064.25039095;450255.8188384086;268967.10940011876;478007.01243045996;452869.56159724866;458240.58495806623;180635.0508419939;311171.3556482807;472145.33331970085;203209.92530806552;219671.1842976998;274.45856643586285;3264603.1148586967;956092.3334843856;230061.59024853457;1491648.7433862293;0;2;2;18;37;37;30;3;156;153;1191796004709.719;455324869455.1145;1002135860834.6487;48802.00477328853;2823.821784122171;-0.0;27236.6732420585;4206087.716098697;706790.5994324828;0.0;728620.0399868812;2.32221368586676;0.17013407504648156
5499;2019-09-09 12:39:45.107;727;731;264;264;206;37;201;38;-9;43;761;269;-7;33;253;134;256;672;283;158;200;20;732;358;363;129;362;306;728;621.0;-1.0;1307.0;64.0;168.0;0;99;50;1;0;0;1;0;1;0;1;0;0;0;0;36005.5234375;10562.8134765625;20951.11328125;1384.8583984375;739.0;366946;430.0;0.0;Calculated values ==>;1568025585.107;345.86;346.26;299.56;299.56;293.76000000000005;276.86;274.1680685717883;293.26000000000005;276.96000000000004;272.26000000000005;277.46000000000004;349.26;300.06;272.46000000000004;276.46000000000004;298.46000000000004;286.56;298.76000000000005;340.36;288.96000000000004;293.16;316.16;347.06000000000006;275.16;240.16925963744896;268.3187672390254;274.1680685717883;301.46000000000004;7320000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3060000.0;7280000.0;0.1035;0.0;0.21783333333333335;0.010666666666666666;0.028;0.1315;0.0;10562.8134765625;20951.11328125;1384.8583984375;36005.5234375;487635.83389120793;488645.19378362875;273168.6373531453;273168.6373531453;250972.90275608705;430280.9020939914;459268.44399813557;439601.1947501439;474404.2798038372;529563.0046643513;475874.7734689628;439906.9099392921;445807.4384647189;466351.3762726499;450652.27371114545;269246.1802956818;479680.7803335098;453246.3397903811;459131.61449609476;180635.0508419939;309913.9067706182;472180.05118753103;202424.9617438388;217488.2538887862;274.14030993515786;3265208.2427821853;956267.5970983407;230092.8609401174;1491999.4589267704;0;2;2;18;37;37;30;3;156;153;1192014741160.5532;455402582405.4109;1002320091535.3513;51664.889423206805;2877.387620732717;-0.0;31776.101919861077;4206925.079757548;706838.1174293843;0.0;729111.8950772942;2.623755818150693;0.18774107365948128
5500;2019-09-09 12:40:45.108;729;734;257;256;199;36;201;37;-21;44;780;269;-21;16;254;132;256;678;290;158;200;21;739;358;363;131;361;305;736;649.0;0.0;1817.0;0.0;184.0;0;87;49;1;0;0;1;0;1;0;1;0;0;0;0;35637.671875;10594.5048828125;21236.5078125;1305.70092773438;733.0;366947;430.0;0.0;Calculated values ==>;1568025645.108;346.06000000000006;346.56000000000006;298.86;298.76000000000005;293.06;276.76000000000005;274.1680685717883;293.26000000000005;276.86;271.06;277.56;351.16;300.06;271.06;274.76000000000005;298.56;286.36;298.76000000000005;340.96000000000004;288.96000000000004;293.16;316.16;346.46000000000004;275.26000000000005;240.61611355647437;268.19934244402924;274.1680685717883;302.16;7390000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3050000.0;7359999.999999999;0.10816666666666667;0.0;0.30283333333333334;0.0;0.03066666666666667;0.13883333333333334;0.0;10594.5048828125;21236.5078125;1305.70092773438;35637.671875;487204.685520301;488263.9227440102;269394.7793149405;268967.10940011876;248465.41449815873;430280.9020939914;459268.44399813557;437968.82056851813;474244.15781875124;531623.4926563593;476001.9294078027;437968.82056851813;443549.91784386104;466624.4334453391;450359.4291554148;268762.42119153764;479712.4677633432;453246.3397903811;459131.61449609476;180635.0508419939;307399.1840295507;472013.52702826465;202496.42290420205;217273.49082686217;274.1680685717883;3265805.279359512;956443.9110229723;230115.2826414972;1492351.028294852;0;2;2;18;37;37;30;3;156;153;1192232544790.29;455480583705.31665;1002503394590.1299;71308.89109267706;0.0;-0.0;33577.96950274512;4207949.878340301;706862.0960591652;0.0;729656.5214154457;3.1652764902573933;0.23874558907984997
5501;2019-09-09 12:41:45.128;732;738;255;254;194;39;200;37;-21;44;793;268;-22;9;254;131;256;685;295;165;200;22;745;361;366;132;364;306;741;732.0;-2.0;1845.0;187.0;192.0;0;79;50;1;0;0;1;0;1;0;1;0;0;0;0;35777.16015625;10731.94921875;21318.171875;1246.70983886719;725.0;366948;432.0;0.0;Calculated values ==>;1568025705.128;346.36;346.96000000000004;298.66;298.56;292.56;277.06;274.4858918419099;293.16;276.86;271.06;277.56;352.46000000000004;299.96000000000004;270.96000000000004;274.06;298.56;286.26000000000005;298.76000000000005;341.66;289.66;293.16;316.36;345.66;275.36;240.83765695389522;268.3187672390254;274.4858918419099;302.66;7450000.0;3610000.0;3660000.0;1320000.0;3640000.0;3060000.0;7409999.999999999;0.12200000000000001;0.0;0.3075;0.03116666666666667;0.032;0.15400000000000003;0.0;10731.94921875;21318.171875;1246.70983886719;35777.16015625;487028.9691639335;488343.7625298064;268210.20660593355;267795.622740874;246755.54193604464;430081.6785162784;458654.80598915706;437742.05038880615;474115.52784487547;532904.9467167516;475757.4988931583;437585.1090581189;442313.58979942015;466194.8918654774;449664.84639329417;268364.22610947356;480245.5389556667;453734.09205777035;458654.80598915706;181470.77258748977;304046.57827927166;471978.8095216074;203136.0011385258;216657.91396292218;274.42995564112647;3266400.601334117;956621.6907139125;230136.55982124203;1492705.768832912;0;2;2;18;37;37;30;3;156;153;1192451317690.2205;455559510005.29156;1002686755690.0717;72141.3601444612;8378.934194606043;-0.0;37267.52137204018;4209145.695573151;706931.943785582;0.0;730247.0972989114;3.537508297695798;0.29881566378185037
5502;2019-09-09 12:42:45.089;734;740;257;256;194;40;193;39;-14;45;799;266;-18;4;253;131;256;690;310;168;193;24;774;356;361;134;360;310;772;656.0;-1.0;36.0;103.0;206.0;0;77;62;1;0;0;1;0;1;0;1;0;0;0;0;38081.8046875;12071.8525390625;22499.25;1247.63330078125;710.0;366949;456.0;0.0;Calculated values ==>;1568025765.089;346.56000000000006;347.16;298.86;298.76000000000005;292.56;277.16;273.955091788801;292.46000000000004;277.06;271.76000000000005;277.66;353.06000000000006;299.76000000000005;271.36;273.56;298.46000000000004;286.26000000000005;298.76000000000005;342.16;289.96000000000004;292.46000000000004;318.76000000000005;344.16;275.56;241.2770596917726;268.7936212382143;273.955091788801;304.16;7740000.000000001;3560000.0;3610000.0;1340000.0;3600000.0;3100000.0;7720000.0;0.10933333333333332;0.0;0.006;0.017166666666666667;0.034333333333333334;0.14366666666666666;0.0;12071.8525390625;22499.25;1247.63330078125;38081.8046875;484276.58870975085;485415.9978966867;267120.168920369;266731.2828214187;245892.50393542915;430412.23801567365;458490.3299223953;437934.0026956884;473954.89273139124;533234.2831012857;475010.07500898663;437301.7563972805;440717.77944116277;466637.4274074692;450575.1978509147;266619.3277141165;477523.91448577173;455011.60331462673;458490.3299223953;191500.00471740507;297761.5184850505;471909.57779161324;201707.2683229203;217339.58563507162;273.8518127867005;3267015.69263807;956811.598874526;230157.3325030352;1493070.6766706263;0;2;2;18;37;37;30;3;156;153;1192669275925.0957;455639258135.2459;1002871435569.966;1417.3604062366085;4638.472979212562;-0.0;34645.3235959455;4209758.286467653;707040.3516676795;0.0;730845.9814787249;1.1363091417681987;0.04802426023528037
5503;2019-09-09 12:43:45.089;745;751;261;260;187;42;187;38;-7;46;800;265;-9;3;253;123;256;699;321;165;187;25;781;364;369;135;367;304;777;861.0;-1.0;2126.0;284.0;181.0;0;77;55;1;0;0;1;0;1;0;1;0;0;0;0;37890.6484375;11559.943359375;22485.796875;1218.96008300781;698.0;366950;513.0;0.0;Calculated values ==>;1568025825.089;347.66;348.26;299.26000000000005;299.16;291.86;277.36;274.8017692304317;291.86;276.96000000000004;272.46000000000004;277.76000000000005;353.16;299.66;272.26000000000005;273.46000000000004;298.46000000000004;285.46000000000004;298.76000000000005;343.06000000000006;289.66;291.86;324.46000000000004;342.96000000000004;275.66;241.49495122638035;268.0796299477929;274.8017692304317;305.26000000000005;7809999.999999999;3640000.0;3690000.0;1350000.0;3670000.0000000005;3040000.0;7770000.0;0.1435;0.0;0.35433333333333333;0.04733333333333333;0.030166666666666668;0.17366666666666666;0.0;11559.943359375;22485.796875;1218.96008300781;37890.6484375;485241.1388545338;486583.46517533873;268400.6917747311;268006.27893804724;243690.02633983322;429879.7862731237;456356.8660826276;440340.5815783672;473923.1613037276;533782.6238290124;475660.87047310633;440037.4285321836;441840.366412452;465631.5214710507;447908.2940229672;266236.03296962084;478409.67841040104;453216.59507709363;456356.8660826276;215324.80838970217;292734.4514702754;471875.0639052514;203884.40659531634;215091.17014375594;274.73324084915447;3267648.7964141117;957008.530507013;230177.8874479001;1493445.5520612514;0;2;2;18;37;37;30;3;156;153;1192888275925.0957;455719958135.2459;1003055635569.966;83784.30466899436;12684.89111267026;-0.0;41899.80919471738;4210468.30034328;707184.7130351119;0.0;731483.8575853137;3.9237255309433787;0.38105949546635837
5504;2019-09-09 12:44:45.120;754;760;259;258;203;47;181;40;-9;46;798;266;-9;4;249;133;256;703;330;169;181;26;763;367;372;139;371;303;759;913.0;-1.0;1977.0;273.0;161.0;0;84;50;1;0;0;1;0;1;0;1;0;0;0;0;36659.0546875;10956.650390625;21870.669921875;1248.24670410156;690.0;366951;570.0;0.0;Calculated values ==>;1568025885.12;348.56000000000006;349.16;299.06;298.96000000000004;293.46000000000004;277.86;275.1157276137837;291.26000000000005;277.16;272.26000000000005;277.76000000000005;352.96000000000004;299.76000000000005;272.26000000000005;273.56;298.06;286.46000000000004;298.76000000000005;343.46000000000004;290.06;291.26000000000005;330.16;342.16;275.76000000000005;242.35481222062532;267.9596281332873;275.1157276137837;306.16;7630000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;3030000.0;7590000.000000001;0.15216666666666667;0.0;0.3295;0.0455;0.026833333333333334;0.179;0.0;10956.650390625;21870.669921875;1248.24670410156;36659.0546875;488482.51051686687;489789.2862569615;268699.53959778725;268292.6829926515;249013.2572349503;429675.2189834977;455005.35606785543;440254.13072146993;473405.2944016503;533648.3326277947;475905.2626308443;440254.13072146993;442197.7884769968;464519.832704108;448855.33162571245;267249.4021447013;481062.53835891763;453276.9520106924;455005.35606785543;239159.6471344744;289383.54333396035;471442.86907493527;204672.11164291663;214270.26425067658;275.050729792202;3268270.364916995;957196.2657343921;230198.4581271206;1493815.380263168;0;2;2;18;37;37;30;3;156;153;1193110690779.7212;455802200605.1074;1003237829654.6592;77624.27528638332;12138.069463156848;-0.0;43091.58143527501;4211814.06679425;707391.6779161978;0.0;732192.4851078579;3.8988030960743503;0.3829501046642492
5505;2019-09-09 12:45:45.140;752;756;260;259;204;46;189;43;-19;47;792;267;-18;6;248;138;256;697;332;170;189;27;752;368;373;143;371;303;748;929.0;-2.0;1945.0;253.0;157.0;5;99;50;1;0;0;1;0;1;0;1;0;0;0;0;36451.96875;10840.8828125;21765.986328125;1334.97875976562;682.0;366952;607.0;0.0;Calculated values ==>;1568025945.14;348.36;348.76;299.16;299.06;293.56;277.76000000000005;275.2199585193972;292.06;277.46000000000004;271.26000000000005;277.86;352.36;299.86;271.36;273.76000000000005;297.96000000000004;286.96000000000004;298.76000000000005;342.86;290.16;292.06;333.86;341.36;275.86;243.1966462407574;267.9596281332873;275.2199585193972;306.36;7520000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;3030000.0;7480000.0;0.15483333333333332;0.0;0.32416666666666666;0.042166666666666665;0.026166666666666668;0.181;0.0;10840.8828125;21765.986328125;1334.97875976562;36451.96875;489305.4195465767;490305.59501100035;269841.65414633986;269418.84406732646;249668.51553291405;429606.4342157736;455977.7523786321;438727.9205961053;472982.62173735606;533023.7198322034;476022.120255456;438881.8371443283;442493.0341924577;464386.83197356726;449421.0396355995;267917.23124644195;481341.01003568707;453249.13134011615;455977.7523786321;254638.09398592086;286033.001929769;471008.3239875013;204940.98150435026;214323.49126935244;275.15874891928894;3268879.8265340445;957377.9723937855;230219.99218169114;1494179.1402795147;0;2;2;18;37;37;30;3;156;153;1193334265280.5383;455886828805.4167;1003419690255.3239;75785.93275557725;11219.17294137287;-0.0;43739.421260779614;4213092.91133874;707586.3864848427;0.0;732916.3179968667;3.8520155809261367;0.375190509796511
5506;2019-09-09 12:46:45.121;746;749;262;261;207;45;196;44;-21;48;781;268;-22;5;248;141;256;691;332;171;196;27;747;367;372;148;370;303;742;891.0;-1.0;1877.0;185.0;155.0;27;99;49;1;0;0;1;0;1;0;1;0;0;0;0;36854.51171875;10655.7109375;22396.83203125;1330.46118164062;673.0;366953;637.0;0.0;Calculated values ==>;1568026005.121;347.76;348.06000000000006;299.36;299.26000000000005;293.86;277.66;275.1157276137837;292.76000000000005;277.56;271.06;277.96000000000004;351.26;299.96000000000004;270.96000000000004;273.66;297.96000000000004;287.26000000000005;298.76000000000005;342.26;290.26000000000005;292.76000000000005;336.86;340.46000000000004;275.86;244.22491754036054;267.9596281332873;275.1157276137837;306.36;7470000.0;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;3030000.0;7420000.0;0.1485;0.0;0.31283333333333335;0.030833333333333334;0.025833333333333333;0.17433333333333334;0.0;10655.7109375;22396.83203125;1330.46118164062;36854.51171875;488920.734752269;489876.392441157;271135.4825531287;270697.1047873263;250821.8143618564;429675.2189834977;457130.6155201526;438419.19255376846;472426.3584738661;531877.8300698457;476138.9222217709;438264.37560948916;442345.5325163701;464533.7745429937;450052.0597042389;268234.6490744983;481071.42970262165;453566.85617164033;457130.6155201526;267192.67376467976;282264.0715131367;470337.1587537227;204710.60497821978;214553.67957105997;275.06550798599136;3269490.5204230836;957557.0539477536;230242.19714738324;1494547.0472247447;0;2;2;18;37;37;30;3;156;153;1193557694505.3394;455974101160.339;1003601432685.162;73111.83647988415;8190.152074744673;-0.0;42289.24583379182;4214333.333156596;707748.0796407809;0.0;733632.9965352563;3.594544381515789;0.3405380412981708
5507;2019-09-09 12:47:45.121;741;744;265;264;211;43;199;44;-22;49;766;269;-23;5;249;143;256;688;335;169;199;27;746;365;370;151;369;304;742;940.0;-1.0;1566.0;176.0;159.0;41;99;51;1;0;0;1;0;1;0;1;0;0;0;0;37652.5546875;10795.716796875;23026.66015625;1332.02368164062;664.0;366954;664.0;0.0;Calculated values ==>;1568026065.121;347.26;347.56000000000006;299.66;299.56;294.26000000000005;277.46000000000004;274.9066339382667;293.06;277.56;270.96000000000004;278.06;349.76;300.06;270.86;273.66;298.06;287.46000000000004;298.76000000000005;341.96000000000004;290.06;293.06;339.56000000000006;339.56000000000006;275.86;244.82967444194236;268.0796299477929;274.9066339382667;306.66;7459999.999999999;3650000.0;3700000.0;1510000.0;3690000.0;3040000.0;7420000.0;0.15666666666666668;0.0;0.261;0.029333333333333333;0.026500000000000003;0.18316666666666667;0.0;10795.716796875;23026.66015625;1332.02368164062;37652.5546875;488276.410188074;489134.64819525543;272475.50930717494;272024.5376476356;252120.3049130082;429811.8947417682;457874.65070968727;438039.0146135774;472130.624507194;530237.6965692197;476128.89423981303;437883.18805776763;442137.2501143532;464812.9016813492;450710.7449111921;268299.24639208085;480602.9635348536;453622.07462878566;457874.65070968727;278495.58437821403;278495.58437821403;469931.6747253509;204177.94652331682;214059.03158485773;274.8511080806754;3270111.4126431355;957735.81584554;230264.38452124392;1494925.5763263071;0;2;2;18;37;37;30;3;156;153;1193780294505.3394;456063801160.339;1003783532685.162;61037.73877155801;7795.442693926335;-0.0;44658.89423636461;4215451.246283691;707881.2929305199;0.0;734357.5643691742;3.2283888688920506;0.2939095014055205
5508;2019-09-09 12:48:45.122;739;742;267;267;214;42;200;43;-21;48;741;271;-22;14;249;143;256;690;335;168;200;26;744;364;369;143;367;305;738;926.0;-1.0;1566.0;135.0;157.0;49;1;54;1;0;0;1;0;1;0;1;1;0;1;0;39241.234375;10982.923828125;23180.361328125;2318.28930664062;655.0;366955;682.0;0.0;Calculated values ==>;1568026125.122;347.06000000000006;347.36;299.86;299.86;294.56;277.36;274.8017692304317;293.16;277.46000000000004;271.06;277.96000000000004;347.26;300.26000000000005;270.96000000000004;274.56;298.06;287.46000000000004;298.76000000000005;342.16;289.96000000000004;293.16;341.36;338.66;275.76000000000005;243.1966462407574;268.19934244402924;274.8017692304317;306.66;7440000.000000001;3640000.0;3690000.0;1430000.0;3670000.0000000005;3050000.0;7380000.0;0.15433333333333332;0.0;0.261;0.022500000000000003;0.026166666666666668;0.1805;0.0;10982.923828125;23180.361328125;2318.28930664062;39241.234375;488183.5260219165;489247.0045774998;273726.9398735243;273726.9398735243;253253.15805825163;429879.7862731237;458174.6768606203;437968.82056851813;473081.1387057701;527547.0033350008;476235.95642826305;437812.597326149;443257.1847228264;465104.8312706036;450890.79610542645;268429.59320547606;481360.85779578035;453649.88209841517;458174.6768606203;286033.001929769;274727.5295995403;470909.40455562726;203950.6256342289;214065.93619338807;274.75876947749464;3270752.204897575;957917.307542007;230294.80430309742;1495310.6412558537;0;2;2;18;37;37;30;3;157;153;1194001998200.0715;456152002630.2324;1003966235729.9413;61078.748877849495;6006.572525731463;-0.0;44061.62769043542;4216468.900640164;707996.3116408247;0.0;735096.9143732991;3.046659875030231;0.2721063329011207
5509;2019-09-09 12:49:45.122;738;741;266;265;213;41;200;42;-21;47;719;274;-22;17;250;143;256;688;332;168;200;24;739;363;368;130;366;305;734;893.0;-1.0;1571.0;0.0;162.0;61;1;56;1;0;0;1;0;1;0;1;1;0;0;0;39688.1328125;11094.17578125;23557.697265625;2351.12231445312;640.0;366956;695.0;0.0;Calculated values ==>;1568026185.122;346.96000000000004;347.26;299.76000000000005;299.66;294.46000000000004;277.26000000000005;274.69669130483857;293.16;277.36;271.06;277.86;345.06000000000006;300.56;270.96000000000004;274.86;298.16;287.46000000000004;298.76000000000005;341.96000000000004;289.96000000000004;293.16;342.66;337.16;275.56;240.39332010688793;268.19934244402924;274.69669130483857;306.36;7390000.000000001;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;3050000.0;7340000.000000001;0.14883333333333332;0.0;0.26183333333333336;0.0;0.027000000000000003;0.1758333333333333;0.0;11094.17578125;23557.697265625;2351.12231445312;39688.1328125;488549.9611180355;489507.97756794427;273598.2663721322;273128.1980328224;253067.23626827187;429947.3805835815;458335.0929063802;437968.82056851813;474662.52256942244;525240.8375655697;476586.57918398344;437812.597326149;443695.9394408292;465381.95360251743;451070.3203772624;268762.42119153764;481495.2670022443;453821.67632953107;458335.0929063802;291477.81744585035;268448.3696465944;472436.3020657052;203801.94454194742;214519.48400781467;274.69669130483857;3271409.9496241375;958101.2833720851;230333.71606660655;1495700.1250774683;0;2;2;18;37;37;30;3;157;153;1194223098200.0715;456233902630.2324;1004149235729.9413;61312.69370629044;0.0;-0.0;42870.9112313311;4217488.829328365;708046.3664118724;0.0;735821.3521976472;2.8155451719593483;0.2293800983494822
5510;2019-09-09 12:50:45.133;737;740;264;264;210;40;200;41;-18;47;730;277;-21;11;250;141;256;688;333;168;200;24;740;362;367;127;365;303;734;1054.0;-1.0;1366.0;0.0;171.0;67;94;54;1;0;0;1;0;1;0;1;0;0;0;0;38840.08203125;10963.0634765625;23828.603515625;1345.53442382812;617.0;366957;704.0;0.0;Calculated values ==>;1568026245.133;346.86;347.16;299.56;299.56;294.16;277.16;274.5913991737795;293.16;277.26000000000005;271.36;277.86;346.16;300.86;271.06;274.26000000000005;298.16;287.26000000000005;298.76000000000005;341.96000000000004;289.96000000000004;293.16;343.56000000000006;334.86;275.56;239.71726792356844;267.9596281332873;274.5913991737795;306.46000000000004;7400000.0;3620000.0000000005;3670000.0000000005;1270000.0;3650000.0;3030000.0;7340000.000000001;0.17566666666666667;0.0;0.22766666666666666;0.0;0.0285;0.20416666666666666;0.0;10963.0634765625;23828.603515625;1345.53442382812;38840.08203125;488297.7667556029;489360.1411922428;272663.2297492095;272663.2297492095;252073.95851960973;430014.67791919125;458495.1351315018;438881.8371443283;475045.32660676836;526550.9475562351;477187.6737077887;438419.19255376846;443226.97429043637;465526.9584903107;450956.69263597444;268695.0387133459;481495.2670022443;453993.01258992124;458495.1351315018;295247.87795992935;258822.4845140824;472829.0820560985;203541.3894073567;213190.2340591582;274.5913991737795;3272064.471387269;958285.1273975422;230364.52718705346;1496095.0833125096;0;2;2;18;37;37;30;3;157;153;1194443638624.77;456311016765.127;1004331669169.6919;53579.17526811719;0.0;-0.0;50083.08396893682;4218446.437097753;708046.3664118724;0.0;736596.1108363055;2.8685746315460947;0.21467295223426805
5511;2019-09-09 12:51:45.103;736;738;262;261;209;40;199;40;-23;48;757;277;-24;2;250;140;256;687;325;168;198;26;734;362;367;129;365;302;729;1226.0;-1.0;1642.0;43.0;176.0;74;61;52;1;0;0;1;0;1;0;1;0;0;0;0;38409.04296875;10703.11328125;23906.9296875;1133.15808105469;586.0;366958;708.0;0.0;Calculated values ==>;1568026305.103;346.76;346.96000000000004;299.36;299.26000000000005;294.06;277.16;274.5913991737795;293.06;277.16;270.86;277.96000000000004;348.86;300.86;270.76000000000005;273.36;298.16;287.16;298.76000000000005;341.86;289.96000000000004;292.96000000000004;343.96000000000004;331.76000000000005;275.76000000000005;240.16925963744896;267.8393353686513;274.5913991737795;305.66;7340000.000000001;3620000.0000000005;3670000.0000000005;1290000.0;3650000.0;3020000.0;7290000.000000001;0.20433333333333334;0.0;0.27366666666666667;0.007166666666666667;0.029333333333333333;0.23366666666666666;0.0;10703.11328125;23906.9296875;1133.15808105469;38409.04296875;488767.5998884745;489576.34607582743;272149.0660857583;271689.7012261606;251922.32644390297;430014.67791919125;458356.8847964573;438334.26632045925;474886.79839167325;529450.4927950186;477312.8819258616;438179.53515710204;442110.7359169888;465526.9584903107;450810.0737372844;269105.74504640966;481895.7424827811;453993.01258992124;458218.4865142734;296923.61432157;245852.32104278926;472761.04596960294;203509.98873605853;212126.59188409502;274.5792703945464;3272707.892224555;958465.5885948737;230385.1726300519;1496492.6805246703;0;2;2;18;37;37;30;3;157;153;1194663728524.875;456387778365.16364;1004513078419.7784;64263.577298931;1929.6325768404017;-0.0;57503.472711918344;4219427.969024811;708062.438643218;0.0;737492.2171984207;3.4607052237803324;0.2607141645022494
