;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5512;2019-09-09 12:52:45.134;733;735;262;261;208;39;197;40;-23;48;776;276;-25;-3;251;139;256;686;331;168;197;28;736;361;366;131;364;302;730;1484.0;0.0;1607.0;54.0;182.0;79;48;48;1;0;0;1;0;1;0;1;0;0;0;0;38163.1015625;10477.5517578125;24173.404296875;1031.51306152344;561.0;366959;709.0;0.0;Calculated values ==>;1568026365.134;346.46000000000004;346.66;299.36;299.26000000000005;293.96000000000004;277.06;274.4858918419099;292.86;277.16;270.86;277.96000000000004;350.76;300.76000000000005;270.66;272.86;298.26000000000005;287.06;298.76000000000005;341.76;289.96000000000004;292.86;344.06000000000006;329.26000000000005;275.96000000000004;240.61611355647437;267.8393353686513;274.4858918419099;306.26000000000005;7359999.999999999;3610000.0;3660000.0;1310000.0;3640000.0;3020000.0;7300000.0;0.24733333333333332;0.0;0.2678333333333333;0.009000000000000001;0.030333333333333334;0.2776666666666667;0.0;10477.5517578125;24173.404296875;1031.51306152344;38163.1015625;488114.9260667226;489030.9656270272;272067.59867276176;271610.00030801975;251557.88207446208;430081.6785162784;458240.58495806623;438334.26632045925;474631.2829063033;531431.875930999;477196.74074803945;438024.4983934438;441368.7326958178;465802.6480608363;450843.4406997151;268967.10940011876;481630.4929320231;454163.89433490037;458240.58495806623;297342.5633918147;235395.46725036926;472693.2819402637;203247.28634584747;210765.4717260986;274.47302092541315;3273346.323116065;958642.1853317999;230403.2208763932;1496893.5569880062;0;2;2;18;37;37;30;3;157;153;1194883742140.3784;456465818665.34216;1004694372040.1931;62964.12946986685;2425.0139603497464;-0.0;68715.58977407635;4220488.747702938;708098.746113617;0.0;738544.5861647305;3.75828064945673;0.2745755730120695
5513;2019-09-09 12:53:45.114;732;734;266;265;210;39;195;39;-14;49;783;274;-17;-5;251;138;256;687;338;167;194;30;736;360;366;134;364;301;731;1682.0;-1.0;1453.0;38.0;176.0;86;45;45;1;0;0;1;0;1;0;1;0;0;0;0;38222.43359375;10248.728515625;24459.11328125;1005.4417724609401;563.0;366960;708.0;0.0;Calculated values ==>;1568026425.114;346.36;346.56000000000006;299.76000000000005;299.66;294.16;277.06;274.38016830617;292.66;277.06;271.76000000000005;278.06;351.46000000000004;300.56;271.46000000000004;272.66;298.26000000000005;286.96000000000004;298.76000000000005;341.86;289.86;292.56;343.96000000000004;329.46000000000004;276.16;241.2770596917726;267.7187500070086;274.38016830617;306.96000000000004;7359999.999999999;3600000.0;3660000.0;1340000.0;3640000.0;3010000.0;7309999.999999999;0.2803333333333333;0.0;0.24216666666666667;0.006333333333333333;0.029333333333333333;0.30966666666666665;0.0;10248.728515625;24459.11328125;1005.4417724609401;38222.43359375;487965.8054787325;488780.0417702268;273859.6840234527;273383.6251323848;252180.95773350695;430148.3826014536;457963.6984928254;439931.54465428245;474343.6830163247;532235.8501681656;477089.8346672386;439476.33652281394;441282.59110265225;465802.6480608363;450876.9354813904;268967.10940011876;481673.8643485122;454020.80614274304;457825.0308446583;296923.61432157;236231.924509345;472494.68880147435;202997.31643462283;209709.7904365787;274.37159171125484;3273982.6570605272;958814.8467611327;230420.18984180727;1497298.692877626;0;2;2;18;37;37;30;3;157;153;1195103268940.4482;456545292165.36743;1004875211740.2506;57377.57226719424;1706.8166916567263;-0.0;76833.01944636865;4221491.260935227;708133.1665584206;0.0;739757.0869402608;3.8057942261551307;0.26565122252320644
5514;2019-09-09 12:54:45.105;731;733;267;266;211;38;193;39;-5;49;784;273;-8;-3;252;138;256;685;336;166;192;31;727;359;364;137;362;302;722;1737.0;-1.0;1264.0;221.0;172.0;88;52;43;1;0;0;1;0;1;0;1;0;0;0;0;37869.07421875;10006.611328125;24144.470703125;1062.78173828125;557.0;366961;704.0;0.0;Calculated values ==>;1568026485.105;346.26;346.46000000000004;299.86;299.76000000000005;294.26000000000005;276.96000000000004;274.27422755570615;292.46000000000004;277.06;272.66;278.06;351.56000000000006;300.46000000000004;272.36;272.86;298.36;286.96000000000004;298.76000000000005;341.66;289.76000000000005;292.36;343.56000000000006;328.86;276.26000000000005;241.92719264551067;267.8393353686513;274.27422755570615;306.76000000000005;7270000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3020000.0;7220000.0;0.28950000000000004;0.0;0.21066666666666667;0.036833333333333336;0.028666666666666667;0.3181666666666667;0.0;10006.611328125;24144.470703125;1062.78173828125;37869.07421875;488748.4184883552;489557.35076961335;275188.0739734856;274685.40887186915;252843.69850370908;430214.79039162316;458008.9962070331;441070.164538651;473957.519860846;532265.2052897905;476847.9978563266;440620.3661345886;441368.7326958178;466221.12760670384;451056.49885298626;269605.4922279932;482363.3289527096;454219.4668995611;457870.68847121065;295247.87795992935;233722.59852315116;472198.00020708365;202637.39405719462;209174.17611356027;274.22740403941225;3274616.657843915;958983.6159404787;230437.42245243266;1497703.6619892577;0;2;2;18;37;37;30;3;157;153;1195322236090.2185;456626579970.28217;1005056084605.0608;50229.836981426815;9928.815659854248;-0.0;79126.9403484591;4222387.85483543;708230.1156167077;0.0;741056.5583205712;3.955419203679002;0.29510878526893625
5515;2019-09-09 12:55:45.126;729;731;265;264;210;37;193;37;0;49;781;272;-3;2;252;138;257;678;332;164;193;33;727;358;363;142;361;301;722;2179.0;-1.0;1691.0;162.0;178.0;84;75;41;1;0;0;1;0;1;0;1;0;0;0;0;37675.3671875;9847.2705078125;23957.021484375;1185.37377929688;545.0;366962;700.0;0.0;Calculated values ==>;1568026545.126;346.06000000000006;346.26;299.66;299.56;294.16;276.86;274.1680685717883;292.46000000000004;276.86;273.16;278.06;351.26;300.36;272.86;273.36;298.36;286.96000000000004;298.86;340.96000000000004;289.56;292.46000000000004;343.16;327.66;276.46000000000004;242.98782864720522;267.7187500070086;274.1680685717883;306.36;7270000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3010000.0;7220000.0;0.36316666666666664;0.0;0.2818333333333333;0.027000000000000003;0.029666666666666668;0.3928333333333333;0.0;9847.2705078125;23957.021484375;1185.37377929688;37675.3671875;488452.4069269442;489263.36778000375;274189.3188636092;273699.5052046656;252508.65602612833;430280.9020939914;458169.81719356444;442024.1650760851;473309.80541858333;532027.6715589184;476857.52143508586;441579.96937780036;442319.071281641;466364.5342688999;451235.5386775235;270045.8718386251;481288.01050404547;454104.9658933827;458169.81719356444;293572.2367247113;228704.35009887922;471734.03124744946;202433.11054911185;207852.11991694407;274.14347593948946;3275246.415192627;959149.1228626812;230456.1636388375;1498104.648052894;0;2;2;18;37;37;30;3;157;153;1195540412424.8857;456710309265.1544;1005237047919.7848;67524.74553418529;7271.124858855116;-0.0;98333.13541349903;4223369.486472429;708373.498620638;0.0;742535.9098748853;4.948003988870189;0.3480500145240531
5516;2019-09-09 12:56:45.116;727;730;267;266;211;37;193;37;0;48;774;271;-1;9;252;137;257;678;327;164;193;33;724;358;363;145;361;303;719;2299.0;0.0;1704.0;205.0;178.0;85;96;40;1;0;0;1;0;1;0;1;0;0;0;0;37615.296875;9706.291015625;23960.5;1322.03857421875;536.0;366963;695.0;0.0;Calculated values ==>;1568026605.116;345.86;346.16;299.86;299.76000000000005;294.26000000000005;276.86;274.1680685717883;292.46000000000004;276.86;273.16;277.96000000000004;350.56000000000006;300.26000000000005;273.06;274.06;298.36;286.86;298.86;340.96000000000004;289.56;292.46000000000004;342.66;326.76000000000005;276.46000000000004;243.61107973660833;267.9596281332873;274.1680685717883;305.86;7240000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3030000.0;7190000.000000001;0.38316666666666666;0.0;0.284;0.034166666666666665;0.029666666666666668;0.41283333333333333;0.0;9706.291015625;23960.5;1322.03857421875;37615.296875;488466.9976303616;489424.69722270133;275486.46247384854;274975.9230844231;252956.6296471455;430280.9020939914;458169.81719356444;441604.3489713403;472819.8678402692;531148.0953184956;476488.9965188409;441455.363107709;442934.10434907244;466364.5342688999;451090.0219290575;270271.9935306326;481623.03312161623;454104.9658933827;458169.81719356444;291477.81744585035;224941.0041839467;471335.537891427;202424.11120279695;207674.45376486686;274.13997947009403;3275873.7328228806;959312.0420510113;230477.0552592696;1498503.8941798809;0;2;2;18;37;37;30;3;157;153;1195758176124.9204;456796394915.1681;1005418217719.8136;67927.1875262663;9187.807078528193;-0.0;103412.83586881399;4224498.06445376;708510.633527177;0.0;744216.8460997673;5.15958471860432;0.3559815494368833
5517;2019-09-09 12:57:45.096;725;728;266;265;210;35;193;36;0;47;767;272;0;13;253;136;257;673;303;161;192;32;718;356;361;139;359;304;713;2670.0;-2.0;1723.0;0.0;184.0;77;87;42;1;0;0;1;0;1;0;1;0;0;0;0;37062.5;9789.9189453125;23496.611328125;1282.84399414062;530.0;366964;690.0;0.0;Calculated values ==>;1568026665.096;345.66;345.96000000000004;299.76000000000005;299.66;294.16;276.66;273.955091788801;292.46000000000004;276.76000000000005;273.16;277.86;349.86;300.36;273.16;274.46000000000004;298.46000000000004;286.76000000000005;298.86;340.46000000000004;289.26000000000005;292.36;342.16;326.16;276.36;242.35481222062532;268.0796299477929;273.955091788801;303.46000000000004;7180000.0;3560000.0;3610000.0;1390000.0;3590000.0;3040000.0;7130000.0;0.445;0.0;0.2871666666666667;0.0;0.03066666666666667;0.4756666666666667;0.0;9789.9189453125;23496.611328125;1282.84399414062;37062.5;488792.8735363097;489747.67108307534;275582.96588637185;275062.98539615294;252846.9143389311;430412.23801567365;458490.3299223953;441393.15733161947;473503.23161362135;530342.1025289536;476479.3261594255;441393.15733161947;443315.08579407755;466780.0534477276;451302.51403590606;270739.2130275666;481526.2494105869;454019.4663252484;458352.99863763346;289383.54333396035;222432.26289678228;472032.3497595296;201972.2588119733;206718.00867241103;273.955091788801;3276495.8403587122;959474.4563112654;230498.7553782279;1498899.2382824316;0;2;2;18;37;37;30;3;157;153;1195975303724.9895;456881566515.1952;1005600257019.8715;68753.70135822507;0.0;-0.0;119694.37689345748;4225636.692192357;708587.1730645028;0.0;746075.4531311195;5.45130139738815;0.27057843433349044
5518;2019-09-09 12:58:45.137;724;727;262;261;202;34;193;34;-2;46;767;271;-2;14;253;132;257;671;293;160;192;32;728;355;360;136;358;304;723;3000.0;-2.0;1371.0;0.0;195.0;68;77;44;1;0;0;1;0;1;0;1;0;0;0;0;37234.76171875;10046.216796875;23515.64453125;1224.96313476562;525.0;366965;684.0;0.0;Calculated values ==>;1568026725.137;345.56000000000006;345.86;299.36;299.26000000000005;293.36;276.56;273.8482719121499;292.46000000000004;276.56;272.96000000000004;277.76000000000005;349.86;300.26000000000005;272.96000000000004;274.56;298.46000000000004;286.36;298.86;340.26;289.16;292.36;341.56000000000006;325.66;276.36;241.71165711629368;268.0796299477929;273.8482719121499;302.46000000000004;7280000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3040000.0;7230000.0;0.5;0.0;0.2285;0.0;0.0325;0.5325;0.0;10046.216796875;23515.64453125;1224.96313476562;37234.76171875;487605.9162727454;488570.53378487186;272651.49603670195;272180.90504258894;249843.17673476666;430477.46260093397;458650.0266283497;441093.7378204844;473794.00437491824;530342.1025289536;476362.57084834046;441093.7378204844;443461.255666955;466922.41498093086;450901.0736769584;269971.54938759754;480092.13412030134;454048.237377382;458513.0163278268;286870.6033266602;220341.7376933702;472427.34351167246;201709.7481601087;206039.5261995252;273.8482719121499;3277115.4072893164;959639.8703985753;230519.66805158168;1499291.2747907734;0;2;2;18;37;37;30;3;157;153;1196191751530.4502;456964122890.3709;1005782781660.26;54699.24163739585;0.0;-0.0;134442.13349332058;4226666.169715437;708587.1730645028;0.0;748194.704555093;5.437155533770722;0.2114878153206802
5519;2019-09-09 12:59:45.137;725;729;265;263;202;36;191;35;-14;46;771;270;-13;13;254;130;257;678;283;164;191;33;737;357;363;138;361;304;732;3204.0;-1.0;1332.0;308.0;196.0;76;78;44;1;0;0;1;0;1;0;1;0;0;0;0;38080.01953125;10139.16796875;24280.46484375;1223.02575683594;520.0;366966;679.0;0.0;Calculated values ==>;1568026785.137;345.66;346.06000000000006;299.66;299.46000000000004;293.36;276.76000000000005;274.0616903277293;292.26000000000005;276.66;271.76000000000005;277.76000000000005;350.26;300.16;271.86;274.46000000000004;298.56;286.16;298.86;340.96000000000004;289.56;292.26000000000005;341.06000000000006;325.16;276.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;301.46000000000004;7370000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3040000.0;7320000.0;0.534;0.0;0.222;0.051333333333333335;0.03266666666666666;0.5666666666666667;0.0;10139.16796875;24280.46484375;1223.02575683594;38080.01953125;486813.53994442796;487933.91898995667;273297.7975754564;272365.34188465204;249545.81504480552;430346.717906069;457893.7095298428;439274.65340817464;473535.07189352607;530759.6363116737;476245.76028652926;439427.7774279336;443315.08579407755;466624.4334453391;450247.72005458304;269324.8017886693;480164.67260549235;454104.9658933827;457893.7095298428;284776.6418597092;218251.29456621417;472262.261994151;202153.5528130131;206254.80927578927;274.03020963854954;3277743.0304663996;959808.0819382889;230540.0679590117;1499689.5757022318;0;2;2;18;37;37;30;3;157;153;1196408651530.4502;457046322890.3709;1005965181660.26;52640.88433212586;13865.580404631743;-0.0;142595.37681063032;4227560.670765183;708702.7195678747;0.0;750503.3504742925;5.866617416897241;0.26189066776763165
5520;2019-09-09 13:00:45.118;728;733;266;266;204;36;186;36;-21;45;772;269;-21;10;254;130;257;684;281;164;186;33;738;357;362;142;360;303;734;3397.0;-1.0;1031.0;142.0;188.0;74;97;42;1;0;0;1;0;1;0;1;0;0;0;0;38116.04296875;10017.1923828125;24084.92578125;1327.87976074219;515.0;366967;675.0;0.0;Calculated values ==>;1568026845.118;345.96000000000004;346.46000000000004;299.76000000000005;299.76000000000005;293.56;276.76000000000005;274.0616903277293;291.76000000000005;276.76000000000005;271.06;277.66;350.36;300.06;271.06;274.16;298.56;286.16;298.86;341.56000000000006;289.56;291.76000000000005;340.66;324.66;276.46000000000004;242.98782864720522;267.9596281332873;274.0616903277293;301.26000000000005;7380000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3030000.0;7340000.000000001;0.5661666666666666;0.0;0.17183333333333334;0.023666666666666666;0.03133333333333333;0.5974999999999999;0.0;10017.1923828125;24084.92578125;1327.87976074219;38116.04296875;487159.1573712037;488321.9234878179;273598.2663721322;273598.2663721322;250121.92359630423;430346.717906069;457363.58031028823;438419.19255376846;472916.3023718174;530939.5217288226;476255.6687652501;438419.19255376846;443080.6557621375;466767.0802831461;450247.72005458304;269255.272726274;480874.53055616183;454275.5563783949;457363.58031028823;283101.5729112263;216160.93158060662;471734.03124744946;202197.74714549104;205942.04215653945;274.04740266571;3278377.796580392;959975.9984173403;230561.31877341637;1500092.492992856;0;2;2;18;37;37;30;3;157;153;1196626082655.2566;457130296290.29614;1006147223995.0979;40590.718369322334;6379.025390413015;-0.0;150224.3690468649;4228337.354759163;708871.3711927512;0.0;752942.7423021592;5.5657387625344406;0.18372984531675932
5521;2019-09-09 13:01:45.098;731;736;264;263;203;35;184;36;-23;45;768;268;-24;8;254;128;257;688;286;162;184;34;738;356;361;145;359;301;734;3560.0;-1.0;747.0;204.0;190.0;70;99;37;1;0;0;1;0;1;0;1;0;0;0;0;37606.58984375;9736.904296875;23934.23828125;1333.92431640625;517.0;366968;672.0;0.0;Calculated values ==>;1568026905.098;346.26;346.76;299.56;299.46000000000004;293.46000000000004;276.66;273.955091788801;291.56;276.76000000000005;270.86;277.66;349.96000000000004;299.96000000000004;270.76000000000005;273.96000000000004;298.56;285.96000000000004;298.86;341.96000000000004;289.36;291.56;340.36;324.86;276.56;243.61107973660833;267.7187500070086;273.955091788801;301.76000000000005;7380000.0;3560000.0;3610000.0;1450000.0;3590000.0;3010000.0;7340000.000000001;0.5933333333333334;0.0;0.1245;0.034;0.03166666666666666;0.625;0.0;9736.904296875;23934.23828125;1333.92431640625;37606.58984375;487608.6105516277;488767.5998884745;272663.2297492095;272203.1645082731;249800.8216928197;430412.23801567365;457249.07238962216;438558.24221835117;472523.35196359537;530673.689201687;476392.25164078217;438404.20131815126;443198.0840360327;466909.46258657274;450136.39457118494;269255.272726274;481495.2670022443;454161.71719194663;457249.07238962216;281845.32903042674;216997.06728235667;471434.6316277157;201923.02384222834;205507.1942748487;273.9359159665749;3279008.60818005;960140.5610172326;230583.4930801661;1500492.5193069372;0;2;2;18;37;37;30;3;157;153;1196842910355.3254;457216367590.3235;1006328363595.1555;29461.08468782729;9163.394664706571;-0.0;157338.67382173342;4228920.925196483;709000.8481865294;0.0;755504.9133184266;5.598136800157982;0.18011856509250684
5522;2019-09-09 13:02:45.109;733;737;262;262;200;35;186;35;-24;45;759;267;-26;8;255;129;257;690;300;162;186;34;738;356;361;149;359;300;734;2868.0;-1.0;903.0;156.0;188.0;68;99;31;1;0;0;1;0;1;0;1;0;0;0;0;36888.328125;9248.779296875;23901.537109375;1304.16027832031;541.0;366969;667.0;0.0;Calculated values ==>;1568026965.109;346.46000000000004;346.86;299.36;299.36;293.16;276.66;273.955091788801;291.76000000000005;276.66;270.76000000000005;277.66;349.06000000000006;299.86;270.56;273.96000000000004;298.66;286.06;298.86;342.16;289.36;291.76000000000005;339.86;327.26000000000005;276.56;244.42749628697553;267.5978703862781;273.955091788801;303.16;7380000.0;3560000.0;3610000.0;1490000.0;3590000.0;3000000.0;7340000.000000001;0.478;0.0;0.1505;0.026000000000000002;0.03133333333333333;0.5093333333333333;0.0;9248.779296875;23901.537109375;1304.16027832031;36888.328125;487907.6142090529;488915.9156371832;271747.81732585985;271747.81732585985;248844.4043228508;430412.23801567365;457525.94569334446;438627.8345891578;471996.39496408723;529811.6624579713;476402.35352122696;438320.22817239247;443402.2823748206;467038.77096222027;450282.8667781186;269255.272726274;481804.7235730488;454161.71719194663;457525.94569334446;279751.69817897916;227031.71669481136;470900.7917309485;201928.73599446128;206223.8889035918;273.9381410228603;3279629.5129739544;960298.8040528698;230605.48114883248;1500891.2238504156;0;2;2;18;37;37;30;3;157;153;1197059550065.0293;457304583760.20294;1006508696649.909;35623.21433850182;6993.273449148668;-0.0;127996.51425824735;4229463.393788639;709135.5117710927;0.0;757883.1424779356;4.951838439104871;0.20542352958509794
5523;2019-09-09 13:03:45.120;734;738;263;262;201;34;186;35;-21;44;745;267;-23;10;255;128;257;692;310;162;186;34;740;356;361;144;359;301;736;3833.0;-1.0;1212.0;93.0;184.0;63;1;27;1;0;0;1;0;1;0;1;0;1;0;0;37456.10546875;8969.3017578125;23741.92578125;2385.65600585938;594.0;366970;663.0;426.0;Calculated values ==>;1568027025.12;346.56000000000006;346.96000000000004;299.46000000000004;299.36;293.26000000000005;276.56;273.955091788801;291.76000000000005;276.66;271.06;277.56;347.66;299.86;270.86;274.16;298.66;285.96000000000004;298.86;342.36;289.36;291.76000000000005;339.46000000000004;332.56;276.56;243.40439225979637;267.7187500070086;273.955091788801;304.16;7400000.0;3560000.0;3610000.0;1440000.0;3590000.0;3010000.0;7359999.999999999;0.6388333333333333;0.0;0.20199999999999999;0.015500000000000002;0.03066666666666667;0.6694999999999999;1.0742827864215552;8969.3017578125;23741.92578125;2385.65600585938;37456.10546875;487849.61988416326;488858.6812973613;272043.41035130457;271591.44003186614;249098.26473608802;430412.23801567365;457525.94569334446;438865.43479602295;472555.8254779879;528274.5234267008;476275.79884412925;438558.24221835117;443489.2359988558;467038.77096222027;450136.39457118494;269117.5349752702;481892.58252665633;454161.71719194663;457525.94569334446;278076.8904731985;249199.05678690012;471567.5291714911;201954.37022565486;205164.82165286908;273.94812532380337;3280249.1635014955;960450.649227964;230636.2352550446;1501288.3254959185;0;2;2;18;37;37;30;3;157;154;1197276189774.7332;457392499875.08276;1006689029704.6626;47856.03504321435;4179.003963660462;-0.0;168955.77254509824;4230159.181736945;709228.631151496;0.0;760358.1985416857;6.296593578433202;0.2605532386331685
5524;2019-09-09 13:04:45.110;735;690;265;264;203;35;187;35;-14;42;708;269;-17;22;255;128;257;679;314;162;186;31;738;355;361;138;359;301;734;3694.0;-2.0;1129.0;145.0;177.0;59;1;26;1;0;0;1;0;1;0;1;0;1;0;0;37001.2890625;8893.6904296875;23505.921875;2296.09765625;567.0;366971;517.0;262.0;Calculated values ==>;1568027085.11;346.66;342.16;299.66;299.56;293.46000000000004;276.66;273.8482719121499;291.86;276.66;271.76000000000005;277.36;343.96000000000004;300.06;271.46000000000004;275.36;298.66;285.96000000000004;298.86;341.06000000000006;289.36;291.76000000000005;324.86;329.86;276.26000000000005;242.14157278889297;267.7187500070086;273.8482719121499;304.56;7380000.0;3550000.0;3610000.0;1380000.0;3590000.0;3010000.0;7340000.000000001;0.6156666666666666;0.0;0.18816666666666665;0.024166666666666666;0.029500000000000002;0.6451666666666666;0.6616212725427236;8893.6904296875;23505.921875;2296.09765625;37001.2890625;488206.1176883651;481804.7235730488;273128.1980328224;272663.2297492095;249800.8216928197;430477.46260093397;457664.15716357983;439931.54465428245;473143.7464358393;524404.2572860838;476508.6500701442;439476.33652281394;445217.6754897761;467038.77096222027;450318.13848889776;269255.272726274;480095.12883828307;454161.71719194663;457525.94569334446;216997.06728235667;237904.88540968279;472066.18378088326;201678.2975592696;204945.31703326054;273.8360067522417;3280869.5383763066;960599.4826865054;230675.24336646608;1501681.9919377726;0;2;2;18;37;37;30;3;157;154;1197492753674.7676;457477085775.0962;1006869599604.6913;44831.31932837825;6534.373917022331;-0.0;162956.60225719746;4230931.447624395;709317.8944208244;0.0;763123.6740094017;6.177198729868761;0.2735740078760924
5525;2019-09-09 13:05:48.131;736;691;266;265;204;33;188;34;-9;41;697;272;-11;30;256;129;257;665;322;161;188;30;736;354;359;134;358;301;732;3603.0;-2.0;975.0;152.0;173.0;49;1;24;1;0;0;1;0;1;0;1;0;1;0;0;36518.25;8726.5712890625;23055.0859375;2320.39404296875;548.0;366972;499.0;0.0;Calculated values ==>;1568027148.131;346.76;342.26;299.76000000000005;299.66;293.56;276.46000000000004;273.7412296467126;291.96000000000004;276.56;272.26000000000005;277.26000000000005;342.86;300.36;272.06;276.16;298.76000000000005;286.06;298.86;339.66;289.26000000000005;291.96000000000004;323.06;327.96000000000004;276.16;241.2770596917726;267.7187500070086;273.7412296467126;305.36;7359999.999999999;3540000.0;3590000.0;1340000.0;3579999.9999999995;3010000.0;7320000.0;0.6005;0.0;0.1625;0.025333333333333333;0.028833333333333332;0.6293333333333334;0.0;8726.5712890625;23055.0859375;2320.39404296875;36518.25;488561.5465637987;482180.20801352244;273771.82513942773;273297.7975754564;250188.34381950047;430542.39183029096;458124.47357435315;440684.76455267647;473565.85517348704;523250.85469748615;476857.52143508586;440384.28162507055;446353.3190648992;467309.61631303944;450644.94249262166;269394.7793149405;478122.4966539487;454360.65208595496;458124.47357435315;209472.28574929133;229958.8627652946;472494.68880147435;201412.52628154616;204727.71661587176;273.7277873172258;3281513.048776592;960753.7113693339;230715.65113369588;1502089.536560021;0;2;2;18;37;37;30;3;157;154;1197719629275.2964;457562794335.2959;1007059292815.1333;38881.738719058674;6867.4147838381805;-0.0;159471.02571253764;4231664.181047103;709435.1991607806;0.0;765945.8561746287;6.017825074317161;0.27498925398676355
5526;2019-09-09 13:06:45.101;737;719;265;264;203;33;191;33;-6;40;710;275;-8;35;256;129;257;671;327;162;191;29;735;355;360;130;358;300;732;3186.0;-2.0;1159.0;166.0;174.0;42;1;19;1;0;0;1;0;1;0;1;0;1;0;0;35757.8046875;8342.8974609375;22673.4609375;2311.28881835938;566.0;366973;500.0;17.0;Calculated values ==>;1568027205.101;346.86;345.06000000000006;299.66;299.56;293.46000000000004;276.46000000000004;273.8482719121499;292.26000000000005;276.46000000000004;272.56;277.16;344.16;300.66;272.36;276.66;298.76000000000005;286.06;298.86;340.26;289.36;292.26000000000005;323.16;329.76000000000005;276.06;240.39332010688793;267.5978703862781;273.8482719121499;305.86;7350000.0;3550000.0;3600000.0;1300000.0;3579999.9999999995;3000000.0;7320000.0;0.531;0.0;0.19316666666666665;0.027666666666666666;0.029;0.56;0.042931779678261804;8342.8974609375;22673.4609375;2311.28881835938;35757.8046875;488813.0837328774;486438.4492971172;273297.7975754564;272829.0391390959;249866.49286979256;430477.46260093397;458375.86308939266;441345.6675628473;473985.80243904516;524693.1868126214;477331.0933916131;441047.95758756367;447247.5373922678;467309.61631303944;450464.1743401863;269465.2117406864;479068.46154953097;454332.15923965833;458375.86308939266;209890.3038832737;237486.63934987856;472920.9377354816;201670.56227210347;205379.82981459852;273.83298975248533;3282084.933059594;960888.7735408861;230752.29932435454;1502451.3636873513;0;2;2;18;37;37;30;3;157;154;1197924436425.3992;457637994735.3337;1007230487665.2192;46297.24117199535;7504.593721153462;-0.0;141677.77863388474;4232338.15972583;709548.9176781335;0.0;768328.6960902164;5.865388944363084;0.31075677697094073
5527;2019-09-09 13:07:45.122;737;722;266;266;206;34;194;34;-6;40;729;277;-7;40;256;130;257;674;324;164;193;28;734;355;360;128;358;300;730;2311.0;-2.0;942.0;195.0;172.0;40;1;16;1;0;0;1;0;1;0;1;0;1;0;0;35473.10546875;8169.65966796875;22599.48046875;2328.8076171875;672.0;366974;506.0;20.0;Calculated values ==>;1568027265.122;346.86;345.36;299.76000000000005;299.76000000000005;293.76000000000005;276.56;273.8482719121499;292.56;276.56;272.56;277.16;346.06000000000006;300.86;272.46000000000004;277.16;298.76000000000005;286.16;298.86;340.56000000000006;289.56;292.46000000000004;323.76000000000005;340.36;275.96000000000004;239.943914813709;267.5978703862781;273.8482719121499;305.56;7340000.000000001;3550000.0;3600000.0;1280000.0;3579999.9999999995;3000000.0;7300000.0;0.38516666666666666;0.0;0.157;0.0325;0.028666666666666667;0.41383333333333333;0.05022237882518258;8169.65966796875;22599.48046875;2328.8076171875;35473.10546875;488915.9156371832;487098.31102114724;273948.2807196762;273948.2807196762;250904.0457964054;430477.46260093397;458786.89483575965;441345.6675628473;474243.19645526423;526680.7077231937;477562.75104626646;441196.9397310966;447944.02171589236;467309.61631303944;450610.00787959766;269536.1056520217;479766.27007081197;454615.39246030693;458650.0266283497;212398.47392691602;281845.32903042674;473084.92450057325;201644.24264062935;206652.81877820328;273.82272316684646;3282678.7317334786;961026.426345042;230790.98032820635;1502828.7702445735;0;2;2;18;37;37;30;3;157;154;1198140512025.0696;457715421825.2156;1007410550664.9446;37633.12371278822;8821.822160448177;-0.0;104284.84451531892;4233037.824229034;709685.0187623189;0.0;770379.1020043164;4.554354593503909;0.2601676245186123
5528;2019-09-09 13:08:45.122;737;720;268;268;209;26;191;32;-10;40;747;277;-10;32;257;130;257;675;318;156;191;29;745;341;346;140;345;297;744;1288.0;-1.0;1091.0;174.0;3.0;1;100;4;1;0;0;1;0;1;0;1;0;0;0;0;33063.0703125;7452.50341796875;21681.880859375;1330.42077636719;711.0;366975;514.0;18.0;Calculated values ==>;1568027325.122;346.86;345.16;299.96000000000004;299.96000000000004;294.06;275.76000000000005;272.3289490889957;292.26000000000005;276.36;272.16;277.16;347.86;300.86;272.16;276.36;298.86;286.16;298.86;340.66;288.76000000000005;292.26000000000005;324.56;344.26;276.06;242.56692532238324;267.23344911666527;272.3289490889957;304.96000000000004;7450000.0;3410000.0;3460000.0;1400000.0;3450000.0;2970000.0;7440000.000000001;0.21466666666666667;0.0;0.18183333333333335;0.029;0.0005;0.21516666666666667;0.04509819319778221;7452.50341796875;21681.880859375;1330.42077636719;33063.0703125;487780.51166475273;485318.3002533828;273688.46246137406;273688.46246137406;251400.5318737722;431359.6534126046;460582.41373364284;441387.5573368277;472686.4266018815;528790.9157127818;477936.19748684554;441387.5573368277;447400.1079410987;469253.65497044276;453087.97554698325;268780.61520348943;478327.103639291;455849.1226598329;460582.41373364284;215742.86842915416;298180.4796168596;471605.12922355125;197929.43492411874;198105.4822383029;272.29966883495996;3283249.8665316557;961156.6110374248;230821.47389815265;1503197.7815889744;0;2;2;18;37;37;30;3;157;154;1198352312025.0696;457795821825.2156;1007589650664.9446;44268.80192537758;7936.595134683543;-0.0;56476.28642674732;4233720.340276019;709824.6722397783;0.0;771718.7780955003;3.5674504824566355;0.2610451802142617
5529;2019-09-09 13:09:45.133;747;720;266;265;221;20;78;20;-11;39;755;277;-11;31;251;132;257;666;315;98;82;29;669;353;357;143;357;295;672;897.0;-1.0;2925.0;687.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10700.306640625;6422.90185546875;0.0;1314.07299804688;722.0;366976;522.0;17.0;Calculated values ==>;1568027385.133;347.86;345.16;299.76000000000005;299.66;295.26000000000005;275.16;273.6339639331285;280.96000000000004;275.16;272.06;277.06;348.66;300.86;272.06;276.26000000000005;298.26000000000005;286.36;298.86;339.76;282.96000000000004;281.36;325.36;345.36;276.06;243.1966462407574;266.98899913490544;273.6339639331285;304.66;6690000.000000001;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;2950000.0;6720000.0;0.14950000000000002;0.0;0.4875;0.1145;0.0;0.14950000000000002;0.04256493208394789;6422.90185546875;0.0;1314.07299804688;10700.306640625;496823.6719191099;492764.1672391259;281273.2578227978;280521.0278859876;258653.24291207883;430607.02586249536;442305.8324441169;441661.96298593015;472193.81962526246;529776.3456489082;478184.2654349372;441661.96298593015;447640.56970720924;466806.3634841397;451259.5219466044;275674.7839995233;485003.9346802957;445442.1927818627;442942.38852583955;219087.46209138638;302789.4550866088;471206.1028288316;201033.36706791652;201033.36706791652;273.575094668364;3283614.628199815;961272.2606130812;230843.51538644146;1503378.497054318;0;2;2;18;37;37;30;3;157;154;1198563250689.7812;457880737390.09955;1007767283224.7018;117306.44051003164;30934.77824462478;-0.0;36165.398707959495;4235067.047478871;710148.6597376502;0.0;772490.9336731421;23.834459973567412;2.687007164624914
5530;2019-09-09 13:10:45.133;752;658;254;253;240;39;38;19;-5;36;753;276;11;32;238;137;257;528;317;40;39;29;653;357;362;143;362;312;656;1183.0;-2.0;1082.0;176.0;3.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11123.154296875;7612.87646484375;0.0;1406.97521972656;731.0;366977;527.0;14.0;Calculated values ==>;1568027445.133;348.36;338.96000000000004;298.56;298.46000000000004;297.16;277.06;274.0616903277293;276.96000000000004;275.06;272.66;276.76000000000005;348.46000000000004;300.76000000000005;274.26000000000005;276.36;296.96000000000004;286.86;298.86;325.96000000000004;277.16;277.06;325.86;346.26;276.06;243.1966462407574;269.02936301313275;274.0616903277293;304.86;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;6559999.999999999;0.19716666666666666;0.0;0.18033333333333335;0.029333333333333333;0.0005;0.19766666666666666;0.035034565624230345;7612.87646484375;0.0;1406.97521972656;11123.154296875;499040.6609660701;485579.12704962486;275598.3209047114;274971.94025700266;267901.4255553838;430346.717906069;434424.3181684167;438895.3439655771;471897.7078724963;528264.47524665;475934.57569932233;441353.2758899251;444476.4311649251;464386.3924891542;451268.963431207;392699.23379872716;465482.79461065313;434782.31747122854;434603.5697922251;221177.93781777218;306560.99450073834;471206.1028288316;202184.6170935923;202370.31786208585;274.0422951637884;3283796.490374294;961389.2254324171;230866.19078825624;1503378.497054318;0;2;2;18;37;37;30;3;157;154;1198778950689.7812;457966537390.09955;1007949383224.7018;42686.83441258126;7891.296914900352;-0.0;45904.772798190854;4236400.324769893;710472.2103639796;0.0;773174.8517690267;10.696728449617378;0.8336416297415953
5531;2019-09-09 13:11:45.124;736;653;254;255;242;44;34;21;-1;35;757;276;12;35;236;139;257;501;318;39;34;29;693;347;351;148;351;315;697;647.0;0.0;710.0;97.0;0.0;1;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12989.4365234375;9629.1494140625;0.0;1401.54248046875;738.0;366978;529.0;0.0;Calculated values ==>;1568027505.124;346.76;338.46000000000004;298.56;298.66;297.36;277.56;272.9856168485579;276.56;275.26000000000005;273.06;276.66;348.86;300.76000000000005;274.36;276.66;296.76000000000005;287.06;298.86;323.26000000000005;277.06;276.56;326.06;346.96000000000004;276.06;244.22491754036054;269.38090353596624;272.9856168485579;304.96000000000004;6930000.0;3470000.0000000005;3510000.0;1480000.0;3510000.0;3150000.0;6970000.0;0.10783333333333332;0.0;0.11833333333333333;0.016166666666666666;0.0;0.10783333333333332;0.0;9629.1494140625;0.0;1401.54248046875;12989.4365234375;492924.69324329006;480269.78216901876;271086.929303955;271572.39931674115;265664.6001600302;430988.63858405815;436360.98980129673;438853.5955948907;471134.1387072346;528453.9627797666;475552.2340560155;440866.4603635008;444315.00789404113;465729.30284213927;453312.52794791735;272950.18121925025;454669.4990557283;437212.9964797356;436360.98980129673;222014.15119762826;309494.7701623936;470536.533594328;199559.18605006675;199559.18605006675;272.9699018446396;3283997.3984909793;961532.8874292959;230889.59159184585;1503378.497054318;0;2;2;18;37;37;30;3;157;154;1198992818605.4067;458053824295.35486;1008137455010.252;28316.505129470836;4380.800451965557;-0.0;25535.127837840962;4236991.9305136325;710574.4625022141;0.0;773770.0949761923;5.279127907483988;0.4290005421409305
5532;2019-09-09 13:12:45.124;721;668;259;262;247;45;35;22;4;32;743;276;8;44;237;141;257;554;321;43;35;27;752;346;351;139;351;314;756;670.0;0.0;1076.0;187.0;0.0;1;0;60;1;0;0;0;0;0;0;1;1;0;0;0;15752.36328125;11602.2841796875;0.0;2394.5419921875;732.0;366979;529.0;0.0;Calculated values ==>;1568027565.124;345.26;339.96000000000004;299.06;299.36;297.86;277.66;272.8767566201714;276.66;275.36;273.56;276.36;347.46000000000004;300.76000000000005;273.96000000000004;277.56;296.86;287.26000000000005;298.86;328.56;277.46000000000004;276.66;326.06;346.36;275.86;242.35481222062532;269.2639976450953;272.8767566201714;305.26000000000005;7520000.0;3460000.0;3510000.0;1390000.0;3510000.0;3140000.0;7559999.999999999;0.11166666666666666;0.0;0.17933333333333332;0.03116666666666667;0.0;0.11166666666666666;0.0;11602.2841796875;0.0;2394.5419921875;15752.36328125;484618.05507253954;475808.8379633817;268891.1179478796;270140.42097993963;264151.8773578159;431051.2098666511;436532.23248102295;439852.404679072;472032.3497595296;527058.088371073;475679.8737900357;440468.49050985416;445825.62605872244;465858.469322466;453765.76622826525;268325.6716866513;455722.17701921606;437887.2378502935;436532.23248102295;222014.15119762826;306980.0860723078;471541.1619817675;199286.33571016605;199286.33571016605;272.85800102056385;3284236.9134893515;961709.8160425771;230921.22562911798;1503378.497054318;0;2;2;18;37;37;30;3;158;154;1199203418605.4067;458139924295.35486;1008326155010.252;43141.51503509046;8485.275418798246;-0.0;26492.458472745686;4237587.4140150035;710681.6798011372;0.0;774203.6581954472;5.581211623789825;0.5316003086630638
5533;2019-09-09 13:13:45.115;724;687;267;268;251;48;30;23;8;31;733;277;9;41;234;145;258;599;321;39;30;25;771;363;367;136;368;311;774;268.0;-1.0;1387.0;259.0;0.0;1;0;62;1;0;0;0;0;0;0;1;1;0;0;0;16450.89453125;11892.71484375;0.0;2375.89086914062;728.0;366980;529.0;0.0;Calculated values ==>;1568027625.115;345.56000000000006;341.86;299.86;299.96000000000004;298.26000000000005;277.96000000000004;274.69669130483857;276.16;275.46000000000004;273.96000000000004;276.26000000000005;346.46000000000004;300.86;274.06;277.26000000000005;296.56;287.66;298.96000000000004;333.06;277.06;276.16;326.06;345.96000000000004;275.66;241.71165711629368;268.91163127593666;274.69669130483857;305.26000000000005;7709999.999999999;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;3110000.0;7740000.000000001;0.04466666666666667;0.0;0.23116666666666666;0.043166666666666666;0.0;0.04466666666666667;0.0;11892.71484375;0.0;2375.89086914062;16450.89453125;483041.27098301775;476806.50639359566;271022.5742795516;271440.2478016327;264718.1765270553;429947.3805835815;431687.57782565913;441111.30184097093;472329.59916539915;526239.9234356269;476179.3406384288;441262.74136931915;445978.6265330231;462963.65795648436;451362.99381817644;267569.7266730933;461612.813065731;433366.6693374496;431687.57782565913;222014.15119762826;305303.7579410727;471742.7696466962;203722.5355318408;203722.5355318408;274.666056583345;3284505.2337167687;961905.5783321516;230960.97327321293;1503378.497054318;0;2;2;18;37;37;30;3;158;154;1199418786295.1807;458222411920.2683;1008513626885.0553;54876.36981179391;11569.540105957925;-0.0;10182.438555790552;4238404.107198847;710848.7781951488;0.0;774509.2364934097;5.370416003878669;0.6413786134051425
5534;2019-09-09 13:14:45.115;741;700;266;267;252;56;35;41;10;34;744;280;19;42;228;150;258;622;322;39;35;22;767;372;377;132;377;317;770;-2.0;-2.0;275.0;31.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;18493.48046875;13855.23046875;0.0;2424.81030273438;566.0;366981;564.0;846.0;Calculated values ==>;1568027685.115;347.26;343.16;299.76000000000005;299.86;298.36;278.76000000000005;275.63479819532273;276.66;277.26000000000005;274.16;276.56;347.56000000000006;301.16;275.06;277.36;295.96000000000004;288.16;298.96000000000004;335.36;277.06;276.66;329.56;329.76000000000005;275.36;240.83765695389522;269.6138998590099;275.63479819532273;305.36;7670000.0;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3170000.0;7700000.0;0.0;0.0;0.04583333333333333;0.005166666666666667;0.0;0.0;2.1364873886946754;13855.23046875;0.0;2424.81030273438;18493.48046875;486094.5158939842;479359.9439874647;270873.17357936234;271292.39040699345;265305.8379592502;429328.3091220336;429996.6905600243;440127.6108453059;473145.2311080622;526930.0097220212;475771.11402109725;441509.19360787456;444943.4638507298;460779.61989503726;450483.5476028742;267805.55328773084;466294.84255604685;430783.40031188104;429996.6905600243;236650.15891445865;237486.63934987856;471978.8095216074;206016.90688400547;203722.5355318408;275.58978191411325;3284796.4368417687;962120.1445430891;231000.97911631188;1503378.497054318;0;2;2;18;37;37;30;3;158;154;1199641986295.1807;458302811920.2683;1008702026885.0553;10730.073931559602;1374.1364969609433;-0.0;0.0;4238950.827563375;710956.6421668398;0.0;774594.0901480413;0.7435000070590676;0.09593954298689024
5535;2019-09-09 13:15:45.106;756;681;257;258;239;65;39;49;8;39;764;282;32;45;225;153;258;626;319;42;39;21;765;376;381;134;381;321;767;192.0;0.0;1088.0;243.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19240.736328125;14924.6669921875;0.0;2460.05615234375;616.0;366982;596.0;0.0;Calculated values ==>;1568027745.106;348.76;341.26;298.86;298.96000000000004;297.06;279.66;276.0463484220469;277.06;278.06;273.96000000000004;277.06;349.56000000000006;301.36;276.36;277.66;295.66;288.46000000000004;298.96000000000004;335.76000000000005;277.36;277.06;332.76000000000005;334.76000000000005;275.26000000000005;241.2770596917726;270.0766712529157;276.0463484220469;305.06;7650000.0;3760000.0;3810000.0;1340000.0;3810000.0;3210000.0;7670000.0;0.032;0.0;0.18133333333333335;0.0405;0.0;0.032;0.0;14924.6669921875;0.0;2460.05615234375;19240.736328125;488579.44473984384;476639.4439677973;267409.5524260794;267805.55328773084;260673.55314206262;429045.3911783415;429704.44494633557;438935.9396347477;473371.24222306634;528730.4178997518;475498.4153951315;442644.3155167914;444588.2717570051;459742.15768084576;450206.64263572777;267925.35629162117;467386.2910913585;430302.2865842873;429704.44494633557;250035.78352995744;258404.02479325983;471616.79343737353;206885.51272197056;206885.51272197056;275.94026288945076;3285110.841480308;962359.9410468069;231041.68023064508;1503378.497054318;0;2;2;18;37;37;30;3;158;154;1199869352184.9421;458382599950.1846;1008893398174.8545;42078.47741351692;10721.61686897382;-0.0;7130.205831179681;4239390.832813433;711057.4249917584;0.0;774653.4996171482;3.4472967797892613;0.42324458116047625
5536;2019-09-09 13:16:45.106;766;709;253;252;227;67;45;53;0;45;786;283;5;50;225;156;258;638;318;46;45;19;816;372;377;133;377;325;821;606.0;-1.0;581.0;192.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24266.42578125;15952.083984375;4422.62255859375;2480.58032226562;626.0;366983;590.0;0.0;Calculated values ==>;1568027805.106;349.76;344.06000000000006;298.46000000000004;298.36;295.86;279.86;275.63479819532273;277.66;278.46000000000004;273.16;277.66;351.76;301.46000000000004;273.66;278.16;295.66;288.76000000000005;298.96000000000004;336.96000000000004;277.76000000000005;277.66;332.16;335.76000000000005;275.06;241.05796691057077;270.5352231155435;275.63479819532273;304.96000000000004;8159999.999999999;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3250000.0;8209999.999999999;0.10099999999999999;0.0;0.09683333333333333;0.032;0.0;0.10099999999999999;0.0;15952.083984375;4422.62255859375;2480.58032226562;24266.42578125;484856.9010817772;475025.8545369389;263211.49468032504;262863.6762038094;254600.8078375807;429328.3091220336;431942.8277226898;436739.2979146984;474083.7854598241;530747.0953002169;475105.4770027352;437553.9211165434;444530.2604190716;460367.0740205189;451373.6300349902;265208.67259867216;462452.5683191805;432133.7774447223;431942.8277226898;247525.65490268572;262588.8327430989;471554.28894245124;205782.88861987228;205782.88861987228;275.50052176496865;3285473.401164553;962617.2473049449;231082.85220126683;1503415.3522423063;0;2;2;19;37;37;30;3;158;154;1200096752184.9421;458462699950.1846;1009087198174.8545;22364.278966715665;8504.684810322527;-0.0;22842.153849384566;4239927.855783269;711217.6441724192;0.0;774903.2692811529;2.3500522195642968;0.21309108057499915
5537;2019-09-09 13:17:45.130;776;740;283;283;242;70;51;57;-12;48;804;283;-8;38;224;169;258;667;320;52;51;18;817;388;392;129;392;313;816;1835.0;-1.0;2619.0;192.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28841.912109375;15837.548828125;8748.67578125;2414.83422851562;679.0;366984;581.0;14.0;Calculated values ==>;1568027865.13;350.76;347.16;301.46000000000004;301.46000000000004;297.36;280.16;277.2618376815202;278.26000000000005;278.86;271.96000000000004;277.96000000000004;353.56000000000006;301.46000000000004;272.36;276.96000000000004;295.56;290.06;298.96000000000004;339.86;278.36;278.26000000000005;331.26000000000005;341.06000000000006;274.96000000000004;240.16925963744896;269.14681796795327;277.2618376815202;305.16;8170000.0;3879999.9999999995;3920000.0000000005;1290000.0;3920000.0000000005;3130000.0;8159999.999999999;0.30583333333333335;0.0;0.4365;0.032;0.0;0.30583333333333335;0.0351416532422316;15837.548828125;8748.67578125;2414.83422851562;28841.912109375;486323.0191930921;480705.4363832699;274849.00422188063;274849.00422188063;259657.4537606582;428167.64408090734;429114.9788051628;437568.04326289374;474886.79839167325;533534.8743971565;476632.49190817226;438201.1285570381;445152.2762234786;457851.6984487044;450445.86822080443;265161.3792831414;468371.42070182884;429320.5596383227;429114.9788051628;243760.74795305103;284776.6418597092;471986.2621016245;210114.16865211414;210114.16865211414;277.21724285528336;3285916.147676006;962882.2668778995;231123.66364068596;1503525.15696644;0;2;2;19;37;37;30;3;158;154;1200327544465.5874;458541331390.4044;1009278674735.3899;99283.61626760529;8379.906990384332;-0.0;66977.7477718074;4240941.993739375;711358.405386458;0.0;775652.0678630954;6.467941575117888;0.5474818436484475
5538;2019-09-09 13:18:45.107;790;753;290;289;259;66;55;59;-10;53;816;284;-8;25;223;183;258;648;319;56;54;18;731;378;382;134;382;315;731;773.0;-1.0;1240.0;104.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;27064.76171875;14336.3251953125;7632.29150390625;1425.61853027344;729.0;366985;572.0;14.0;Calculated values ==>;1568027925.107;352.16;348.46000000000004;302.16;302.06;299.06;279.76000000000005;276.25090830309495;278.66;279.06;272.16;278.46000000000004;354.76;301.56;272.36;275.66;295.46000000000004;291.46000000000004;298.96000000000004;337.96000000000004;278.76000000000005;278.56;330.36;346.06000000000006;274.96000000000004;241.2770596917726;269.38090353596624;276.25090830309495;305.06;7309999.999999999;3779999.9999999995;3820000.0000000005;1340000.0;3820000.0000000005;3150000.0;7309999.999999999;0.12883333333333333;0.0;0.20666666666666667;0.017333333333333333;0.0;0.12883333333333333;0.03503878071284589;14336.3251953125;7632.29150390625;1425.61853027344;27064.76171875;496901.6280329198;491573.70719241427;287910.03605513147;287158.96321727766;270632.74131473684;428902.12800615287;432565.7577580002;437429.3724414259;474732.2305827026;534643.0848070271;476497.8923921588;437748.17403178074;442832.06594697013;459306.1930069186;454276.91951688146;270190.12878466636;475527.68140687246;432756.0472412574;432374.84472342907;239996.17471937067;305722.83045113535;471323.8536851003;207511.73386020595;207511.73386020595;276.18766363328467;3286381.8580337954;963133.6194393226;231155.65514556188;1503661.6126990553;0;2;2;19;37;37;30;3;158;154;1200559655455.58;458620201145.4019;1009467002515.3839;47516.311973452124;4572.743410298169;-0.0;28969.86411621191;4242164.857530463;711466.3027632715;0.0;776451.3247961544;3.464909996193183;0.30370054838321997
5539;2019-09-09 13:19:45.138;775;746;272;272;253;56;51;54;-16;55;819;285;-15;10;224;189;258;603;319;52;50;19;739;372;377;141;377;309;740;1113.0;-1.0;1706.0;2.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26143.3125;14448.0146484375;7750.76025390625;1378.49792480469;759.0;366986;562.0;0.0;Calculated values ==>;1568027985.138;350.66;347.76;300.36;300.36;298.46000000000004;278.76000000000005;275.63479819532273;278.26000000000005;278.56;271.56;278.66;355.06000000000006;301.66;271.66;274.16;295.56;292.06;298.96000000000004;333.46000000000004;278.36;278.16;329.36;349.06000000000006;275.06;242.77792619122317;268.67533136820026;275.63479819532273;305.06;7390000.000000001;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3090000.0;7400000.0;0.18550000000000003;0.0;0.2843333333333333;0.0003333333333333333;0.0;0.18550000000000003;0.0;14448.0146484375;7750.76025390625;1378.49792480469;26143.3125;493980.05708067014;489635.5724776669;275956.07991078706;275956.07991078706;267447.6745147953;429328.3091220336;433079.23056246166;437845.99643053644;474028.5976361392;535395.2326647986;477369.3249778132;438003.16910024424;441835.6131989616;460229.2776810268;456143.4947249072;269613.5250980205;466908.3776776279;433266.5176396876;432891.3526063669;235813.6939595721;318298.0250993184;470485.8080591802;206132.56205071262;206132.56205071262;275.633841727999;3286825.4877418573;963373.6128701908;231179.03485592734;1503789.8710294052;0;2;2;19;37;37;30;3;158;154;1200787473100.1965;458702743770.26294;1009654299235.0685;65883.8531753299;88.1177486694892;-0.0;42063.75564807388;4243110.3471558215;711505.1633404607;0.0;777043.5774657223;4.582197753069801;0.3624942473590453
