;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5540;2019-09-09 13:20:45.108;764;745;263;263;236;53;50;51;-24;56;812;283;-25;3;225;190;258;630;310;52;50;20;767;374;379;145;379;301;767;273.0;-1.0;2012.0;311.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26592.3046875;15124.27734375;8147.7001953125;1325.51257324219;766.0;366987;554.0;0.0;Calculated values ==>;1568028045.108;349.56000000000006;347.66;299.46000000000004;299.46000000000004;296.76000000000005;278.46000000000004;275.84098080016133;278.16;278.26000000000005;270.76000000000005;278.76000000000005;354.36;301.46000000000004;270.66;273.46000000000004;295.66;292.16;298.96000000000004;336.16;278.36;278.16;328.56;349.76;275.16;243.61107973660833;267.7187500070086;275.84098080016133;304.16;7670000.0;3740000.0;3790000.0;1450000.0;3790000.0;3010000.0;7670000.0;0.0455;0.0;0.33533333333333337;0.05183333333333333;0.0;0.0455;0.0;15124.27734375;8147.7001953125;1325.51257324219;26592.3046875;489579.30351615004;486705.5796801786;269827.14441297186;269827.14441297186;259612.3749979875;429187.4505931623;432381.27658068726;438404.20131815126;473609.7499013683;535250.8577385561;478132.6452801639;438249.86041294545;442466.16301167716;460055.3067508166;455953.81646103447;267805.55328773084;468082.28796963143;432760.7890180852;432381.27658068726;232467.98657752166;321233.1047070471;470045.44345262425;206223.74417050357;206223.74417050357;275.67860378660816;3287264.731486891;963619.9254190265;231201.55701004472;1503922.2919562934;0;2;2;19;37;37;30;3;158;154;1201014159700.3047;458788500870.30383;1009837207735.1558;77857.84663017787;13674.758079456587;-0.0;10290.167724663357;4244307.595731023;711619.7966271006;0.0;777479.6420193558;4.139559441609931;0.48369361702520086
5541;2019-09-09 13:21:45.119;771;754;258;257;231;57;51;51;-28;56;795;281;-29;-3;226;191;258;659;308;54;50;20;784;379;383;146;383;297;784;1940.0;-2.0;2001.0;234.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26745.849609375;15392.32421875;8347.9365234375;1308.25988769531;761.0;366988;547.0;0.0;Calculated values ==>;1568028105.119;350.26;348.56000000000006;298.96000000000004;298.86;296.26000000000005;278.86;276.35288757459654;278.26000000000005;278.26000000000005;270.36;278.76000000000005;352.66;301.26000000000005;270.26000000000005;272.86;295.76000000000005;292.26000000000005;298.96000000000004;339.06000000000006;278.56;278.16;327.86;349.26;275.16;243.81672145450628;267.23344911666527;276.35288757459654;303.96000000000004;7840000.000000001;3790000.0;3829999.9999999995;1460000.0;3829999.9999999995;2970000.0;7840000.000000001;0.3233333333333333;0.0;0.3335;0.039;0.0;0.3233333333333333;0.0;15392.32421875;8347.9365234375;1308.25988769531;26745.849609375;488916.52527912083;486317.4518102039;266835.75461753877;266454.6033227813;257205.21695549792;428830.04407018964;431537.4955514741;438684.37198384217;473480.00133311737;533780.1470245832;478396.8983647714;438531.5804257387;442416.41634007514;459567.1365053239;455262.41705411824;266835.75461753877;470944.39282220067;432117.5252270784;431342.81972154125;229540.68826423294;319136.5849023705;469910.0821911929;207735.59930011004;207735.59930011004;276.2774141722202;3287709.2975942707;963874.2770542854;231223.5091376749;1504059.7807970955;0;2;2;19;37;37;30;3;158;154;1201242801609.9922;458875816875.1845;1010016640624.9105;77021.41569002467;10224.804832752232;-0.0;72299.66793626275;4245598.492869689;711818.9961643178;0.0;778168.0168278383;6.369473503704722;0.4790757851501408
5542;2019-09-09 13:22:45.139;787;772;269;268;241;55;51;52;-37;56;775;278;-38;-6;228;184;258;683;309;53;50;20;761;373;379;141;377;291;753;1017.0;-1.0;1534.0;94.0;0.0;32;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41721.0234375;15027.220703125;22891.6875;2199.84643554688;757.0;366989;541.0;0.0;Calculated values ==>;1568028165.139;351.86;350.36;300.06;299.96000000000004;297.26000000000005;278.66;275.73799182748917;278.26000000000005;278.36;269.46000000000004;278.76000000000005;350.66;300.96000000000004;269.36;272.56;295.96000000000004;291.56;298.96000000000004;341.46000000000004;278.46000000000004;278.16;327.26000000000005;348.86;275.16;242.77792619122317;266.49643012054327;275.73799182748917;304.06;7609999.999999999;3729999.9999999995;3790000.0;1410000.0;3770000.0000000005;2910000.0;7530000.0;0.1695;0.0;0.25566666666666665;0.015666666666666666;0.0;0.1695;0.0;15027.220703125;22891.6875;2199.84643554688;41721.0234375;493583.46132108796;492167.1113733328;273414.979166326;272964.4417413207;262058.66417205508;429258.0297950786;432571.34098947106;438653.51851114654;474126.67667064624;532153.4475481345;478792.543836369;438502.1823925872;443216.98057435383;460779.61989503726;455265.89385080436;268168.88980586524;478570.9449028122;432949.62862717937;432381.27658068726;227031.71669481136;317459.4925940039;470584.5501933917;206267.15111887772;206267.15111887772;275.69010385345484;3288280.0450552385;964127.857760623;231252.75310176576;1504320.1977739416;0;2;2;19;38;37;30;3;158;155;1201471477809.9194;458961945575.15717;1010193099424.8545;59413.447929956725;4140.972585500718;-0.0;38326.34426577672;4246735.829051893;711938.7508810358;0.0;779090.2075570405;2.5394797445439075;0.20500986155887221
5543;2019-09-09 13:23:45.110;801;785;284;284;258;43;50;47;-37;54;739;278;-38;1;230;180;258;642;309;55;50;17;717;360;365;132;364;290;711;346.0;-1.0;946.0;105.0;0.0;1;0;100;1;0;0;1;1;0;0;1;0;1;1;0;39110.625;14162.029296875;20353.79296875;2228.01977539062;733.0;366990;514.0;791.0;Calculated values ==>;1568028225.11;353.26;351.66;301.56;301.56;298.96000000000004;277.46000000000004;274.38016830617;278.16;277.86;269.46000000000004;278.56;347.06000000000006;300.96000000000004;269.36;273.26000000000005;296.16;291.16;298.96000000000004;337.36;278.66;278.16;324.56;346.46000000000004;274.86;240.83765695389522;266.37251300914875;274.38016830617;304.06;7170000.0;3600000.0;3650000.0;1320000.0;3640000.0;2900000.0;7109999.999999999;0.057666666666666665;0.0;0.15766666666666668;0.0175;0.0;0.057666666666666665;1.979214375627326;14162.029296875;20353.79296875;2228.01977539062;39110.625;499765.04791646777;498091.7376171147;287423.79426281294;287423.79426281294;271784.86863038497;430148.3826014536;435835.70984594146;438875.71466257534;475084.3359106062;528497.6282958251;478915.4464132388;438725.04157221253;444416.8219717898;463029.0030910028;456857.4943786723;271280.5834318543;476938.9683845381;436711.97675382043;435835.70984594146;215742.86842915416;307399.1840295507;471492.10713068635;202749.4643571617;202749.4643571617;274.2755093701358;3288953.316553141;964370.9839426327;231289.6341523688;1504680.4025943992;0;2;2;19;38;37;30;3;158;155;1201694569929.7563;459043805990.0973;1010367315179.727;37229.23879815356;4702.996248536681;-0.0;13441.3068231863;4247540.795518773;712012.4149997245;0.0;779521.3961405384;1.507015564895619;0.14762492160330237
5544;2019-09-09 13:24:45.090;795;717;285;285;259;29;47;34;-42;51;728;280;-43;-4;231;180;258;586;304;46;47;16;712;342;347;125;346;284;709;533.0;-1.0;316.0;0.0;3.0;1;89;54;1;0;0;1;1;0;0;1;0;0;1;0;35483.7109375;10544.3486328125;20503.755859375;1248.01586914062;599.0;366991;584.0;1087.0;Calculated values ==>;1568028285.09;352.66;344.86;301.66;301.66;299.06;276.06;272.43898195401505;277.86;276.56;268.96000000000004;278.26000000000005;345.96000000000004;301.16;268.86;272.76000000000005;296.26000000000005;291.16;298.96000000000004;331.76000000000005;277.76000000000005;277.86;331.56;333.06;274.76000000000005;239.25999513918347;265.62235894841564;272.43898195401505;303.56;7120000.0;3420000.0000000005;3470000.0000000005;1250000.0;3460000.0;2840000.0;7090000.000000001;0.08883333333333333;0.0;0.05266666666666667;0.0;0.0005;0.08933333333333333;2.7404722167162383;10544.3486328125;20503.755859375;1248.01586914062;35483.7109375;499394.43986776716;488550.27949015907;288787.49052877614;288787.49052877614;272441.431469336;431298.55289687274;439445.40114443505;439451.4137471116;475683.1350894789;527821.0738149175;479875.4171925562;439303.27157206414;444907.65278654615;465807.3054556508;459743.5549618774;271699.10455448384;468075.2100247966;439281.91116155847;439445.40114443505;245015.67932991832;251290.9062238717;472319.59427723236;198269.91359554144;198776.54182464536;272.43898195401505;3289574.728812996;964576.8017966179;231318.59146042785;1505020.768674884;0;2;2;19;38;37;30;3;158;155;1201908098729.8242;459120880290.1218;1010539457779.7817;12702.225674649364;0.0;-0.0;21499.75143256788;4247956.752357665;712051.5935712629;0.0;779812.4745676004;1.0590119408946477;0.05360064642082581
5545;2019-09-09 13:25:45.111;794;687;279;277;245;16;15;19;-45;48;743;281;-46;-9;232;171;258;583;296;38;15;17;705;329;334;127;333;283;704;783.0;0.0;0.0;0.0;38.0;1;45;1;1;0;0;1;1;0;0;1;0;0;0;0;31217.93359375;6878.10693359375;20439.20703125;962.064453125;605.0;366992;588.0;1185.0;Calculated values ==>;1568028345.111;352.56000000000006;341.86;301.06;300.86;297.66;274.76000000000005;270.9896433162861;274.66;275.06;268.66;277.96000000000004;347.46000000000004;301.26000000000005;268.56;272.26000000000005;296.36;290.26000000000005;298.96000000000004;331.46000000000004;276.96000000000004;274.66;331.96000000000004;333.66;274.86;239.71726792356844;265.49620691782997;270.9896433162861;302.76000000000005;7050000.0;3290000.0;3340000.0;1270000.0;3329999.9999999995;2830000.0;7040000.000000001;0.1305;0.0;0.0;0.0;0.006333333333333333;0.13683333333333333;2.986603152071108;6878.10693359375;20439.20703125;962.064453125;31217.93359375;499907.6691510607;484636.6828424878;284917.7548437993;283433.2208848105;266469.1492763488;432069.9255137471;437122.01649675606;439226.6176244349;475141.5216906478;529449.0510735229;480109.6734590182;439078.3305993717;444407.46454726974;467786.7566848617;460586.74326595187;272315.00392786757;468226.18482606765;440830.01438604225;437122.01649675606;246688.97952812296;253801.27034056993;472153.07077982114;194775.67944436343;198947.90705115828;270.9896433162861;3290130.77039858;964722.0397421888;231337.01524255943;1505362.079450116;0;2;2;19;38;37;30;3;158;155;1202112470235.3242;459196506750.3069;1010709617315.1981;0.0;0.0;-0.0;32590.157309139297;4248062.641286705;712051.5935712629;0.0;780263.3815704518;1.1524354187513355;0.013907042826984491
5546;2019-09-09 13:26:45.111;790;655;264;261;243;24;83;15;-35;46;756;282;-34;-10;230;170;258;522;298;58;82;20;657;348;353;131;353;300;660;1779.0;-1.0;1521.0;252.0;3.0;1;28;1;1;0;0;0;0;0;0;1;0;0;0;0;9517.2578125;6302.25341796875;0.0;908.9218139648441;590.0;366993;581.0;1180.0;Calculated values ==>;1568028405.111;352.16;338.66;299.56;299.26000000000005;297.46000000000004;275.56;273.0942459734351;281.46000000000004;274.66;269.66;277.76000000000005;348.76;301.36;269.76000000000005;272.16;296.16;290.16;298.96000000000004;325.36;278.96000000000004;281.36;331.26000000000005;332.16;275.16;240.61611355647437;267.5978703862781;273.0942459734351;302.96000000000004;6570000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3000000.0;6600000.0;0.2965;0.0;0.2535;0.042;0.0005;0.297;2.97632984228211;6302.25341796875;0.0;908.9218139648441;9517.2578125;503774.7024563849;484705.52702365856;393066.1933020484;390292.15879497916;269021.06439572846;430925.7729439634;443917.6859490974;436920.8271449338;474437.7492251421;529498.9437343386;478140.99143100355;437077.58057566127;440749.2218407172;464659.4996513457;457438.6886192025;278120.47490093403;463918.4667370794;439926.6130492278;443761.66639728635;243760.74795305103;247525.65490268572;471916.3548916846;199685.06243333174;200010.6198927067;273.0237969329923;3290470.2303269655;964831.8760784518;231352.60679478518;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1202318570235.3242;459273906750.3069;1010884517315.1981;60139.266354391126;11433.714283250822;-0.0;72394.06081186015;4248563.801839658;712146.8745236234;0.0;781138.2500547934;19.96443531311872;1.3650949990151509
5547;2019-09-09 13:27:45.112;767;627;261;259;247;29;113;15;-22;44;763;283;-22;-4;229;171;258;475;297;70;113;22;668;344;349;135;349;307;671;229.0;0.0;935.0;237.0;12.0;1;32;12;1;0;0;0;0;0;0;1;0;0;0;0;9944.4892578125;7107.89794921875;0.0;955.4741821289059;577.0;366994;569.0;1183.0;Calculated values ==>;1568028465.112;349.86;335.86;299.26000000000005;299.06;297.86;276.06;272.6583383277491;284.46000000000004;274.66;270.96000000000004;277.56;349.46000000000004;301.46000000000004;270.96000000000004;272.76000000000005;296.06;290.26000000000005;298.96000000000004;320.66;280.16;284.46000000000004;330.06;330.86;275.36;241.49495122638035;268.43790593516167;272.6583383277491;302.86;6680000.0;3440000.0;3490000.0;1350000.0;3490000.0;3070000.0;6709999.999999999;0.03816666666666667;0.0;0.15583333333333332;0.0395;0.002;0.04016666666666667;2.9858869563953467;7107.89794921875;0.0;955.4741821289059;9944.4892578125;499660.7043314288;479295.98425164376;277909.348283928;276630.9233173731;269999.9887902952;431175.4696738307;449221.50523940375;437356.53477473935;473728.41363301896;529695.9489754178;477385.8441518087;437356.53477473935;440147.045952615;465114.2551547031;458220.105081558;276425.1829357453;453901.3005883488;442702.27796372026;449221.50523940375;238741.38928724395;242087.5637286956;471581.87251044664;198439.39722995585;202396.407240942;272.51450075692367;3290632.414255376;964943.6292022311;231368.1436870111;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1202529173745.0698;459353708080.2105;1011066620349.9781;37231.25393406209;10789.127773579388;-0.0;9914.141436271548;4249375.236364765;712332.0679603791;0.0;781824.1631710607;7.184900088969385;0.7929597860261491
5548;2019-09-09 13:28:45.122;736;615;266;262;250;31;123;15;-18;41;768;282;-19;0;229;172;258;492;292;80;123;24;695;341;346;139;346;310;698;-2.0;-1.0;1021.0;322.0;2.0;1;44;23;1;0;0;0;0;0;0;1;0;0;1;0;11014.7060546875;8128.19921875;0.0;1034.78784179688;570.0;366995;561.0;1182.0;Calculated values ==>;1568028525.122;346.76;334.66;299.76000000000005;299.36;298.16;276.26000000000005;272.3289490889957;285.46000000000004;274.66;271.36;277.26000000000005;349.96000000000004;301.36;271.26000000000005;273.16;296.06;290.36;298.96000000000004;322.36;281.16;285.46000000000004;329.26000000000005;330.16;275.56;242.35481222062532;268.7936212382143;272.3289490889957;302.36;6950000.0;3410000.0;3460000.0;1390000.0;3460000.0;3100000.0;6980000.0;0.0;0.0;0.1701666666666667;0.05366666666666667;0.0003333333333333333;0.0003333333333333333;2.9844209005965556;8128.19921875;0.0;1034.78784179688;11014.7060546875;492724.81962202664;474215.01612039417;277285.25651310565;275056.4189372707;269122.8461760969;431359.6534126046;451215.80058503355;437301.7563972805;472915.35137376806;529991.0488446471;476892.8107536091;437142.86386454466;440107.37261156883;465550.1439652626;458833.8796392148;273265.10225435154;452787.5339048153;444861.38095550396;451215.80058503355;235395.46725036926;239159.6471344744;471246.2272376559;197602.9387814019;277285.25651310565;272.16979374574544;3290807.103326279;965070.6178398567;231384.7319681273;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1202737708495.0366;459435921780.19745;1011251751199.9487;40788.748797635344;14685.523147152298;-0.0;57.97684802397596;4250025.511415208;712544.3920994777;0.0;781907.2780069143;6.060496258028902;0.8028910704294435
5549;2019-09-09 13:29:45.133;712;606;269;269;256;33;125;15;-17;39;773;280;-18;3;230;173;258;519;295;87;125;26;725;340;345;143;345;311;728;-2.0;-1.0;916.0;236.0;3.0;0;65;32;1;0;0;0;0;0;0;1;0;0;0;0;12167.630859375;9145.72265625;0.0;1170.21813964844;565.0;366996;556.0;1181.0;Calculated values ==>;1568028585.133;344.36;333.76000000000005;300.06;300.06;298.76000000000005;276.46000000000004;272.21867820750657;285.66;274.66;271.46000000000004;277.06;350.46000000000004;301.16;271.36;273.46000000000004;296.16;290.46000000000004;298.96000000000004;325.06;281.86;285.66;328.76000000000005;329.66;275.76000000000005;243.1966462407574;268.91163127593666;272.21867820750657;302.66;7250000.0;3400000.0;3450000.0;1430000.0;3450000.0;3110000.0;7280000.0;0.0;0.0;0.15266666666666667;0.03933333333333333;0.0005;0.0005;2.9826455210708267;9145.72265625;0.0;1170.21813964844;12167.630859375;486128.65998235915;468980.2019623744;275611.2657247085;275611.2657247085;269532.66198509524;431420.45991060114;451679.73308589304;437231.03110804653;472193.81962526246;530439.0090081198;476532.09966139105;437071.7284734032;440350.00678964186;465823.26292086724;459126.2401605501;270643.83077777317;453240.1179993193;446119.68961754267;451679.73308589304;233304.39079467155;237068.3971897606;470909.40455562726;197472.8971446378;275611.2657247085;272.1139415931548;3291000.324884425;965214.5935793322;231403.1103867067;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1202945046499.7532;459520537290.0818;1011438085354.6941;36603.07511841373;10755.16929149892;-0.0;88.03423368059227;4250670.561517802;712756.4367372346;0.0;781908.4949889993;4.599316686894676;0.5972626807416911
5550;2019-09-09 13:30:45.123;703;599;276;277;258;37;120;15;-16;36;774;277;-17;6;231;174;258;538;302;91;119;27;757;344;348;147;349;311;760;1776.0;-1.0;1075.0;278.0;3.0;0;94;39;1;0;0;0;0;0;0;1;0;0;0;0;13490.41015625;10010.3564453125;0.0;1358.84301757812;563.0;366997;555.0;1179.0;Calculated values ==>;1568028645.123;343.46000000000004;333.06;300.76000000000005;300.86;298.96000000000004;276.86;272.6583383277491;285.16;274.66;271.56;276.76000000000005;350.56000000000006;300.86;271.46000000000004;273.76000000000005;296.26000000000005;290.56;298.96000000000004;326.96000000000004;282.26000000000005;285.06;328.66;329.46000000000004;275.86;244.02132995426717;268.91163127593666;272.6583383277491;303.36;7570000.0;3440000.0;3479999.9999999995;1470000.0;3490000.0;3110000.0;7600000.0;0.29600000000000004;0.0;0.17916666666666667;0.04633333333333333;0.0005;0.29650000000000004;2.977892474938534;10010.3564453125;0.0;1358.84301757812;13490.41015625;481283.820231591;463532.2511408837;276071.10380356817;276547.2819399748;268230.61415536806;431175.4696738307;450423.88264153275;437389.9950341223;471366.9202731048;530543.7819764391;476179.3406384288;437231.03110804653;440807.61033253436;465372.91923633695;458624.200344335;268417.8709676762;451941.6797721288;446138.395383453;450279.0723764006;232886.18681767926;236231.924509345;470471.85281878355;198722.99319538052;198853.42845778892;272.6268647580553;3291214.106256754;965374.2009662052;231424.18238376867;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1203152911849.7861;459607522790.09564;1011624654254.7238;42761.171162774575;12591.03049588434;-0.0;74547.70342186837;4251331.820008798;712950.9559768828;0.0;782530.3558088144;11.425598214238756;0.738479454239323
5551;2019-09-09 13:31:45.124;708;597;281;282;266;42;43;16;-18;33;772;275;-19;7;231;175;258;550;302;59;45;28;781;356;360;149;361;308;784;2247.0;-1.0;1325.0;346.0;0.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;14468.146484375;10606.89453125;0.0;1354.70031738281;565.0;366998;555.0;1178.0;Calculated values ==>;1568028705.124;343.96000000000004;332.86;301.26000000000005;301.36;299.76000000000005;277.36;273.955091788801;277.46000000000004;274.76000000000005;271.36;276.46000000000004;350.36;300.66;271.26000000000005;273.86;296.26000000000005;290.66;298.96000000000004;328.16;279.06;277.66;328.66;329.66;275.96000000000004;244.42749628697553;268.5567601203482;273.955091788801;303.36;7809999.999999999;3560000.0;3600000.0;1490000.0;3610000.0;3080000.0;7840000.000000001;0.3745;0.0;0.22083333333333333;0.057666666666666665;0.0;0.3745;2.9750689448106975;10606.89453125;0.0;1354.70031738281;14468.146484375;479408.61659438635;459844.2954068348;276363.5598592111;276819.5886764453;269971.3619083443;430412.23801567365;435793.71486953663;437758.51091407164;470801.063269159;530561.5075158759;476324.46131141955;437601.09044165985;441596.2569172708;463609.68473376584;456820.0577062831;267000.9436534979;450573.79066234856;438541.5298815537;436143.2612592245;232886.18681767926;237068.3971897606;470302.0924079783;201928.1945143805;201928.1945143805;273.93793010348475;3291447.0981125366;965546.0142549921;231446.7956218369;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1203365315390.3735;459696324270.34125;1011810357350.2373;52079.194871598454;15476.228111864142;-0.0;87713.54249594407;4252122.169566876;713184.8536974913;0.0;783882.5553981534;12.980624025829938;0.853694820968506
5552;2019-09-09 13:32:45.114;723;596;276;278;269;54;35;29;-16;33;763;275;-18;7;229;179;258;556;296;39;35;28;774;368;372;154;373;312;777;-2.0;-1.0;1123.0;104.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;15117.0625;11282.150390625;0.0;1361.19421386719;567.0;366999;557.0;1181.0;Calculated values ==>;1568028765.114;345.46000000000004;332.76000000000005;300.76000000000005;300.96000000000004;300.06;278.56;275.2199585193972;276.66;276.06;271.56;276.46000000000004;349.46000000000004;300.66;271.36;273.86;296.06;291.06;298.96000000000004;328.76000000000005;277.06;276.66;328.86;329.86;275.96000000000004;245.4256646245625;269.02936301313275;275.2199585193972;302.76000000000005;7740000.000000001;3679999.9999999995;3720000.0000000005;1540000.0;3729999.9999999995;3120000.0;7770000.0;0.0;0.0;0.18716666666666668;0.017333333333333333;0.0;0.0;2.982346270507468;11282.150390625;0.0;1361.19421386719;15117.0625;482560.18132758705;460639.8345613372;274673.44671749574;275569.9426821842;271655.8854941657;429606.4342157736;431331.8446665048;437160.35228701105;470127.80509401445;529314.3506984756;475816.6389904045;436840.5790983701;440745.6017281058;461531.51655872667;455392.3359206399;267396.05381778604;452902.721734871;432094.3283962027;431331.8446665048;233722.59852315116;237904.88540968279;469624.74685241113;205058.07941519012;201928.1945143805;275.20362623316885;3291693.600430211;965728.3925612521;231469.42430419184;1505532.4061753764;0;2;2;19;38;37;30;3;158;155;1203584878790.4084;459787209120.3557;1011996326350.2668;43441.808739175816;4585.822235578497;-0.0;0.0;4252918.045262366;713352.0095864545;0.0;784613.3797613712;3.7986492085084875;0.4469972465060661
5553;2019-09-09 13:33:45.135;738;600;260;262;255;67;36;44;-11;37;738;276;-12;18;228;182;258;561;292;41;37;26;782;374;378;145;378;318;785;-2.0;-1.0;180.0;246.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;17928.806640625;13657.91015625;0.0;2411.30419921875;572.0;367000;561.0;1181.0;Calculated values ==>;1568028825.135;346.96000000000004;333.16;299.16;299.36;298.66;279.86;275.84098080016133;276.76000000000005;277.56;272.06;276.86;346.96000000000004;300.76000000000005;271.96000000000004;274.96000000000004;295.96000000000004;291.36;298.96000000000004;329.26000000000005;277.26000000000005;276.86;329.26000000000005;330.36;275.76000000000005;243.61107973660833;269.7299932089509;275.84098080016133;302.36;7820000.0;3740000.0;3779999.9999999995;1450000.0;3779999.9999999995;3180000.0;7850000.0;0.0;0.0;0.030000000000000002;0.041;0.0;0.0;2.981594914968584;13657.91015625;0.0;2411.30419921875;17928.806640625;484047.48021799885;460267.52518537553;267548.72440435813;268325.64526181656;265646.71431383805;429187.4505931623;429923.4962119395;436575.08484221715;471731.79225593165;526218.7980720869;475168.1499331002;436412.5115516029;441144.2923367527;460624.8241399468;454811.2278571383;266945.6120520446;452671.8154792172;430907.8899269308;430121.81608707;235395.46725036926;239996.17471937067;470641.3097209141;206021.0317179633;201928.1945143805;275.6013474788264;3291969.0790564143;965936.2991406688;231500.87279403995;1505532.4061753764;0;2;2;19;38;37;30;3;158;156;1203809957540.0652;459876940515.2189;1012185392499.9785;6916.621593727616;10849.431398120985;-0.0;0.0;4253337.845726588;713480.6817193622;0.0;784613.3797613712;1.1055956189794913;0.18369710054641694
5554;2019-09-09 13:34:45.105;751;610;250;251;233;71;40;49;-4;42;727;278;-5;26;228;184;259;568;287;46;40;24;839;372;377;136;377;322;841;-1.0;-2.0;2027.0;204.0;2.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20390.703125;16348.4404296875;0.0;2472.6171875;580.0;367001;567.0;1179.0;Calculated values ==>;1568028885.105;348.26;334.16;298.16;298.26000000000005;296.46000000000004;280.26000000000005;275.63479819532273;277.16;278.06;272.76000000000005;277.36;345.86;300.96000000000004;272.66;275.76000000000005;295.96000000000004;291.56;299.06;329.96000000000004;277.76000000000005;277.16;329.86;331.16;275.56;241.71165711629368;270.1917013154234;275.63479819532273;301.86;8390000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3220000.0000000005;8410000.0;0.0;0.0;0.3378333333333333;0.034;0.0003333333333333333;0.0003333333333333333;2.975335979419077;16348.4404296875;0.0;2472.6171875;20390.703125;479996.4313538597;454184.6757320794;261361.4145282441;261696.67129819508;255843.85189587835;429328.3091220336;430978.317854732;436782.94126154453;473403.85947104497;524740.1579841675;474892.61471919034;436619.791235;441521.45538191346;460779.61989503726;455433.44014290633;264514.6812593019;445169.4323484764;432133.7774447223;430978.317854732;237904.88540968279;243342.44575359824;471644.9034095714;205974.23691590794;261361.4145282441;275.5735174259142;3292288.2486399896;966186.2270358767;231541.55178927624;1505532.4061753764;0;2;2;19;38;37;30;3;158;156;1204036344290.173;459961198365.2591;1012377296500.0701;77974.87395143423;9032.802660784559;-0.0;56.53896777549596;4254044.921141904;713646.2841606234;0.0;784613.8506838572;4.625893897720537;0.5323849551409386
5555;2019-09-09 13:35:45.116;769;624;265;263;229;73;46;54;-7;46;742;279;-9;28;228;188;259;579;290;49;46;23;820;386;390;135;390;315;821;992.0;-1.0;2474.0;403.0;0.0;4;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24371.291015625;15926.486328125;4527.45947265625;2411.43725585938;590.0;367002;575.0;1181.0;Calculated values ==>;1568028945.116;350.06000000000006;335.56;299.66;299.46000000000004;296.06;280.46000000000004;277.0612115527968;277.76000000000005;278.56;272.46000000000004;277.76000000000005;347.36;301.06;272.26000000000005;275.96000000000004;295.96000000000004;291.96000000000004;299.06;331.06;278.06;277.76000000000005;330.66;332.16;275.46000000000004;241.49495122638035;269.38090353596624;277.0612115527968;302.16;8200000.0;3860000.0;3900000.0;1350000.0;3900000.0;3150000.0;8209999.999999999;0.16533333333333333;0.0;0.41233333333333333;0.06716666666666667;0.0;0.16533333333333333;2.9788521557077727;15926.486328125;4527.45947265625;2411.43725585938;24371.291015625;484913.4915996046;459804.7891488955;267513.17758641165;266778.7020265981;255234.76103685875;428316.9747201074;428639.40754513216;437907.07093667873;473923.1613037276;526874.9399250144;475907.29918085487;437588.9422777453;443279.48789750587;458740.3549744989;453637.37732800894;265378.69700629474;450789.73161301995;429257.6081058866;428639.40754513216;241250.99604349316;247525.65490268572;471679.62040862173;209491.15594032532;209491.15594032532;276.97396838129833;3292661.333643698;966455.2340674067;231582.2597046651;1505570.1419212157;0;2;2;20;38;37;30;3;158;156;1204266486474.8586;460042513270.14795;1012568431534.8088;94183.49561682972;17610.325196787242;-0.0;36232.51093199473;4255479.83723941;713868.3509305784;0.0;784916.3148742126;6.473818145925243;0.6098352923874425
5556;2019-09-09 13:36:45.117;783;641;294;294;263;75;51;60;-8;51;762;279;-10;23;228;196;259;577;293;53;51;22;739;381;386;131;386;319;739;-2.0;-2.0;918.0;28.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27897.220703125;14440.6025390625;7665.08544921875;2464.00830078125;603.0;367003;587.0;1181.0;Calculated values ==>;1568029005.117;351.46000000000004;337.26;302.56;302.56;299.46000000000004;280.66;276.55624918942954;278.26000000000005;279.16;272.36;278.26000000000005;349.36;301.06;272.16;275.46000000000004;295.96000000000004;292.76000000000005;299.06;330.86;278.46000000000004;278.26000000000005;331.86;333.46000000000004;275.36;240.61611355647437;269.84581860846123;276.55624918942954;302.46000000000004;7390000.000000001;3810000.0;3860000.0;1310000.0;3860000.0;3190000.0;7390000.000000001;0.0;0.0;0.153;0.004666666666666667;0.0;0.0;2.9768348327234997;14440.6025390625;7665.08544921875;2464.00830078125;27897.220703125;495134.4542668499;473428.8074073261;289347.7732515776;289347.7732515776;271808.1498852872;428684.9695293014;430745.4516831478;436829.22223652044;474921.47637731896;528673.0243728389;475396.9688152082;436504.3302994169;441696.23395597294;459374.1374956838;455646.4588385267;270044.55542556377;462465.39074628835;431140.02940273733;430745.4516831478;246270.64818160105;252964.46457616048;472110.68294196425;208364.8153826039;209491.15594032532;276.52497392564663;3293096.911835408;966708.2973596511;231622.8890948947;1505671.7481559212;0;2;2;20;38;37;30;3;158;156;1204499290355.5024;460122314600.36865;1012758634705.3348;34955.05424864923;1230.8140486103484;-0.0;0.0;4256556.009760508;714025.3630415492;0.0;785218.2574984408;1.4727845176241823;0.1628942199159944
5557;2019-09-09 13:37:45.137;776;648;283;283;257;59;51;55;-11;54;780;281;-13;19;229;198;259;537;292;52;51;20;728;373;378;129;378;312;729;-2.0;-2.0;1036.0;233.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26184.8046875;14346.2294921875;7594.4296875;1017.55584716797;608.0;367004;594.0;1187.0;Calculated values ==>;1568029065.137;350.76;337.96000000000004;301.46000000000004;301.46000000000004;298.86;279.06;275.73799182748917;278.26000000000005;278.66;272.06;278.56;351.16;301.26000000000005;271.86;275.06;296.06;292.96000000000004;299.06;326.86;278.36;278.26000000000005;332.56;333.96000000000004;275.16;240.16925963744896;269.02936301313275;275.73799182748917;302.36;7280000.0;3729999.9999999995;3779999.9999999995;1290000.0;3779999.9999999995;3120000.0;7290000.000000001;0.0;0.0;0.17266666666666666;0.03883333333333334;0.0;0.0;2.9911705434208518;14346.2294921875;7594.4296875;1017.55584716797;26184.8046875;495192.5840869347;475765.2605927106;283379.9268552771;283379.9268552771;269897.73917947;429258.0297950786;432826.0172898313;437953.8592893559;475465.3699476686;531096.875235804;476523.38878098177;437637.45612594887;442555.91306046274;460762.3636086731;457248.5901723117;270861.88224981586;456547.9181610214;433014.37557439023;432826.0172898313;249199.05678690012;255056.51255035817;472180.05118753103;205789.81931894727;209491.15594032532;275.5081345588052;3293547.7456080345;966948.2675899242;231651.91180046325;1505798.9531695622;0;2;2;20;38;37;30;3;158;156;1204728566755.4297;460200340600.3439;1012947997805.2747;40086.99090155723;10344.82067089667;-0.0;0.0;4257181.568586687;714121.858818722;0.0;785218.2574984408;2.196678248437915;0.27859900867449144
5558;2019-09-09 13:38:45.108;764;656;268;268;244;52;50;50;-22;55;796;281;-23;4;230;197;259;553;287;49;50;21;767;370;375;137;374;301;768;-2.0;-1.0;2227.0;186.0;3.0;98;100;99;1;0;0;1;0;0;0;1;0;0;1;0;26857.423828125;15060.056640625;8180.92041015625;1363.51904296875;612.0;367005;597.0;1184.0;Calculated values ==>;1568029125.108;349.56000000000006;338.76;299.96000000000004;299.96000000000004;297.56;278.36;275.4277932560699;278.16;278.16;270.96000000000004;278.66;352.76;301.26000000000005;270.86;273.56;296.16;292.86;299.06;328.46000000000004;278.06;278.16;332.86;334.36;275.26000000000005;241.92719264551067;267.7187500070086;275.4277932560699;301.86;7670000.0;3700000.0;3750000.0;1370000.0;3740000.0;3010000.0;7680000.0;0.0;0.0;0.37116666666666664;0.031000000000000003;0.0005;0.0005;2.982978771454263;15060.056640625;8180.92041015625;1363.51904296875;26857.423828125;489579.30351615004;472392.4079517463;271854.83043374494;271854.83043374494;262429.4849325153;429467.9694778635;433395.59929297975;438711.9858211006;474542.8427578902;533588.2182904943;477901.2725479194;438558.24221835117;442613.016394442;461514.5519053414;457595.7235896745;268204.2295811552;453695.13828620606;433209.26022689394;433395.59929297975;250454.15340279948;256730.23209357203;471218.06502558704;205362.1215383651;271854.83043374494;275.32983448034315;3293989.5505363657;967193.2015321993;231671.74450075935;1505930.3508806753;0;2;2;20;38;37;30;3;158;156;1204954357570.2644;460280102030.2855;1013131808920.1403;86611.69129294198;8241.534248103882;-0.0;80.77038442961741;4258236.880623399;714276.6702478931;0.0;785218.9302596521;3.858400333164737;0.4376554639114893
5559;2019-09-09 13:39:45.118;770;663;259;258;235;55;50;49;-29;55;799;280;-30;-4;231;197;259;581;288;52;49;22;763;377;381;141;381;298;762;-2.0;0.0;1953.0;202.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26310.14453125;15039.3759765625;8071.1083984375;1334.38134765625;617.0;367006;602.0;1187.0;Calculated values ==>;1568029185.118;350.16;339.46000000000004;299.06;298.96000000000004;296.66;278.66;276.14872888175563;278.16;278.06;270.26000000000005;278.66;353.06000000000006;301.16;270.16;272.76000000000005;296.26000000000005;292.86;299.06;331.26000000000005;278.36;278.06;333.36;334.86;275.36;242.77792619122317;267.35522164206344;276.14872888175563;301.96000000000004;7630000.0;3770000.0000000005;3810000.0;1410000.0;3810000.0;2980000.0;7620000.0;0.0;0.0;0.3255;0.033666666666666664;0.0;0.0;2.9897410612275093;15039.3759765625;8071.1083984375;1334.38134765625;26310.14453125;490877.4015149745;474279.5588224878;268511.2095134437;268107.50583618745;259478.29792956333;428973.91024759493;431865.16999992455;438307.6172986034;474028.5976361392;534121.3977656632;478157.9928989384;438153.8488135099;442061.7325267553;460573.3511962632;456452.25808433857;268449.13423145533;459963.67421249195;432249.18409414566;431672.1890079103;252546.06836287308;258822.4845140824;470781.97481897497;207118.10292588815;271854.83043374494;276.0335561731662;3294432.6874498017;967444.0719420701;231694.23075109487;1506065.8070263208;0;2;2;20;38;37;30;3;158;156;1205181195370.2283;460363515930.2723;1013311538870.1117;75252.18692831881;8876.683687067256;-0.0;0.0;4259585.97108597;714419.3458392995;0.0;785219.60345837;3.4415763035839815;0.398158212703895
5560;2019-09-09 13:40:45.099;781;671;269;268;238;62;51;51;-32;56;790;278;-33;-8;232;197;259;600;285;55;51;22;833;378;383;143;382;290;826;-2.0;-1.0;1769.0;114.0;3.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43077.85546875;16181.111328125;24088.919921875;1286.25744628906;625.0;367007;607.0;1186.0;Calculated values ==>;1568029245.099;351.26;340.26;300.06;299.96000000000004;296.96000000000004;279.36;276.25090830309495;278.26000000000005;278.26000000000005;269.96000000000004;278.76000000000005;352.16;300.96000000000004;269.86;272.36;296.36;292.86;299.06;333.16;278.66;278.26000000000005;333.86;335.66;275.36;243.1966462407574;266.37251300914875;276.25090830309495;301.66;8330000.0;3779999.9999999995;3829999.9999999995;1430000.0;3820000.0000000005;2900000.0;8259999.999999999;0.0;0.0;0.29483333333333334;0.019;0.0005;0.0005;2.9859407203083785;16181.111328125;24088.919921875;1286.25744628906;43077.85546875;485464.14767652965;467832.81678758987;268739.41600451904;268367.00787629123;257960.3286785732;428902.12800615287;431537.4955514741;439624.99903046206;473868.6248578208;533779.7738433206;478915.4464132388;439475.67851534626;443134.39610382455;460556.45714584517;456287.3088587096;264780.5896196197;454364.0329228217;432309.5656166352;431537.4955514741;254638.09398592086;262170.3306944222;470513.52464679367;207476.05076620812;268739.41600451904;276.17417572991934;3295010.737675398;967704.1602819805;231716.06249211705;1506333.7223953435;0;2;2;20;39;37;30;3;158;156;1205410322790.0242;460448688950.1964;1013487883009.9547;68445.24824657754;4997.712003731124;-0.0;81.39903977347754;4260783.070509797;714534.929190298;0.0;785220.2815688978;1.769271549426111;0.1961138107484452
5561;2019-09-09 13:41:45.099;801;693;283;282;259;51;51;51;-35;57;775;276;-36;-13;233;190;259;602;281;51;51;22;728;367;372;147;370;294;720;301.0;-1.0;973.0;125.0;0.0;18;100;100;1;0;0;1;1;0;0;1;0;0;1;0;39444.14453125;14434.609375;21190.87890625;1307.24011230469;642.0;367008;622.0;1189.0;Calculated values ==>;1568029305.099;353.26;342.46000000000004;301.46000000000004;301.36;299.06;278.26000000000005;275.1157276137837;278.26000000000005;278.26000000000005;269.66;278.86;350.66;300.76000000000005;269.56;271.86;296.46000000000004;292.16;299.06;333.36;278.26000000000005;278.26000000000005;335.36;337.36;275.36;244.02132995426717;266.86631818009863;275.1157276137837;301.26000000000005;7280000.0;3670000.0000000005;3720000.0000000005;1470000.0;3700000.0;2940000.0;7200000.0;0.050166666666666665;0.0;0.16216666666666668;0.020833333333333332;0.0;0.050166666666666665;2.990726109848933;14434.609375;21190.87890625;1307.24011230469;39444.14453125;498740.2029712863;483801.5686634975;284851.5119289288;284155.30047533184;271498.2133494369;429675.2189834977;434324.1776412119;438286.6576737402;473448.9954467156;531928.6983277759;478193.2276795546;438133.8669386556;441578.7064230132;462528.5018799156;457105.86544280197;270861.88224981586;469335.611474991;434324.1776412119;434324.1776412119;260914.8530628454;269285.52512055053;469973.84253148653;204530.98618654138;204530.98618654138;274.9965164490144;3295698.4210087312;967959.2912878399;231737.674971772;1506711.0540522444;0;2;2;20;39;37;30;3;158;156;1205636822790.0242;460535688950.1964;1013663083009.9547;37907.378059507406;5530.059507186357;-0.0;11527.95843797597;4261669.342395681;714622.6606195556;0.0;785317.0262145457;1.488257120323177;0.1377029806699437
5562;2019-09-09 13:42:45.140;796;696;277;275;248;36;48;41;-35;54;757;275;-37;-9;234;182;259;546;273;42;48;20;716;350;355;139;354;291;712;1687.0;-1.0;567.0;46.0;3.0;1;0;87;1;0;0;1;1;0;0;1;1;0;0;0;38088.71484375;13122.6044921875;20567.330078125;2198.31713867188;647.0;367009;629.0;1192.0;Calculated values ==>;1568029365.14;352.76;342.76;300.86;300.66;297.96000000000004;276.76000000000005;273.3108153835814;277.96000000000004;277.26000000000005;269.66;278.56;348.86;300.66;269.46000000000004;272.26000000000005;296.56;291.36;299.06;327.76000000000005;277.36;277.96000000000004;336.06;337.86;275.16;242.35481222062532;266.49643012054327;273.3108153835814;300.46000000000004;7159999.999999999;3500000.0;3550000.0;1390000.0;3540000.0;2910000.0;7120000.0;0.2811666666666667;0.0;0.0945;0.007666666666666667;0.0005;0.2816666666666667;2.9974464600466817;13122.6044921875;20567.330078125;2198.31713867188;38088.71484375;499160.50008912996;485119.82989602693;282099.67717063276;280822.69135432865;267203.8761663402;430799.1582183253;437817.7651183062;438955.35224907694;474188.32179244753;530288.3375313263;478449.5968844919;438653.51851114654;442785.35807665536;465034.3387344197;458746.76778394415;271831.39155370044;460712.5671192335;436796.93426508165;437817.7651183062;263844.3676079864;271378.50176498963;470852.7170844846;200326.09936384304;200471.2595611332;273.28462088306065;3296344.969678126;968189.0916602457;231766.9079111267;1507059.2769176564;0;2;2;20;39;37;30;3;159;156;1205855071825.4888;460621547580.37915;1013838702935.3285;22550.464397654603;2074.0374025249184;-0.0;66852.5990652704;4262173.502024389;714686.0713950456;0.0;785970.6438621941;2.5489428018737748;0.08232766898338598
5563;2019-09-09 13:43:45.120;789;700;276;275;240;25;38;27;-40;48;729;272;-41;1;235;175;259;569;270;35;38;17;714;341;346;130;345;288;711;216.0;-1.0;2271.0;300.0;46.0;1;0;49;1;0;0;1;1;0;0;1;1;0;1;0;35407.84765625;10272.3466796875;20672.17578125;2219.28540039062;648.0;367010;632.0;1192.0;Calculated values ==>;1568029425.12;352.06000000000006;343.16;300.76000000000005;300.66;297.16;275.66;272.3289490889957;276.96000000000004;275.86;269.16;277.96000000000004;346.06000000000006;300.36;269.06;273.26000000000005;296.66;290.66;299.06;330.06;276.66;276.96000000000004;336.36;337.96000000000004;274.86;240.39332010688793;266.1237361191953;272.3289490889957;300.16;7140000.000000001;3410000.0;3460000.0;1300000.0;3450000.0;2880000.0;7109999.999999999;0.036000000000000004;0.0;0.3785;0.05;0.007666666666666667;0.04366666666666667;2.9972808132039335;10272.3466796875;20672.17578125;2219.28540039062;35407.84765625;498368.9474891875;485824.98804259277;281603.34369657276;280966.59116833884;263948.556922172;431359.6534126046;438187.6485518552;438868.18837745173;474759.1401246877;527614.6340591057;478477.31833582744;438718.0047853262;444815.1279551297;466463.69791058137;459234.7788831083;272002.05383050884;464907.877096335;437688.3978344568;438187.6485518552;265099.94585879904;271797.11229066993;471757.1522973397;197679.9890132507;212414.623804979;272.20046579239175;3296957.236872935;968383.9845999897;231803.70899436614;1507402.8249110451;0;2;2;20;39;37;30;3;159;156;1206065301724.72;460702220680.0841;1014012345034.6935;91289.73345935009;13703.858164204448;-0.0;9858.755413946928;4263121.854113624;714817.5100301333;0.0;786609.6920600882;3.4631833448603855;0.35383534707338105
5564;2019-09-09 13:44:45.111;790;702;271;270;230;20;137;19;-39;42;727;272;-42;5;236;167;259;595;264;38;135;15;712;334;339;129;338;287;710;-2.0;-1.0;1523.0;221.0;79.0;1;100;15;1;0;0;1;1;0;0;1;0;0;0;0;32113.9375;7824.626953125;20682.705078125;1304.29248046875;650.0;367011;634.0;1192.0;Calculated values ==>;1568029485.111;352.16;343.36;300.26000000000005;300.16;296.16;275.16;271.55198750734434;286.86;275.06;269.26000000000005;277.36;345.86;300.36;268.96000000000004;273.66;296.76000000000005;289.86;299.06;332.66;276.96000000000004;286.66;336.56;338.16;274.66;240.16925963744896;265.9988726020314;271.55198750734434;299.56;7120000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;2870000.0;7100000.0;0.0;0.0;0.25383333333333336;0.036833333333333336;0.013166666666666667;0.013166666666666667;2.9969490011946665;7824.626953125;20682.705078125;1304.29248046875;32113.9375;498696.92799690913;486229.4937483281;278683.08422994736;278106.42389822047;260109.21626579494;431779.12508338504;454405.17064216547;439238.6079225946;474307.7343219315;527484.8131338581;478600.6651006541;438790.00918341696;445571.95077112614;467585.2115335836;459278.5177921224;272175.5682671091;469451.95875223406;439745.91380497324;454128.5163064798;265937.0223246507;272634.34865687083;471695.4600566422;195795.39520541145;278683.08422994736;271.41919031432707;3297519.834015318;968534.7700928205;231833.06773898684;1507747.3972256135;0;2;2;20;39;37;30;3;159;156;1206270770900.321;460779909025.31134;1014184819160.198;61794.002161378325;10162.319055353666;-0.0;2310.0315223410107;4264397.360559525;715016.3650081564;0.0;786711.0834072034;2.4911877147077104;0.26622673164036226
5565;2019-09-09 13:45:45.131;790;692;266;265;225;28;198;17;-25;39;745;272;-31;2;235;164;259;580;263;66;197;16;671;346;350;129;350;299;673;-2.0;-1.0;1587.0;291.0;78.0;98;82;14;1;0;0;1;0;0;0;1;0;0;0;0;17789.138671875;7335.244140625;7014.1513671875;1236.49096679688;643.0;367012;632.0;1193.0;Calculated values ==>;1568029545.131;352.16;342.36;299.76000000000005;299.66;295.66;275.96000000000004;272.8767566201714;292.96000000000004;274.86;270.66;277.06;347.66;300.36;270.06;273.36;296.66;289.56;299.06;331.16;279.76000000000005;292.86;336.36;337.46000000000004;274.76000000000005;240.16925963744896;267.47669482898436;272.8767566201714;299.46000000000004;6709999.999999999;3460000.0;3500000.0;1290000.0;3500000.0;2990000.0;6730000.0;0.0;0.0;0.2645;0.0485;0.013000000000000001;0.013000000000000001;3.000622506892091;7335.244140625;7014.1513671875;1236.49096679688;17789.138671875;502498.64072036213;488675.41668180766;281079.89223479654;280338.9811824515;260165.61229647527;431051.2098666511;460894.73399835604;438697.47117191745;474018.0131486867;528428.6472838819;477108.7220363903;437773.3837767312;442733.2750669633;465744.66450271517;456946.0707740459;276630.9233173731;471728.4942181428;441860.78408806096;460761.44649501506;265099.94585879904;269704.110367413;471792.4099593072;198988.99178122095;281079.89223479654;272.7405140137081;3297935.831602941;968661.144462648;231854.24799210578;1507978.2812982968;0;2;2;20;39;37;30;3;159;156;1206477539800.2554;460857334825.28674;1014360677760.1421;63402.89279883923;13230.965781637182;-0.0;2335.860205382841;4265441.015786348;715211.3740297494;0.0;786749.8120768436;5.066745411915265;0.5552764944070211
5566;2019-09-09 13:46:45.132;771;675;264;265;230;37;222;18;-14;38;765;271;-17;2;234;163;259;548;260;90;221;17;686;345;350;132;350;310;689;-1.0;-1.0;1503.0;249.0;111.0;73;72;41;1;0;0;1;0;0;0;1;0;0;0;0;18795.853515625;9266.9462890625;6091.1796875;1215.19458007812;634.0;367013;624.0;1191.0;Calculated values ==>;1568029605.132;350.26;340.66;299.56;299.66;296.16;276.86;272.7676641592781;295.36;274.96000000000004;271.76000000000005;276.96000000000004;349.66;300.26000000000005;271.46000000000004;273.36;296.56;289.46000000000004;299.06;327.96000000000004;282.16;295.26000000000005;335.56;336.56;274.86;240.83765695389522;268.7936212382143;272.7676641592781;299.16;6859999.999999999;3450000.0;3500000.0;1320000.0;3500000.0;3100000.0;6890000.000000001;0.0;0.0;0.2505;0.0415;0.018500000000000003;0.018500000000000003;2.997067644033912;9266.9462890625;6091.1796875;1215.19458007812;18795.853515625;498509.9738408073;484479.10663185816;277254.8913323257;277857.32035844424;261238.8870642171;431113.4868728058;464057.96313179616;437934.0026956884;473533.532933398;529676.7152980495;475600.0252774197;437460.313363465;440413.13510061556;465615.5433184189;456973.18046598905;274753.2173069737;464308.28497117286;445595.24986657227;463927.47094490804;261751.83340796042;265937.0223246507;471492.10713068635;198778.20792776727;277254.8913323257;272.65291191352054;3298240.7116187173;968799.4983552546;231874.67904548362;1508087.494210472;0;2;2;20;39;37;30;3;159;156;1206687543300.0017;460935636130.19214;1014543380804.9214;59908.52658936424;11317.626816921143;-0.0;3453.4427228327736;4266468.628073261;715415.949044017;0.0;786798.0570719236;4.506012894271537;0.4747530487870252
5567;2019-09-09 13:47:45.102;746;668;269;268;232;64;231;18;-13;36;782;269;-14;3;233;153;258;572;257;121;230;18;720;353;358;137;358;314;722;-2.0;-1.0;1407.0;257.0;132.0;88;82;60;1;0;0;1;0;0;0;1;0;0;0;0;21835.30859375;11151.6884765625;7133.005859375;1278.05053710938;628.0;367014;618.0;1190.0;Calculated values ==>;1568029665.102;347.76;339.96000000000004;300.06;299.96000000000004;296.36;279.56;273.6339639331285;296.26000000000005;274.96000000000004;271.86;276.76000000000005;351.36;300.06;271.76000000000005;273.46000000000004;296.46000000000004;288.46000000000004;298.96000000000004;330.36;285.26000000000005;296.16;334.96000000000004;335.96000000000004;274.96000000000004;241.92719264551067;269.2639976450953;273.6339639331285;298.86;7200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3140000.0;7220000.0;0.0;0.0;0.23450000000000001;0.04283333333333333;0.022000000000000002;0.022000000000000002;2.9955262148644253;11151.6884765625;7133.005859375;1278.05053710938;21835.30859375;491658.01026735007;479739.0379087465;276214.4443469031;275697.6363840551;260254.68764150815;430607.02586249536;464054.43266303884;437179.3288687813;472687.3056196521;531155.8375159447;474850.5482352965;437019.13673288765;439697.6537546098;464317.31521373475;454253.17960637755;271037.27673358953;463926.3242695057;448733.74386293045;463922.8230274349;259240.94887492666;263425.85118522606;470923.7305949869;200911.47844261435;276214.4443469031;273.52737283906464;3298579.135339948;968969.5685674045;231895.44569961543;1508197.6406559756;0;2;2;20;39;37;30;3;159;156;1206899837100.103;461016295780.2306;1014730487205.0106;55404.81092493615;11565.52480052662;-0.0;4129.584330971699;4267429.092080765;715606.5466277882;0.0;786861.2173681228;3.63445521156872;0.3786781172918608
