;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5568;2019-09-09 13:48:45.123;733;663;266;269;212;85;233;20;-12;35;791;266;-13;2;231;141;258;595;253;150;232;19;750;363;368;142;368;314;752;-2.0;-2.0;1628.0;206.0;135.0;98;99;73;1;0;0;1;0;0;0;1;0;0;0;0;24232.580078125;12406.693359375;7950.54931640625;1397.82470703125;627.0;367015;616.0;1190.0;Calculated values ==>;1568029725.123;346.46000000000004;339.46000000000004;299.76000000000005;300.06;294.36;281.66;274.69669130483857;296.46000000000004;275.16;271.96000000000004;276.66;352.26;299.76000000000005;271.86;273.36;296.26000000000005;287.26000000000005;298.96000000000004;332.66;288.16;296.36;334.76000000000005;335.86;275.06;242.98782864720522;269.2639976450953;274.69669130483857;298.46000000000004;7500000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3140000.0;7520000.0;0.0;0.0;0.27133333333333337;0.034333333333333334;0.022500000000000003;0.022500000000000003;2.995688101274167;12406.693359375;7950.54931640625;1397.82470703125;24232.580078125;486657.09397098096;475466.48405219347;272151.060649914;273494.7265583619;252100.17896036737;429947.3805835815;462829.68046980636;437339.1761139985;471931.263865096;532099.3496952928;474494.2088486893;437179.3288687813;439542.6058175214;462561.3558710226;450776.83510836185;268867.5240149884;463902.05637457775;451203.22930149373;462695.5800010653;258404.02479325983;263007.33956846996;470351.2200979448;203624.4696149937;272151.060649914;274.628201911857;3298963.168776303;969165.9571276848;231917.75246458538;1508323.3809426178;0;2;2;20;39;37;30;3;159;156;1207117713329.7708;461100025075.1029;1014918953144.7231;63414.59036339665;9157.618433247986;-0.0;4287.251685400904;4268419.600313244;715779.2999303073;0.0;786931.3822172573;3.5329451814416366;0.3489366979619381
5569;2019-09-09 13:49:45.133;733;664;257;260;197;95;230;41;-13;37;792;263;-14;0;227;142;259;609;260;176;230;20;759;378;383;147;383;313;760;-1.0;-1.0;671.0;163.0;120.0;98;99;82;1;0;0;1;0;0;0;1;0;0;1;0;24825.72265625;13359.978515625;7983.53759765625;1370.28979492188;628.0;367016;616.0;1189.0;Calculated values ==>;1568029785.133;346.46000000000004;339.56000000000006;298.86;299.16;292.86;282.66;276.25090830309495;296.16;277.26000000000005;271.86;276.86;352.36;299.46000000000004;271.76000000000005;273.16;295.86;287.36;299.06;334.06;290.76000000000005;296.16;334.76000000000005;335.96000000000004;275.16;244.02132995426717;269.14681796795327;276.25090830309495;299.16;7590000.000000001;3779999.9999999995;3829999.9999999995;1470000.0;3829999.9999999995;3130000.0;7600000.0;0.0;0.0;0.11183333333333333;0.027166666666666665;0.02;0.02;2.9930089659443713;13359.978515625;7983.53759765625;1370.28979492188;24825.72265625;485711.6493588511;474682.29339855525;267827.7009418731;269045.16219753993;247131.12142189144;428902.12800615287;460123.76088426675;437408.94190281845;471466.26734783495;532278.8330410079;474267.1336806384;437249.5021140777;439451.9958300971;459706.5143031428;448166.50311384065;268699.53959778725;465315.81161079323;452387.0973394686;460123.76088426675;258404.02479325983;263425.85118522606;469774.4847024;207348.52603214487;267827.7009418731;276.12594417844645;3299372.0561022228;969380.71518032;231940.8239300348;1508456.18713089;0;2;2;20;39;37;30;3;159;156;1207343050879.7349;461186739525.0891;1015107084494.6932;25728.423174870328;7129.238543875264;-0.0;3845.9211988478737;4269162.58256902;715915.0463590631;0.0;786999.169954022;1.6159151427959462;0.16786622496420078
5570;2019-09-09 13:50:45.104;738;667;249;249;213;97;228;57;-14;42;783;261;-16;0;223;155;259;618;265;191;227;20;834;380;385;154;384;313;830;127.0;-1.0;850.0;191.0;135.0;1;99;92;1;0;0;1;1;0;0;1;0;0;1;0;42740.61328125;15634.2939453125;24323.931640625;1355.48071289062;631.0;367017;618.0;1189.0;Calculated values ==>;1568029845.104;346.96000000000004;339.86;298.06;298.06;294.46000000000004;282.86;276.4546675782219;295.96000000000004;278.86;271.76000000000005;277.36;351.46000000000004;299.26000000000005;271.56;273.16;295.46000000000004;288.66;299.06;334.96000000000004;292.26000000000005;295.86;334.96000000000004;336.26000000000005;275.16;245.4256646245625;269.14681796795327;276.4546675782219;299.66;8340000.000000001;3800000.0;3850000.0;1540000.0;3840000.0;3130000.0;8300000.0;0.021166666666666667;0.0;0.14166666666666666;0.03183333333333333;0.022500000000000003;0.04366666666666667;2.9925226627880113;15634.2939453125;24323.931640625;1355.48071289062;42740.61328125;478401.398984525;466610.0485696;261461.34252833083;261461.34252833083;250021.85179047528;428757.65804586536;459531.6911359358;437249.5021140777;471031.82112373575;531335.9505739177;474029.26173663005;436929.5940270328;439451.9958300971;458989.65629021387;449778.4947596284;264735.8432460609;457378.5179209481;454248.15637414396;459391.82733497734;259240.94887492666;264681.4149301396;468818.5844751178;207830.0388657827;235464.48922625597;276.3182692239218;3299934.8367613414;969622.2173357916;231963.52770554234;1508725.2859147754;0;2;2;20;40;37;30;3;159;156;1207573339520.482;461276995880.3819;1015294793725.3021;32501.09062684179;8308.135368563833;-0.0;9778.1604307475;4269647.593983399;716043.6289637723;0.0;787112.649093197;1.22446981784319;0.11559660240498151
5571;2019-09-09 13:51:45.124;770;696;276;277;242;81;221;59;-22;48;758;262;-23;9;223;167;259;635;271;126;221;17;767;392;397;148;394;309;755;-2.0;-1.0;2925.0;207.0;81.0;98;13;84;1;0;0;1;0;0;1;1;1;0;1;0;41459.671875;13810.794921875;25290.08203125;2374.9658203125;654.0;367018;633.0;1191.0;Calculated values ==>;1568029905.124;350.16;342.76;300.76000000000005;300.86;297.36;281.26000000000005;277.66079706904804;295.26000000000005;279.06;270.96000000000004;277.96000000000004;348.96000000000004;299.36;270.86;274.06;295.46000000000004;289.86;299.06;336.66;285.76000000000005;295.26000000000005;336.46000000000004;338.56000000000006;274.86;244.22491754036054;268.67533136820026;277.66079706904804;300.26000000000005;7670000.0;3920000.0000000005;3970000.0000000005;1480000.0;3940000.0;3090000.0;7550000.0;0.0;0.0;0.4875;0.034499999999999996;0.013500000000000002;0.013500000000000002;2.9937696475319173;13810.794921875;25290.08203125;2374.9658203125;41459.671875;490477.3179659593;480405.42321451637;276518.48230396444;277005.19535596285;262329.37918837153;427865.30569749116;456606.50126391085;436896.06622444035;472426.3584738661;529019.5636155247;474666.24091408803;436736.56573954393;441685.6382270979;457384.94349036115;449409.44477554597;268204.2295811552;470457.2954579255;441811.245908446;456606.50126391085;265518.4816520846;274308.8830629234;469338.9508978301;211045.80902012117;276518.48230396444;277.58532331549105;3300636.7396937683;969867.6748681869;231994.6251223273;1509138.8738452808;0;2;2;20;40;37;31;3;160;156;1207808017720.4075;461367626080.3531;1015481455925.2428;110102.0003871056;8911.113394780956;-0.0;2431.188255959277;4270836.3491945015;716187.1705346678;0.0;787214.4275804113;2.9280731605922368;0.3056977727986369
5572;2019-09-09 13:52:45.125;772;700;279;278;249;55;215;55;-20;53;740;268;-22;13;225;166;259;597;274;116;215;12;726;370;375;144;372;306;716;-2.0;-1.0;28.0;178.0;143.0;8;25;84;1;0;0;1;0;0;1;1;1;0;1;0;48874.67578125;12988.662109375;29976.576171875;2433.65747070312;659.0;367019;644.0;1192.0;Calculated values ==>;1568029965.125;350.36;343.16;301.06;300.96000000000004;298.06;278.66;275.4277932560699;294.66;278.66;271.16;278.46000000000004;347.16;299.96000000000004;270.96000000000004;274.46000000000004;295.66;289.76000000000005;299.06;332.86;284.76000000000005;294.66;337.56000000000006;339.06000000000006;274.36;243.40439225979637;268.3187672390254;275.4277932560699;300.56;7259999.999999999;3700000.0;3750000.0;1440000.0;3720000.0000000005;3060000.0;7159999.999999999;0.0;0.0;0.004666666666666667;0.029666666666666668;0.02383333333333333;0.02383333333333333;2.9954473240089885;12988.662109375;29976.576171875;2433.65747070312;48874.67578125;494813.7504515352;485289.5107171486;282788.4855649534;282135.6974831326;267356.6515743073;429467.9694778635;459299.2672606303;437898.67151236854;473443.67195692804;527364.672280651;475757.4988931583;437585.1090581189;442905.06249663915;461140.5576896242;453188.1698961856;271017.4218180259;469012.5903047926;444685.0915889915;459299.2672606303;270122.7006405761;276402.16793126165;469386.1838448776;202112.41874450113;282788.4855649534;274.0729693264655;3301389.538469765;970091.0073986577;232034.6976509017;1509599.4370056754;0;2;2;20;40;37;31;3;160;156;1208039621580.1277;461455227540.24725;1015665959000.0199;1100.335846250048;7929.121697977835;-0.0;4206.840297080299;4271763.050773429;716327.5081658595;0.0;787269.7454069016;0.29155550200224284;0.03722955115959975
5573;2019-09-09 13:53:45.125;760;700;271;269;233;44;212;45;-25;52;743;274;-26;13;227;154;259;586;273;105;211;8;718;361;366;139;364;301;709;-1.0;-1.0;2006.0;46.0;174.0;1;12;74;1;0;0;1;0;0;1;1;1;0;0;0;46866.35546875;12062.5;29536.96875;2343.19140625;661.0;367020;646.0;1191.0;Calculated values ==>;1568030025.125;349.16;343.16;300.26000000000005;300.06;296.46000000000004;277.56;274.4858918419099;294.36;277.66;270.66;278.36;347.46000000000004;300.56;270.56;274.46000000000004;295.86;288.56;299.06;331.76000000000005;283.66;294.26000000000005;337.76;339.26;273.96000000000004;242.35481222062532;267.7187500070086;274.4858918419099;300.46000000000004;7180000.0;3610000.0;3660000.0;1390000.0;3640000.0;3010000.0;7090000.000000001;0.0;0.0;0.3343333333333333;0.007666666666666667;0.029;0.029;2.9925990532667743;12062.5;29536.96875;2343.19140625;46866.35546875;493875.76295860345;486038.555907118;278810.4310055741;277659.4105020909;261305.5125782439;430081.6785162784;460298.8245555552;438249.86041294545;473992.66496117425;528065.6687750703;477089.8346672386;438095.2167564963;443924.276660834;462628.5810937282;453018.7353767087;271663.4774050779;468075.2100247966;444744.823450796;460162.587924932;270959.89632461156;277239.5186164033;469670.3247129736;203183.6674711427;278810.4310055741;274.4484054915307;3302187.380396848;970299.7670829025;232074.50472487631;1510095.3832133578;0;2;2;20;40;37;31;3;160;156;1208261921580.1277;461540127540.24725;1015848059000.0199;78590.46384020938;2043.0643721873707;-0.0;5259.212550661379;4272427.140770816;716410.6097164442;0.0;787348.6291806328;1.9546550085416605;0.18846758627202276
5574;2019-09-09 13:54:45.136;754;701;271;269;223;38;206;39;-30;49;752;277;-31;12;228;146;259;603;278;107;206;7;715;356;362;131;359;296;706;-2.0;-1.0;2394.0;37.0;199.0;1;1;58;1;0;0;1;0;0;1;1;1;0;0;0;45704.23046875;10928.9453125;29533.138671875;2271.775390625;662.0;367021;647.0;1192.0;Calculated values ==>;1568030085.136;348.56000000000006;343.26;300.26000000000005;300.06;295.46000000000004;276.96000000000004;273.955091788801;293.76000000000005;277.06;270.16;278.06;348.36;300.86;270.06;274.36;295.96000000000004;287.76000000000005;299.06;333.46000000000004;283.86;293.76000000000005;337.86;339.36;273.86;240.61611355647437;267.1113755279542;273.955091788801;300.96000000000004;7150000.0;3560000.0;3620000.0000000005;1310000.0;3590000.0;2960000.0;7059999.999999999;0.0;0.0;0.399;0.006166666666666667;0.033166666666666664;0.033166666666666664;2.9949436778740854;10928.9453125;29533.138671875;2271.775390625;45704.23046875;493310.7774448328;486506.4801910543;279202.91772245994;278025.1555342335;257707.0941898124;430412.23801567365;460106.86065135186;438602.1121803833;474728.02826942276;529388.0150701234;478060.3206155972;438449.4162088901;444782.34520442283;463510.5090081324;452742.6736727521;271916.37282047333;471282.7178860546;445847.3500520015;460106.86065135186;271378.50176498963;277658.20189090865;470651.6059640497;201910.21536265253;279202.91772245994;273.9309263782548;3302958.943372557;970491.397586064;232112.9698321081;1510587.7243538646;0;2;2;20;40;37;31;3;160;156;1208480361619.829;461621142390.13654;1016027191834.775;94440.06683027458;1657.2385753752824;-0.0;5999.980773808248;4273869.326209965;716441.451227539;0.0;787442.4729930871;2.3891426534526077;0.23354148964023738
5575;2019-09-09 13:55:45.116;750;700;270;269;220;35;194;34;-33;46;764;277;-34;11;229;140;259;616;278;112;194;6;709;352;358;128;354;294;701;741.0;-1.0;1699.0;54.0;212.0;1;1;44;1;0;0;1;0;0;1;1;1;0;0;0;44544.921875;9774.7802734375;29334.869140625;2275.111328125;661.0;367022;647.0;1191.0;Calculated values ==>;1568030145.116;348.16;343.16;300.16;300.06;295.16;276.66;273.5264737036516;292.56;276.56;269.86;277.76000000000005;349.56000000000006;300.86;269.76000000000005;274.26000000000005;296.06;287.16;299.06;334.76000000000005;284.36;292.56;337.86;339.26;273.76000000000005;239.943914813709;266.86631818009863;273.5264737036516;300.96000000000004;7090000.000000001;3520000.0000000005;3579999.9999999995;1280000.0;3540000.0;2940000.0;7009999.999999999;0.1235;0.0;0.2831666666666666;0.009000000000000001;0.035333333333333335;0.15883333333333333;2.9925990532667743;9774.7802734375;29334.869140625;2275.111328125;44544.921875;493331.21882370784;486889.2950765599;279274.5031512804;278667.4254750059;256847.3956566758;430671.36484660726;459104.5488287171;438591.3684654617;474821.5746274813;530787.225115116;478308.0326575921;438439.1573181969;445036.9422506828;464382.07984468475;452584.56289515394;272441.431469336;474008.3542340768;447383.6628064182;459104.5488287171;271378.50176498963;277239.5186164033;470955.832672121;200836.77173170637;218285.66896250355;273.49369436251476;3303710.7689502374;970663.8711223194;232150.8479245355;1511078.1275635473;0;2;2;20;40;37;31;3;160;156;1208696289619.8977;461698816490.16125;1016204132834.8313;67324.17664177505;2431.071548463732;-0.0;38250.06541875025;4275216.91222754;716475.5091221648;0.0;787811.1004613474;2.6097846567683245;0.1828692912417437
5576;2019-09-09 13:56:45.097;746;698;268;267;214;30;181;30;-34;43;776;276;-35;13;230;135;259;623;280;112;181;7;705;348;353;132;350;294;699;627.0;-1.0;1861.0;94.0;222.0;1;100;30;1;0;0;1;0;0;1;1;0;0;0;0;42756.37109375;8756.41796875;29246.34375;1342.82385253906;660.0;367023;647.0;1194.0;Calculated values ==>;1568030205.097;347.76;342.96000000000004;299.96000000000004;299.86;294.56;276.16;273.0942459734351;291.26000000000005;276.16;269.76000000000005;277.46000000000004;350.76;300.76000000000005;269.66;274.46000000000004;296.16;286.66;299.06;335.46000000000004;284.36;291.26000000000005;337.86;339.16;273.86;240.83765695389522;266.86631818009863;273.0942459734351;301.16;7050000.0;3479999.9999999995;3529999.9999999995;1320000.0;3500000.0;2940000.0;6990000.000000001;0.1045;0.0;0.31016666666666665;0.015666666666666666;0.037000000000000005;0.14150000000000001;3.0003052499206353;8756.41796875;29246.34375;1342.82385253906;42756.37109375;493155.7677273429;486806.5634201549;278332.90163407027;277741.5237672265;254791.66129124633;430925.7729439634;458130.8797131523;438439.1573181969;474018.5663130017;532032.4208132926;478193.2276795546;438286.6576737402;445319.6122678438;465098.031200596;452573.1482883013;272806.9914003953;475365.57778971206;448329.215109836;458130.8797131523;271378.50176498963;276820.84063482966;470517.4266440292;199736.4830445791;220288.19673935772;273.04405578138784;3304438.0493459175;970818.248872427;232180.9878370186;1511566.1497478895;0;2;2;20;40;37;31;3;160;156;1208909522074.7078;461776791790.0918;1016380476974.6743;74037.61280386712;4242.234783058051;-0.0;33654.73964079194;4276394.554100484;716531.1023980974;0.0;788410.1174208524;2.8449084084644323;0.2201771816427633
5577;2019-09-09 13:57:45.127;744;696;266;265;207;25;169;26;-34;42;781;276;-35;5;231;127;259;629;284;110;169;9;697;345;350;134;348;295;694;750.0;-1.0;2401.0;195.0;228.0;100;100;21;1;0;0;1;1;0;0;1;0;0;0;0;35461.30078125;8129.6259765625;22563.05859375;1337.41137695312;659.0;367024;647.0;1193.0;Calculated values ==>;1568030265.127;347.56000000000006;342.76;299.76000000000005;299.66;293.86;275.66;272.7676641592781;290.06;275.76000000000005;269.76000000000005;277.36;351.26;300.76000000000005;269.66;273.66;296.26000000000005;285.86;299.06;336.06;284.16;290.06;337.86;339.06000000000006;274.06;241.2770596917726;266.98899913490544;272.7676641592781;301.56;6970000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2950000.0;6940000.000000001;0.125;0.0;0.40016666666666667;0.0325;0.038;0.163;2.997960283173425;8129.6259765625;22563.05859375;1337.41137695312;35461.30078125;493664.1344870361;487042.7924400403;277794.840034938;277204.3159148729;252561.54186620866;431113.4868728058;456976.06166527286;438214.884849924;473663.1379967309;532476.2810480676;478069.29593278735;438061.7010123639;443982.8824693468;465517.9933470363;451964.38578876475;273580.28985937574;476906.63420551526;448594.3896613376;456976.06166527286;271378.50176498963;276402.16793126165;470444.08031532593;198880.7400875732;217277.8922225417;272.69348794589575;3305090.1891874545;970959.0362643132;232203.3342983226;1511998.1106414401;0;2;2;20;41;37;31;3;160;156;1209120527525.4453;461856631690.37085;1016557265325.2922;95773.54692906738;8825.808557401962;-0.0;39070.80161916518;4277810.354649705;716640.0572098293;0.0;789016.4666232265;4.485473828806919;0.3761318166028884
5578;2019-09-09 13:58:45.108;743;693;264;262;202;28;161;25;-28;40;782;275;-29;3;229;123;259;618;287;117;161;11;695;345;350;135;348;301;691;-2.0;-1.0;1455.0;59.0;228.0;78;100;26;1;0;0;1;1;0;0;1;0;0;0;0;35699.6171875;8364.0830078125;22779.720703125;1358.21203613281;658.0;367025;645.0;1193.0;Calculated values ==>;1568030325.108;347.46000000000004;342.46000000000004;299.56;299.36;293.36;275.96000000000004;272.7676641592781;289.26000000000005;275.66;270.36;277.16;351.36;300.66;270.26000000000005;273.46000000000004;296.06;285.46000000000004;299.06;334.96000000000004;284.86;289.26000000000005;337.66;338.96000000000004;274.26000000000005;241.49495122638035;267.7187500070086;272.7676641592781;301.86;6950000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;3010000.0;6909999.999999999;0.0;0.0;0.24250000000000002;0.009833333333333333;0.038;0.038;2.9981279635360836;8364.0830078125;22779.720703125;1358.21203613281;35699.6171875;493720.2383371539;486920.97061218246;276998.1407919885;275848.76014555374;250975.5708364375;431113.4868728058;455874.1840987435;437785.01000687695;473338.7274854557;532131.7650018728;477205.9116507618;437629.4412208045;442466.16301167716;465259.8330088224;451394.3479297601;273783.3494150541;475539.48566799285;449622.8706441287;455874.1840987435;270541.29595472733;275983.5004908252;470505.470076914;198957.9311185705;276998.1407919885;272.724018855165;3305683.0090509104;971096.4403139952;232225.7907132943;1512375.847480688;0;2;2;20;41;37;31;3;160;156;1209330461025.2583;461937306135.299;1016736008705.133;57915.56663041432;2670.217466423711;-0.0;6797.289645656689;4279090.691693067;716735.827089874;0.0;789398.5796759634;2.073196760067675;0.2057736931049578
5579;2019-09-09 13:59:45.129;740;691;264;263;193;27;159;24;-25;39;786;273;-26;1;230;112;259;623;294;119;159;13;700;345;350;140;348;304;697;253.0;-1.0;1821.0;89.0;230.0;37;100;31;1;0;0;1;1;0;0;1;0;0;1;0;34882.29296875;8771.6240234375;21418.884765625;1364.431640625;656.0;367026;644.0;1194.0;Calculated values ==>;1568030385.129;347.16;342.26;299.56;299.46000000000004;292.46000000000004;275.86;272.7676641592781;289.06;275.56;270.66;277.06;351.76;300.46000000000004;270.56;273.26000000000005;296.16;284.36;299.06;335.46000000000004;285.06;289.06;337.56000000000006;338.76;274.46000000000004;242.56692532238324;268.0796299477929;272.7676641592781;302.56;7000000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;3040000.0;6970000.0;0.042166666666666665;0.0;0.3035;0.014833333333333334;0.03833333333333333;0.08049999999999999;3.0009761900048346;8771.6240234375;21418.884765625;1364.431640625;34882.29296875;492796.1097969462;485986.24167140666;276267.33053761546;275711.70120607363;247798.88568709494;431113.4868728058;455597.1919293177;437570.5891863215;472588.21769833704;532324.1359750484;476596.02645263023;437413.810930519;441542.48092842754;465388.9643184882;449811.1802227321;273283.2762535012;475606.1410170248;449914.8418680354;455597.1919293177;270122.7006405761;275146.1813398168;470028.2500469368;198963.00822280225;235774.59027747522;272.72602647054106;3306271.3974985527;971239.2878515166;232248.48735161003;1512744.298104965;0;2;2;20;41;37;31;3;160;156;1209540534524.938;462019835010.1731;1016917572229.8561;72417.40082242808;4020.801087057996;-0.0;17695.719432973317;4280177.179891339;716791.6050932053;0.0;789602.7595225837;2.983175377947992;0.2795736499369459
5580;2019-09-09 14:00:45.109;734;688;262;262;188;28;157;24;-22;38;786;272;-23;2;230;105;259;632;296;122;157;15;708;346;351;139;350;305;705;142.0;-2.0;1830.0;192.0;223.0;4;100;36;1;0;0;1;1;0;0;1;0;0;1;0;34270.2734375;9187.8076171875;20525.37890625;1368.02307128906;654.0;367027;643.0;1192.0;Calculated values ==>;1568030445.109;346.56000000000006;341.96000000000004;299.36;299.36;291.96000000000004;275.96000000000004;272.8767566201714;288.86;275.56;270.96000000000004;276.96000000000004;351.76;300.36;270.86;273.36;296.16;283.66;299.06;336.36;285.36;288.86;337.46000000000004;338.56000000000006;274.66;242.35481222062532;268.19934244402924;272.8767566201714;302.76000000000005;7080000.0;3460000.0;3510000.0;1390000.0;3500000.0;3050000.0;7050000.0;0.023666666666666666;0.0;0.305;0.032;0.03716666666666667;0.060833333333333336;2.996283308025227;9187.8076171875;20525.37890625;1368.02307128906;34270.2734375;491129.356571417;484677.91727079445;274323.4538534563;274323.4538534563;245955.92678544152;431051.2098666511;455151.7111609148;437812.597326149;472621.17715536855;532249.420264496;476352.8861479211;437656.05685647397;441480.6793942096;465098.031200596;448604.81362508406;272531.60290948517;476070.9510686442;450169.64455722953;455151.7111609148;269704.110367413;274308.8830629234;470360.39762778033;199133.26689393996;245071.38111852115;272.7975468100217;3306847.4767949926;971388.8998945926;232271.2502173979;1513093.7171238314;0;2;2;20;41;37;31;3;160;156;1209750764425.005;462103507110.1997;1017100211329.9142;72797.19578182376;8679.268183482893;-0.0;12779.886744245614;4281386.898156213;716897.4037258567;0.0;789856.638253013;3.0325830924400194;0.31624011699864146
5581;2019-09-09 14:01:45.129;729;685;259;259;185;27;155;25;-20;37;784;271;-21;2;231;98;259;638;295;124;155;17;730;345;351;140;349;308;727;253.0;-1.0;1592.0;156.0;240.0;1;100;44;1;0;0;1;1;0;0;1;0;0;1;0;35593.19140625;10060.1171875;21143.162109375;1380.08581542969;653.0;367028;642.0;1194.0;Calculated values ==>;1568030505.129;346.06000000000006;341.66;299.06;299.06;291.66;275.86;272.7676641592781;288.66;275.66;271.16;276.86;351.56000000000006;300.26000000000005;271.06;273.36;296.26000000000005;282.96000000000004;299.06;336.96000000000004;285.56;288.66;337.36;338.46000000000004;274.86;242.56692532238324;268.5567601203482;272.7676641592781;302.66;7300000.0;3450000.0;3510000.0;1400000.0;3490000.0;3080000.0;7270000.0;0.042166666666666665;0.0;0.2653333333333333;0.026000000000000002;0.04;0.08216666666666667;3.001477590246762;10060.1171875;21143.162109375;1380.08581542969;35593.19140625;488141.5525154204;481809.47470592795;270939.36811429064;270939.36811429064;244394.2392040053;431113.4868728058;454872.74481323524;437443.34373287327;472391.7460337592;531816.0763490046;475854.97275307565;437285.26766895736;440842.8340465798;465372.91923633695;447760.9050565569;270708.5776551653;474392.61120691436;450460.4646887586;454872.74481323524;269285.52512055053;273890.2417152289;470422.9394058528;198914.85190249476;233977.4967114826;272.7069817528129;3307429.866400352;971549.3527343718;232294.15875841575;1513441.070711465;0;2;2;20;41;37;31;3;160;156;1209961434624.938;462187235010.1731;1017284172629.8557;63289.55983232709;7059.210275087309;-0.0;18150.22621902734;4282521.332471402;717028.6014309655;0.0;790114.4751112722;2.716079079659615;0.260817870365645
5582;2019-09-09 14:02:45.150;730;686;255;256;174;28;146;25;-19;36;782;270;-20;1;231;96;259;643;297;126;146;19;758;346;351;141;350;307;755;162.0;-1.0;1432.0;134.0;235.0;1;100;49;1;0;0;1;1;0;0;1;0;0;0;0;36978.90234375;10832.7880859375;22125.40625;1380.97863769531;654.0;367029;643.0;1192.0;Calculated values ==>;1568030565.15;346.16;341.76;298.66;298.76000000000005;290.56;275.96000000000004;272.8767566201714;287.76000000000005;275.66;271.26000000000005;276.76000000000005;351.36;300.16;271.16;273.26000000000005;296.26000000000005;282.76000000000005;299.06;337.46000000000004;285.76000000000005;287.76000000000005;337.46000000000004;338.56000000000006;275.06;242.77792619122317;268.43790593516167;272.8767566201714;302.86;7580000.0;3460000.0;3510000.0;1410000.0;3500000.0;3070000.0;7550000.0;0.027000000000000003;0.0;0.23866666666666667;0.022333333333333334;0.03916666666666667;0.06616666666666668;2.996283308025227;10832.7880859375;22125.40625;1380.97863769531;36978.90234375;485358.4842030192;478821.21104052046;267328.7237758968;267731.072027763;240434.89420930805;431051.2098666511;453609.25935500156;437828.56808052456;472161.77640367835;531682.1426000599;475864.82044704247;437671.5478804793;440905.4616221835;465227.56439982605;447273.91599792434;268763.0321479002;471803.8652381281;450750.4886515203;453609.25935500156;269704.110367413;274308.8830629234;470485.8080591802;199203.8884794493;239529.67259699374;272.82544567691934;3308034.845518356;971723.5212163837;232317.17568201944;1513801.7683153334;0;2;2;20;41;37;31;3;160;156;1210172108335.4534;462271564515.37946;1017468737205.3074;56951.75686478997;6058.629537280658;-0.0;14164.932657154854;4283523.694150171;717137.9550233689;0.0;790383.8623551129;2.247442567078835;0.22183506075643863
5583;2019-09-09 14:03:45.120;738;692;251;251;178;34;147;27;-22;36;778;269;-23;0;230;102;259;648;301;129;147;20;766;352;357;143;356;304;763;-1.0;-1.0;1574.0;214.0;200.0;1;100;46;1;0;0;1;1;0;0;1;0;0;0;0;36414.51171875;10720.412109375;22291.7890625;1356.09216308594;658.0;367030;646.0;1193.0;Calculated values ==>;1568030625.12;346.96000000000004;342.36;298.26000000000005;298.26000000000005;290.96000000000004;276.56;273.5264737036516;287.86;275.86;270.96000000000004;276.76000000000005;350.96000000000004;300.06;270.86;273.16;296.16;283.36;299.06;337.96000000000004;286.06;287.86;337.76;338.96000000000004;275.16;243.1966462407574;268.0796299477929;273.5264737036516;303.26000000000005;7659999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3040000.0;7630000.0;0.0;0.0;0.26233333333333336;0.035666666666666666;0.03333333333333333;0.03333333333333333;2.9981279635360836;10720.412109375;22291.7890625;1356.09216308594;36414.51171875;485739.9553792445;478870.908483349;265301.9810137956;265301.9810137956;241405.06760853057;430671.36484660726;452711.3097642865;438039.0146135774;471897.7078724963;531489.9788147744;476128.89423981303;437883.18805776763;441393.15733161947;464218.37197162234;447023.5454876279;268264.9542892495;471659.33477575966;450101.01517322107;452711.3097642865;270959.89632461156;275983.5004908252;470315.4621069152;200731.09870621053;265301.9810137956;273.45228549332796;3308646.15149418;971903.0414123824;232339.97320081785;1514171.7265366628;0;2;2;20;41;37;31;3;160;156;1210384402134.7107;462356721915.08154;1017651945554.6664;62253.776606365915;9615.175627958468;-0.0;6246.977625016363;4284516.576902567;717268.5047584344;0.0;790553.8765572434;2.2729068649992517;0.26021730529990306
5584;2019-09-09 14:04:45.101;746;697;253;252;192;40;161;30;-25;36;770;269;-26;1;225;117;259;652;294;137;161;21;760;359;364;145;363;302;757;-4.0;-1.0;1688.0;188.0;176.0;1;100;39;1;0;0;1;1;0;0;1;0;0;0;0;35491.95703125;10119.6025390625;22076.3984375;1341.248046875;662.0;367031;649.0;1193.0;Calculated values ==>;1568030685.101;347.76;342.86;298.46000000000004;298.36;292.36;277.16;274.27422755570615;289.26000000000005;276.16;270.66;276.76000000000005;350.16;300.06;270.56;273.26000000000005;295.66;284.86;299.06;338.36;286.86;289.26000000000005;338.06000000000006;339.36;275.26000000000005;243.61107973660833;267.8393353686513;274.27422755570615;302.56;7600000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3020000.0;7570000.0;0.0;0.0;0.2813333333333333;0.03133333333333333;0.029333333333333333;0.029333333333333333;2.997456214516597;10119.6025390625;22076.3984375;1341.248046875;35491.95703125;487583.4153282894;480339.7714418636;266415.86232631246;266023.5592118664;245694.92697119794;430214.79039162316;453504.26709067414;438024.4983934438;471632.7587203168;530806.5203589969;476382.2537789027;437869.15320432716;441962.8318392794;462512.1425119949;447947.4875795486;268636.4079067082;473060.2603944399;450005.2370249497;453504.26709067414;272215.72791638016;277658.20189090865;470144.8075853309;202608.968785586;266415.86232631246;274.21637038391106;3309245.1823157626;972076.6532071718;232362.44391798906;1514541.3443509191;0;2;2;20;41;37;31;3;160;156;1210600633640.3777;462443094555.34796;1017833687985.2269;66230.23566301067;8382.78961572534;-0.0;5487.926539754609;4285586.937953081;717418.4403079638;0.0;790651.6364584765;2.3884174805903755;0.2656596845572663
5585;2019-09-09 14:05:45.122;752;701;265;264;187;33;174;32;-22;37;760;268;-23;1;225;117;259;656;285;134;174;22;779;354;359;147;358;304;776;-3.0;-1.0;1653.0;208.0;192.0;1;100;45;1;0;0;1;1;0;0;1;0;0;1;0;37287.7578125;10820.912109375;22722.1015625;1348.83386230469;666.0;367032;652.0;1192.0;Calculated values ==>;1568030745.122;348.36;343.26;299.66;299.56;291.86;276.46000000000004;273.7412296467126;290.56;276.36;270.96000000000004;276.86;349.16;299.96000000000004;270.86;273.26000000000005;295.66;284.86;299.06;338.76;286.56;290.56;338.36;339.76;275.36;244.02132995426717;268.0796299477929;273.7412296467126;301.66;7790000.000000001;3540000.0;3590000.0;1470000.0;3579999.9999999995;3040000.0;7759999.999999999;0.0;0.0;0.2755;0.034666666666666665;0.032;0.032;2.9942697593860155;10820.912109375;22722.1015625;1348.83386230469;37287.7578125;486529.1940568242;478844.94000675285;270068.58531681256;269662.27770744846;243714.67912332926;430542.39183029096;456187.1947226435;438039.0146135774;471466.26734783495;529611.0691093424;476011.972472671;437883.18805776763;441542.48092842754;463263.0670591279;448884.1066992114;267500.06726458983;471415.4462331947;450471.520473373;456187.1947226435;273471.60554148915;279332.9882161641;469973.84253148653;201280.14340329045;270068.58531681256;273.67606263805436;3309851.8922127034;972251.2185721436;232384.86911327025;1514914.7958459745;0;2;2;20;41;37;31;3;160;156;1210817609555.0466;462530725215.2143;1018015551614.9495;65227.06901843406;9314.714903110798;-0.0;5955.795500986589;4286682.79890756;717565.9711297839;0.0;790747.0341861931;2.307059818018431;0.25024089916176817
5586;2019-09-09 14:06:48.102;761;706;260;259;198;34;178;33;-23;37;734;268;-24;11;224;122;259;654;279;141;178;21;772;354;359;140;357;304;770;-2.0;-2.0;943.0;0.0;184.0;0;1;44;1;0;0;1;1;0;0;1;0;1;0;0;37588.484375;10623.2001953125;22428.720703125;2314.05322265625;669.0;367033;656.0;1193.0;Calculated values ==>;1568030808.102;349.26;343.76;299.16;299.06;292.96000000000004;276.56;273.7412296467126;290.96000000000004;276.46000000000004;270.86;276.86;346.56000000000006;299.96000000000004;270.76000000000005;274.26000000000005;295.56;285.36;299.06;338.56000000000006;287.26000000000005;290.96000000000004;338.76;340.06000000000006;275.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;301.06;7720000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3040000.0;7700000.0;0.0;0.0;0.15716666666666665;0.0;0.03066666666666667;0.03066666666666667;2.996274078506735;10623.2001953125;22428.720703125;2314.05322265625;37588.484375;488620.122233537;480315.98600297945;268422.4564733646;268024.0072437972;247154.27458432064;430542.39183029096;456743.7428912312;437883.18805776763;472391.7460337592;526891.7281662308;476011.972472671;437727.04723144654;443022.0508540321;463280.3055365746;449621.4448255359;267905.4485081805;471811.96204215067;451493.1290991957;456743.7428912312;275146.1813398168;280589.13426710566;470817.3119576869;201446.94854128102;268422.4564733646;273.7412296467126;3310506.8513424806;972438.7949878877;232416.90920058702;1515309.7401219676;0;2;2;20;41;37;31;3;160;157;1211043707755.115;462621101515.24164;1018207010815.0074;37159.89564400781;0.0;-0.0;5775.186116814576;4287578.400440393;717647.4490110028;0.0;790849.6476893199;1.2140223146070253;0.10840385029457132
5587;2019-09-09 14:07:45.113;763;708;257;255;199;39;183;34;-25;37;713;269;-26;16;222;127;259;656;275;148;182;20;757;360;365;132;363;302;754;-2.0;-1.0;1586.0;161.0;175.0;0;1;41;1;0;0;1;1;0;0;1;0;1;1;0;36525.60546875;10225.1484375;21833.52734375;2329.544921875;671.0;367034;658.0;1193.0;Calculated values ==>;1568030865.113;349.46000000000004;343.96000000000004;298.86;298.66;293.06;277.06;274.38016830617;291.46000000000004;276.56;270.66;276.86;344.46000000000004;300.06;270.56;274.76000000000005;295.36;285.86;299.06;338.76;287.96000000000004;291.36;338.96000000000004;340.26;275.16;240.83765695389522;267.8393353686513;274.38016830617;300.66;7570000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;3020000.0;7540000.000000001;0.0;0.0;0.2643333333333333;0.026833333333333334;0.029166666666666667;0.029166666666666667;2.9959347938207084;10225.1484375;21833.52734375;2329.544921875;36525.60546875;490437.8392910978;482394.64589912567;268199.0643194356;267389.4022783557;247920.0710622072;430148.3826014536;456454.510519369;438024.4983934438;473436.4806182908;524848.8852784494;476382.2537789027;437869.15320432716;444156.6089809168;462110.72912221303;449255.41685757245;268826.8900648204;474083.0392702517;451445.1764727166;456314.320352256;275983.5004908252;281426.5920051367;471784.17857572425;202867.18725086623;268199.0643194356;274.32116530982;3311093.701116092;972603.8762659704;232453.67811356438;1515660.217208047;0;2;2;20;41;37;31;3;160;157;1211250087574.818;462698636475.1301;1018379754144.7589;62159.91591202134;7215.939267217024;-0.0;5486.694967623928;4288364.834019348;717704.5862211377;0.0;790938.8214534285;2.1769823682694707;0.22422105395568243
5588;2019-09-09 14:08:45.123;758;706;261;259;203;39;187;36;-24;38;721;271;-25;17;219;132;259;648;267;154;187;19;757;360;365;127;363;303;754;-1.0;-1.0;1404.0;185.0;174.0;0;1;40;1;0;0;1;1;0;0;1;0;1;1;0;36334.546875;10120.01953125;21848.943359375;2352.10571289062;671.0;367035;659.0;1191.0;Calculated values ==>;1568030925.123;348.96000000000004;343.76;299.26000000000005;299.06;293.46000000000004;277.06;274.38016830617;291.86;276.76000000000005;270.76000000000005;276.96000000000004;345.26;300.26000000000005;270.66;274.86;295.06;286.36;299.06;337.96000000000004;288.56;291.86;339.06000000000006;340.26;275.06;239.71726792356844;267.9596281332873;274.38016830617;299.86;7570000.0;3600000.0;3650000.0;1270000.0;3629999.9999999995;3030000.0;7540000.000000001;0.0;0.0;0.23399999999999999;0.030833333333333334;0.029;0.029;2.990912271115226;10120.01953125;21848.943359375;2352.10571289062;36334.546875;489693.09802214964;482083.2620040419;269855.0190460293;269020.70248316217;249166.04643886597;430148.3826014536;457013.68520201126;437953.82195464283;474178.9719336675;525608.2784690897;476488.9965188409;437798.07955487026;444100.09568505123;461708.1977795224;449995.63183530286;268826.8900648204;472760.28806592047;452319.8775088197;457013.68520201126;276402.16793126165;281426.5920051367;472346.2915999855;202806.08949155122;269855.0190460293;274.297474434954;3311700.9702468496;972773.4475895275;232492.69837114043;1516024.2984672799;0;2;2;20;41;37;31;3;160;157;1211469124074.7832;462776349425.1178;1018561284394.7301;55024.56939636343;8310.822898343391;-0.0;5427.601318523477;4289341.534152992;717833.9974707776;0.0;791029.78908121;2.0035213474147677;0.20411168019141296
5589;2019-09-09 14:09:45.094;752;703;264;264;208;40;189;38;-24;40;741;271;-26;10;220;135;259;644;262;157;189;20;731;361;366;132;365;303;727;-2.0;-1.0;1423.0;124.0;153.0;0;100;39;1;0;0;1;1;0;0;1;0;0;1;0;34504.5625;9709.2392578125;20952.7890625;1384.28015136719;670.0;367036;659.0;1194.0;Calculated values ==>;1568030985.094;348.36;343.46000000000004;299.56;299.56;293.96000000000004;277.16;274.4858918419099;292.06;276.96000000000004;270.76000000000005;277.16;347.26;300.26000000000005;270.56;274.16;295.16;286.66;299.06;337.56000000000006;288.86;292.06;339.06000000000006;340.16;275.16;240.83765695389522;267.9596281332873;274.4858918419099;299.36;7309999.999999999;3610000.0;3660000.0;1320000.0;3650000.0;3030000.0;7270000.0;0.0;0.0;0.23716666666666666;0.020666666666666667;0.025500000000000002;0.025500000000000002;2.9986159246840773;9709.2392578125;20952.7890625;1384.28015136719;34504.5625;491427.70093856583;484558.56584837206;273255.2705102905;273255.2705102905;251663.79946982258;430081.6785162784;457129.41179851815;437953.82195464283;473727.59171134117;527701.9744961296;476488.9965188409;437642.0229114993;443080.6557621375;461537.0928964145;450255.8188384086;270632.74131473684;475360.665598826;452579.8890788796;457129.41179851815;276402.16793126165;281007.8604223974;471784.17857572425;203124.7874881318;273255.2705102905;274.42561441435487;3312291.0108360313;972938.6115454575;232523.81987077824;1516380.8071760854;0;2;2;20;41;37;31;3;160;157;1211688318080.4944;462854011870.36975;1018742996525.3196;55693.6193409742;5552.294082476911;-0.0;4688.790602849805;4290263.739780535;717949.4676084379;0.0;791114.0516009163;2.057482036802131;0.20012140744156712
5590;2019-09-09 14:10:45.134;741;697;261;260;204;37;189;38;-24;42;764;269;-25;4;220;135;259;625;257;154;188;21;729;358;363;135;362;303;726;-2.0;-2.0;993.0;48.0;170.0;1;100;39;1;0;0;1;1;0;0;1;0;0;1;0;34313.7421875;9696.5224609375;20968.685546875;1380.13720703125;667.0;367037;657.0;1193.0;Calculated values ==>;1568031045.134;347.26;342.86;299.26000000000005;299.16;293.56;276.86;274.1680685717883;292.06;276.96000000000004;270.76000000000005;277.36;349.56000000000006;300.06;270.66;273.56;295.16;286.66;299.06;335.66;288.56;291.96000000000004;338.86;339.86;275.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;298.86;7290000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;7259999.999999999;0.0;0.0;0.1655;0.008;0.028333333333333332;0.028333333333333332;2.9966126834464686;9696.5224609375;20968.685546875;1380.13720703125;34313.7421875;490017.91247254686;483756.0914906746;271932.45352167153;271472.5597216143;250390.19218517412;430280.9020939914;457617.00745002116;437953.82195464283;473533.6025564079;530104.8735352602;476255.6687652501;437798.07955487026;442197.7884769968;461994.71921587875;450798.3908447404;270784.95506975;472395.08822999714;452670.27477815334;457478.43124816316;275564.83829863765;279751.69817897916;471484.10707214737;202401.9216714984;271932.45352167153;274.13135741191564;3312864.8790319776;973100.4340361316;232546.8720399578;1516730.3856946894;0;2;2;20;41;37;31;3;160;157;1211907163880.3552;462934165270.31885;1018924917725.204;38983.839496860404;2152.657483205192;-0.0;5257.13603558393;4291053.244589564;718013.7183433976;0.0;791196.9895779985;1.4477495157131117;0.12710597455717315
5591;2019-09-09 14:11:45.125;733;693;259;258;204;38;191;38;-24;43;776;267;-25;1;221;135;259;625;258;156;191;22;716;362;367;136;366;303;712;-1.0;0.0;1749.0;253.0;171.0;9;100;38;1;0;0;1;1;0;0;1;0;0;1;0;33901.74609375;9494.6455078125;20786.64453125;1377.07385253906;665.0;367038;655.0;1194.0;Calculated values ==>;1568031105.125;346.46000000000004;342.46000000000004;299.06;298.96000000000004;293.56;276.96000000000004;274.5913991737795;292.26000000000005;276.96000000000004;270.76000000000005;277.46000000000004;350.76;299.86;270.66;273.26000000000005;295.26000000000005;286.66;299.06;335.66;288.76000000000005;292.26000000000005;338.66;339.66;275.36;241.71165711629368;267.9596281332873;274.5913991737795;298.96000000000004;7159999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3030000.0;7120000.0;0.0;0.0;0.2915;0.042166666666666665;0.0285;0.0285;2.999462720347563;9494.6455078125;20786.64453125;1377.07385253906;33901.74609375;490170.8859174192;484669.77643333987;272175.5682671091;271699.10455448384;250877.01064292682;430014.67791919125;457245.4800888884;437953.82195464283;473501.42000396166;531356.6340493629;476022.120255456;437798.07955487026;441753.0823843035;461518.9443161543;450073.87972852413;271831.39155370044;474111.42386005045;452259.156354661;457245.4800888884;274727.5295995403;278914.2836208781;471449.11765258067;203282.03251679757;272175.5682671091;274.49114450963833;3313433.2561643645;973260.3364467435;232569.8453522496;1517078.294584146;0;2;2;20;41;37;31;3;160;157;1212126131030.1255;463015453075.2336;1019106690455.0133;68406.82662113188;11307.712089892186;-0.0;5274.49248692071;4291948.0325679425;718125.8712642605;0.0;791284.7399843917;2.6845680177582065;0.2720611271078762
5592;2019-09-09 14:12:45.115;723;688;263;262;202;38;189;39;-23;44;782;265;-24;0;221;134;259;619;257;156;189;23;720;360;365;136;364;304;716;-1.0;-1.0;1673.0;158.0;187.0;7;100;39;1;0;0;1;1;0;0;1;0;0;1;0;34202.68359375;9534.26171875;20816.455078125;1375.07763671875;662.0;367039;653.0;1192.0;Calculated values ==>;1568031165.115;345.46000000000004;341.96000000000004;299.46000000000004;299.36;293.36;276.96000000000004;274.38016830617;292.06;277.06;270.86;277.56;351.36;299.66;270.76000000000005;273.16;295.26000000000005;286.56;299.06;335.06;288.76000000000005;292.06;338.46000000000004;339.36;275.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;298.86;7200000.0;3600000.0;3650000.0;1360000.0;3640000.0;3040000.0;7159999.999999999;0.0;0.0;0.2788333333333333;0.026333333333333334;0.03116666666666667;0.03116666666666667;2.9949436778740854;9534.26171875;20816.455078125;1375.07763671875;34202.68359375;488290.63801181986;483480.15332110523;273761.1787780328;273269.82570754626;250080.5150860374;430148.3826014536;457292.3345882162;437883.18805776763;473598.9642825547;531907.1257792506;475660.87047310633;437727.04723144654;441393.15733161947;461824.42280746065;450290.22863845585;271498.2133494369;472649.09219667944;452609.8878949277;457292.3345882162;273890.2417152289;277658.20189090865;471547.0194386176;202842.39438411756;273761.1787780328;274.311552930866;3314000.6984890318;973418.8842446188;232592.77612556444;1517424.929298863;0;2;2;20;41;37;31;3;160;157;1212345694430.1604;463097039475.2466;1019288760105.0422;65537.20796933609;7075.8884597685;-0.0;5720.054356084051;4293064.046822992;718279.0424027535;0.0;791376.3459378941;2.4690682198408047;0.23662970723589413
5593;2019-09-09 14:13:45.106;717;684;262;261;207;39;185;39;-22;44;783;263;-23;0;221;134;259;622;253;158;185;23;713;361;366;137;364;306;709;-3.0;-1.0;1456.0;186.0;182.0;23;100;43;1;0;0;1;1;0;0;1;0;0;0;0;34791.5390625;9779.3154296875;21186.048828125;1387.29943847656;660.0;367040;652.0;1191.0;Calculated values ==>;1568031225.106;344.86;341.56000000000006;299.36;299.26000000000005;293.86;277.06;274.4858918419099;291.66;277.06;270.96000000000004;277.56;351.46000000000004;299.46000000000004;270.86;273.16;295.26000000000005;286.56;299.06;335.36;288.96000000000004;291.66;338.36;339.16;275.46000000000004;241.92719264551067;268.3187672390254;274.4858918419099;298.46000000000004;7130000.0;3610000.0;3660000.0;1370000.0;3640000.0;3060000.0;7090000.000000001;0.0;0.0;0.24266666666666667;0.031000000000000003;0.030333333333333334;0.030333333333333334;2.992766794518825;9779.3154296875;21186.048828125;1387.29943847656;34791.5390625;488133.866111692;483641.1604900162;273927.5662886625;273425.63646777195;251986.09889538746;430081.6785162784;456570.1231147491;437585.1090581189;473469.3076824459;531861.5611485756;475170.26551688096;437427.84448784514;440968.15519671026;461824.42280746065;450108.39359056647;272088.4477787837;473994.2229559364;452724.82029402856;456570.1231147491;273471.60554148915;276820.84063482966;471414.1961389312;203047.7662116219;273927.5662886625;274.3957879047284;3314575.564101119;973579.8065787156;232615.79248152892;1517774.8976612515;0;2;2;20;41;37;31;3;160;157;1212564961534.9304;463178927190.16064;1019471732654.8502;56914.395197416605;8319.359327746588;-0.0;5540.15755705796;4294084.323783807;718407.3168901218;0.0;791470.166961807;2.1875760446376824;0.21105030418859463
5594;2019-09-09 14:14:45.116;711;681;262;262;203;38;183;39;-21;45;783;262;-22;0;222;132;259;621;252;156;183;23;712;360;365;138;364;306;707;-2.0;-1.0;1511.0;194.0;190.0;22;100;48;1;0;0;1;1;0;0;1;0;0;1;0;35116.7734375;10136.61328125;21066.287109375;1395.24743652344;658.0;367041;650.0;1195.0;Calculated values ==>;1568031285.116;344.26;341.26;299.36;299.36;293.46000000000004;276.96000000000004;274.38016830617;291.46000000000004;277.06;271.06;277.66;351.46000000000004;299.36;270.96000000000004;273.16;295.36;286.36;299.06;335.26000000000005;288.76000000000005;291.46000000000004;338.16;338.96000000000004;275.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;298.36;7120000.0;3600000.0;3650000.0;1380000.0;3640000.0;3060000.0;7070000.0;0.0;0.0;0.2518333333333333;0.03233333333333333;0.03166666666666666;0.03166666666666666;3.00315416297202;10136.61328125;21066.287109375;1395.24743652344;35116.7734375;487352.7397156283;483407.61311983387;274123.5670627831;274123.5670627831;250724.5416777249;430148.3826014536;456454.510519369;437742.05038880615;473437.2657590101;531861.5611485756;475052.64501488337;437585.1090581189;440968.15519671026;461958.7606167715;449995.63183530286;272175.5682671091;474077.4138253955;452609.8878949277;456454.510519369;272634.34865687083;275983.5004908252;471281.1494085178;202774.13071017514;274123.5670627831;274.28507852536796;3315158.2304667383;973745.8003122924;232638.98423679866;1518127.0591444746;0;2;2;20;41;37;31;3;160;157;1212784298084.8955;463261440940.1475;1019655363254.821;59172.754439068565;8681.72693791308;-0.0;5773.813209458552;4295051.8779294435;718549.0162215995;0.0;791564.4657653612;2.2586649700729606;0.21712797973392478
5595;2019-09-09 14:15:45.107;706;677;259;258;206;39;181;39;-20;45;782;261;-21;-1;223;134;259;621;250;156;181;23;713;360;365;138;363;307;709;-2.0;-1.0;1334.0;50.0;203.0;28;100;51;1;0;0;1;1;0;0;1;0;0;0;0;35628.98046875;10408.3466796875;21424.447265625;1387.23205566406;657.0;367042;649.0;1192.0;Calculated values ==>;1568031345.107;343.76;340.86;299.06;298.96000000000004;293.76000000000005;277.06;274.38016830617;291.26000000000005;277.06;271.16;277.66;351.36;299.26000000000005;271.06;273.06;295.46000000000004;286.56;299.06;335.26000000000005;288.76000000000005;291.26000000000005;338.06000000000006;338.86;275.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;298.16;7130000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3070000.0;7090000.000000001;0.0;0.0;0.22233333333333333;0.008333333333333333;0.03383333333333333;0.03383333333333333;2.995782232269184;10408.3466796875;21424.447265625;1387.23205566406;35628.98046875;486505.582078086;482581.4647178031;272441.431469336;271958.5610812401;251650.77864870915;430148.3826014536;456173.9696025402;437671.5478804793;473437.2657590101;531682.1426000599;474806.1818528707;437514.20447033056;440602.9150558282;462244.6568852205;450290.22863845585;272088.4477787837;473833.3194825485;452609.8878949277;456173.9696025402;272215.72791638016;275564.83829863765;471281.1494085178;202941.5657010903;272441.431469336;274.3499930063893;3315747.689985489;973916.9826312676;232662.16808786866;1518481.0954852172;0;2;2;20;41;37;31;3;160;157;1213003265235.536;463344228520.38965;1019839235670.3589;52188.29937121749;2236.1631975618957;-0.0;6216.284206840076;4295979.747512593;718639.9849922985;0.0;791664.3682565008;1.8254274326527262;0.15582242932581436
