;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5596;2019-09-09 14:16:45.127;703;676;260;259;201;39;176;38;-20;45;782;260;-21;-1;223;130;259;625;248;155;176;23;713;361;366;137;364;307;708;-4.0;0.0;1836.0;160.0;200.0;37;100;54;1;0;0;1;1;0;0;1;0;0;1;0;36238.04296875;10585.1103515625;21698.54296875;1392.6474609375;656.0;367043;648.0;1191.0;Calculated values ==>;1568031405.127;343.46000000000004;340.76;299.16;299.06;293.26000000000005;277.06;274.4858918419099;290.76000000000005;276.96000000000004;271.16;277.66;351.36;299.16;271.06;273.06;295.46000000000004;286.16;299.06;335.66;288.66;290.76000000000005;337.96000000000004;338.76;275.46000000000004;241.92719264551067;268.43790593516167;274.4858918419099;297.96000000000004;7130000.0;3610000.0;3660000.0;1370000.0;3640000.0;3070000.0;7080000.0;0.0;0.0;0.306;0.02666666666666667;0.03333333333333333;0.03333333333333333;2.993436048823918;10585.1103515625;21698.54296875;1392.6474609375;36238.04296875;486058.89671639336;482540.36194457894;273022.85961166176;272531.60290948517;250029.7013756104;430081.6785162784;455302.29977171024;437671.5478804793;473566.98283907154;531682.1426000599;474688.26198482275;437514.20447033056;440602.9150558282;462092.9729319857;449516.5683920647;272088.4477787837;474597.0161318477;452289.45172749745;455302.29977171024;271797.11229066993;275146.1813398168;471414.1961389312;203107.99396595464;273022.85961166176;274.4191124085966;3316346.7814778984;974091.9864216308;232685.3414723872;1518840.57352314;0;2;2;20;41;37;31;3;160;157;1213222638335.466;463426756020.3634;1020023497070.3003;71776.44749784455;7154.832057946042;-0.0;6075.981338668283;4297013.131416026;718718.2693721675;0.0;791766.8379478629;2.5242458026087142;0.2324710491514462
5597;2019-09-09 14:17:45.128;700;674;258;257;202;38;167;39;-19;45;782;259;-20;-2;224;131;259;626;245;151;167;23;716;359;364;138;362;307;711;-1.0;-1.0;1466.0;60.0;202.0;38;100;58;1;0;0;1;1;0;0;1;0;0;1;0;36646.28125;10884.8896484375;21855.357421875;1392.1613769531198;655.0;367044;647.0;1194.0;Calculated values ==>;1568031465.128;343.16;340.56000000000006;298.96000000000004;298.86;293.36;276.96000000000004;274.27422755570615;289.86;277.06;271.26000000000005;277.66;351.36;299.06;271.16;272.96000000000004;295.56;286.26000000000005;299.06;335.76000000000005;288.26000000000005;289.86;337.86;338.66;275.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;297.66;7159999.999999999;3590000.0;3640000.0;1380000.0;3620000.0000000005;3070000.0;7109999.999999999;0.0;0.0;0.24433333333333335;0.01;0.033666666666666664;0.033666666666666664;3.001143495549168;10884.8896484375;21855.357421875;1392.1613769531198;36646.28125;485289.5107171486;481902.4875244495;271784.86863038497;271311.90284319076;250253.438249033;430214.79039162316;454361.9747345246;437828.56808052456;473437.2657590101;531682.1426000599;474570.28251348867;437671.5478804793;440451.2342739305;462529.5463882496;450030.6332733984;271831.39155370044;474393.63405467494;452060.08278219687;454361.9747345246;271378.50176498963;274727.5295995403;471281.1494085178;202673.30594252824;271784.86863038497;274.24134079722876;3316954.160968477;974270.9060700259;232708.54859945393;1519203.5287417762;0;2;2;20;41;37;31;3;160;157;1213441641985.2014;463509257395.26373;1020207700140.0778;57456.26904905044;2686.0784346598957;-0.0;6146.762572172701;4298090.088668271;718800.2783263;0.0;791868.6958446002;1.9421163952816087;0.16472373790620598
5598;2019-09-09 14:18:45.118;699;673;256;255;199;38;166;38;-19;45;781;258;-20;-3;225;129;259;628;246;149;166;23;709;361;366;138;364;307;703;-1.0;-1.0;1865.0;123.0;196.0;48;100;62;1;0;0;1;1;0;0;1;0;0;1;0;37008.68359375;11045.671875;21979.494140625;1386.48742675781;654.0;367045;646.0;1192.0;Calculated values ==>;1568031525.118;343.06000000000006;340.46000000000004;298.76000000000005;298.66;293.06;276.96000000000004;274.4858918419099;289.76000000000005;276.96000000000004;271.26000000000005;277.66;351.26;298.96000000000004;271.16;272.86;295.66;286.06;299.06;335.96000000000004;288.06;289.76000000000005;337.76;338.56000000000006;275.46000000000004;242.14157278889297;268.43790593516167;274.4858918419099;297.76000000000005;7090000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;3070000.0;7030000.0;0.0;0.0;0.3108333333333333;0.0205;0.03266666666666666;0.03266666666666666;2.996283308025227;11045.671875;21979.494140625;1386.48742675781;37008.68359375;485889.69416186755;482639.6777099142;271523.4685121535;271045.1811665854;249547.20998811958;430081.6785162784;453877.53911106277;437828.56808052456;473437.2657590101;531577.6874793656;474452.24318024167;437671.5478804793;440299.2787007576;462361.0238596793;449368.0733221987;272441.431469336;475676.9901621994;451413.44454563194;453877.53911106277;270959.89632461156;274308.8830629234;471281.1494085178;203147.16047316522;271523.4685121535;274.43427552149484;3317567.8500437103;974453.6302903037;232731.70014692075;1519568.7582897835;0;2;2;20;41;37;31;3;160;157;1213660605485.2363;463592043595.2769;1020391869440.107;72946.80419795419;5496.746773174728;-0.0;5956.899639564369;4299176.599830123;718868.457171341;0.0;791969.5428857388;2.4526705975349095;0.21983051777426776
5599;2019-09-09 14:19:45.099;696;672;255;254;197;37;163;38;-19;45;780;257;-21;-3;225;128;259;627;245;145;163;23;719;359;364;139;362;307;714;-1.0;-2.0;1871.0;36.0;205.0;46;100;65;1;0;0;1;1;0;0;1;0;0;1;0;37713.28125;11444.67578125;22271.556640625;1390.12072753906;653.0;367046;646.0;1192.0;Calculated values ==>;1568031585.099;342.76;340.36;298.66;298.56;292.86;276.86;274.27422755570615;289.46000000000004;276.96000000000004;271.26000000000005;277.66;351.16;298.86;271.06;272.86;295.66;285.96000000000004;299.06;335.86;287.66;289.46000000000004;337.76;338.46000000000004;275.46000000000004;242.35481222062532;268.43790593516167;274.27422755570615;297.66;7190000.000000001;3590000.0;3640000.0;1390000.0;3620000.0000000005;3070000.0;7140000.000000001;0.0;0.0;0.31183333333333335;0.006;0.034166666666666665;0.034166666666666665;2.9964499895930827;11444.67578125;22271.556640625;1390.12072753906;37713.28125;484364.11584933824;481260.8991758079;270143.59755332494;269691.25560119393;248529.62107245423;430214.79039162316;453790.8838142899;437828.56808052456;473307.3401624125;531473.2235040612;474334.1437249217;437514.20447033056;440299.2787007576;462662.94749955734;449587.8560353512;271580.5200217297;474190.2503210536;451184.32253446244;453790.8838142899;270959.89632461156;273890.2417152289;471147.87813747115;202717.3152271536;270143.59755332494;274.25841554896476;3318190.3359005577;974640.9905044105;232754.83122102555;1519937.4002723594;0;2;2;20;41;37;31;3;160;157;1213879536135.0415;463675117280.20294;1020576011109.9431;73315.52568144286;1610.5833774619055;-0.0;6274.615613916301;4300395.066607996;718927.6661670891;0.0;792071.4399018174;2.312992304476272;0.19499826099068304
5600;2019-09-09 14:20:45.129;697;673;253;252;197;37;159;38;-20;45;779;256;-22;-4;226;127;259;630;246;143;159;23;719;358;363;139;361;306;714;-2.0;0.0;1259.0;44.0;207.0;48;100;65;1;0;0;1;1;0;0;1;0;0;0;0;37755.6484375;11406.3349609375;22434.599609375;1378.33312988281;654.0;367047;646.0;1193.0;Calculated values ==>;1568031645.129;342.86;340.46000000000004;298.46000000000004;298.36;292.86;276.86;274.1680685717883;289.06;276.96000000000004;271.16;277.66;351.06000000000006;298.76000000000005;270.96000000000004;272.76000000000005;295.76000000000005;285.86;299.06;336.16;287.46000000000004;289.06;337.76;338.56000000000006;275.46000000000004;242.35481222062532;268.3187672390254;274.1680685717883;297.76000000000005;7190000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3060000.0;7140000.000000001;0.0;0.0;0.20983333333333334;0.007333333333333333;0.034499999999999996;0.034499999999999996;2.9987969685185365;11406.3349609375;22434.599609375;1378.33312988281;37755.6484375;484515.07613957085;481414.3483795952;269243.4510369995;268800.0177411104;248529.62107245423;430280.9020939914;453389.8950399728;437898.67151236854;473307.3401624125;531443.9651793439;474345.6840906391;437585.1090581189;440363.3734854717;462946.4434952612;449623.6896413091;271580.5200217297;474672.4694541258;451070.3203772624;453389.8950399728;270959.89632461156;274308.8830629234;471147.87813747115;202423.501699983;269243.4510369995;274.1397426557218;3318819.5581015274;974831.5108063826;232777.9132050508;1520310.137849916;0;2;2;20;41;37;31;3;160;157;1214097745184.9375;463758558980.16315;1020760003059.8555;49410.53979896557;1970.6454272082462;-0.0;6353.0523181025765;4301418.295178452;718957.5246622339;0.0;792176.7230831503;1.6392798974623832;0.13594682325185264
5601;2019-09-09 14:21:45.130;699;674;251;250;192;36;157;37;-22;45;776;255;-23;-4;227;124;259;633;245;140;157;23;721;358;364;140;362;304;716;91.0;0.0;1556.0;123.0;199.0;48;100;65;1;0;0;1;1;0;0;1;0;0;1;0;37728.83984375;11539.23828125;22538.931640625;1374.99169921875;654.0;367048;646.0;1191.0;Calculated values ==>;1568031705.13;343.06000000000006;340.56000000000006;298.26000000000005;298.16;292.36;276.76000000000005;274.1680685717883;288.86;276.86;270.96000000000004;277.66;350.76;298.66;270.86;272.76000000000005;295.86;285.56;299.06;336.46000000000004;287.16;288.86;337.76;338.56000000000006;275.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;297.66;7209999.999999999;3579999.9999999995;3640000.0;1400000.0;3620000.0000000005;3040000.0;7159999.999999999;0.015166666666666667;0.0;0.25933333333333336;0.0205;0.033166666666666664;0.04833333333333333;2.9937696475319173;11539.23828125;22538.931640625;1374.99169921875;37728.83984375;484600.8918694977;481343.91688702226;268217.4497951073;267785.13810163405;246878.03724708108;430280.9020939914;452928.8433368577;438039.0146135774;473177.20506292465;531281.3534008304;474486.8092682031;437883.18805776763;440793.27408520976;462929.3875858028;449179.6979440156;271416.5459939395;474912.5447532412;450448.96135751536;452928.8433368577;270959.89632461156;274308.8830629234;471014.3812069224;202346.12497522563;247547.48235162717;274.1096713158463;3319448.6059895675;975022.7271041482;232800.85796109634;1520684.9235243597;0;2;2;20;41;37;31;3;160;157;1214315848820.5408;463842260375.39465;1020943006110.3616;61123.02271287923;5507.699252749785;-0.0;9926.765780952808;4302339.423553815;719019.8452400649;0.0;792312.3904954368;2.1593980408515105;0.182075225809016
5602;2019-09-09 14:22:45.100;701;675;251;249;197;36;159;37;-23;45;772;255;-24;-5;227;127;259;634;246;139;158;23;723;357;362;140;360;304;718;1236.0;-1.0;923.0;122.0;199.0;45;100;64;1;0;0;1;1;0;0;1;0;0;0;0;37687.46875;11348.8046875;22431.490234375;1367.54162597656;655.0;367049;646.0;1191.0;Calculated values ==>;1568031765.1;343.26;340.66;298.26000000000005;298.06;292.86;276.76000000000005;274.0616903277293;289.06;276.86;270.86;277.66;350.36;298.66;270.76000000000005;272.66;295.86;285.86;299.06;336.56;287.06;288.96000000000004;337.76;338.66;275.46000000000004;242.56692532238324;268.0796299477929;274.0616903277293;297.76000000000005;7230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;3040000.0;7180000.0;0.206;0.0;0.15383333333333335;0.02033333333333333;0.033166666666666664;0.23916666666666664;2.9936029340025616;11348.8046875;22431.490234375;1367.54162597656;37687.46875;484687.189288689;481273.6809322061;268076.0091323555;267220.6357397515;248400.13329966136;430346.717906069;453562.39847631933;437883.18805776763;473177.20506292465;530863.9974095965;474486.8092682031;437727.04723144654;440642.64510116994;463228.9603270487;449806.98116407095;271255.0852381004;474832.2647673475;450663.2501541948;453419.23222524277;270959.89632461156;274727.5295995403;471014.3812069224;202118.80361032704;211265.4822855073;274.01668761966823;3320076.760991032;975213.3654280418;232823.70097817085;1521059.4896619164;0;2;2;20;41;37;31;3;160;157;1214533539919.779;463926218375.10095;1021125314909.7238;36268.421140831284;5467.543411130772;-0.0;57915.105193920055;4303150.613118742;719111.2598650997;0.0;792877.4567437881;2.8351978253402157;0.11418271075657839
5603;2019-09-09 14:23:45.141;703;676;252;252;191;35;167;36;-24;45;768;255;-25;-6;228;125;259;636;245;137;167;23;721;357;362;141;360;302;716;234.0;-1.0;1731.0;47.0;194.0;43;100;61;1;0;0;1;1;0;0;1;0;0;1;0;37529.99609375;11234.7041015625;22277.599609375;1360.50695800781;656.0;367050;647.0;1193.0;Calculated values ==>;1568031825.141;343.46000000000004;340.76;298.36;298.36;292.26000000000005;276.66;274.0616903277293;289.86;276.76000000000005;270.76000000000005;277.66;349.96000000000004;298.66;270.66;272.56;295.96000000000004;285.66;299.06;336.76000000000005;286.86;289.86;337.86;338.76;275.46000000000004;242.77792619122317;267.8393353686513;274.0616903277293;297.66;7209999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3020000.0;7159999.999999999;0.039;0.0;0.2885;0.007833333333333333;0.03233333333333333;0.07133333333333333;2.998462809611196;11234.7041015625;22277.599609375;1360.50695800781;37529.99609375;485203.69759798434;481650.82763339055;268653.7194228024;268653.7194228024;246564.0171340758;430346.717906069;454701.3540030205;438179.53515710204;473046.85946660035;530597.9988283011;474745.1630726094;438024.4983934438;440920.49340534693;463361.4524620667;449512.1048328064;271416.5459939395;475392.8047776317;450368.9831162589;454701.3540030205;271378.50176498963;275146.1813398168;470880.6574889378;202183.8807885489;232312.73287977595;274.0420087332161;3320704.001521073;975401.6899355543;232846.45025114025;1521432.3200048362;0;2;2;20;41;37;31;3;160;157;1214750888340.2417;464010575980.2805;1021307239140.111;68084.74628532758;2104.7914174863795;-0.0;15863.721640124777;4304020.81708246;719174.4057757126;0.0;793492.7004314786;2.467631879743214;0.1840997415113711
5604;2019-09-09 14:24:45.101;705;677;250;249;191;34;169;35;-24;44;764;254;-25;-5;229;124;259;637;246;137;169;23;722;356;361;148;359;303;717;-2.0;-1.0;1948.0;16.0;197.0;34;100;60;1;0;0;1;1;0;0;1;0;0;1;0;36954.0;11187.66796875;21974.87109375;1342.39770507812;656.0;367051;648.0;1193.0;Calculated values ==>;1568031885.101;343.66;340.86;298.16;298.06;292.26000000000005;276.56;273.955091788801;290.06;276.66;270.76000000000005;277.56;349.56000000000006;298.56;270.66;272.66;296.06;285.56;299.06;336.86;286.86;290.06;337.96000000000004;338.76;275.46000000000004;244.22491754036054;267.9596281332873;273.955091788801;297.76000000000005;7220000.0;3560000.0;3610000.0;1480000.0;3590000.0;3030000.0;7170000.0;0.0;0.0;0.32466666666666666;0.0026666666666666666;0.03283333333333333;0.03283333333333333;2.998462809611196;11187.66796875;21974.87109375;1342.39770507812;36954.0;485397.3449736648;481692.6042927118;267715.57304435014;267288.4269092231;246533.786006443;430412.23801567365;455152.65811648633;437953.82195464283;472029.1217495138;530104.8735352602;474498.5421998419;437798.07955487026;440856.8528302407;463642.6141334031;449548.4270373252;271335.50687978114;475432.9832729551;450550.0426461352;455152.65811648633;271797.11229066993;275146.1813398168;469938.1447158781;201955.22437585407;267715.57304435014;273.94845797917003;3321324.287688937;975588.4184675253;232868.9594405433;1521800.8447472039;0;2;2;20;41;37;31;3;160;157;1214967643740.3796;464097218180.33563;1021488618140.2263;76620.87801391342;714.6211209067308;-0.0;6154.184293201804;4305225.893365585;719197.8852168111;0.0;793676.06065934;2.4196445856545195;0.20308227272565418
5605;2019-09-09 14:25:45.102;706;678;248;247;187;34;172;34;-23;43;744;254;-25;3;230;124;259;638;245;140;171;22;728;356;361;136;359;303;723;127.0;-1.0;1511.0;84.0;199.0;32;0;59;1;0;0;1;1;0;0;1;0;1;0;0;37911.0390625;11091.09375;22104.03515625;2318.17016601562;657.0;367052;648.0;1192.0;Calculated values ==>;1568031945.102;343.76;340.96000000000004;297.96000000000004;297.86;291.86;276.56;273.955091788801;290.36;276.56;270.86;277.46000000000004;347.56000000000006;298.56;270.66;273.46000000000004;296.16;285.56;299.06;336.96000000000004;287.16;290.26000000000005;337.96000000000004;338.86;275.36;241.71165711629368;267.9596281332873;273.955091788801;297.66;7280000.0;3560000.0;3610000.0;1360000.0;3590000.0;3030000.0;7230000.0;0.021166666666666667;0.0;0.2518333333333333;0.014;0.033166666666666664;0.05433333333333333;2.995782232269184;11091.09375;22104.03515625;2318.17016601562;37911.0390625;484905.0339200721;481176.1344186406;266471.9012523446;266059.11426860536;245117.47940148244;430412.23801567365;455574.8276367245;438109.25301780854;473501.42000396166;528015.6822171278;474498.5421998419;437798.07955487026;442049.80010727816;463774.604463236;449548.4270373252;270861.88224981586;474874.17194188014;450989.8336964335;455434.2692257803;271797.11229066993;275564.83829863765;471449.11765258067;201872.14650214984;241305.739125735;273.91609409046964;3321948.1734116264;975774.0779092297;232899.46468117775;1522168.1750875805;0;2;2;20;41;37;31;3;160;158;1215184247350.118;464182419600.2327;1021670421170.0067;59492.37799086004;3774.077596106032;-0.0;11634.316802102461;4306360.189402207;719235.2916628381;0.0;793824.3006389136;2.1090908010729663;0.16836712507577822
5606;2019-09-09 14:26:45.132;709;680;247;247;189;36;171;35;-25;42;718;255;-26;9;230;124;259;640;240;144;171;20;725;357;362;132;360;301;721;174.0;-1.0;1468.0;145.0;183.0;39;0;55;1;0;0;1;1;0;0;1;0;1;0;0;37752.72265625;10837.0205078125;22277.578125;2320.87280273438;658.0;367053;649.0;1192.0;Calculated values ==>;1568032005.132;344.06000000000006;341.16;297.86;297.86;292.06;276.76000000000005;274.0616903277293;290.26000000000005;276.66;270.66;277.36;344.96000000000004;298.66;270.56;274.06;296.16;285.56;299.06;337.16;287.56;290.26000000000005;338.06000000000006;338.96000000000004;275.16;240.83765695389522;267.7187500070086;274.0616903277293;297.16;7250000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3010000.0;7209999.999999999;0.029;0.0;0.24466666666666667;0.024166666666666666;0.030500000000000003;0.059500000000000004;2.995614863818116;10837.0205078125;22277.578125;2320.87280273438;37752.72265625;485678.2825583445;481707.3834502349;266186.2002596509;266186.2002596509;245792.10652071956;430346.717906069;455266.7001950955;438249.86041294545;473921.58982693544;525451.662318171;474874.03957691055;438095.2167564963;443343.77367153234;463626.08760426834;449364.3469875088;271096.05276051007;475434.94898839016;451395.3355053036;455266.7001950955;272215.72791638016;275983.5004908252;471784.17857572425;202061.05000032735;234931.9253433419;273.9942071358583;3322579.020024656;975956.9035617671;232938.14270191127;1522538.2067881366;0;2;2;20;41;37;31;3;160;158;1215401255800.0144;464262859800.1944;1021851711769.9203;57787.528947620565;6518.308940572091;-0.0;13109.91910367934;4307338.01062584;719321.1044355468;0.0;794030.6057056797;2.184696685429528;0.17458424751807602
5607;2019-09-09 14:27:45.123;709;680;246;245;190;36;175;36;-27;41;723;256;-28;11;231;126;259;640;241;146;175;19;718;358;363;135;361;300;713;183.0;-1.0;1505.0;164.0;180.0;41;0;49;1;0;0;1;1;0;0;1;0;1;1;0;37012.11328125;10271.47265625;22049.376953125;2294.15405273438;658.0;367054;650.0;1192.0;Calculated values ==>;1568032065.123;344.06000000000006;341.16;297.76000000000005;297.66;292.16;276.76000000000005;274.1680685717883;290.66;276.76000000000005;270.46000000000004;277.26000000000005;345.46000000000004;298.76000000000005;270.36;274.26000000000005;296.26000000000005;285.76000000000005;299.06;337.16;287.76000000000005;290.66;338.16;338.96000000000004;275.06;241.49495122638035;267.5978703862781;274.1680685717883;297.26000000000005;7180000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3000000.0;7130000.0;0.030500000000000003;0.0;0.25083333333333335;0.02733333333333333;0.030000000000000002;0.060500000000000005;2.995614863818116;10271.47265625;22049.376953125;2294.15405273438;37012.11328125;486422.28711729863;482595.009063887;266288.7180579698;265870.7545222476;246341.3054265196;430280.9020939914;455662.82465649385;438165.9764317512;473436.17305719486;526053.4704759304;475119.6606088726;438011.42202021845;443837.0651105216;463609.68473376584;449475.90781337186;271663.4774050779;476386.57278285944;451509.02963491797;455662.82465649385;272634.34865687083;275983.5004908252;471288.5232524436;202306.24225194546;234033.08975906498;274.0941655721488;3323201.9668674367;976132.7812856666;232976.59549021628;1522907.5426713729;0;2;2;20;41;37;31;3;160;158;1215618723174.7861;464342947785.11035;1022031984724.7312;59161.483323434615;7352.182347346948;-0.0;13408.598961294447;4308312.439540811;719436.6745247107;0.0;794251.5602078418;2.3088908327795816;0.18740692438658899
5608;2019-09-09 14:28:45.113;707;678;246;244;192;36;180;36;-26;41;737;256;-27;12;231;127;259;633;241;147;179;18;710;358;363;135;361;301;704;261.0;-1.0;1738.0;193.0;175.0;43;0;47;1;0;0;1;1;0;0;1;0;1;1;0;36514.46875;10046.9501953125;21920.140625;2302.27734375;657.0;367055;649.0;1193.0;Calculated values ==>;1568032125.113;343.86;340.96000000000004;297.76000000000005;297.56;292.36;276.76000000000005;274.1680685717883;291.16;276.76000000000005;270.56;277.26000000000005;346.86;298.76000000000005;270.46000000000004;274.36;296.26000000000005;285.86;299.06;336.46000000000004;287.86;291.06;338.06000000000006;338.86;274.96000000000004;241.49495122638035;267.7187500070086;274.1680685717883;297.26000000000005;7100000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3010000.0;7040000.000000001;0.0435;0.0;0.28966666666666663;0.03216666666666666;0.029166666666666667;0.07266666666666666;2.998295472396927;10046.9501953125;21920.140625;2302.27734375;36514.46875;486971.48951846577;483284.67028035026;266898.74025273725;266043.3413824054;247252.17806093773;430280.9020939914;456364.2951047695;438095.2167564963;473436.17305719486;527438.8739561596;474991.1631047994;437940.2675631159;443779.4857613598;463609.68473376584;449623.6896413091;272352.0454118352;476347.9059595785;451654.8667034098;456224.3229510757;272215.72791638016;275564.83829863765;471190.70470879815;202298.7151527237;228227.62430983922;274.0912387103117;3323814.5862642084;976302.0732560914;233014.89270126057;1523273.894249141;0;2;2;20;41;37;31;3;160;158;1215836486874.8208;464423934285.1232;1022212254674.7599;68302.38663122612;8649.358997387062;-0.0;16567.760101263182;4309374.461424116;719569.9984782417;0.0;794501.3215662375;2.7289533113700104;0.21920811446428737
5609;2019-09-09 14:29:45.148;701;674;248;247;195;36;182;36;-26;41;750;257;-27;13;232;128;259;621;244;148;182;17;703;356;361;135;360;302;699;855.0;-2.0;1177.0;53.0;168.0;40;0;47;1;0;0;1;1;0;0;1;0;1;1;0;36199.7578125;9958.2578125;21508.923828125;2305.38403320312;655.0;367056;648.0;1191.0;Calculated values ==>;1568032185.148;343.26;340.56000000000006;297.96000000000004;297.86;292.66;276.76000000000005;273.955091788801;291.36;276.76000000000005;270.56;277.26000000000005;348.16;298.86;270.46000000000004;274.46000000000004;296.36;285.96000000000004;299.06;335.26000000000005;287.96000000000004;291.36;337.96000000000004;338.66;274.86;241.49495122638035;267.8393353686513;273.955091788801;297.56;7030000.0;3560000.0;3610000.0;1350000.0;3600000.0;3020000.0;6990000.000000001;0.14250000000000002;0.0;0.19616666666666666;0.008833333333333334;0.028;0.1705;2.9936029340025616;9958.2578125;21508.923828125;2305.38403320312;36199.7578125;486824.87973647425;483232.7822968112;268139.66164667805;267694.4293438224;248379.36158980327;430412.23801567365;456971.59247700404;437869.15320432716;473436.17305719486;528719.6857768083;474979.7137915939;437713.4967235476;443721.9807720978;463890.26140234835;450136.39457118494;272994.8171051392;475048.4760421553;452153.818075147;456971.59247700404;271797.11229066993;274727.5295995403;471092.8683005434;201912.69279178025;212788.67594683677;273.93189150160316;3324420.891625031;976468.8805706006;233053.31227781068;1523636.0142336092;0;2;2;20;41;37;31;3;160;158;1216053813575.1316;464504981535.2391;1022393260200.0187;46286.79231759461;2377.7582169940747;-0.0;41633.18726839352;4310329.928280787;719661.9447258684;0.0;794986.6123829504;2.673700857526439;0.12893642155941598
5610;2019-09-09 14:30:45.094;695;670;249;248;198;34;184;35;-25;41;760;257;-26;14;232;129;259;608;242;147;184;16;693;355;360;135;359;303;688;351.0;-1.0;1343.0;70.0;164.0;31;0;46;1;0;0;1;1;0;0;1;0;1;0;0;35417.3984375;9670.8154296875;20825.23828125;2317.68994140625;653.0;367057;646.0;1191.0;Calculated values ==>;1568032245.094;342.66;340.16;298.06;297.96000000000004;292.96000000000004;276.56;273.8482719121499;291.56;276.66;270.66;277.26000000000005;349.16;298.86;270.56;274.56;296.36;286.06;299.06;333.96000000000004;287.86;291.56;337.76;338.46000000000004;274.76000000000005;241.49495122638035;267.9596281332873;273.8482719121499;297.36;6930000.0;3550000.0;3600000.0;1350000.0;3590000.0;3030000.0;6880000.0;0.058499999999999996;0.0;0.22383333333333333;0.011666666666666665;0.02733333333333333;0.08583333333333333;2.993936189266243;9670.8154296875;20825.23828125;2317.68994140625;35417.3984375;487002.06688344665;483844.50066978124;269472.83503984753;269003.1077009875;249745.75391767043;430477.46260093397;457411.71562222653;437798.07955487026;473436.17305719486;529687.3334219017;474850.9998561202;437642.0229114993;443664.5507289629;464038.2431886511;450464.1743401863;273990.67850006366;474323.4446473885;452185.31981032476;457411.71562222653;270959.89632461156;273890.2417152289;470995.0139456755;201612.87676679442;223222.64988675696;273.81048591609937;3325017.1641327622;976632.3089631733;233091.80322127463;1523988.4814122214;0;2;2;20;41;37;31;3;160;158;1216269918905.4893;464585908635.373;1022574596850.3187;52866.12122406431;3142.791600420279;-0.0;20101.228142294472;4311155.4589148145;719707.9079036326;0.0;795500.6028374409;2.3194592416261175;0.15675255999470492
5611;2019-09-09 14:31:45.125;688;665;248;246;198;34;187;34;-24;40;768;258;-25;12;233;130;259;591;243;149;186;16;684;356;361;132;360;304;679;209.0;-1.0;1463.0;174.0;167.0;31;100;48;1;0;0;1;1;0;0;1;0;0;0;0;34384.4765625;9713.064453125;20435.6875;1394.44958496094;650.0;367058;643.0;1188.0;Calculated values ==>;1568032305.125;341.96000000000004;339.66;297.96000000000004;297.76000000000005;292.96000000000004;276.56;273.955091788801;291.86;276.56;270.76000000000005;277.16;349.96000000000004;298.96000000000004;270.66;274.36;296.46000000000004;286.16;299.06;332.26000000000005;288.06;291.76000000000005;337.46000000000004;338.16;274.76000000000005;240.83765695389522;268.0796299477929;273.955091788801;297.46000000000004;6840000.000000001;3560000.0;3610000.0;1320000.0;3600000.0;3040000.0;6790000.000000001;0.034833333333333334;0.0;0.24383333333333335;0.029;0.02783333333333333;0.06266666666666666;2.9868921253517313;9713.064453125;20435.6875;1394.44958496094;34384.4765625;486933.37630480225;484090.4424923029;269768.53101623023;268808.76614041044;250074.5333646821;430412.23801567365;457664.15716357983;437727.04723144654;473727.59171134117;530446.4994497097;474839.6373814817;437570.5891863215;443168.68479859125;464022.1768390251;450429.13405674417;274982.6941166667;472732.0663220986;452298.44156383985;457525.94569334446;269704.110367413;272634.34865687083;471394.71633190295;201752.3669831422;231961.67388081696;273.8694022277163;3325599.1469592997;976793.9247536296;233122.75370009855;1524332.5001110274;0;2;2;20;41;37;31;3;160;158;1216486330660.1248;464666050020.23804;1022756790935.012;57538.49286721155;7819.628131114064;-0.0;14135.361033585055;4312075.972717225;719799.3086005487;0.0;795786.055154296;2.520146280520337;0.20552358839116236
5612;2019-09-09 14:32:45.116;680;660;248;247;195;35;187;34;-23;41;776;258;-24;3;233;129;259;583;239;151;187;18;681;357;362;141;360;304;676;292.0;-2.0;1605.0;222.0;182.0;31;100;48;1;0;0;1;1;0;0;1;0;0;1;0;34397.015625;9680.8916015625;20303.580078125;1371.20727539062;646.0;367059;640.0;1190.0;Calculated values ==>;1568032365.116;341.16;339.16;297.96000000000004;297.86;292.66;276.66;274.0616903277293;291.86;276.56;270.86;277.26000000000005;350.76;298.96000000000004;270.76000000000005;273.46000000000004;296.46000000000004;286.06;299.06;331.46000000000004;288.26000000000005;291.86;337.16;337.76;274.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;297.06;6809999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3040000.0;6759999.999999999;0.048666666666666664;0.0;0.2675;0.037000000000000005;0.030333333333333334;0.079;2.992582383691624;9680.8916015625;20303.580078125;1371.20727539062;34397.015625;486083.364673375;483680.024921337;270037.293484308;269547.5053250762;249178.20066623486;430346.717906069;457502.1247446576;437883.18805776763;472653.6706096803;531281.3534008304;474839.6373814817;437727.04723144654;441840.366412452;464022.1768390251;450101.01517322107;275337.7178444808;471829.5007014742;452411.93249857856;457502.1247446576;268448.3696465944;270959.89632461156;470387.0459242999;201997.01681549498;228122.18633811935;273.9692725412877;3326172.2400833955;976955.5168114707;233145.79738350623;1524671.9430830711;0;2;2;20;41;37;31;3;160;158;1216703198124.8972;464747937735.1521;1022939163574.8206;63099.55080730794;9930.431077025783;-0.0;18121.015134116522;4313081.138949237;719947.2035728873;0.0;796054.8179682746;2.9070012213429726;0.23000773547879508
5613;2019-09-09 14:33:45.086;674;656;249;248;196;24;180;33;-25;42;776;256;-26;1;234;127;259;586;240;140;180;19;700;340;344;146;343;300;697;1355.0;-1.0;425.0;140.0;0.0;1;100;42;1;0;0;1;1;0;0;1;0;0;1;0;34327.62890625;9526.607421875;20274.458984375;1341.41040039062;644.0;367060;638.0;1190.0;Calculated values ==>;1568032425.086;340.56000000000006;338.76;298.06;297.96000000000004;292.76000000000005;275.56;272.21867820750657;291.16;276.46000000000004;270.66;277.36;350.76;298.76000000000005;270.56;273.26000000000005;296.56;285.86;299.06;331.76000000000005;287.16;291.16;336.96000000000004;337.56000000000006;275.06;243.81672145450628;267.5978703862781;272.21867820750657;297.16;7000000.0;3400000.0;3440000.0;1460000.0;3429999.9999999995;3000000.0;6970000.0;0.22583333333333336;0.0;0.07083333333333333;0.02333333333333333;0.0;0.22583333333333336;2.992912257503889;9526.607421875;20274.458984375;1341.41040039062;34327.62890625;483122.47312263795;480728.4154110718;268744.4848989528;268291.3644672233;248772.03558809165;431420.45991060114;459428.8147547613;438474.17998885084;472094.78864732845;531582.2435752349;475119.6606088726;438320.22817239247;442379.8145169229;466622.0073980568;452841.4908168077;273283.2762535012;469635.0334032348;453968.8239142745;459428.8147547613;267611.2341011182;270122.7006405761;469810.5336897695;197569.4635856091;197569.4635856091;272.15239844523506;3326744.6591020767;977115.4992721631;233168.39122824153;1525009.9243335905;0;2;2;20;41;37;31;3;160;158;1216914892224.9983;464833994685.1932;1023120272974.907;17064.084078562955;6352.291635763742;-0.0;59136.570139033545;4313748.835225126;720082.825084214;0.0;796698.3092725859;2.6508150384415536;0.07289964887657543
5614;2019-09-09 14:34:45.127;683;652;244;243;208;20;74;20;-30;39;766;253;-31;1;231;129;260;582;237;91;77;20;624;351;355;144;356;300;626;-2.0;-2.0;2925.0;585.0;16.0;1;100;28;1;0;0;0;0;0;0;1;0;0;0;0;12524.01171875;7576.5634765625;0.0;1341.14758300781;641.0;367061;637.0;1190.0;Calculated values ==>;1568032485.127;341.46000000000004;338.36;297.56;297.46000000000004;293.96000000000004;275.16;273.4187578820637;280.56;275.16;270.16;277.06;349.76;298.46000000000004;270.06;273.26000000000005;296.26000000000005;286.06;299.16;331.36;282.26000000000005;280.86;336.86;337.26;275.16;243.40439225979637;267.5978703862781;273.4187578820637;296.86;6240000.0;3510000.0;3550000.0;1440000.0;3560000.0;3000000.0;6260000.0;0.0;0.0;0.4875;0.09749999999999999;0.0026666666666666666;0.0026666666666666666;2.993405769357632;7576.5634765625;0.0;1341.14758300781;12524.01171875;492477.05798244267;487956.49569668336;402050.1301172121;401468.59064592485;256059.07665764642;430735.4089219946;442085.3945067946;437701.3939996297;472061.9191754798;530541.0285485887;474768.6587383365;437545.9146967623;442379.8145169229;464349.45330830896;451184.0558604119;410727.75680608896;477820.82844690094;444758.0901182676;442563.23042865435;267192.67376467976;268866.9448851554;470180.5696925624;200343.23319811712;402050.1301172121;273.2957079889323;3327135.3562355144;977258.1230896768;233190.7611538282;1525178.9936106005;0;2;2;20;41;37;31;3;160;158;1217124735520.4448;464921054135.3785;1023300395975.2904;115712.1033907374;26309.14030820841;-0.0;108.03493416384607;4314856.059543016;720355.1896730365;0.0;797192.3516810263;15.937865410045925;1.6631584080261144
5615;2019-09-09 14:35:45.107;679;614;232;228;218;37;37;18;-18;36;754;253;-20;5;222;134;260;475;239;39;38;20;613;358;363;139;363;311;616;-2.0;-2.0;1821.0;259.0;3.0;1;1;59;1;0;0;0;0;0;0;1;1;0;0;0;13986.3828125;9230.130859375;0.0;2376.173828125;634.0;367062;631.0;1189.0;Calculated values ==>;1568032545.107;341.06000000000006;334.56;296.36;295.96000000000004;294.96000000000004;276.86;274.1680685717883;276.86;274.96000000000004;271.36;276.76000000000005;348.56000000000006;298.46000000000004;271.16;273.66;295.36;286.56;299.16;320.66;277.06;276.96000000000004;336.26000000000005;336.56;275.16;242.35481222062532;268.91163127593666;274.1680685717883;297.06;6130000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3110000.0;6160000.0;0.0;0.0;0.3035;0.043166666666666666;0.0005;0.0005;2.9920347848499755;9230.130859375;0.0;2376.173828125;13986.3828125;493049.78864718066;483655.75026520074;400919.9929116918;265547.94510961155;260838.46835092903;430280.9020939914;433997.93586973246;437071.7284734032;472424.9728513876;528446.4781772494;473338.0414371306;436752.093818078;440655.35369714565;462110.72912221303;450652.27371114545;415043.6941311208;462311.1208095966;434358.88782729313;434178.6716885159;264681.4149301396;265937.0223246507;470852.7170844846;202300.6468255348;400919.9929116918;274.09198984190175;3327356.202550027;977398.1321905921;233221.72850637135;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1217340063720.5132;465005925835.40546;1023483634875.3486;71253.02328012807;11592.497699511332;-0.0;16.629339388412074;4316413.582918195;720670.9313742067;0.0;797193.3902036833;7.13940849823376;0.7199593271623905
5616;2019-09-09 14:36:45.108;651;618;230;232;216;45;35;21;-13;33;730;253;-14;14;220;137;260;460;240;37;35;19;638;357;361;134;362;314;640;-2.0;-1.0;1383.0;240.0;0.0;1;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15285.658203125;10788.19921875;0.0;2404.23486328125;627.0;367063;624.0;1187.0;Calculated values ==>;1568032605.108;338.26;334.96000000000004;296.16;296.36;294.76000000000005;277.66;274.0616903277293;276.66;275.26000000000005;271.86;276.46000000000004;346.16;298.46000000000004;271.76000000000005;274.56;295.16;286.86;299.16;319.16;276.86;276.66;335.56;335.86;275.06;241.2770596917726;269.2639976450953;274.0616903277293;297.16;6380000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3140000.0;6400000.0;0.0;0.0;0.2305;0.04;0.0;0.0;2.9881359463970063;10788.19921875;0.0;2404.23486328125;15285.658203125;486524.51822088106;481520.1741529093;264482.0882183274;265417.3188406047;258459.10578777493;430346.717906069;434130.71970383386;437179.3288687813;472787.01963726926;525688.6006374604;472943.5177031392;437019.13673288765;441384.1414952521;461994.71921587875;451268.963431207;404271.972369648;456080.283518829;434489.842356074;434130.71970383386;261751.83340796042;263007.33956846996;471421.5176682964;202032.56026507253;400919.9929116918;273.98311447231174;3327600.1402904238;977564.954388032;233261.56590936394;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1217557267340.2507;465087827200.3065;1023671138000.1222;54201.33016315487;10775.558296128955;-0.0;0.0;4317459.053286509;720857.3349472863;0.0;797193.528783821;4.925314620126514;0.5107755554058044
5617;2019-09-09 14:37:45.128;630;622;236;236;221;47;34;24;-12;32;737;254;-14;16;221;138;260;503;238;39;34;19;668;357;362;133;362;314;671;-2.0;-1.0;1514.0;254.0;0.0;1;0;88;1;0;0;0;0;0;0;1;1;0;0;0;16846.103515625;12164.4814453125;0.0;2401.68603515625;621.0;367064;618.0;1186.0;Calculated values ==>;1568032665.128;336.16;335.36;296.76000000000005;296.76000000000005;295.26000000000005;277.86;274.0616903277293;276.56;275.56;271.96000000000004;276.36;346.86;298.56;271.76000000000005;274.76000000000005;295.26000000000005;286.96000000000004;299.16;323.46000000000004;277.06;276.56;334.96000000000004;335.26000000000005;275.06;241.05796691057077;269.2639976450953;274.0616903277293;296.96000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3140000.0;6709999.999999999;0.0;0.0;0.25233333333333335;0.042333333333333334;0.0;0.0;2.986582931071008;12164.4814453125;0.0;2401.68603515625;16846.103515625;480096.87313694693;478534.84381608095;264872.623381914;264872.623381914;258706.71046255468;430346.717906069;433702.1600636701;437339.1761139985;472820.39598721155;526426.250945243;473063.18812953186;437019.13673288765;441687.1745379894;462128.61077188735;451414.059294789;277708.93382113037;459024.7569944087;434603.5697922251;433702.1600636701;259240.94887492666;260496.36997498586;471554.28894245124;202052.58745312176;400919.9929116918;273.99091240101245;3327867.994226222;977756.2904842846;233301.6285999518;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1217774239640.182;465167953900.28107;1023859600800.0623;59370.64920542791;11408.905363048281;-0.0;0.0;4318405.801925333;721042.2671012308;0.0;797193.528783821;4.859174842207598;0.4981563761023376
5618;2019-09-09 14:38:45.089;627;622;245;245;224;48;34;28;-13;32;757;255;-14;15;221;140;260;539;237;42;34;19;701;359;364;131;364;313;703;-1.0;-1.0;1715.0;302.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;1;0;18625.919921875;13593.130859375;0.0;2407.361328125;618.0;367065;614.0;1187.0;Calculated values ==>;1568032725.089;335.86;335.36;297.66;297.66;295.56;277.96000000000004;274.27422755570615;276.56;275.96000000000004;271.86;276.36;348.86;298.66;271.76000000000005;274.66;295.26000000000005;287.16;299.16;327.06;277.36;276.56;334.56;334.96000000000004;275.06;240.61611355647437;269.14681796795327;274.27422755570615;296.86;7009999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3130000.0;7030000.0;0.0;0.0;0.28583333333333333;0.050333333333333334;0.0;0.0;2.9895813431649234;13593.130859375;0.0;2407.361328125;18625.919921875;475758.3557434404;474723.5390107149;266537.7765568831;266537.7765568831;258216.67888462797;430214.79039162316;433201.5241952028;437408.94190281845;473081.36623795505;528607.7268881333;473314.12824300944;437249.5021140777;441746.65543393826;461824.42280746065;451347.78323759936;273695.10681675083;460753.7784211265;434653.35091899;433201.5241952028;257567.11924055516;259240.94887492666;471819.166456567;202569.09537166118;400919.9929116918;274.2008895268939;3328163.402281238;977970.7977329675;233341.67794561633;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1217991898070.0574;465247102420.2357;1024047578534.9546;67125.05613348911;13552.25357794026;-0.0;0.0;4319459.247617484;721250.1415526757;0.0;797193.528783821;5.042176750941236;0.5183056390166745
5619;2019-09-09 14:39:45.109;641;623;244;246;227;50;36;37;-12;35;777;254;-14;13;220;143;260;560;241;41;36;20;707;365;370;135;370;314;709;-2.0;-2.0;0.0;23.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19254.1484375;13835.904296875;0.0;2395.24609375;617.0;367066;613.0;1187.0;Calculated values ==>;1568032785.109;337.26;335.46000000000004;297.56;297.76000000000005;295.86;278.16;274.9066339382667;276.76000000000005;276.86;271.96000000000004;276.66;350.86;298.56;271.76000000000005;274.46000000000004;295.16;287.46000000000004;299.16;329.16;277.26000000000005;276.76000000000005;334.46000000000004;334.86;275.16;241.49495122638035;269.2639976450953;274.9066339382667;297.26000000000005;7070000.0;3650000.0;3700000.0;1350000.0;3700000.0;3140000.0;7090000.000000001;0.0;0.0;0.0;0.0038333333333333336;0.0;0.0;2.9897410612275093;13835.904296875;0.0;2395.24609375;19254.1484375;477252.26944508945;474154.939356163;265713.13508400245;266555.5111448385;259036.23799425666;429811.8947417682;432043.5753533974;437339.1761139985;472851.2559263234;530631.3341588192;473063.18812953186;437019.13673288765;441232.22130140173;460767.82771810255;450710.7449111921;273116.2047735652;463617.59125148744;432980.8147056428;432043.5753533974;257148.6733736563;258822.4845140824;471386.32401312795;202857.3155652311;400919.9929116918;274.34045114381547;3328479.174739878;978199.449217628;233381.71301469542;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1218212171469.9873;465326929020.2103;1024235741234.8948;0.0;1029.3611990502711;-0.0;0.0;4320018.809543574;721371.6955135976;0.0;797193.528783821;0.06341886892039537;0.011643416467925277
5620;2019-09-09 14:40:45.080;657;625;232;233;218;55;38;43;-8;39;792;254;-10;15;217;146;260;570;248;42;38;20;700;368;372;138;372;320;703;-2.0;-1.0;937.0;393.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18653.91015625;13678.96484375;0.0;2444.13256835938;617.0;367067;613.0;1185.0;Calculated values ==>;1568032845.08;338.86;335.66;296.36;296.46000000000004;294.96000000000004;278.66;275.2199585193972;276.96000000000004;277.46000000000004;272.36;277.06;352.36;298.56;272.16;274.66;294.86;287.76000000000005;299.16;330.16;277.36;276.96000000000004;334.46000000000004;334.86;275.16;242.14157278889297;269.9613774848165;275.2199585193972;297.96000000000004;7000000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;3200000.0;7030000.0;0.0;0.0;0.15616666666666665;0.0655;0.0;0.0;2.984703586819375;13678.96484375;0.0;2444.13256835938;18653.91015625;480540.9251520259;475201.06557143014;261243.66058295962;261633.06590143667;256037.77953640124;429606.4342157736;431904.6589097521;436596.6761649937;472850.0741107318;531755.1758344531;472269.5453148563;436270.20499399415;440252.1095786762;460046.46634890913;450612.58500815433;273794.9185024755;466162.08234073373;432659.6470710406;431904.6589097521;257148.6733736563;258822.4845140824;470986.4579689568;204550.04086688606;400919.9929116918;275.00866258427544;3328794.9225426926;978428.6289698537;233422.02167824167;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1218434663879.8245;465408789435.15045;1024425849304.7557;36237.949545721145;17451.585320185637;-0.0;0.0;4320320.646497826;721525.6289639996;0.0;797193.528783821;3.3299764613208147;0.4058858465336722
5621;2019-09-09 14:41:45.130;664;627;222;222;203;56;41;45;-2;42;802;256;-3;19;217;148;260;575;249;43;41;20;696;369;374;139;374;327;698;-2.0;-2.0;1416.0;52.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;1;0;17862.013671875;13531.65625;0.0;2481.54418945312;617.0;367068;613.0;1187.0;Calculated values ==>;1568032905.13;339.56000000000006;335.86;295.36;295.36;293.46000000000004;278.76000000000005;275.3239800832674;277.26000000000005;277.66;272.96000000000004;277.36;353.36;298.76000000000005;272.86;275.06;294.86;287.96000000000004;299.16;330.66;277.46000000000004;277.26000000000005;334.46000000000004;334.86;275.16;242.35481222062532;270.7629442988711;275.3239800832674;298.06;6959999.999999999;3690000.0;3740000.0;1390000.0;3740000.0;3270000.0000000005;6980000.0;0.0;0.0;0.23600000000000002;0.008666666666666666;0.0;0.0;2.9897410612275093;13531.65625;0.0;2481.54418945312;17862.013671875;482056.85258774215;476117.1478055314;257718.71064576364;257718.71064576364;251051.69337677822;429537.3511455088;431956.8040880543;435940.1819275062;473013.37450241524;532284.9091607023;471578.00479978055;435773.7515257546;439349.5131369838;459733.20837523334;450728.3279684934;274204.50460492517;467673.8901247184;432336.3039009257;431956.8040880543;257148.6733736563;258822.4845140824;470852.7170844846;205283.15348588006;400919.9929116918;275.29470237681124;3329099.475491699;978655.5731090023;233463.10319077584;1525178.9936106005;0;2;2;20;41;37;31;3;161;158;1218658650380.536;465491958685.4146;1024620111055.3728;54435.05871222376;2301.602884521239;-0.0;0.0;4321076.884576046;721690.3760411468;0.0;797193.528783821;3.5431181799834306;0.336854430541455
5622;2019-09-09 14:42:45.091;662;627;230;228;206;65;48;53;-7;46;810;257;-9;19;215;158;260;575;251;48;48;20;703;383;388;137;388;319;703;-2.0;-1.0;2925.0;339.0;0.0;66;0;99;1;0;0;1;0;0;0;1;1;0;1;0;23607.833984375;13793.3193359375;5941.1650390625;2430.64819335938;618.0;367069;613.0;1185.0;Calculated values ==>;1568032965.091;339.36;335.86;296.16;295.96000000000004;293.76000000000005;279.66;276.758820704277;277.96000000000004;278.46000000000004;272.46000000000004;277.76000000000005;354.16;298.86;272.26000000000005;275.06;294.66;288.96000000000004;299.16;330.66;277.96000000000004;277.96000000000004;334.46000000000004;334.96000000000004;275.16;241.92719264551067;269.84581860846123;276.758820704277;298.26000000000005;7030000.0;3829999.9999999995;3879999.9999999995;1370000.0;3879999.9999999995;3190000.0;7030000.0;0.0;0.0;0.4875;0.0565;0.0;0.0;2.984544137868942;13793.3193359375;5941.1650390625;2430.64819335938;23607.833984375;480966.32463304914;475518.5250384956;260472.57888023066;259711.36987491488;251874.34191422278;428538.6833535345;429603.92443106417;436991.12473680306;473664.6415601712;533720.1340213158;472763.88604000723;436666.95863518585;441084.5227920666;457214.6821487867;449684.33619262784;273498.4208875114;467011.02638464706;429603.92443106417;429603.92443106417;257148.6733736563;259240.94887492666;471119.972000508;208695.12708396325;400919.9929116918;276.65969624003066;3329444.8329269616;978883.1332284705;233504.0115195671;1525228.4711379204;0;2;2;21;41;37;31;3;161;158;1218887101790.405;465574704865.36725;1024813785085.262;111294.2988557594;14827.003737784778;-0.0;0.0;4322457.064854302;721833.0216496318;0.0;797193.528783821;5.690076619418995;0.5870578497587774
5623;2019-09-09 14:43:45.131;661;628;263;265;241;65;51;57;-10;50;815;257;-11;12;214;169;260;571;249;53;51;20;681;376;381;134;380;311;677;-2.0;-1.0;1834.0;4.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;0;1;0;36141.02734375;22745.71484375;6944.654296875;2373.61108398438;620.0;367070;614.0;1185.0;Calculated values ==>;1568033025.131;339.26;335.96000000000004;299.46000000000004;299.66;297.26000000000005;279.66;276.0463484220469;278.26000000000005;278.86;272.16;278.16;354.66;298.86;272.06;274.36;294.56;290.06;299.16;330.26000000000005;278.46000000000004;278.26000000000005;334.56;335.16;275.16;241.2770596917726;268.91163127593666;276.0463484220469;298.06;6809999.999999999;3760000.0;3810000.0;1340000.0;3800000.0;3110000.0;6770000.0;0.0;0.0;0.30566666666666664;0.0006666666666666666;0.0;0.0;2.984224710790272;22745.71484375;6944.654296875;2373.61108398438;36141.02734375;483275.56750940206;478750.2432607565;278309.1910666281;279648.52981729375;266656.3982969885;429045.3911783415;432057.49879278155;438336.84446586855;474440.8424865319;534831.709140585;473814.0447474718;438179.8461725703;441715.46234335366;458364.7061719342;452581.04893639707;275915.8877501469;469761.3434673095;432440.23442317144;432057.49879278155;257567.11924055516;260077.89159075968;471519.16422574193;207159.08280299313;400919.9929116918;276.0439411144456;3329943.072042498;979187.8281744086;233544.07370384884;1525335.9245535368;0;2;3;21;41;37;31;3;161;158;1219117955590.2583;465656059065.31555;1025002911085.1418;70663.33581495225;176.24005428183253;-0.0;0.0;4323974.389351343;721958.1320325072;0.0;797193.528783821;2.2093194722863543;0.20200496967029957
