;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5624;2019-09-09 14:44:45.112;674;637;249;249;235;53;49;50;-24;51;818;256;-25;-6;216;176;260;564;244;48;49;20;671;370;375;130;375;300;667;125.0;-1.0;2841.0;55.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;0;1;0;35685.7265625;22654.646484375;6793.57275390625;2297.76684570312;627.0;367071;618.0;1187.0;Calculated values ==>;1568033085.112;340.56000000000006;336.86;298.06;298.06;296.66;278.46000000000004;275.4277932560699;278.06;278.16;270.76000000000005;278.26000000000005;354.96000000000004;298.76000000000005;270.66;272.56;294.76000000000005;290.76000000000005;299.16;329.56;277.96000000000004;278.06;334.96000000000004;335.86;275.16;240.39332010688793;267.5978703862781;275.4277932560699;297.56;6709999.999999999;3700000.0;3750000.0;1300000.0;3750000.0;3000000.0;6670000.0;0.020833333333333332;0.0;0.4735;0.009166666666666667;0.0;0.020833333333333332;2.9881359463970063;22654.646484375;6793.57275390625;2297.76684570312;35685.7265625;486281.89498699876;481262.96707278123;271412.2062545916;271412.2062545916;264718.44700601435;429467.9694778635;433209.26022689394;438627.8345891578;475048.9091355385;535946.5584187676;475119.6606088726;438474.17998885084;441345.6675628473;459437.73343576456;454628.09955475514;277261.67269230686;469921.9064201159;433022.3399103346;433209.26022689394;259240.94887492666;263007.33956846996;472048.3120729887;205563.77507169798;205563.77507169798;275.4069271368562;3330541.4387816945;979566.0447119639;233582.98952598096;1525450.3735252034;0;2;3;21;41;37;31;3;161;158;1219344683770.0564;465735233985.24506;1025186153039.9786;110355.83218151721;2442.7749225118314;-0.0;4742.614274066582;4325482.4047271665;721979.9502460049;0.0;797233.038054171;3.702553798994902;0.3240763047990862
5625;2019-09-09 14:45:45.122;695;652;236;234;219;51;50;47;-33;52;814;256;-34;-19;217;180;260;568;241;48;49;22;675;369;374;143;374;292;672;-1.0;-1.0;2394.0;68.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;33676.69921875;22880.4921875;6873.24658203125;1295.91284179688;634.0;367072;626.0;1185.0;Calculated values ==>;1568033145.122;342.66;338.36;296.76000000000005;296.56;295.06;278.26000000000005;275.3239800832674;278.16;277.86;269.86;278.36;354.56000000000006;298.76000000000005;269.76000000000005;271.26000000000005;294.86;291.16;299.16;329.96000000000004;277.96000000000004;278.06;335.76000000000005;336.56;275.36;243.1966462407574;266.62003547228215;275.3239800832674;297.26000000000005;6750000.0;3690000.0;3740000.0;1430000.0;3740000.0;2920000.0;6720000.0;0.0;0.0;0.399;0.011333333333333334;0.0;0.0;2.9819690664821037;22880.4921875;6873.24658203125;1295.91284179688;33676.69921875;488897.77038207493;482936.6639680382;264801.8245297751;263936.2658567207;257884.72946853164;429537.3511455088;433645.59648214496;439035.50973093935;473475.02505547635;536113.679718359;476140.60370916;438884.6286365988;441119.9444453324;459733.20837523334;455366.78467102646;276698.90659749456;469921.59538668423;433274.43270394905;433460.29924316454;262588.8327430989;265937.0223246507;470513.52464679367;205277.89292272524;205563.77507169798;275.29268944751567;3331119.5553331487;979945.567444084;233612.94184792714;1525564.2826680117;0;2;3;21;41;37;31;3;161;158;1219569421220.0208;465817147635.23206;1025363782639.9504;93269.28910647743;3006.003826206109;-0.0;0.0;4327179.563550298;722025.3643033186;0.0;797272.5664267462;3.1006883470975417;0.2829160327244185
5626;2019-09-09 14:46:45.103;708;662;241;240;221;49;50;46;-39;53;796;255;-41;-27;218;181;260;585;238;48;50;23;675;368;373;149;373;288;671;-3.0;-1.0;2468.0;129.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;1;0;33755.12890625;22943.529296875;6960.6572265625;1257.318359375;641.0;367073;632.0;1187.0;Calculated values ==>;1568033205.103;343.96000000000004;339.36;297.26000000000005;297.16;295.26000000000005;278.06;275.2199585193972;278.16;277.76000000000005;269.26000000000005;278.46000000000004;352.76;298.66;269.06;270.46000000000004;294.96000000000004;291.26000000000005;299.16;331.66;277.96000000000004;278.16;336.36;337.26;275.46000000000004;244.42749628697553;266.1237361191953;275.2199585193972;296.96000000000004;6750000.0;3679999.9999999995;3729999.9999999995;1490000.0;3729999.9999999995;2880000.0;6709999.999999999;0.0;0.0;0.41133333333333333;0.021500000000000002;0.0;0.0;2.9858593682584105;22943.529296875;6960.6572265625;1257.318359375;33755.12890625;490759.34693710494;484525.4631970002;267122.3289034456;266662.6737241565;258706.71046255468;429606.4342157736;433894.20685344783;439018.0996395069;472791.62100211595;534547.0255218702;476531.6221645302;438718.0047853262;440796.61720368994;460027.5642950743;455675.6656004823;276698.90659749456;472777.93445682165;433525.103830624;433894.20685344783;265099.94585879904;268866.9448851554;469802.56496987224;204952.24393716743;205563.77507169798;275.1630667661228;3331681.3092885884;980327.313364946;233634.2120368912;1525679.5286935123;0;2;3;21;41;37;31;3;161;158;1219793450254.8213;465904719895.15405;1025537727539.7955;96279.0886455623;5694.281902203154;-0.0;0.0;4328758.633166385;722097.8437252367;0.0;797272.5664267462;3.2724148249980725;0.30265288937636164
5627;2019-09-09 14:47:45.123;713;666;244;243;227;50;51;45;-37;52;766;253;-38;-24;219;182;260;588;232;49;51;23;650;365;370;142;370;299;650;-2.0;-2.0;1941.0;77.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24863.552734375;12890.1923828125;6541.74072265625;2266.1904296875;643.0;367074;636.0;1188.0;Calculated values ==>;1568033265.123;344.46000000000004;339.76;297.56;297.46000000000004;295.86;278.16;274.9066339382667;278.26000000000005;277.66;269.46000000000004;278.36;349.76;298.46000000000004;269.36;270.76000000000005;295.06;291.36;299.16;331.96000000000004;278.06;278.26000000000005;336.76000000000005;337.46000000000004;275.46000000000004;242.98782864720522;267.47669482898436;274.9066339382667;296.36;6500000.0;3650000.0;3700000.0;1420000.0;3700000.0;2990000.0;6500000.0;0.0;0.0;0.3235;0.012833333333333334;0.0;0.0;2.9880465533845797;12890.1923828125;6541.74072265625;2266.1904296875;24863.552734375;493991.5389913198;487378.62339682074;270521.2046676512;269989.2728172592;262417.0353550218;429811.8947417682;434812.71584277897;436838.19734276686;473604.7454297384;530616.7623302583;474897.4976840094;436681.2095440692;438850.44880392915;460631.4671354435;456314.320352256;397283.2204300393;475836.7030185521;434450.63885857206;434812.71584277897;266774.11836628895;269704.110367413;470746.7058464142;204213.19443188744;205563.77507169798;274.86467618362707;3332169.961131776;980626.0272502976;233663.58439764846;1525792.0861830476;0;2;3;21;41;37;31;3;161;159;1220016424554.7505;465992048995.1263;1025713886239.7395;75254.1884416695;3420.5133964864262;-0.0;0.0;4330188.553622982;722173.8256715775;0.0;797272.5664267462;3.6258758371747546;0.3230788188701992
5628;2019-09-09 14:48:45.124;697;658;248;247;219;41;40;39;-25;49;734;252;-26;-5;221;180;260;568;230;41;40;22;656;356;361;135;361;303;656;-1.0;-1.0;2276.0;272.0;0.0;100;1;100;1;0;0;1;0;0;0;1;0;1;1;0;26113.45703125;13037.4443359375;6789.5146484375;2327.49584960938;639.0;367075;634.0;1188.0;Calculated values ==>;1568033325.124;342.86;338.96000000000004;297.96000000000004;297.86;295.06;277.26000000000005;273.955091788801;277.16;277.06;270.66;278.06;346.56000000000006;298.36;270.56;272.66;295.26000000000005;291.16;299.16;329.96000000000004;277.26000000000005;277.16;336.56;337.06;275.36;241.49495122638035;267.9596281332873;273.955091788801;296.16;6559999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6559999.999999999;0.0;0.0;0.37933333333333336;0.04533333333333334;0.0;0.0;2.988702424027325;13037.4443359375;6789.5146484375;2327.49584960938;26113.45703125;491150.4380203727;485579.12704962486;272050.24885727;271500.955496686;258745.24379485205;430412.23801567365;435024.7519814282;437798.07955487026;474215.1651988832;526969.6436443408;474263.2766173723;437642.0229114993;440856.8528302407;462280.22558120737;457509.50399660534;392851.8090708883;471974.7302627902;435202.0721543156;435024.7519814282;265937.0223246507;268029.79939014546;471581.87251044664;201691.15378400832;205563.77507169798;273.84552653953205;3332594.776627805;980842.0944912788;233701.86575476045;1525903.1818296772;0;2;3;21;41;37;31;3;161;159;1220235728210.357;466075150380.3561;1025894489250.239;89563.22717574697;12235.045915598539;-0.0;0.0;4331562.054981567;722304.2908405889;0.0;797272.5664267462;4.594934691653505;0.4395263333951476
5629;2019-09-09 14:49:45.134;679;650;239;240;220;40;67;36;-25;46;734;252;-26;-2;222;178;260;571;227;47;66;21;654;356;361;134;360;303;655;-1.0;0.0;1932.0;37.0;46.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25920.94140625;12949.6357421875;6709.55224609375;2342.23266601562;634.0;367076;629.0;1188.0;Calculated values ==>;1568033385.134;341.06000000000006;338.16;297.06;297.16;295.16;277.16;273.955091788801;279.86;276.76000000000005;270.66;277.76000000000005;346.56000000000006;298.36;270.56;272.96000000000004;295.36;290.96000000000004;299.16;330.26000000000005;277.86;279.76000000000005;336.06;336.56;275.26000000000005;241.2770596917726;267.9596281332873;273.955091788801;295.86;6540000.000000001;3560000.0;3610000.0;1340000.0;3600000.0;3030000.0;6550000.0;0.0;0.0;0.322;0.006166666666666667;0.007666666666666667;0.007666666666666667;2.989518355258008;12949.6357421875;6709.55224609375;2342.23266601562;25920.94140625;488809.989517885;484525.2632862275;267502.8100008948;267989.85595390893;259200.2629364457;430412.23801567365;439657.55536505504;437798.07955487026;474052.113305266;526969.6436443408;474263.2766173723;437642.0229114993;441306.1226980395;462564.72855843324;457234.1725856539;394431.3867500907;472575.02636526997;436256.0551253566;439491.22312496265;263844.3676079864;265937.0223246507;471616.79343737353;201926.49607194687;267502.8100008948;273.9372685149647;3333028.468884713;981058.6895850621;233740.7866447852;1526015.6928024844;0;2;3;21;41;37;31;3;161;159;1220452364310.3225;466155863830.34326;1026076319550.2101;75950.64988150133;1663.0901670867977;-0.0;1318.5778339511867;4332941.567170543;722420.1279442263;0.0;797283.5564067188;3.587600960991756;0.2998073037363455
5630;2019-09-09 14:50:48.115;669;645;234;234;206;38;116;33;-24;44;748;251;-25;0;223;175;260;579;225;53;115;21;681;353;358;138;358;303;681;-1.0;-1.0;2059.0;154.0;42.0;100;1;100;1;0;0;1;0;0;0;1;0;1;1;0;26323.3046875;13535.201171875;7149.90625;2318.74487304688;631.0;367077;626.0;1186.0;Calculated values ==>;1568033448.115;340.06000000000006;337.66;296.56;296.56;293.76000000000005;276.96000000000004;273.6339639331285;284.76000000000005;276.46000000000004;270.76000000000005;277.56;347.96000000000004;298.26000000000005;270.66;273.16;295.46000000000004;290.66;299.16;331.06;278.46000000000004;284.66;335.76000000000005;336.26000000000005;275.26000000000005;242.14157278889297;267.9596281332873;273.6339639331285;295.66;6809999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6809999.999999999;0.0;0.0;0.3431666666666667;0.025666666666666667;0.007;0.007;2.9849721430332896;13535.201171875;7149.90625;2318.74487304688;26323.3046875;484463.36906484753;480874.2837633929;263344.441929746;263344.441929746;252737.81409743908;430607.02586249536;447986.0068486481;437953.82195464283;473339.4428557924;528433.8230485279;474145.55491638783;437798.07955487026;441604.3489713403;462998.3561934723;457309.93726511206;275915.8877501469;470547.14208578697;437980.377758568;447835.7722650812;262588.8327430989;264681.4149301396;471084.70712553355;201026.95317882398;263344.441929746;273.5725844188346;3333485.4681708855;981290.3620173219;233781.55789841557;1526136.9264906514;0;2;3;21;41;37;31;3;161;159;1220678781005.1306;466241517990.2706;1026267151980.0482;81305.40380156851;6931.482351298879;-0.0;1291.4393123473462;4334317.14265785;722495.3077735765;0.0;797306.3871691843;3.8918840339180143;0.344014357440569
5631;2019-09-09 14:51:45.095;672;645;228;228;204;40;152;34;-25;42;758;250;-26;0;224;172;260;589;226;68;151;21;692;354;359;142;359;302;693;-2.0;-1.0;1370.0;208.0;42.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;26128.84375;13759.2470703125;7304.646484375;2283.82934570312;631.0;367078;625.0;1189.0;Calculated values ==>;1568033505.095;340.36;337.66;295.96000000000004;295.96000000000004;293.56;277.16;273.7412296467126;288.36;276.56;270.66;277.36;348.96000000000004;298.16;270.56;273.16;295.56;290.36;299.16;332.06;279.96000000000004;288.26000000000005;335.66;336.26000000000005;275.26000000000005;242.98782864720522;267.8393353686513;273.7412296467126;295.76000000000005;6920000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6930000.0;0.0;0.0;0.22833333333333333;0.034666666666666665;0.007;0.007;2.9925226627880113;13759.2470703125;7304.646484375;2283.82934570312;26128.84375;483703.44553370523;479501.38774518814;260235.79266265014;260235.79266265014;251576.46597036082;430542.39183029096;453079.30423720385;438024.4983934438;472620.9849758201;529554.8567808631;474157.7664169546;437869.15320432716;441814.68150891823;462980.92809904646;456733.5978404523;274631.88819929183;470640.9996442603;440259.75801807217;452936.0397022327;262170.3306944222;264681.4149301396;470549.00337383006;201173.83563049906;260235.79266265014;273.63449450548643;3333900.5686457423;981506.3672480664;233817.98215939783;1526251.318214968;0;2;3;21;41;37;31;3;161;159;1220883054305.199;466321289990.29736;1026439516480.106;54080.90133087239;9338.339148435474;-0.0;1348.901729277078;4335388.574834104;722624.0653332105;0.0;797327.2825348235;2.774066768091604;0.2621225919763974
5632;2019-09-09 14:52:45.086;682;648;227;227;196;44;175;35;-28;42;760;251;-29;1;224;170;260;598;230;85;174;19;711;355;360;147;360;302;711;-1.0;0.0;1212.0;160.0;46.0;100;0;100;1;0;0;1;0;0;0;1;0;1;1;0;26382.033203125;14144.572265625;7557.74951171875;2261.91625976562;632.0;367079;626.0;1188.0;Calculated values ==>;1568033565.086;341.36;337.96000000000004;295.86;295.86;292.76000000000005;277.56;273.8482719121499;290.66;276.66;270.36;277.36;349.16;298.26000000000005;270.26000000000005;273.26000000000005;295.56;290.16;299.16;332.96000000000004;281.66;290.56;335.76000000000005;336.36;275.06;244.02132995426717;267.8393353686513;273.8482719121499;296.16;7109999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3020000.0;7109999.999999999;0.0;0.0;0.20199999999999999;0.02666666666666667;0.007666666666666667;0.007666666666666667;2.9898435082867714;14144.572265625;7557.74951171875;2261.91625976562;26382.033203125;483119.2762991649;477882.0527217747;258938.70276390115;258938.70276390115;248306.38247965073;430477.46260093397;456161.252676308;437557.52604302316;471962.6950587572;529763.5573304285;474275.36331429495;437401.2382119444;441962.8318392794;462830.7780603107;456292.2259040405;272747.8355166265;469822.54296080867;442799.35804450983;456021.5327257621;262588.8327430989;265099.94585879904;469674.7724563722;201442.93502863523;258938.70276390115;273.7441412511787;3334338.093647963;981738.8641958478;233855.85769055499;1526375.1529368106;0;2;3;21;41;37;31;3;161;159;1221098721949.9727;466407976985.2064;1026620689299.9159;47695.147384906355;7152.848998072986;-0.0;1510.968363040934;4336236.581352451;722761.4712869687;0.0;797351.1112107303;2.351794563997681;0.2205207628285183
5633;2019-09-09 14:53:45.096;698;655;228;228;195;43;189;34;-27;41;757;252;-28;4;225;167;260;607;234;90;188;17;729;357;362;146;362;299;730;-4.0;-1.0;1812.0;308.0;43.0;100;18;100;1;0;0;1;0;0;0;1;0;1;0;0;27017.044921875;14491.8076171875;7802.640625;2347.02026367188;637.0;367080;629.0;1187.0;Calculated values ==>;1568033625.096;342.96000000000004;338.66;295.96000000000004;295.96000000000004;292.66;277.46000000000004;274.0616903277293;292.06;276.56;270.46000000000004;277.26000000000005;348.86;298.36;270.36;273.56;295.66;289.86;299.16;333.86;282.16;291.96000000000004;336.06;336.86;274.86;243.81672145450628;267.47669482898436;274.0616903277293;296.56;7290000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2990000.0;7300000.0;0.0;0.0;0.302;0.051333333333333335;0.007166666666666667;0.007166666666666667;2.986513300433168;14491.8076171875;7802.640625;2347.02026367188;27017.044921875;483582.0088919515;476767.1264432105;258412.1281469285;258412.1281469285;247392.91427212962;430346.717906069;457778.76280914614;438390.63782803225;471995.6991225075;529679.4811607535;474780.5633315583;438236.7768127522;443024.9951484293;462662.94749955734;455542.1458410124;271235.05581590475;468891.8855882824;443183.42525679106;457640.5186074551;263844.3676079864;267192.67376467976;469611.3707347989;201888.08049608316;258412.1281469285;273.9268289763455;3334783.160130987;981977.5404675831;233894.27189621158;1526503.1775218048;0;2;3;21;41;37;31;3;161;159;1221315358049.9382;466495891635.19244;1026801019349.8872;71423.77231424862;13743.12889892074;-0.0;1427.8034649671072;4337229.404459396;722935.6334582742;0.0;797375.6050575873;3.5141860420187827;0.3487535789469976
5634;2019-09-09 14:54:45.107;716;662;224;223;197;52;201;40;-30;41;751;253;-31;7;224;168;260;612;234;112;200;15;705;368;373;148;373;298;705;-1.0;-1.0;1849.0;19.0;14.0;100;48;100;1;0;0;1;0;0;0;1;0;1;1;0;25924.162109375;14002.84375;7357.44091796875;2516.34301757812;641.0;367081;633.0;1189.0;Calculated values ==>;1568033685.107;344.76;339.36;295.56;295.46000000000004;292.86;278.36;275.2199585193972;293.26000000000005;277.16;270.16;277.26000000000005;348.26;298.46000000000004;270.06;273.86;295.56;289.96000000000004;299.16;334.36;284.36;293.16;336.46000000000004;337.26;274.66;244.22491754036054;267.35522164206344;275.2199585193972;296.56;7050000.0;3679999.9999999995;3729999.9999999995;1480000.0;3729999.9999999995;2980000.0;7050000.0;0.0;0.0;0.30816666666666664;0.0031666666666666666;0.0023333333333333335;0.0023333333333333335;2.9908903023245585;14002.84375;7357.44091796875;2516.34301757812;25924.162109375;488819.22918235185;480740.34245948814;258120.81903642596;257754.00994393308;248827.09130176264;429606.4342157736;457669.3056362231;438153.8488135099;471730.980663899;529130.8500850014;475026.1375875254;437999.7806145802;443664.0442716264;460849.94803294155;453821.67632953107;273305.5076112542;472872.67488076945;444449.5636186607;457529.2244627817;265518.4816520846;268866.9448851554;469139.03700606356;205074.3549659309;258120.81903642596;275.209860923916;3335224.417739797;982215.0394297572;233934.80735379932;1526629.5346962279;0;2;3;21;41;37;31;3;161;159;1221535898475.513;466584107805.42236;1026980152185.3541;71827.33068736226;836.2048264604202;-0.0;465.2862793281634;4338423.38251004;723057.1501802845;0.0;797391.3836977179;3.0627784943607255;0.2639837370698321
5635;2019-09-09 14:55:45.127;719;663;224;223;201;58;203;43;-28;44;747;255;-30;11;223;170;260;601;237;128;203;13;701;368;373;147;373;299;701;-3.0;-1.0;1433.0;267.0;14.0;100;80;100;1;0;0;1;0;0;0;1;0;1;0;0;25866.509765625;13903.7724609375;7333.06396484375;2730.16430664062;642.0;367082;635.0;1190.0;Calculated values ==>;1568033745.127;345.06000000000006;339.46000000000004;295.56;295.46000000000004;293.26000000000005;278.96000000000004;275.2199585193972;293.46000000000004;277.46000000000004;270.36;277.56;347.86;298.66;270.16;274.26000000000005;295.46000000000004;290.16;299.16;333.26000000000005;285.96000000000004;293.46000000000004;336.66;337.36;274.46000000000004;244.02132995426717;267.47669482898436;275.2199585193972;296.86;7009999.999999999;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;2990000.0;7009999.999999999;0.0;0.0;0.23883333333333334;0.0445;0.0023333333333333335;0.0023333333333333335;2.9932414387890924;13903.7724609375;7333.06396484375;2730.16430664062;25866.509765625;489669.9256771866;481344.34920784924;258313.41216540747;257943.77432072588;250276.3046223637;429606.4342157736;457949.0008425227;438236.7768127522;472161.1242600225;528637.2110610963;475131.19611833885;437928.15255369636;444038.8974165015;460713.2290268559;454108.84221906046;273695.10681675083;471585.65845295467;446958.8084631938;457949.0008425227;266355.56789118156;269285.52512055053;469076.02605466876;204616.17652394786;258313.41216540747;275.03408080293593;3335656.150534929;982447.6720831527;233978.54282178538;1526751.9963771703;0;2;3;21;41;37;31;3;161;159;1221759773075.442;466672637305.3942;1027159311885.2972;55796.386702309435;11768.46330411708;-0.0;465.8163735799356;4339487.267998275;723162.2240943064;0.0;797399.1454728859;2.8385139692500827;0.29129936647872995
5636;2019-09-09 14:56:45.118;715;664;237;236;208;55;203;44;-29;45;744;258;-30;15;224;171;260;600;249;136;202;11;685;369;374;145;374;300;685;-2.0;-1.0;1650.0;307.0;8.0;100;97;100;1;0;0;1;0;0;0;1;0;1;1;0;25885.50390625;13586.404296875;7058.65869140625;2863.70239257812;643.0;367083;636.0;1189.0;Calculated values ==>;1568033805.118;344.66;339.56000000000006;296.86;296.76000000000005;293.96000000000004;278.66;275.3239800832674;293.46000000000004;277.56;270.26000000000005;277.66;347.56000000000006;298.96000000000004;270.16;274.66;295.56;290.26000000000005;299.16;333.16;286.76000000000005;293.36;336.76000000000005;337.46000000000004;274.26000000000005;243.61107973660833;267.5978703862781;275.3239800832674;298.06;6850000.0;3690000.0;3740000.0;1450000.0;3740000.0;3000000.0;6850000.0;0.0;0.0;0.275;0.051166666666666666;0.0013333333333333333;0.0013333333333333333;2.990561744086082;13586.404296875;7058.65869140625;2863.70239257812;25885.50390625;490735.24982936453;483280.1766102186;264344.3217159604;263923.3099890868;253271.7507272319;429537.3511455088;457787.68628915004;437856.56215164;472523.35196359537;528247.2471435006;475353.37813894876;437701.3939996297;444413.69907515554;460695.2878920187;454081.51243468764;275428.5795407094;473420.9445127057;447999.6799799561;457647.5818152967;266774.11836628895;269704.110367413;469150.18905723805;204830.53164473298;264344.3217159604;275.1212427319871;3336087.352625058;982676.7225265065;234025.15138522992;1526871.9094095265;0;2;3;21;41;37;31;3;161;159;1221983839460.2068;466760224165.3023;1027338984930.1088;64082.15838939944;13524.355804273177;-0.0;257.7376801324484;4340486.10602481;723372.9659706312;0.0;797405.1741855514;3.3121370098491623;0.3560009816320129
5637;2019-09-09 14:57:45.118;708;659;241;240;219;55;203;44;-26;46;745;262;-27;18;224;175;259;577;260;145;202;7;669;368;373;143;372;302;669;-2.0;-1.0;1351.0;207.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25816.49609375;13236.142578125;6808.525390625;2903.6826171875;641.0;367084;635.0;1190.0;Calculated values ==>;1568033865.118;343.96000000000004;339.06000000000006;297.26000000000005;297.16;295.06;278.66;275.2199585193972;293.46000000000004;277.56;270.56;277.76000000000005;347.66;299.36;270.46000000000004;274.96000000000004;295.56;290.66;299.06;330.86;287.66;293.36;336.66;337.26;273.86;243.1966462407574;267.8393353686513;275.2199585193972;299.16;6690000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;3020000.0;6690000.000000001;0.0;0.0;0.22516666666666665;0.034499999999999996;0.0;0.0;2.993405769357632;13236.142578125;6808.525390625;2903.6826171875;25816.49609375;491373.2160864658;484303.620115327;267282.56672635436;266819.1702834141;258040.7152910582;429606.4342157736;457949.0008425227;437869.15320432716;472884.08645268116;528197.3986632949;475565.08814119775;437713.4967235476;444445.26436519914;461004.27331542264;454823.63574063446;276913.57974070194;471755.74501999485;449552.3699226482;457809.2307788321;266355.56789118156;268866.9448851554;469026.00599727634;204588.12364687896;264344.3217159604;275.02330050333205;3336518.202625058;982900.2437504649;234073.21292697798;1526987.4692768767;0;2;3;21;41;37;31;3;161;159;1222207939460.2068;466846624165.3023;1027519584930.1088;52527.11182201875;9123.10694108871;-0.0;0.0;4341457.849943238;723561.6948268425;0.0;797407.3219995524;2.6864771187906658;0.29395302539399776
5638;2019-09-09 14:58:45.099;696;655;243;242;217;49;200;43;-25;46;749;265;-26;21;225;177;259;565;267;144;200;4;663;365;370;140;370;303;663;-3.0;-2.0;1595.0;221.0;3.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26266.09765625;13100.6142578125;6772.345703125;2936.44018554688;639.0;367085;633.0;1190.0;Calculated values ==>;1568033925.099;342.76;338.66;297.46000000000004;297.36;294.86;278.06;274.9066339382667;293.16;277.46000000000004;270.66;277.76000000000005;348.06000000000006;299.66;270.56;275.26000000000005;295.66;290.86;299.06;329.66;287.56;293.16;336.46000000000004;337.06;273.56;242.56692532238324;267.9596281332873;274.9066339382667;299.86;6630000.0;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;6630000.0;0.0;0.0;0.2658333333333333;0.036833333333333336;0.0005;0.0005;2.99373390958966;13100.6142578125;6772.345703125;2936.44018554688;26266.09765625;490288.07035112544;484375.96264900896;268748.7659668145;268260.89536675456;257586.0965158651;429811.8947417682;458013.8845142973;437798.07955487026;473275.3081037601;528538.3341833716;475788.3491111202;437642.0229114993;444677.7423059734;461447.62049138366;455610.9404741268;277821.9035980958;470600.6188020234;449951.93947798637;458013.8845142973;265518.4816520846;268029.79939014546;469139.01059756253;203818.87647133975;268748.7659668145;274.71270681857123;3336952.086799077;983119.6472241273;234121.86520552228;1527100.6073641474;0;2;3;21;41;37;31;3;161;159;1222430768875.0083;466931497280.22675;1027701027454.9473;62199.471486371855;9772.624940315874;-0.0;94.6325592737414;4342413.602052584;723719.1093953105;0.0;797408.1103544876;3.1595188178181504;0.34975867716726144
5639;2019-09-09 14:59:45.099;685;650;237;236;217;47;200;42;-24;46;756;265;-25;20;225;179;259;559;269;146;200;1;663;364;369;137;369;304;663;-2.0;-2.0;1562.0;160.0;8.0;100;92;100;1;0;0;1;0;0;0;1;0;1;0;0;25981.123046875;13182.607421875;6799.4921875;2898.79809570312;636.0;367086;630.0;1188.0;Calculated values ==>;1568033985.099;341.66;338.16;296.86;296.76000000000005;294.86;277.86;274.8017692304317;293.16;277.36;270.76000000000005;277.76000000000005;348.76;299.66;270.66;275.16;295.66;291.06;299.06;329.06;287.76000000000005;293.16;336.16;336.76000000000005;273.26000000000005;241.92719264551067;268.0796299477929;274.8017692304317;300.06;6630000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;6630000.0;0.0;0.0;0.2603333333333333;0.02666666666666667;0.0013333333333333333;0.0013333333333333333;2.989192504777385;13182.607421875;6799.4921875;2898.79809570312;25981.123046875;488720.25484214345;483641.489255585;265911.33237933455;265457.5637049479;257586.0965158651;429879.7862731237;458174.6768606203;437727.04723144654;473664.6415601712;529193.1324091097;475660.87047310633;437570.5891863215;444333.52089386596;461600.66047729127;456058.7596805061;277821.9035980958;469633.3474689311;450431.7136929287;458174.6768606203;264262.8888514036;266774.11836628895;469252.60634738253;203652.28458756313;265911.33237933455;274.64366437646873;3337387.4803049364;983338.674071458;234170.49219119936;1527213.706013236;0;2;3;21;41;37;31;3;161;159;1222652468875.0083;467014597280.22675;1027883127454.9473;60937.463208290974;7082.6752469285175;-0.0;256.3511259750477;4343439.74317504;723859.5702302043;0.0;797411.0352185313;2.9839952287379643;0.32269205068573314
5640;2019-09-09 15:00:45.120;677;648;238;237;213;45;200;41;-24;45;762;265;-25;20;226;178;259;568;275;146;200;-2;665;364;369;136;369;303;664;-1.0;-1.0;1790.0;211.0;3.0;100;86;100;1;0;0;1;0;0;0;1;0;1;1;0;25982.16796875;13147.8994140625;6768.712890625;2860.50048828125;633.0;367087;628.0;1189.0;Calculated values ==>;1568034045.12;340.86;337.96000000000004;296.96000000000004;296.86;294.46000000000004;277.66;274.8017692304317;293.16;277.26000000000005;270.76000000000005;277.66;349.36;299.66;270.66;275.16;295.76000000000005;290.96000000000004;299.06;329.96000000000004;287.76000000000005;293.16;335.96000000000004;336.46000000000004;272.96000000000004;241.71165711629368;267.9596281332873;274.8017692304317;300.66;6650000.0;3640000.0;3690000.0;1360000.0;3690000.0;3030000.0;6640000.000000001;0.0;0.0;0.2983333333333333;0.035166666666666666;0.0005;0.0005;2.9921975855455303;13147.8994140625;6768.712890625;2860.50048828125;25982.16796875;487359.01072656485;483235.5232994095;266291.6120188077;265834.5938875184;256020.1617551177;429879.7862731237;458174.6768606203;437953.82195464283;473696.4923814395;529896.1217030672;475788.3491111202;437798.07955487026;444533.65563525405;461735.93081570824;455918.2756450069;277508.1908566488;470953.3522662712;450431.7136929287;458174.6768606203;263425.85118522606;265518.4816520846;469093.9126544294;203576.90029090634;266291.6120188077;274.61454357518267;3337820.6592890047;983558.1717587343;234218.50314394687;1527326.813962646;0;2;3;21;41;37;31;3;161;159;1222873946364.6704;467096525945.1018;1028065291189.6694;69922.44829634804;9337.348268117226;-0.0;95.94153242090633;4344530.624110657;723996.4516510228;0.0;797413.9720182003;3.484012166870559;0.39001200865531016
5641;2019-09-09 15:01:45.130;675;646;236;235;212;45;201;40;-24;45;768;265;-25;18;227;178;259;575;280;148;201;-7;667;364;368;136;368;302;667;-3.0;-1.0;1406.0;261.0;7.0;100;81;100;1;0;0;1;0;0;0;1;0;1;1;0;25993.94140625;13231.162109375;6838.85986328125;2819.34814453125;631.0;367088;626.0;1188.0;Calculated values ==>;1568034105.13;340.66;337.76;296.76000000000005;296.66;294.36;277.66;274.8017692304317;293.26000000000005;277.16;270.76000000000005;277.66;349.96000000000004;299.66;270.66;274.96000000000004;295.86;290.96000000000004;299.06;330.66;287.96000000000004;293.26000000000005;335.76000000000005;336.26000000000005;272.46000000000004;241.71165711629368;267.8393353686513;274.8017692304317;301.16;6670000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3020000.0;6670000.0;0.0;0.0;0.23433333333333334;0.0435;0.0011666666666666668;0.0011666666666666668;2.990005822869771;13231.162109375;6838.85986328125;2819.34814453125;25993.94140625;486856.30019166396;482604.3798541629;265160.8591987776;264718.44700601435;255504.63174024515;429879.7862731237;458473.52012050984;438179.53515710204;473696.4923814395;530597.9988283011;475915.63509197;438024.4983934438;444445.26436519914;462023.20895925944;455918.2756450069;277205.7298785235;471690.18661387835;450908.32438996685;458473.52012050984;262588.8327430989;264681.4149301396;468601.83797656716;203264.5664402241;265160.8591987776;274.49373454482753;3338253.8657244896;983778.0339098535;234265.8431047462;1527440.229302101;0;2;3;21;41;37;31;3;161;159;1223095083215.514;467178139545.4131;1028246821440.3618;55048.407669321736;11542.171311830922;-0.0;225.53143774202098;4345572.221484977;724170.4766475188;0.0;797416.6514061188;2.919089082697074;0.3470931848656072
5642;2019-09-09 15:02:45.141;674;644;237;236;212;46;203;40;-26;45;771;267;-27;18;228;178;259;582;279;153;202;-8;665;365;370;136;369;301;663;0.0;-1.0;1363.0;254.0;3.0;100;78;100;1;0;0;1;0;0;0;1;0;1;1;0;25859.91796875;13167.740234375;6793.8056640625;2776.5810546875;630.0;367089;625.0;1187.0;Calculated values ==>;1568034165.141;340.56000000000006;337.56000000000006;296.86;296.76000000000005;294.36;277.76000000000005;274.9066339382667;293.46000000000004;277.16;270.56;277.66;350.26;299.86;270.46000000000004;274.96000000000004;295.96000000000004;290.96000000000004;299.06;331.36;288.46000000000004;293.36;335.66;336.16;272.36;241.71165711629368;267.7187500070086;274.9066339382667;301.06;6650000.0;3650000.0;3700000.0;1360000.0;3690000.0;3010000.0;6630000.0;0.0;0.0;0.22716666666666668;0.042333333333333334;0.0005;0.0005;2.9876509862249065;13167.740234375;6793.8056640625;2776.5810546875;25859.91796875;486925.54876684485;482755.9376244426;265911.33237933455;265457.5637049479;255695.7544104394;429811.8947417682;458430.6779884332;438095.2167564963;473696.4923814395;530986.2749545022;476275.79884412925;437940.2675631159;444644.95881864097;462006.0847086673;455751.94372971024;277508.1908566488;473303.5960240512;451287.82620076486;458291.8972404618;262170.3306944222;264262.8888514036;468503.3621329318;203506.50531199432;265911.33237933455;274.59203529339834;3338686.0604398646;983998.0650940738;234312.48439734554;1527553.8556756903;0;2;3;21;41;37;31;3;161;159;1223316523805.2112;467259754505.3015;1028427754605.1145;53290.735616476035;11218.200272086353;-0.0;96.19028243056361;4346475.2131959265;724360.1811832488;0.0;797419.3329119692;2.841268601594908;0.33754393801976507
5643;2019-09-09 15:03:45.111;674;643;237;236;211;45;205;39;-28;45;773;267;-29;17;228;178;259;584;269;152;204;-18;663;364;368;145;368;299;663;-2.0;-1.0;1290.0;458.0;23.0;100;99;94;1;0;0;1;0;0;0;1;0;1;1;0;25508.169921875;12669.72265625;6753.7685546875;2861.6630859375;629.0;367090;623.0;1188.0;Calculated values ==>;1568034225.111;340.56000000000006;337.46000000000004;296.86;296.76000000000005;294.26000000000005;277.66;274.8017692304317;293.66;277.06;270.36;277.66;350.46000000000004;299.86;270.26000000000005;274.86;295.96000000000004;290.96000000000004;299.06;331.56;288.36;293.56;335.46000000000004;336.06;271.36;243.61107973660833;267.47669482898436;274.8017692304317;300.06;6630000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;2990000.0;6630000.0;0.0;0.0;0.215;0.07633333333333334;0.0038333333333333336;0.0038333333333333336;2.9903299273947757;12669.72265625;6753.7685546875;2861.6630859375;25508.169921875;487139.35352767986;482607.89358799165;265911.33237933455;265457.5637049479;255324.75453832903;429879.7862731237;459025.7599915035;438236.7768127522;472523.35196359537;531345.2757308856;476528.7195081973;438082.61597026663;444899.4758313612;462157.9346378222;455918.2756450069;277821.9035980958;473618.10497822886;451497.31145010673;458887.9186232276;261333.34086894934;263844.3676079864;466252.7912502391;202419.25678580324;265911.33237933455;274.16553008009686;3339113.9138054578;984213.2696288363;234359.44627252256;1527666.6956793412;0;2;3;21;41;37;31;3;161;159;1223537813105.3167;467344012355.34174;1028607664605.2003;50700.766805794025;20139.293130785274;-0.0;739.7435806015902;4347341.375751932;724621.3629721748;0.0;797426.29554444;3.2119949704462387;0.4002289043805739
5644;2019-09-09 15:04:45.112;673;641;235;235;212;48;214;39;-27;45;764;267;-28;25;229;178;259;582;267;156;213;-28;655;367;372;156;372;301;655;-2.0;-1.0;1183.0;349.0;32.0;100;99;92;1;0;0;1;0;0;0;1;0;1;0;0;24902.177734375;12362.4541015625;6603.67138671875;2812.11694335938;627.0;367091;622.0;1186.0;Calculated values ==>;1568034285.112;340.46000000000004;337.26;296.66;296.66;294.36;277.96000000000004;275.1157276137837;294.56;277.06;270.46000000000004;277.66;349.56000000000006;299.86;270.36;275.66;296.06;290.96000000000004;299.06;331.36;288.76000000000005;294.46000000000004;335.36;335.86;270.36;245.81826849250206;267.7187500070086;275.1157276137837;299.86;6550000.0;3670000.0000000005;3720000.0000000005;1560000.0;3720000.0000000005;3010000.0;6550000.0;0.0;0.0;0.19716666666666666;0.05816666666666667;0.005333333333333333;0.005333333333333333;2.985618561437952;12362.4541015625;6603.67138671875;2812.11694335938;24902.177734375;487847.7759827236;483208.0327000816;265615.57310438156;265615.57310438156;256088.96169964923;429675.2189834977;459633.8893154526;437940.2675631159;471065.71578928886;530256.7858949634;476275.79884412925;437785.01000687695;445645.04530121887;461684.3631077792;455418.01775357616;392800.14983344934;474296.89848265913;451373.6300349902;459496.0791932368;260914.8530628454;263007.33956846996;463652.8673764576;203152.79229424844;265615.57310438156;274.4643790457068;3339534.0070368564;984421.8745782573;234406.7285607346;1527778.0095339185;0;2;3;21;41;37;31;3;161;159;1223759816805.0486;467434313860.23267;1028787667604.9829;46292.26387384503;15152.421033948502;-0.0;1034.0293658072278;4348149.664477874;724915.4654914859;0.0;797441.0772319996;2.868859342975641;0.3429077047962033
5645;2019-09-09 15:05:45.103;669;639;237;236;210;51;220;38;-25;44;737;272;-26;36;229;178;259;579;278;161;220;-40;652;370;375;148;375;303;651;-2.0;-1.0;1263.0;432.0;42.0;100;10;94;1;0;0;1;0;0;0;1;1;1;0;0;25928.708984375;12415.66796875;6589.6435546875;3866.087890625;626.0;367092;620.0;1187.0;Calculated values ==>;1568034345.103;340.06000000000006;337.06;296.86;296.76000000000005;294.16;278.26000000000005;275.4277932560699;295.16;276.96000000000004;270.66;277.56;346.86;300.36;270.56;276.76000000000005;296.06;290.96000000000004;299.06;331.06;289.26000000000005;295.16;335.16;335.76000000000005;269.16;244.22491754036054;267.9596281332873;275.4277932560699;300.96000000000004;6520000.0;3700000.0;3750000.0;1480000.0;3750000.0;3030000.0;6509999.999999999;0.0;0.0;0.21050000000000002;0.07200000000000001;0.007;0.007;2.988297249382292;12415.66796875;6589.6435546875;3866.087890625;25928.708984375;487594.483852489;483361.10380855505;266881.85570946254;266404.7425329454;255533.04600243038;429467.9694778635;459990.1502417857;437798.07955487026;472029.1217495138;527283.559572098;476605.57819319895;437642.0229114993;446814.236746235;461224.8453445671;454913.9275669702;395141.39278404234;474325.26865643397;451578.60057027213;459990.1502417857;260077.89159075968;262588.8327430989;463602.04249191954;203470.61704617343;266881.85570946254;274.6015454718676;3339957.53422046;984628.327955974;234462.37191987006;1527887.9373333377;0;2;3;21;41;37;31;3;162;159;1223983883189.8135;467525500180.13696;1028968840424.7928;49325.93085808069;18729.46263209372;-0.0;1351.758061726262;4348946.363243727;725197.7721693855;0.0;797460.9558116406;3.034670082724611;0.38234350371338743
5646;2019-09-09 15:06:45.133;665;637;239;238;211;52;224;38;-24;44;727;279;-25;42;229;177;259;581;288;162;223;-43;686;364;368;143;367;303;681;96.0;-1.0;652.0;96.0;69.0;0;23;96;1;0;0;1;0;1;0;1;1;1;0;0;39495.52734375;13315.974609375;19206.533203125;3971.94873046875;624.0;367093;619.0;1186.0;Calculated values ==>;1568034405.133;339.66;336.86;297.06;296.96000000000004;294.26000000000005;278.36;274.8017692304317;295.56;276.96000000000004;270.76000000000005;277.56;345.86;301.06;270.66;277.36;296.06;290.86;299.06;331.26000000000005;289.36;295.46000000000004;335.06;335.56;268.86;243.1966462407574;267.9596281332873;274.8017692304317;301.96000000000004;6859999.999999999;3640000.0;3679999.9999999995;1430000.0;3670000.0000000005;3030000.0;6809999.999999999;0.016;0.0;0.10866666666666666;0.016;0.0115;0.0275;2.986101536609265;13315.974609375;19206.533203125;3971.94873046875;39495.52734375;483318.9051413727;479660.1265135532;265476.2488437449;265042.0932060696;254503.45236232327;429879.7862731237;461618.2662177027;437953.82195464283;472686.96060398995;526236.8180623807;477420.13679824834;437798.07955487026;447656.4881179867;462443.7821703978;455777.62880436965;274753.2173069737;470871.55206888315;452955.77374129853;461483.0276717099;259659.41789560125;261751.83340796042;464030.00326062366;203077.55217484207;229171.5526000196;274.4212792904929;3340503.0087905857;984842.8655258669;234527.72155016728;1528103.0129569534;0;2;3;21;41;38;31;3;162;159;1224206894639.7073;467612843830.09534;1029150731324.7062;25523.221316071682;4175.239217372506;-0.0;6388.5655644714825;4349570.418049682;725388.7401209644;0.0;797525.4907598433;0.9888358264885143;0.0985551060324358
5647;2019-09-09 15:07:45.104;676;646;239;238;198;37;219;33;-31;43;731;283;-32;46;230;160;259;593;305;102;218;-38;708;357;362;139;360;295;703;219.0;-1.0;804.0;342.0;112.0;0;13;73;1;0;0;1;0;1;0;1;1;1;1;0;38972.52734375;11727.3857421875;20091.072265625;3822.47924804688;632.0;367094;622.0;1187.0;Calculated values ==>;1568034465.104;340.76;337.76;297.06;296.96000000000004;292.96000000000004;276.86;274.0616903277293;295.06;276.46000000000004;270.06;277.46000000000004;346.26;301.46000000000004;269.96000000000004;277.76000000000005;296.16;289.16;299.06;332.46000000000004;283.36;294.96000000000004;335.36;336.36;269.36;242.35481222062532;266.98899913490544;274.0616903277293;303.66;7080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2950000.0;7030000.0;0.0365;0.0;0.13399999999999998;0.057;0.018666666666666668;0.05516666666666667;2.987326804996968;11727.3857421875;20091.072265625;3822.47924804688;38972.52734375;482540.36194457894;478500.2864090581;264028.224069592;263621.6377369097;249220.1572903723;430346.717906069;461860.70334265823;438672.6834563149;473111.3802909942;527278.9554074511;478873.05154755403;438520.37345905404;449694.9197235878;463626.08760426834;454559.116067804;272531.60290948517;470019.3161706699;445072.19969914685;461726.5624587006;260914.8530628454;265099.94585879904;465109.37001803797;200229.5836450417;221817.0390152823;273.2770142127047;3341156.593196548;985051.4593270496;234592.64372264172;1528430.3347215662;0;2;3;21;41;38;31;3;162;159;1224425788790.4175;467697402940.3696;1029330044615.2878;31951.375374710602;15098.14782326079;-0.0;13235.008709961912;4350049.1415287545;725549.274051237;0.0;797688.9415065974;1.6914407013250614;0.19430169245926904
5648;2019-09-09 15:08:45.144;705;664;238;237;195;37;224;33;-33;40;737;287;-34;51;231;150;260;605;299;111;224;-36;694;356;361;137;360;296;689;-1.0;-2.0;1431.0;245.0;137.0;0;8;64;1;0;0;1;0;1;0;1;1;1;0;0;37440.6484375;11039.27734375;19644.3984375;3817.85205078125;642.0;367095;631.0;1185.0;Calculated values ==>;1568034525.144;343.66;339.56000000000006;296.96000000000004;296.86;292.66;276.86;273.955091788801;295.56;276.46000000000004;269.86;277.16;346.86;301.86;269.76000000000005;278.26000000000005;296.26000000000005;288.16;299.16;333.66;284.26000000000005;295.56;336.26000000000005;337.36;269.56;241.92719264551067;267.1113755279542;273.955091788801;303.06;6940000.000000001;3560000.0;3610000.0;1370000.0;3600000.0;2960000.0;6890000.000000001;0.0;0.0;0.23850000000000002;0.04083333333333334;0.022833333333333334;0.022833333333333334;2.9806647940882973;11039.27734375;19644.3984375;3817.85205078125;37440.6484375;488359.3305805781;482836.7645389193;264502.96991902427;264083.3961399046;248719.03345703674;430412.23801567365;462680.31809272245;438143.1473471288;473078.44118532055;527826.4120056079;479208.95665566385;437989.56915575906;450190.4979895049;463758.2318617846;453313.5623644761;274415.8597261522;473723.8576832518;446656.14520981186;462680.31809272245;264681.4149301396;269285.52512055053;465594.7435491699;200878.28153222575;264502.96991902427;273.52758944342065;3341793.79417863;985241.3080007733;234656.35559637647;1528761.6843964967;0;2;3;21;41;38;31;3;162;159;1224642833390.2795;467780258140.317;1029507462815.1752;56587.67049685438;10809.255532358557;-0.0;4525.049449966108;4350787.4587941365;725765.3130090819;0.0;797837.0406581592;2.0846026248265628;0.24606638433053646
5649;2019-09-09 15:09:45.125;716;671;243;242;199;39;222;32;-31;38;744;287;-32;55;232;146;260;610;290;130;221;-43;680;358;364;136;362;297;675;161.0;0.0;1312.0;342.0;142.0;0;5;60;1;0;0;1;0;1;0;1;1;1;0;0;36720.95703125;10499.7529296875;19096.703125;3871.19848632812;646.0;367096;637.0;1187.0;Calculated values ==>;1568034585.125;344.76;340.26;297.46000000000004;297.36;293.06;277.06;274.1680685717883;295.36;276.36;270.06;276.96000000000004;347.56000000000006;301.86;269.96000000000004;278.66;296.36;287.76000000000005;299.16;334.16;286.16;295.26000000000005;336.86;337.76;268.86;241.71165711629368;267.23344911666527;274.1680685717883;302.16;6800000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2970000.0;6750000.0;0.026833333333333334;0.0;0.21866666666666665;0.057;0.023666666666666666;0.0505;2.9850380583545864;10499.7529296875;19096.703125;3871.19848632812;36720.95703125;491388.28791048133;485411.4209633693;267729.4511385532;267266.8133959309;250563.7046967223;430280.9020939914;461958.7606167715;438225.1199557825;473013.45329280203;528478.4343953453;479086.46678591723;438071.4457414646;450550.5709728099;463593.40581284417;452392.6806234051;276041.81596135313;476213.03758385486;448962.2984954635;461824.42280746065;267192.67376467976;270959.89632461156;465043.08650336094;200994.56866619166;232269.66210208385;273.5819915325378;3342411.6118527497;985420.7430804512;234720.41072691197;1529084.4246757678;0;2;3;21;41;38;31;3;162;159;1224860264515.086;467862132205.24414;1029685306480.0168;51874.41388199053;15050.76551671865;-0.0;11592.515415621529;4351691.0232771;725980.7449425769;0.0;797971.3111661234;2.346077007520946;0.25944096092623603
5650;2019-09-09 15:10:45.115;711;670;248;248;202;39;215;31;-30;38;750;285;-31;54;233;145;260;608;279;142;214;-54;667;358;363;136;362;298;662;184.0;-1.0;1322.0;428.0;148.0;0;2;56;1;0;0;1;0;1;0;1;1;1;0;0;36585.35546875;10027.8603515625;18628.404296875;3866.65869140625;647.0;367097;639.0;1187.0;Calculated values ==>;1568034645.115;344.26;340.16;297.96000000000004;297.96000000000004;293.36;277.06;274.1680685717883;294.66;276.26000000000005;270.16;276.96000000000004;348.16;301.66;270.06;278.56;296.46000000000004;287.66;299.16;333.96000000000004;287.36;294.56;337.06;337.86;267.76000000000005;241.71165711629368;267.35522164206344;274.1680685717883;301.06;6670000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2980000.0;6620000.0;0.03066666666666667;0.0;0.22033333333333335;0.07133333333333333;0.024666666666666667;0.05533333333333333;2.984873278586754;10027.8603515625;18628.404296875;3866.65869140625;36585.35546875;492000.73353055224;486668.52814098744;271400.1691264291;271400.1691264291;252121.45831087322;430280.9020939914;461169.71765311295;438153.8488135099;473013.45329280203;529026.6721933438;478733.81998240977;437999.7806145802;450234.4500892488;463725.85767764907;452248.7053272065;277863.3730149047;477458.14968581055;450923.67993512104;461034.77648449154;268029.79939014546;271378.50176498963;463949.6953534863;200490.58609033073;232100.88214256734;273.38406883649276;3343022.3959760237;985591.7780139147;234784.88212304615;1529398.7481750175;0;2;3;21;41;38;31;3;162;159;1225078328165.1206;467943718605.2571;1029863776730.0452;52365.13888667382;18793.41646077176;-0.0;12667.675486919805;4352559.54143982;726262.7327866259;0.0;798173.4457289671;2.577450678662397;0.2818380796595193
5651;2019-09-09 15:11:45.106;699;665;247;246;204;38;209;31;-27;38;756;284;-28;58;233;143;260;597;261;146;208;-64;661;357;362;137;360;302;656;259.0;-1.0;1781.0;375.0;168.0;0;2;58;1;0;0;1;0;1;0;1;1;1;0;0;36812.8671875;10039.6396484375;18376.419921875;3905.95922851562;645.0;367098;638.0;1186.0;Calculated values ==>;1568034705.106;343.06000000000006;339.66;297.86;297.76000000000005;293.56;276.96000000000004;274.0616903277293;294.06;276.26000000000005;270.46000000000004;276.96000000000004;348.76;301.56;270.36;278.96000000000004;296.46000000000004;287.46000000000004;299.16;332.86;287.76000000000005;293.96000000000004;336.96000000000004;337.66;266.76000000000005;241.92719264551067;267.8393353686513;274.0616903277293;299.26000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3020000.0;6559999.999999999;0.043166666666666666;0.0;0.29683333333333334;0.0625;0.028;0.07116666666666667;2.9826877519387036;10039.6396484375;18376.419921875;3905.95922851562;36812.8671875;490919.1309339609;486591.42016198265;271500.955496686;270961.52607244486;253091.30461767348;430346.717906069;460513.55173570686;437713.4967235476;472882.9073446267;529346.1196232733;478124.40241373086;437557.52604302316;450052.96000731894;464022.1768390251;452136.64181641565;278855.62152969063;476491.61578287714;451686.7665824193;460378.1213234712;267611.2341011182;270541.29595472733;462805.26073636377;200669.63096441713;228537.6930754737;273.45008803077116;3343633.9560830723;985758.982096031;234849.64422320513;1529707.07545382;0;2;3;21;41;38;31;3;162;159;1225295795539.8923;468025606320.17114;1030043749729.8563;70362.5208195019;16383.476860746665;-0.0;16499.31047698249;4353582.118526724;726555.829592881;0.0;798416.4674863456;3.194271644968363;0.3053743265193584
