;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5652;2019-09-09 15:12:45.096;687;659;246;245;200;37;204;30;-24;37;761;284;-25;54;234;140;260;595;250;149;204;-74;659;357;362;138;360;305;654;-1.0;-1.0;1366.0;480.0;182.0;0;5;63;1;0;0;1;0;1;0;1;1;1;0;0;37180.6796875;10314.330078125;18430.330078125;3952.4794921875;642.0;367099;636.0;1190.0;Calculated values ==>;1568034765.096;341.86;339.06000000000006;297.76000000000005;297.66;293.16;276.86;274.0616903277293;293.56;276.16;270.76000000000005;276.86;349.26;301.56;270.66;278.56;296.56;287.16;299.16;332.66;288.06;293.56;336.76000000000005;337.36;265.76000000000005;242.14157278889297;268.19934244402924;274.0616903277293;298.16;6590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3050000.0;6540000.000000001;0.0;0.0;0.22766666666666666;0.08;0.030333333333333334;0.030333333333333334;2.9932414387890924;10314.330078125;18430.330078125;3952.4794921875;37180.6796875;489424.54181786336;485941.13786819915;271173.92234290746;270637.0107468395;251750.69142942064;430346.717906069;459835.06171152263;437499.1961693786;472654.2065195329;529639.2875359172;477751.7762607736;437342.01223029394;448952.2146688218;464153.9787801302;451703.66768845107;279215.4833492723;476425.9979581333;452122.4443351143;459835.06171152263;266774.11836628895;269285.52512055053;461653.9718518341;199374.18355033925;271173.92234290746;272.93923866283876;3344250.4662049804;985928.5702410436;234915.1202980565;1530013.7472500491;0;2;3;21;41;38;31;3;162;159;1225512959339.9268;468108092570.18427;1030225819379.8853;54213.127872934616;20982.38306411959;-0.0;5722.72122751466;4354620.075910925;726867.1598619435;0.0;798601.6202199796;2.4747801500256217;0.27134951392177165
5653;2019-09-09 15:13:45.117;678;654;244;243;193;37;198;29;-22;36;766;283;-23;55;234;134;260;598;243;152;198;-84;660;357;362;138;360;306;655;332.0;-1.0;1405.0;412.0;187.0;0;6;68;1;0;0;1;0;1;0;1;1;1;0;0;37497.828125;10724.3271484375;18427.7421875;3965.11865234375;639.0;367100;633.0;1189.0;Calculated values ==>;1568034825.117;340.96000000000004;338.56000000000006;297.56;297.46000000000004;292.46000000000004;276.86;274.0616903277293;292.96000000000004;276.06;270.96000000000004;276.76000000000005;349.76;301.46000000000004;270.86;278.66;296.56;286.56;299.16;332.96000000000004;288.36;292.96000000000004;336.46000000000004;337.06;264.76000000000005;242.14157278889297;268.3187672390254;274.0616903277293;297.46000000000004;6600000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3060000.0;6550000.0;0.05533333333333333;0.0;0.2341666666666667;0.06866666666666667;0.03116666666666667;0.0865;2.9912181668084923;10724.3271484375;18427.7421875;3965.11865234375;37497.828125;488033.8626901222;485107.519322296;270009.0080149673;269492.7846365432;249281.54952871503;430346.717906069;459016.37217970134;437585.1090581189;472556.2466753328;530085.791799281;477510.76164868154;437427.84448784514;448905.6256390071;464153.9787801302;450832.4929032535;279033.49574074923;476764.99087806704;452556.39140135556;459016.37217970134;265518.4816520846;268029.79939014546;460647.8971741376;199951.44895549677;225193.7679229746;273.16737929239696;3344873.0049172556;986103.9537477776;234981.12337575038;1530321.0053557253;0;2;3;21;41;38;31;3;162;159;1225730235360.4585;468190921550.38696;1030409183535.334;55645.882074030684;17901.156111013337;-0.0;20225.65526820686;4355535.888084836;727191.3027661853;0.0;798817.9323740713;2.831541539288692;0.24576292417476497
5654;2019-09-09 15:14:45.097;671;650;240;239;195;42;192;30;-22;36;769;282;-23;50;234;133;260;601;239;158;192;-92;652;364;369;139;367;306;645;-1.0;-1.0;1445.0;403.0;173.0;0;9;69;1;0;0;1;0;1;0;1;1;1;0;0;36898.68359375;10571.0361328125;17914.23046875;3997.50244140625;636.0;367101;631.0;1189.0;Calculated values ==>;1568034885.097;340.26;338.16;297.16;297.06;292.66;277.36;274.8017692304317;292.36;276.16;270.96000000000004;276.76000000000005;350.06000000000006;301.36;270.86;278.16;296.56;286.46000000000004;299.16;333.26000000000005;288.96000000000004;292.36;336.26000000000005;336.76000000000005;263.96000000000004;242.35481222062532;268.3187672390254;274.8017692304317;297.06;6520000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;3060000.0;6450000.0;0.0;0.0;0.24083333333333332;0.06716666666666667;0.028833333333333332;0.028833333333333332;2.9917086600844365;10571.0361328125;17914.23046875;3997.50244140625;36898.68359375;487880.4895538547;485620.7743677405;268922.3878526821;268409.2356421266;250364.61904367222;429879.7862731237;457059.16158718464;437585.1090581189;472424.9728513876;530399.3526615865;477394.26078936143;437427.84448784514;448209.4260714224;463113.5052063933;449410.5940142182;395902.3423281712;478410.80105207016;452198.9587589245;457059.16158718464;264681.4149301396;266774.11836628895;459686.8201820516;201284.3750656356;268922.3878526821;273.72208155703464;3345492.7691890015;986281.355954019;235047.45643289713;1530623.7541768295;0;2;3;21;41;38;31;3;162;159;1225949462259.6567;468273993850.0832;1030592722334.6628;56909.09343652306;17356.030896985943;-0.0;5424.610309344824;4356473.533557952;727485.014720214;0.0;799031.6133356985;2.453292529877576;0.24986377547749442
5655;2019-09-09 15:15:45.119;659;643;243;242;200;43;189;31;-20;38;771;282;-21;50;232;137;260;593;242;161;188;-95;650;363;368;137;366;308;643;-1.0;-1.0;1568.0;229.0;175.0;0;6;77;1;0;0;1;0;1;0;1;1;1;0;0;37319.25390625;11043.4169921875;17906.28125;4005.32763671875;632.0;367102;627.0;1187.0;Calculated values ==>;1568034945.119;339.06000000000006;337.46000000000004;297.46000000000004;297.36;293.16;277.46000000000004;274.69669130483857;292.06;276.26000000000005;271.16;276.96000000000004;350.26;301.36;271.06;278.16;296.36;286.86;299.16;332.46000000000004;289.26000000000005;291.96000000000004;335.86;336.36;263.66;241.92719264551067;268.5567601203482;274.69669130483857;297.36;6500000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3080000.0;6430000.0;0.0;0.0;0.2613333333333333;0.03816666666666667;0.029166666666666667;0.029166666666666667;2.987326804996968;11043.4169921875;17906.28125;4005.32763671875;37319.25390625;486374.06227961706;484829.52943156817;270732.4654684806;270185.45926383964;252223.35186624643;429947.3805835815;456802.38005965634;437443.34373287327;472882.9073446267;530456.9008031462;477143.9026681897;437285.26766895736;447833.1889017542;462996.0789934827;450187.38279035257;397283.2204300393;477441.87277685164;452810.80125636526;456662.1077966673;263007.33956846996;265099.94585879904;459692.06448788795;202120.97458413264;270732.4654684806;274.044766552514;3346111.4787792997;986461.5424411129;235114.17113672275;1530922.367893086;0;2;3;21;41;38;31;3;162;159;1226170643329.931;468356824210.18585;1030776989874.8912;61497.57913753755;9830.62993132666;-0.0;5422.947901238779;4357460.617628792;727711.6532977499;0.0;799122.0427995488;2.3289666727049854;0.21929935583211982
5656;2019-09-09 15:16:45.118;650;637;244;244;199;39;189;32;-19;38;774;280;-20;45;232;135;260;590;247;156;188;-95;650;361;366;136;365;308;643;-2.0;-1.0;1399.0;406.0;187.0;0;1;82;1;0;0;1;0;1;0;1;1;1;1;0;38275.3125;11456.0947265625;17913.22265625;3979.68505859375;628.0;367103;623.0;1187.0;Calculated values ==>;1568035005.118;338.16;336.86;297.56;297.56;293.06;277.06;274.4858918419099;292.06;276.36;271.26000000000005;276.96000000000004;350.56000000000006;301.16;271.16;277.66;296.36;286.66;299.16;332.16;288.76000000000005;291.96000000000004;335.46000000000004;335.96000000000004;263.66;241.71165711629368;268.5567601203482;274.4858918419099;297.86;6500000.0;3610000.0;3660000.0;1360000.0;3650000.0;3080000.0;6430000.0;0.0;0.0;0.23316666666666666;0.06766666666666667;0.03116666666666667;0.03116666666666667;2.9879744681042633;11456.0947265625;17913.22265625;3979.68505859375;38275.3125;485074.2864096788;483959.9762072469;271290.08526118234;271290.08526118234;251864.03552576678;430081.6785162784;457129.41179851815;437601.09044165985;473013.45329280203;530770.6932317939;476910.05400991545;437443.34373287327;447127.94237806095;463145.86696068436;450255.8188384086;397283.2204300393;476987.58688071027;452434.7666587773;456989.8252837285;261333.34086894934;263425.85118522606;459846.05822849274;200318.81001810485;271290.08526118234;273.3294056893349;3346741.4230008675;986649.0352473968;235180.71180023454;1531220.8587844009;0;2;3;21;41;38;31;3;162;159;1226390839660.197;468438722845.2848;1030961786795.1145;55326.31838542557;17561.34379556958;-0.0;5787.641897369355;4358434.133883785;727939.9159413091;0.0;799215.4628242904;2.359150148991591;0.24726888953210321
5657;2019-09-09 15:17:45.079;645;633;241;241;192;39;187;31;-18;39;778;280;-19;41;233;131;260;591;241;156;187;-95;656;361;366;134;364;308;650;143.0;-1.0;1302.0;551.0;194.0;0;1;86;1;0;0;1;0;1;0;1;1;1;1;0;39022.2578125;11895.0830078125;18239.5546875;3998.58959960938;625.0;367104;620.0;1187.0;Calculated values ==>;1568035065.079;337.66;336.46000000000004;297.26000000000005;297.26000000000005;292.36;277.06;274.4858918419099;291.86;276.26000000000005;271.36;277.06;350.96000000000004;301.16;271.26000000000005;277.26000000000005;296.46000000000004;286.26000000000005;299.16;332.26000000000005;288.76000000000005;291.86;335.16;335.66;263.66;241.2770596917726;268.5567601203482;274.4858918419099;297.26000000000005;6559999.999999999;3610000.0;3660000.0;1340000.0;3640000.0;3080000.0;6500000.0;0.02383333333333333;0.0;0.217;0.09183333333333334;0.03233333333333333;0.05616666666666666;2.98845837690223;11895.0830078125;18239.5546875;3998.58959960938;39022.2578125;483683.72099824063;482592.70042717987;268951.4974462492;268951.4974462492;249130.74719265374;430081.6785162784;456850.08231254626;437758.51091407164;473371.24222306634;531188.9547695365;476910.05400991545;437601.09044165985;446560.2727653208;463428.3443550566;449664.84639329417;392851.8090708883;476296.40335222933;452434.7666587773;456850.08231254626;260077.89159075968;262170.3306944222;460153.0218106556;199631.64447937353;239536.8417362693;273.0580093809525;3347385.1507245973;986843.5019095258;235247.15420669378;1531521.9361012157;0;2;3;21;41;38;31;3;162;159;1226610296920.0713;468519670195.23846;1031146466675.0088;51673.53001632949;23924.54648492274;-0.0;12205.760345700888;4359325.219704111;728285.4069782096;0.0;799365.3103786347;2.5723860239847873;0.26005059415783044
5658;2019-09-09 15:18:45.119;644;632;238;237;189;40;182;31;-19;39;783;278;-20;39;233;129;260;593;235;156;182;-94;654;362;368;133;366;308;647;-2.0;-1.0;1467.0;554.0;192.0;0;1;90;1;0;0;1;0;1;0;1;1;1;1;0;39051.05859375;12153.1171875;18145.37109375;4001.2978515625;623.0;367105;618.0;1185.0;Calculated values ==>;1568035125.119;337.56000000000006;336.36;296.96000000000004;296.86;292.06;277.16;274.5913991737795;291.36;276.26000000000005;271.26000000000005;277.06;351.46000000000004;300.96000000000004;271.16;277.06;296.46000000000004;286.06;299.16;332.46000000000004;288.76000000000005;291.36;334.96000000000004;335.46000000000004;263.76000000000005;241.05796691057077;268.5567601203482;274.5913991737795;296.66;6540000.000000001;3620000.0000000005;3679999.9999999995;1330000.0;3660000.0;3080000.0;6470000.0;0.0;0.0;0.2445;0.09233333333333334;0.032;0.032;2.9837442496392605;12153.1171875;18145.37109375;4001.2978515625;39051.05859375;483759.2866327219;482783.30176801654;267720.9451627053;267228.0925012341;248223.2213770907;430014.67791919125;455817.0791204539;437601.09044165985;473501.00995365425;531711.5783978377;476675.98433287063;437443.34373287327;446275.24975105154;463129.6232463674;449183.42964702763;394431.3867500907;476962.797868217;452083.05306988035;455817.0791204539;259240.94887492666;261333.34086894934;460406.0403189201;199951.77378259535;267720.9451627053;273.1888436011262;3348036.1954348823;987044.0371788049;235313.86437923033;1531825.3459543432;0;2;3;21;41;38;31;3;162;159;1226830643719.9314;468599823595.18756;1031331389874.8914;58105.25792314127;24048.61061018732;-0.0;6019.076286647955;4360240.652818514;728685.4498046208;0.0;799517.2852662335;2.5706558192101054;0.27139464463717566
5659;2019-09-09 15:19:45.130;643;630;239;238;184;38;175;31;-19;39;788;277;-20;36;234;126;260;594;230;152;175;-94;665;360;365;134;364;308;659;179.0;-2.0;1428.0;493.0;208.0;1;1;95;1;0;0;1;0;1;0;1;1;1;1;0;40174.66015625;12742.1044921875;18585.341796875;3993.92846679688;622.0;367106;617.0;1184.0;Calculated values ==>;1568035185.13;337.46000000000004;336.16;297.06;296.96000000000004;291.56;276.96000000000004;274.38016830617;290.66;276.26000000000005;271.26000000000005;277.06;351.96000000000004;300.86;271.16;276.76000000000005;296.56;285.76000000000005;299.16;332.56;288.36;290.66;334.86;335.36;263.76000000000005;241.2770596917726;268.5567601203482;274.38016830617;296.16;6650000.0;3600000.0;3650000.0;1340000.0;3640000.0;3080000.0;6590000.000000001;0.029833333333333333;0.0;0.238;0.08216666666666667;0.034666666666666665;0.0645;2.9813865162777327;12742.1044921875;18585.341796875;3993.92846679688;40174.66015625;482383.38854547107;481128.5653731291;267162.854725115;266690.76563181425;246139.61128892654;430148.3826014536;455328.4357522933;437601.09044165985;473371.24222306634;532233.9799987728;476558.8660288807;437443.34373287327;445846.1973067729;463561.2209818517;449106.72321829054;278181.02280402556;475667.1339766171;452029.09594127483;455328.4357522933;258822.4845140824;260914.8530628454;460253.2705565706;199939.8600628752;236070.04840847175;273.1756184063819;3348696.5307988124;987251.5353943761;235380.50348031943;1532131.4913455965;0;2;3;21;41;38;31;3;162;159;1227050584035.5046;468679938280.39636;1031516223755.373;56563.37283015074;21389.08522889864;-0.0;14142.165983676492;4361196.399932135;729064.1666896355;0.0;799685.3264208221;2.607334076866544;0.23942367621827287
5660;2019-09-09 15:20:45.140;645;631;236;235;186;40;165;31;-20;39;791;276;-21;36;234;126;260;596;229;151;165;-94;666;360;366;134;364;307;660;285.0;-1.0;1172.0;406.0;197.0;10;1;95;1;0;0;1;0;1;0;1;1;1;0;0;40378.44140625;12827.5205078125;18942.55078125;3976.814453125;622.0;367107;616.0;1185.0;Calculated values ==>;1568035245.14;337.66;336.26000000000005;296.76000000000005;296.66;291.76000000000005;277.16;274.38016830617;289.66;276.26000000000005;271.16;277.06;352.26;300.76000000000005;271.06;276.76000000000005;296.56;285.76000000000005;299.16;332.76000000000005;288.26000000000005;289.66;334.76000000000005;335.36;263.76000000000005;241.2770596917726;268.43790593516167;274.38016830617;296.06;6659999.999999999;3600000.0;3660000.0;1340000.0;3640000.0;3070000.0;6600000.0;0.0475;0.0;0.19533333333333333;0.06766666666666667;0.03283333333333333;0.08033333333333334;2.983904579213778;12827.5205078125;18942.55078125;3976.814453125;40378.44140625;482568.0256951082;481163.6155326159;265686.0013282659;265231.9430321583;246760.27057252242;430148.3826014536;453734.09205777035;437671.5478804793;473371.24222306634;532621.8456006951;476567.9987903927;437514.20447033056;446041.1461244584;463561.2209818517;449106.72321829054;278020.6907731921;475854.6702390143;451706.240293589;453734.09205777035;258404.02479325983;260914.8530628454;460253.2705565706;200160.6857909594;226941.77948566765;273.2627667244647;3349367.9185243677;987464.6511160437;235446.93740845117;1532444.275905771;0;2;3;21;41;38;31;3;162;159;1227269920585.4697;468760351680.3836;1031700754505.3438;46393.78839481955;17599.59823580636;-0.0;18218.98244329225;4362054.519271597;729389.1265360723;0.0;799955.0476037101;2.2998470319022326;0.19162866201218712
5661;2019-09-09 15:21:45.121;648;633;235;234;179;36;162;30;-22;38;793;275;-23;34;235;121;260;598;225;143;162;-93;673;359;364;133;362;305;667;228.0;0.0;1449.0;415.0;206.0;1;0;95;1;0;0;1;0;1;0;1;1;1;1;0;40408.8828125;12938.2978515625;18962.46875;3960.65673828125;623.0;367108;617.0;1186.0;Calculated values ==>;1568035305.121;337.96000000000004;336.46000000000004;296.66;296.56;291.06;276.76000000000005;274.27422755570615;289.36;276.16;270.96000000000004;276.96000000000004;352.46000000000004;300.66;270.86;276.56;296.66;285.26000000000005;299.16;332.96000000000004;287.46000000000004;289.36;334.86;335.46000000000004;263.86;241.05796691057077;268.19934244402924;274.27422755570615;295.66;6730000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3050000.0;6670000.0;0.038;0.0;0.2415;0.06916666666666667;0.034333333333333334;0.07233333333333333;2.986262177276087;12938.2978515625;18962.46875;3960.65673828125;40408.8828125;482229.1050578719;480663.23599988874;264718.44700601435;264280.43194776366;244276.0321575053;430214.79039162316;453647.6657075979;437812.597326149;473403.82665571757;532979.2823744582;476703.3429675227;437656.05685647397;446144.86104575056;463990.4146581629;448547.12472752633;276975.8050586357;475314.7131636482;450890.79610542645;453647.6657075979;258822.4845140824;261333.34086894934;460506.05583185697;200199.4889549124;230823.6948501359;273.27377032222176;3350040.933036819;987679.2982757156;235513.06205554947;1532760.0510411153;0;2;3;21;41;38;31;3;162;159;1227488851235.275;468840426315.3123;1031884296365.1803;57383.56567165363;18004.537542322;-0.0;16117.600558689754;4362919.056697808;729685.7337119343;0.0;800241.0951847112;2.5516472925657188;0.2156003153047153
5662;2019-09-09 15:22:45.141;653;636;231;230;178;37;162;31;-23;38;794;273;-24;35;235;121;260;600;224;143;162;-92;681;358;363;132;361;304;675;830.0;-1.0;1530.0;408.0;205.0;3;0;94;1;0;0;1;0;1;0;1;1;1;1;0;40459.86328125;12997.4931640625;19278.431640625;3948.79956054688;624.0;367109;618.0;1185.0;Calculated values ==>;1568035365.141;338.46000000000004;336.76000000000005;296.26000000000005;296.16;290.96000000000004;276.86;274.1680685717883;289.36;276.26000000000005;270.86;276.96000000000004;352.56000000000006;300.46000000000004;270.76000000000005;276.66;296.66;285.26000000000005;299.16;333.16;287.46000000000004;289.36;334.96000000000004;335.56;263.96000000000004;240.83765695389522;268.0796299477929;274.1680685717883;295.56;6809999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3040000.0;6750000.0;0.13833333333333334;0.0;0.255;0.068;0.034166666666666665;0.1725;2.9835837444198807;12997.4931640625;19278.431640625;3948.79956054688;40459.86328125;482079.3150733978;480198.53258893185;262477.6582561381;262065.50338037257;243719.53733374077;430280.9020939914;453819.4738760611;437883.18805776763;473533.532933398;533157.754191297;476596.02645263023;437727.04723144654;446480.4499592048;464138.1880892104;448733.74386293045;275915.8877501469;474651.28675465606;451070.3203772624;453819.4738760611;259240.94887492666;261751.83340796042;460758.07366415655;200613.33497723294;212866.6550469678;273.432331652572;3350715.063889459;987895.5019113077;235578.99616206402;1533078.8314356592;0;2;3;21;41;38;31;3;162;159;1227707023935.2056;468919952815.28705;1032067057265.1222;60503.81253553635;17689.842230710805;-0.0;41564.36124801859;4363901.778980829;729983.2860276699;0.0;800721.938427286;3.3059745274197305;0.2096120494746004
5663;2019-09-09 15:23:45.092;658;639;230;229;177;37;160;30;-24;38;795;273;-25;32;236;121;260;603;225;142;159;-92;687;358;363;132;362;303;681;166.0;-1.0;1326.0;508.0;207.0;6;0;93;1;0;0;1;0;1;0;1;1;1;1;0;40492.40234375;12953.26953125;19599.810546875;3930.97094726562;626.0;367110;620.0;1186.0;Calculated values ==>;1568035425.092;338.96000000000004;337.06;296.16;296.06;290.86;276.86;274.1680685717883;289.16;276.16;270.76000000000005;276.96000000000004;352.66;300.46000000000004;270.66;276.36;296.76000000000005;285.26000000000005;299.16;333.46000000000004;287.36;289.06;335.16;335.76000000000005;263.96000000000004;240.83765695389522;267.9596281332873;274.1680685717883;295.66;6870000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;6809999.999999999;0.027666666666666666;0.0;0.221;0.08466666666666667;0.034499999999999996;0.06216666666666666;2.9857797285319276;12953.26953125;19599.810546875;3930.97094726562;40492.40234375;482158.1809089008;479964.54112250503;261703.19164751115;261300.88069879147;243232.56392103274;430280.9020939914;453533.268337165;437953.82195464283;473533.532933398;533336.0624606729;476722.1053732357;437798.07955487026;446248.92018464074;464122.52100971725;448733.74386293045;275194.0883826717;474389.16407935903;450923.67993512104;453389.8950399728;260077.89159075968;262588.8327430989;460758.07366415655;199251.4562498147;233909.65793164622;272.89482369599585;3351389.1151775806;988111.5816576553;235644.6072900527;1533402.5521990508;0;2;3;21;41;38;31;3;162;159;1227924646065.1155;468999088135.25433;1032249008550.047;52753.22282076701;22140.89360774761;-0.0;13644.354740234301;4364844.8168313615;730314.937755901;0.0;801181.6353343475;2.4267719367877123;0.22234568037553967
5664;2019-09-09 15:24:45.132;664;643;229;228;177;37;157;30;-24;38;795;274;-25;34;236;120;260;606;223;140;157;-92;689;357;363;131;361;303;684;997.0;-2.0;1301.0;454.0;194.0;7;0;90;1;0;0;1;0;1;0;1;1;1;0;0;40405.6171875;12878.970703125;19722.22265625;3936.5244140625;628.0;367111;622.0;1186.0;Calculated values ==>;1568035485.132;339.56000000000006;337.46000000000004;296.06;295.96000000000004;290.86;276.86;274.0616903277293;288.86;276.16;270.76000000000005;276.96000000000004;352.66;300.56;270.66;276.56;296.76000000000005;285.16;299.16;333.76000000000005;287.16;288.86;335.36;335.96000000000004;263.96000000000004;240.61611355647437;267.9596281332873;274.0616903277293;295.46000000000004;6890000.000000001;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;3030000.0;6840000.000000001;0.16616666666666668;0.0;0.21683333333333332;0.07566666666666667;0.03233333333333333;0.1985;2.985457219184209;12878.970703125;19722.22265625;3936.5244140625;40405.6171875;482836.7645389193;480228.74643386545;261127.4364954851;260731.1317721098;243146.5098325254;430346.717906069;453102.6013730457;437953.82195464283;473663.03176242136;533336.0624606729;476838.5782877984;437798.07955487026;446531.9673155462;464270.0288607765;448771.1479744428;274965.2420570048;474495.9252534391;450629.7844503968;453102.6013730457;260914.8530628454;263425.85118522606;460909.77518995735;200130.56632196807;210066.2445870078;273.23800509869693;3352063.714773354;988326.9938385839;235710.21345966298;1533730.4542646084;0;2;3;21;41;38;31;3;162;159;1228142591264.977;469078040735.20416;1032430929749.9314;51568.009263018306;19732.29347101119;-0.0;48242.71682202853;4365714.7399939075;730664.1136101526;0.0;801697.704747436;3.2717702922037573;0.19426973324619057
5665;2019-09-09 15:25:45.113;670;647;228;228;173;36;163;29;-25;37;796;274;-26;32;237;118;260;609;227;138;162;-92;684;362;367;131;365;299;676;-1.0;-2.0;1668.0;681.0;189.0;24;0;82;1;0;0;1;0;1;0;1;1;1;0;0;39528.84765625;12042.828125;20018.48828125;3884.93017578125;631.0;367112;624.0;1188.0;Calculated values ==>;1568035545.113;340.16;337.86;295.96000000000004;295.96000000000004;290.46000000000004;276.76000000000005;274.5913991737795;289.46000000000004;276.06;270.66;276.86;352.76;300.56;270.56;276.36;296.86;284.96000000000004;299.16;334.06;286.96000000000004;289.36;335.56;336.26000000000005;263.96000000000004;240.61611355647437;267.47669482898436;274.5913991737795;295.86;6840000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;2990000.0;6759999.999999999;0.0;0.0;0.27799999999999997;0.11349999999999999;0.0315;0.0315;2.990005822869771;12042.828125;20018.48828125;3884.93017578125;39528.84765625;484283.24195059796;481741.80873284413;261191.9994493182;261191.9994493182;242139.09755721374;430014.67791919125;453273.839974596;438697.47117191745;473566.1253818903;533736.1290666467;477340.3543997242;438544.20172432164;447018.97109551297;463811.02350835653;447529.95785919396;275548.0466370658;475937.21352729615;449604.95508747676;453129.4528381488;261751.83340796042;264681.4149301396;460909.77518995735;199872.17932617053;261191.9994493182;273.1573858093385;3352729.6243749545;988534.609729442;235775.37160790406;1534061.521984139;0;2;3;21;41;38;31;3;162;159;1228361521914.7822;469156615845.1342;1032611472559.7706;66393.43113311764;29627.7671305398;-0.0;6046.029781748164;4366697.440709199;731075.3171924172;0.0;802149.9677067612;2.8394404910254747;0.2984428301422103
5666;2019-09-09 15:26:45.114;669;646;229;227;188;43;170;32;-10;38;796;276;-15;35;233;125;260;601;226;145;169;-93;667;364;369;132;367;300;659;0.0;-1.0;1498.0;347.0;167.0;53;0;79;1;0;0;1;0;1;0;1;1;1;0;0;39003.7109375;11571.0849609375;20334.978515625;3897.51904296875;630.0;367113;625.0;1187.0;Calculated values ==>;1568035605.114;340.06000000000006;337.76;296.06;295.86;291.96000000000004;277.46000000000004;274.8017692304317;290.16;276.36;272.16;276.96000000000004;352.76;300.76000000000005;271.66;276.66;296.46000000000004;285.66;299.16;333.26000000000005;287.66;290.06;335.66;336.16;263.86;240.83765695389522;267.5978703862781;274.8017692304317;295.76000000000005;6670000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;3000000.0;6590000.000000001;0.0;0.0;0.24966666666666668;0.057833333333333334;0.02783333333333333;0.02783333333333333;2.9876509862249065;11571.0849609375;20334.978515625;3897.51904296875;39003.7109375;485984.9817119284;483497.1930373176;262670.1885030329;261824.2495702778;247454.78237573468;429879.7862731237;453937.81769967073;440749.2218407172;473533.532933398;533662.1920315267;477446.94825536;439997.77987885213;447247.5373922678;462979.80544440064;448210.6012403125;277863.3730149047;476744.49589809007;450283.0858763809;453793.9413233674;262170.3306944222;264262.8888514036;460658.28883488587;201640.70691354538;262670.1885030329;273.8616598514249;3353384.0732723456;988731.3956187459;235840.22643246874;1534397.806479691;0;2;3;21;41;38;31;3;162;159;1228582325595.3928;469235517160.3524;1032791175555.2676;59697.425893483894;14979.850154450858;-0.0;5319.611120165977;4367748.215366612;731447.0535329892;0.0;802244.6829597671;2.23432633101622;0.21064760414862954
5667;2019-09-09 15:27:45.114;658;639;241;241;198;36;175;33;5;40;797;275;0;36;232;130;260;588;231;140;175;-92;661;355;360;140;359;301;655;156.0;-2.0;752.0;67.0;173.0;22;99;74;1;0;0;1;0;1;0;1;1;0;0;0;38165.14453125;11093.890625;19174.923828125;2924.48974609375;627.0;367114;622.0;1186.0;Calculated values ==>;1568035665.114;338.96000000000004;337.06;297.26000000000005;297.26000000000005;292.96000000000004;276.76000000000005;273.8482719121499;290.66;276.46000000000004;273.66;277.16;352.86;300.66;273.16;276.76000000000005;296.36;286.16;299.16;331.96000000000004;287.16;290.66;335.36;335.86;263.96000000000004;242.56692532238324;267.7187500070086;273.8482719121499;296.26000000000005;6609999.999999999;3550000.0;3600000.0;1400000.0;3590000.0;3010000.0;6550000.0;0.026000000000000002;0.0;0.12533333333333332;0.011166666666666667;0.028833333333333332;0.05483333333333333;2.985618561437952;11093.890625;19174.923828125;2924.48974609375;38165.14453125;485033.9325603853;482913.9379684742;268483.62114035955;268483.62114035955;251006.64932183162;430477.46260093397;456161.252676308;442759.63332633115;472686.4266018815;533692.1908335454;477205.9116507618;442024.1650760851;447196.8515329987;464038.2431886511;450610.00787959766;278855.62152969063;475227.34274009743;451169.0687444768;456161.252676308;260914.8530628454;263007.33956846996;459532.4227784258;200805.83199993277;236393.24087924534;273.49478042209677;3354027.1470679184;988920.2704152954;235897.07650571092;1534727.055665889;0;2;3;21;41;38;31;3;162;159;1228801025595.3928;469317117160.3524;1032971475555.2676;30324.876432908597;2889.1135970265054;-0.0;12050.612646872269;4368498.401219333;731595.9615642516;0.0;802389.4348244924;1.3636666722041106;0.08942042508697368
5668;2019-09-09 15:28:45.124;653;636;241;242;187;30;180;27;10;39;796;272;7;42;233;123;260;586;239;128;180;-91;661;350;355;143;354;300;656;141.0;-1.0;743.0;187.0;179.0;1;99;72;1;0;0;1;0;1;0;1;1;0;0;0;38519.07421875;11132.494140625;18584.81640625;2905.70825195312;626.0;367115;620.0;1185.0;Calculated values ==>;1568035725.124;338.46000000000004;336.76000000000005;297.26000000000005;297.36;291.86;276.16;273.3108153835814;291.16;275.86;274.16;277.06;352.76;300.36;273.86;277.36;296.46000000000004;285.46000000000004;299.16;331.76000000000005;285.96000000000004;291.16;335.16;335.76000000000005;264.06;243.1966462407574;267.5978703862781;273.3108153835814;297.06;6609999.999999999;3500000.0;3550000.0;1430000.0;3540000.0;3000000.0;6559999.999999999;0.0235;0.0;0.12383333333333332;0.03116666666666667;0.029833333333333333;0.05333333333333333;2.983262207681564;11132.494140625;18584.81640625;2905.70825195312;38519.07421875;484303.0564484078;482359.22931095265;268392.7376331409;268890.9871154541;247228.57005638382;430799.1582183253;457671.52647964493;443692.3600913442;472193.81962526246;533662.1920315267;476983.214183877;443256.9062126748;448221.35771391523;464904.1018876158;450496.3534566729;278855.62152969063;474795.12199497456;450318.13848889776;457671.52647964493;260077.89159075968;262588.8327430989;459169.18600465864;198118.66907980165;237428.22617682582;272.4118043589945;3354666.288729926;989105.5211582916;235945.66958651747;1535041.7726118758;0;2;3;21;41;38;31;3;162;159;1229015561345.3586;469402031310.3389;1033151805605.2389;30410.20873692935;8136.074444158044;-0.0;11746.309349483685;4369004.611283286;731687.853444008;0.0;802587.7755590444;1.5416290209285501;0.12467083945952222
5669;2019-09-09 15:29:45.135;654;637;234;233;179;29;182;26;11;36;788;271;9;49;234;118;260;589;235;131;182;-92;664;350;355;145;353;299;659;-2.0;-1.0;873.0;373.0;200.0;1;99;64;1;0;0;1;0;1;0;1;1;0;0;0;37032.265625;10406.4970703125;18771.158203125;2877.35229492188;625.0;367116;619.0;1187.0;Calculated values ==>;1568035785.135;338.56000000000006;336.86;296.56;296.46000000000004;291.06;276.06;273.3108153835814;291.36;275.76000000000005;274.26000000000005;276.76000000000005;351.96000000000004;300.26000000000005;274.06;278.06;296.56;284.96000000000004;299.16;332.06;286.26000000000005;291.36;335.06;335.66;263.96000000000004;243.61107973660833;267.47669482898436;273.3108153835814;296.66;6640000.000000001;3500000.0;3550000.0;1450000.0;3529999.9999999995;2990000.0;6590000.000000001;0.0;0.0;0.14550000000000002;0.06216666666666667;0.03333333333333333;0.03333333333333333;2.98845837690223;10406.4970703125;18771.158203125;2877.35229492188;37032.265625;484119.085179547;482168.9772732859;264856.6282091572;264410.5271971945;244524.96265216186;430799.1582183253;457945.6142810069;444038.8974165015;471632.7587203168;532905.0070289635;476992.82729936234;443750.3205605084;449370.6488032909;465180.062080829;449768.95874085533;278344.5158091122;474892.7037095525;450755.6405243873;457945.6142810069;259659.41789560125;262170.3306944222;458755.1822358053;196537.806619541;264856.6282091572;271.7796666863925;3355295.9986534216;989285.0456582629;235993.87059290695;1535353.1294714897;0;2;3;21;41;38;31;3;162;159;1229228600395.0674;469488447150.2208;1033331538549.9933;36011.40871095775;16301.18018414443;-0.0;6436.2995357283235;4369558.226238732;731891.5345669935;0.0;802739.3250785333;1.832752287003667;0.18717216500706219
5670;2019-09-09 15:30:45.115;657;638;231;230;172;31;180;25;11;34;776;268;10;53;235;116;260;594;225;139;180;-93;664;352;357;147;355;299;659;239.0;-2.0;1249.0;426.0;209.0;1;99;60;1;0;0;1;0;1;0;1;1;0;0;0;36427.578125;10194.20703125;18817.6953125;2869.21020507812;625.0;367117;619.0;1187.0;Calculated values ==>;1568035845.115;338.86;336.96000000000004;296.26000000000005;296.16;290.36;276.26000000000005;273.5264737036516;291.16;275.66;274.26000000000005;276.56;350.76;299.96000000000004;274.16;278.46000000000004;296.66;284.76000000000005;299.16;332.56;287.06;291.16;335.06;335.66;263.86;244.02132995426717;267.47669482898436;273.5264737036516;295.66;6640000.000000001;3520000.0000000005;3570000.0000000005;1470000.0;3550000.0;2990000.0;6590000.000000001;0.03983333333333334;0.0;0.20816666666666667;0.071;0.034833333333333334;0.07466666666666667;2.98845837690223;10194.20703125;18817.6953125;2869.21020507812;36427.578125;484559.1722125754;482317.07551025535;263531.88017786335;263098.993551647;242314.39918657817;430671.36484660726;457347.09222704766;444038.8974165015;471168.1638575324;531657.3694284931;476644.82622679684;443894.718236925;449916.8228232905;465018.71783975384;449107.43840066146;278344.5158091122;475667.1339766171;451558.9602677456;457347.09222704766;259659.41789560125;262170.3306944222;458338.83068365476;198065.04111866368;228606.49059047783;272.39861042049864;3355907.959963078;989456.6609683192;236041.7426510819;1535666.2655040708;0;2;3;21;41;38;31;3;162;159;1229442129195.1353;469576017950.24866;1033510878750.0503;51203.55775266657;18479.439059114364;-0.0;17079.29825553055;4370284.775362364;732181.2764479482;0.0;802935.2230724178;2.721432476185674;0.2288311326150193
5671;2019-09-09 15:31:45.116;657;638;229;228;172;33;167;24;11;34;763;265;11;60;235;115;260;597;221;143;167;-94;666;353;358;144;357;300;662;-2.0;-1.0;1010.0;258.0;197.0;1;99;57;1;0;0;1;0;1;0;1;1;0;0;0;36048.03515625;10047.193359375;18868.751953125;2889.70825195312;625.0;367118;619.0;1186.0;Calculated values ==>;1568035905.116;338.86;336.96000000000004;296.06;295.96000000000004;290.36;276.46000000000004;273.6339639331285;289.86;275.56;274.26000000000005;276.56;349.46000000000004;299.66;274.26000000000005;279.16;296.66;284.66;299.16;332.86;287.46000000000004;289.86;335.06;335.66;263.76000000000005;243.40439225979637;267.5978703862781;273.6339639331285;295.26000000000005;6659999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3000000.0;6620000.0;0.0;0.0;0.16833333333333333;0.043000000000000003;0.03283333333333333;0.03283333333333333;2.9859407203083785;10047.193359375;18868.751953125;2889.70825195312;36048.03515625;484339.44942172826;481978.70814625954;262472.34966372733;262051.4020654559;242227.51769157883;430607.02586249536;455374.8496969889;443837.0651105216;471567.5291714911;530228.4959201239;476169.63232437306;443837.0651105216;450686.8076578895;464726.3611697759;448774.137180926;278020.6907731921;475766.8113281196;451960.18914405763;455374.8496969889;259659.41789560125;262170.3306944222;458706.70582492737;198567.0653859087;262472.34966372733;272.602448491304;3356511.9334724164;989625.3421160096;236089.73443801564;1535980.3244651337;0;2;3;21;41;38;31;3;162;159;1229656632769.8762;469663319405.1432;1033690581744.8333;41287.11662030984;11186.004538877803;-0.0;6333.6320844254205;4371055.543827135;732428.4925978333;0.0;803130.334076811;1.8489402559970383;0.1642547108939568
5672;2019-09-09 15:32:45.096;657;637;229;228;171;32;162;23;11;33;756;263;11;59;236;114;259;599;220;141;162;-94;669;352;357;143;356;300;665;284.0;-2.0;1138.0;120.0;193.0;1;100;55;1;0;0;1;0;1;0;1;1;0;0;0;36072.37109375;9975.453125;18885.318359375;2915.9609375;624.0;367119;619.0;1185.0;Calculated values ==>;1568035965.096;338.86;336.86;296.06;295.96000000000004;290.26000000000005;276.36;273.5264737036516;289.36;275.46000000000004;274.26000000000005;276.46000000000004;348.76;299.46000000000004;274.26000000000005;279.06;296.76000000000005;284.56;299.06;333.06;287.26000000000005;289.36;335.06;335.56;263.76000000000005;243.1966462407574;267.5978703862781;273.5264737036516;295.16;6690000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3000000.0;6650000.0;0.04733333333333333;0.0;0.18966666666666668;0.02;0.03216666666666666;0.07949999999999999;2.9835837444198807;9975.453125;18885.318359375;2915.9609375;36072.37109375;484009.1058729645;481490.13685170544;262278.2808458461;261861.10132500235;241831.9331975544;430671.36484660726;454840.80745482986;443837.0651105216;471601.4229191921;529498.9437343386;475936.69299817114;443837.0651105216;450551.2222606441;465003.21838653134;448812.4043611285;276913.57974070194;475712.8399837152;451848.18288157607;454840.80745482986;259659.41789560125;261751.83340796042;458862.94064316095;199929.1510622211;225156.36709626645;273.1371426685941;3357112.736523562;989792.1418849699;236138.09888775094;1536294.8368454203;0;2;3;21;41;38;31;3;162;159;1229871061269.9443;469749390705.17053;1033870521744.8905;46261.20103116101;5178.675791618797;-0.0;18259.913008505788;4371784.869951358;732564.8194765188;0.0;803335.2119705809;2.1934221840664927;0.13820137295888
5673;2019-09-09 15:33:45.117;659;638;230;230;173;20;162;23;8;32;753;262;9;64;236;111;260;602;223;130;162;-93;711;330;334;141;333;303;709;1415.0;-2.0;1336.0;644.0;14.0;0;100;55;1;0;0;1;0;1;0;1;1;0;0;0;38456.0703125;10601.2548828125;20751.001953125;2951.90087890625;625.0;367120;619.0;1186.0;Calculated values ==>;1568036025.117;339.06000000000006;336.96000000000004;296.16;296.16;290.46000000000004;275.16;271.1026128081217;289.36;275.46000000000004;273.96000000000004;276.36;348.46000000000004;299.36;274.06;279.56;296.76000000000005;284.26000000000005;299.16;333.36;286.16;289.36;335.06;335.66;263.86;242.77792619122317;267.9596281332873;271.1026128081217;295.46000000000004;7109999.999999999;3300000.0;3340000.0;1410000.0;3329999.9999999995;3030000.0;7090000.000000001;0.23583333333333334;0.0;0.22266666666666665;0.10733333333333334;0.0023333333333333335;0.23816666666666667;2.9859407203083785;10601.2548828125;20751.001953125;2951.90087890625;38456.0703125;479595.7721551036;476543.9137926643;260160.37365471097;260160.37365471097;241256.63538455457;432012.3539207929;458615.33103049226;442787.31820175383;471767.92807864514;528956.2834829289;475437.27079258615;442934.10434907244;450690.13586788916;468287.2343458366;452356.4510185302;272747.8355166265;470739.183079276;454291.15921831847;458615.33103049226;259659.41789560125;262170.3306944222;459276.02651580586;192676.9330043847;193338.0723809449;270.1418652529557;3357734.024244755;989963.6744675197;236187.01485093764;1536625.2551214339;0;2;3;21;41;38;31;3;162;159;1230078433825.4517;469834620525.3791;1034051485060.3333;55691.245770614194;28614.969370225874;-0.0;63180.20043503386;4372634.771038089;732846.5317516886;0.0;804014.1171179358;4.299374344120832;0.2570489766569868
5674;2019-09-09 15:34:45.117;675;637;231;231;174;13;156;12;-2;26;755;264;0;59;235;111;260;588;222;118;155;-92;667;335;339;140;339;306;670;-2.0;-2.0;1196.0;566.0;2.0;0;100;62;1;0;0;0;0;0;0;1;1;0;0;0;18088.892578125;10469.744140625;0.0;2985.1337890625;623.0;367121;618.0;1185.0;Calculated values ==>;1568036085.117;340.66;336.86;296.26000000000005;296.26000000000005;290.56;274.46000000000004;271.6637117239857;288.76000000000005;274.36;272.96000000000004;275.76000000000005;348.66;299.56;273.16;279.06;296.66;284.26000000000005;299.16;331.96000000000004;284.96000000000004;288.66;334.96000000000004;335.46000000000004;263.96000000000004;242.56692532238324;268.3187672390254;271.6637117239857;295.36;6670000.0;3350000.0;3390000.0;1400000.0;3390000.0;3060000.0;6700000.0;0.0;0.0;0.19933333333333333;0.09433333333333334;0.0003333333333333333;0.0003333333333333333;2.9837442496392605;10469.744140625;0.0;2985.1337890625;18088.892578125;486856.30019166396;480921.3718131081;262795.5918540103;262795.5918540103;242618.44915016412;431720.082569444;457003.085915272;440666.3045709049;471309.8407669174;528935.3484124116;475287.8277452267;440968.15519671026;449459.42253551364;467317.6680550203;451472.75312537095;277863.3730149047;473377.9136800967;451750.385177119;456867.6655628911;259240.94887492666;261333.34086894934;459532.4227784258;192612.32021249115;262795.5918540103;270.1331853308682;3358205.232268844;990139.2661260484;236236.49013983738;1536798.18013771;0;2;3;21;41;38;31;3;162;159;1230280333825.4517;469918920525.3791;1034234185060.3333;49445.42754877714;25179.463008719835;-0.0;64.6906912362936;4373510.909982417;733294.8186881798;0.0;804541.1578773214;5.551115486817945;0.6281712122574259
5675;2019-09-09 15:35:45.138;690;634;234;235;186;17;128;9;-8;23;760;263;-7;55;233;112;260;577;221;118;133;-91;704;340;345;142;345;303;706;0.0;-1.0;1468.0;476.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;19321.4453125;11099.2802734375;0.0;2956.96704101562;622.0;367122;616.0;1185.0;Calculated values ==>;1568036145.138;342.16;336.56;296.56;296.66;291.76000000000005;274.86;272.21867820750657;285.96000000000004;274.06;272.36;275.46000000000004;349.16;299.46000000000004;272.46000000000004;278.66;296.46000000000004;284.36;299.16;330.86;284.96000000000004;286.46000000000004;334.76000000000005;335.36;264.06;242.98782864720522;267.9596281332873;272.21867820750657;295.26000000000005;7040000.000000001;3400000.0;3450000.0;1420000.0;3450000.0;3030000.0;7059999.999999999;0.0;0.0;0.24466666666666667;0.07933333333333333;0.0;0.0;2.983904579213778;11099.2802734375;0.0;2956.96704101562;19321.4453125;485084.9684176998;476268.0047910899;261857.3549888425;262249.33742367214;245300.6093510222;431420.45991060114;452106.44053635903;440405.2139601131;470746.7058464142;529687.3334219017;475554.3534322396;440556.0271991494;449459.0287276079;466207.81771921174;450719.0966027465;273401.50307650917;466950.82294562977;450677.6145178903;452814.0460886295;258404.02479325983;260914.8530628454;459324.4166568135;194939.2081771647;262795.5918540103;271.0972102786942;3358517.094197609;990319.0709055458;236286.02497780655;1536798.18013771;0;2;3;21;41;38;31;3;162;159;1230485605645.1387;470003550135.25;1034416949005.0544;60057.349414894714;20974.559872718804;-0.0;0.0;4374423.752505488;733679.5701608383;0.0;804541.6971550954;5.764832353532491;0.607923290324946
5676;2019-09-09 15:36:45.098;705;634;226;229;213;29;35;10;-6;21;757;262;-6;50;220;116;260;582;221;44;36;-91;686;357;361;139;362;305;688;-2.0;-1.0;1417.0;413.0;0.0;0;0;63;1;0;0;0;0;0;0;1;1;1;0;0;19508.18359375;10860.47265625;0.0;3947.5498046875;621.0;367123;616.0;1183.0;Calculated values ==>;1568036205.098;343.66;336.56;295.76000000000005;296.06;294.46000000000004;276.06;274.0616903277293;276.66;274.16;272.56;275.26000000000005;348.86;299.36;272.56;278.16;295.16;284.76000000000005;299.16;331.36;277.56;276.76000000000005;334.76000000000005;335.26000000000005;264.06;242.35481222062532;268.19934244402924;274.0616903277293;295.26000000000005;6859999.999999999;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3050000.0;6880000.0;0.0;0.0;0.23616666666666666;0.06883333333333333;0.0;0.0;2.979028336810289;10860.47265625;0.0;3947.5498046875;19508.18359375;489193.31863628264;478388.3231274778;259731.24742953345;260900.55792408471;254911.4365461372;430346.717906069;434130.71970383386;440276.00903072825;470951.1231468757;529221.1383985593;475181.0500675642;440276.00903072825;448396.6318820213;461994.71921587875;448174.40348506876;275310.60791395;470137.05054117815;435731.16137290135;434310.53623595677;258404.02479325983;260496.36997498586;459788.0157187745;199715.15867751933;262795.5918540103;273.07409188681834;3358840.4587185397;990501.9468481155;236343.52425979706;1536798.18013771;0;2;3;21;41;38;31;3;162;160;1230697264445.2734;470087793935.3036;1034599227405.1704;56812.45415841617;17901.681659673064;-0.0;0.0;4375397.018259198;734003.3228613612;0.0;804541.6971550954;5.045517456174839;0.5228765398264972
5677;2019-09-09 15:37:45.119;714;634;212;215;212;42;32;33;-7;26;743;266;2;57;211;120;260;576;221;38;32;-204;692;364;369;139;369;310;694;-2.0;0.0;152.0;238.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;1;0;0;18722.7265625;11804.654296875;0.0;3998.33642578125;621.0;367124;615.0;1185.0;Calculated values ==>;1568036265.119;344.56000000000006;336.56;294.36;294.66;294.36;277.36;274.8017692304317;276.36;276.46000000000004;272.46000000000004;275.76000000000005;347.46000000000004;299.76000000000005;273.36;278.86;294.26000000000005;285.16;299.16;330.76000000000005;276.96000000000004;276.36;334.66;335.26000000000005;252.76000000000002;242.35481222062532;268.7936212382143;274.8017692304317;295.26000000000005;6920000.0;3640000.0;3690000.0;1390000.0;3690000.0;3100000.0;6940000.000000001;0.0;0.0;0.025333333333333333;0.03966666666666666;0.0;0.0;2.984064732984102;11804.654296875;0.0;3998.33642578125;18722.7265625;489872.7382267671;477685.9117621132;254299.07303011566;255362.5021863769;254299.07303011566;429879.7862731237;431545.0288538934;439028.1094387085;471442.86907493527;527368.8785067851;475010.07500898663;440413.13510061556;448440.235336875;459692.8932557732;447453.0441045822;274631.88819929183;468367.66250955104;432675.7974509262;431545.0288538934;257985.5697089033;260496.36997498586;448111.62180554774;189824.18658193658;262795.5918540103;269.0778008543016;3359159.161142844;990690.8890123903;236409.76315378476;1536798.18013771;0;2;3;21;41;38;31;3;162;160;1230916341094.9392;470171223125.17633;1034783791979.8889;6313.166045704889;10245.401597203241;-0.0;0.0;4375923.249209822;734237.9639838034;0.0;804541.6971550954;1.0478122738608353;0.14620255471603427
5678;2019-09-09 15:38:45.099;719;636;204;204;195;56;34;40;-13;31;743;269;-13;59;208;123;260;579;217;41;34;-243;686;369;374;136;374;314;688;-1.0;-2.0;1211.0;39.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;19075.794921875;13182.44921875;0.0;4072.59936523438;623.0;367125;616.0;1185.0;Calculated values ==>;1568036325.099;345.06000000000006;336.76000000000005;293.56;293.56;292.66;278.76000000000005;275.3239800832674;276.56;277.16;271.86;276.26000000000005;347.46000000000004;300.06;271.86;279.06;293.96000000000004;285.46000000000004;299.16;331.06;277.26000000000005;276.56;334.76000000000005;335.46000000000004;248.86;241.71165711629368;269.2639976450953;275.3239800832674;294.86;6859999.999999999;3690000.0;3740000.0;1360000.0;3740000.0;3140000.0;6880000.0;0.0;0.0;0.20183333333333334;0.006500000000000001;0.0;0.0;2.9837442496392605;13182.44921875;0.0;4072.59936523438;19075.794921875;491205.73038943275;478696.4397727982;251768.65139621482;251768.65139621482;248753.63021839832;429537.3511455088;430608.212543493;437179.3288687813;472329.59916539915;527058.088371073;474850.5482352965;437179.3288687813;447971.5428111246;458485.8902098911;446955.7336585424;275310.60791395;469645.3562750376;431956.8040880543;430608.212543493;258404.02479325983;261333.34086894934;444519.851392144;204492.02490421853;262795.5918540103;274.9911656861305;3359474.0438260874;990899.0454664658;236476.99853279852;1536798.18013771;0;2;3;21;41;38;31;3;162;160;1231139166795.01;470253695625.2026;1034970929579.9485;46964.05418351425;1560.1808721715156;-0.0;0.0;4376367.078052929;734336.3110444614;0.0;804541.6971550954;2.8121760897691424;0.23206208389194366
5679;2019-09-09 15:39:45.110;718;639;206;205;187;63;37;46;-8;35;753;268;-10;53;206;126;259;582;217;43;37;-256;698;374;378;128;378;320;699;-2.0;-1.0;2074.0;92.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19334.294921875;13631.0126953125;0.0;4166.576171875;624.0;367126;618.0;1186.0;Calculated values ==>;1568036385.11;344.96000000000004;337.06;293.76000000000005;293.66;291.86;279.46000000000004;275.84098080016133;276.86;277.76000000000005;272.36;276.66;348.46000000000004;299.96000000000004;272.16;278.46000000000004;293.76000000000005;285.76000000000005;299.06;331.36;277.46000000000004;276.86;334.96000000000004;335.56;247.56000000000003;239.943914813709;269.9613774848165;275.84098080016133;294.86;6980000.0;3740000.0;3779999.9999999995;1280000.0;3779999.9999999995;3200000.0;6990000.000000001;0.0;0.0;0.3456666666666666;0.015333333333333334;0.0;0.0;2.986101536609265;13631.0126953125;0.0;4166.576171875;19334.294921875;489833.6624819304;477877.66816850787;252026.0962530118;251687.53020349026;245823.82514574192;429187.4505931623;430121.81608707;436596.6761649937;473760.833029134;527646.7063334873;473954.22635462414;436270.20499399415;445960.017177968;457562.00806214305;446455.5152437654;273480.29862037697;468712.53100891155;431296.744898585;430121.81608707;259240.94887492666;261751.83340796042;444678.01608742465;205415.46574798896;262795.5918540103;275.3699099676862;3359794.1865897626;991122.5319471221;236545.67091647655;1536798.18013771;0;2;3;21;41;38;31;3;162;160;1231364808154.7017;470332910145.0943;1035161164449.6885;79911.63840081131;3668.6924385380144;-0.0;0.0;4377424.56932755;734379.8929772142;0.0;804541.6971550954;4.696160331776293;0.3927433816276104
