;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5680;2019-09-09 15:40:45.121;714;641;239;238;200;67;42;47;0;41;773;266;15;60;205;131;260;588;230;45;42;-238;673;377;382;129;382;320;673;0.0;-1.0;1810.0;282.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22976.43359375;13006.62109375;3349.01440429688;4167.73193359375;625.0;367127;618.0;1186.0;Calculated values ==>;1568036445.121;344.56000000000006;337.26;297.06;296.96000000000004;293.16;279.86;276.14872888175563;277.36;277.86;273.16;277.26000000000005;350.46000000000004;299.76000000000005;274.66;279.16;293.66;286.26000000000005;299.16;331.96000000000004;277.66;277.36;334.96000000000004;335.66;249.36;240.16925963744896;269.9613774848165;276.14872888175563;296.16;6730000.0;3770000.0000000005;3820000.0000000005;1290000.0;3820000.0000000005;3200000.0;6730000.0;0.0;0.0;0.3016666666666667;0.047;0.0;0.0;2.9859407203083785;13006.62109375;3349.01440429688;4167.73193359375;22976.43359375;491815.7321832646;481180.8277850169;266057.4349081743;265610.99713658367;250982.47491414324;428973.91024759493;430032.0523087177;437888.12408850214;474211.1747634917;529755.5863031528;473714.3583161713;440252.1095786762;446974.25704163505;456768.42504077905;446654.42532386765;276975.8050586357;473004.10572454013;430627.1425397513;430032.0523087177;259240.94887492666;262170.3306944222;446378.02569167956;203670.53952762307;262795.5918540103;274.7116728714021;3360146.8406363693;991344.5529256612;236615.1362171739;1536826.0937077017;0;2;3;22;41;38;31;3;162;160;1231592849955.296;470410024280.2953;1035353199650.189;70655.63800919852;11407.251849710656;-0.0;0.0;4378679.526667576;734505.548879303;0.0;804541.6971550954;3.998509997554972;0.38962164460646886
5681;2019-09-09 15:41:45.121;696;633;247;248;228;62;45;39;-5;45;791;268;0;59;205;146;259;542;239;47;45;-213;634;372;377;128;377;320;634;-2.0;-1.0;1607.0;297.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25003.513671875;12219.931640625;3040.13012695312;4157.76025390625;623.0;367128;618.0;1185.0;Calculated values ==>;1568036505.121;342.76;336.46000000000004;297.86;297.96000000000004;295.96000000000004;279.36;275.63479819532273;277.66;277.06;272.66;277.66;352.26;299.96000000000004;273.16;279.06;293.66;287.76000000000005;299.06;327.36;277.86;277.66;334.96000000000004;335.46000000000004;251.86;239.943914813709;269.9613774848165;275.63479819532273;297.06;6340000.0;3720000.0000000005;3770000.0000000005;1280000.0;3770000.0000000005;3200000.0;6340000.0;0.0;0.0;0.2678333333333333;0.0495;0.0;0.0;2.9837442496392605;12219.931640625;3040.13012695312;4157.76025390625;25003.513671875;493250.9738009175;484379.55710128864;399017.0164554579;399662.4205765451;264026.33370914427;429328.3091220336;431942.8277226898;437083.63122588216;474725.2124086044;531650.0235885052;473954.22635462414;437888.12408850214;446829.99687097996;457583.2025253385;449885.85401603015;405769.6549851729;470693.1047187723;432324.09660270944;431942.8277226898;259240.94887492666;261333.34086894934;449157.91954323876;202146.89836655467;262795.5918540103;274.09542056179794;3360546.6735302494;991554.7741984477;236684.51531873638;1536879.3365787955;0;2;3;22;41;38;31;3;162;160;1231820549955.296;470487124280.2953;1035545199650.189;62923.88828415654;12227.045548245864;-0.0;0.0;4379792.689386687;734702.5013576193;0.0;804541.6971550954;3.8702040707373624;0.39876218317220025
5682;2019-09-09 15:42:45.132;670;627;238;238;224;56;46;43;-9;47;806;269;-9;44;206;157;259;508;238;47;46;-187;640;370;375;138;375;316;641;-3.0;-1.0;321.0;44.0;0.0;11;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24236.025390625;12430.05859375;3478.37744140625;3108.71752929688;618.0;367129;615.0;1185.0;Calculated values ==>;1568036565.132;340.16;335.86;296.96000000000004;296.96000000000004;295.56;278.76000000000005;275.4277932560699;277.76000000000005;277.46000000000004;272.26000000000005;277.86;353.76;300.06;272.26000000000005;277.56;293.76000000000005;288.86;299.06;323.96000000000004;277.86;277.76000000000005;334.66;334.96000000000004;254.46000000000004;242.14157278889297;269.49753711883926;275.4277932560699;296.96000000000004;6400000.0;3700000.0;3750000.0;1380000.0;3750000.0;3160000.0;6409999.999999999;0.0;0.0;0.0535;0.007333333333333333;0.0;0.0;2.984544137868942;12430.05859375;3478.37744140625;3108.71752929688;24236.025390625;489008.1450683713;482726.4997711568;268280.90510658355;268280.90510658355;261732.4602211532;429467.9694778635;432646.7256899584;437360.1158524067;473632.86133578786;533522.4020929433;474592.5231325254;437360.1158524067;445433.3214321905;458046.37220179016;451876.1205679041;402677.88861393806;464237.7704359573;432834.8309232479;432646.7256899584;257985.5697089033;259240.94887492666;450081.3925878403;202779.32245388432;262795.5918540103;274.33308919620674;3360957.0782489497;991760.2284431607;236745.0804017436;1536933.6674339552;0;2;3;22;41;38;31;3;162;160;1232046191314.9875;470566938910.1862;1035736034629.9281;12550.072446820948;1813.5485143156773;-0.0;0.0;4380421.754366025;734819.5277588883;0.0;804541.6971550954;0.7552981529257413;0.07491975524944008
5683;2019-09-09 15:43:45.122;652;625;226;227;214;53;46;45;-12;47;812;266;-13;34;208;166;259;527;235;46;46;-165;668;369;374;139;374;313;669;-1.0;-1.0;1617.0;157.0;2.0;43;100;98;1;0;0;1;0;0;0;1;1;0;1;0;24779.41796875;13044.634765625;4769.16552734375;3082.12866210938;616.0;367130;612.0;1183.0;Calculated values ==>;1568036625.122;338.36;335.66;295.76000000000005;295.86;294.56;278.46000000000004;275.3239800832674;277.76000000000005;277.66;271.96000000000004;277.86;354.36;299.76000000000005;271.86;276.56;293.96000000000004;289.76000000000005;299.06;325.86;277.76000000000005;277.76000000000005;334.36;334.76000000000005;256.66;242.35481222062532;269.14681796795327;275.3239800832674;296.66;6680000.0;3690000.0;3740000.0;1390000.0;3740000.0;3130000.0;6690000.000000001;0.0;0.0;0.2695;0.026166666666666668;0.0003333333333333333;0.0003333333333333333;2.979825115939608;13044.634765625;4769.16552734375;3082.12866210938;24779.41796875;483381.7000101169;479224.7263119289;260797.9395297378;261203.71589695607;256150.27324166519;429537.3511455088;432900.96285529673;437568.04326289374;473503.23161362135;534371.5396660633;474623.474889368;437408.94190281845;444568.9331196101;458485.8902098911;453361.210212964;277058.41964354005;463502.9123453776;432900.96285529673;432900.96285529673;256730.23209357203;258404.02479325983;452203.03267588705;203474.60942187806;260797.9395297378;274.59842411146235;3361365.472200005;991972.482173004;236796.66218828267;1537002.385503785;0;2;3;22;41;38;31;3;162;160;1232270853865.0232;470650025060.1994;1035924703179.9581;63088.18042015373;6508.3937418132355;-0.0;57.36767444185298;4381051.968086888;734888.8657194473;0.0;804542.1751393719;3.333373787121415;0.3162759784859302
5684;2019-09-09 15:44:45.112;652;626;219;218;200;52;47;46;-16;47;809;263;-16;30;209;170;259;553;241;47;47;-151;678;370;375;136;375;310;678;-2.0;-1.0;2434.0;137.0;0.0;89;96;100;1;0;0;1;0;0;0;1;1;0;0;0;25887.5234375;13374.736328125;6545.78662109375;3031.00268554688;615.0;367131;610.0;1183.0;Calculated values ==>;1568036685.112;338.36;335.76000000000005;295.06;294.96000000000004;293.16;278.36;275.4277932560699;277.86;277.76000000000005;271.56;277.86;354.06000000000006;299.46000000000004;271.56;276.16;294.06;290.16;299.06;328.46000000000004;277.86;277.86;334.16;334.66;258.06;241.71165711629368;268.7936212382143;275.4277932560699;297.26000000000005;6780000.0;3700000.0;3750000.0;1360000.0;3750000.0;3100000.0;6780000.0;0.0;0.0;0.4056666666666667;0.022833333333333334;0.0;0.0;2.979983942996105;13374.736328125;6545.78662109375;3031.00268554688;25887.5234375;482265.9574236255;478327.0442466108;257579.60395782723;257203.94241911505;250789.52301103537;429467.9694778635;432834.8309232479;437618.5379703155;473891.5003369823;534278.6892102546;474655.38959952694;437618.5379703155;444584.47720753064;458465.36263032205;453766.337837709;275706.7924848475;466657.6621372261;432834.8309232479;432834.8309232479;255893.36323571714;257985.5697089033;454155.86504705466;204566.75755239616;260797.9395297378;275.02472348564646;3361787.626341039;992192.6069052492;236847.59645906102;1537096.6610564922;0;2;3;22;41;38;31;3;162;160;1232495516415.0588;470732511310.2125;1036111572029.9878;94541.33892286928;5698.951287794703;-0.0;0.0;4382365.328485067;734990.5766400642;0.0;804542.6531236484;4.3674783021319445;0.4091726511771092
5685;2019-09-09 15:45:45.213;662;631;218;217;194;50;46;44;-19;48;805;263;-20;26;210;169;259;570;257;46;47;-144;689;369;374;141;374;306;689;-2.0;1.0;2616.0;284.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;26241.470703125;13621.5712890625;7088.76123046875;2984.703125;618.0;367132;612.0;1182.0;Calculated values ==>;1568036745.213;339.36;336.26000000000005;294.96000000000004;294.86;292.56;278.16;275.3239800832674;277.76000000000005;277.56;271.26000000000005;277.96000000000004;353.66;299.46000000000004;271.16;275.76000000000005;294.16;290.06;299.06;330.16;277.76000000000005;277.86;334.36;334.96000000000004;258.76000000000005;242.77792619122317;268.3187672390254;275.3239800832674;298.86;6890000.000000001;3690000.0;3740000.0;1410000.0;3740000.0;3060000.0;6890000.000000001;0.0;0.00016666666666666666;0.436;0.04733333333333333;0.0;0.0;2.97698832992497;13621.5712890625;7088.76123046875;2984.703125;26241.470703125;482536.41833228385;477807.5878435276;256674.82329342066;256309.39635916674;248391.43429541113;429537.3511455088;432900.96285529673;438054.9754168444;473341.5640613463;534155.9060699355;475170.26551688096;437898.67151236854;444801.58097852516;458764.1072027726;453793.9413233674;274419.0209339478;468026.8388650361;432900.96285529673;433087.9896842777;256730.23209357203;259240.94887492666;454044.101771914;203469.86858984796;260797.9395297378;274.5965878560462;3362222.765880001;992417.9548338611;236897.81172785882;1537210.4735511297;0;2;3;22;41;38;31;3;162;160;1232720594660.3232;470815751195.31024;1036296683110.2052;102279.10657657046;11860.513703951125;0.0;0.0;4384008.25981963;735137.1518354404;0.0;804542.6531236484;4.81702673896862;0.501371933219885
5686;2019-09-09 15:46:45.124;674;635;221;220;198;51;48;42;-21;48;795;264;-22;27;211;167;259;576;247;48;48;-138;673;370;375;147;375;306;672;-1.0;-1.0;1934.0;381.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;25579.091796875;13232.556640625;6888.1689453125;2955.17700195312;620.0;367133;614.0;1186.0;Calculated values ==>;1568036805.124;340.56000000000006;336.66;295.26000000000005;295.16;292.96000000000004;278.26000000000005;275.4277932560699;277.96000000000004;277.36;271.06;277.96000000000004;352.66;299.56;270.96000000000004;275.86;294.26000000000005;289.86;299.06;330.76000000000005;277.96000000000004;277.96000000000004;334.56;335.16;259.36;244.02132995426717;268.3187672390254;275.4277932560699;297.86;6730000.0;3700000.0;3750000.0;1470000.0;3750000.0;3060000.0;6720000.0;0.0;0.0;0.3223333333333333;0.0635;0.0;0.0;2.9867430438795477;13232.556640625;6888.1689453125;2955.17700195312;25579.091796875;486066.592714734;480391.5813866288;258653.24291207883;258267.7012503985;250337.74328625822;429467.9694778635;433022.3399103346;437742.05038880615;472557.74337227154;533113.5222726;475287.8277452267;437585.1090581189;444945.90934977244;458743.9286767682;453332.9919044801;276357.04542861314;471213.79074242915;433022.3399103346;433022.3399103346;257567.11924055516;260077.89159075968;453664.52277107973;202508.979406766;260797.9395297378;274.2277778580215;3362653.9633411993;992641.4072864659;236947.23730540954;1537326.7751989001;0;2;3;22;41;38;31;3;162;160;1232944961355.3733;470902023035.32947;1036480010770.2461;75823.4598798776;15948.377003633921;-0.0;0.0;4385490.246328151;735368.5488426007;0.0;804542.6531236484;3.9769554639942877;0.42578516003161493
5687;2019-09-09 15:47:45.134;676;637;230;230;204;50;49;38;-22;48;779;266;-23;27;212;167;259;575;257;49;49;-134;664;370;375;148;374;305;663;-3.0;-2.0;1828.0;363.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;25710.779296875;13101.4287109375;6735.6357421875;2944.21606445312;621.0;367134;615.0;1186.0;Calculated values ==>;1568036865.134;340.76;336.86;296.16;296.16;293.56;278.16;275.4277932560699;278.06;276.96000000000004;270.96000000000004;277.96000000000004;351.06000000000006;299.76000000000005;270.86;275.86;294.36;289.86;299.06;330.66;278.06;278.06;334.66;335.26000000000005;259.76000000000005;244.22491754036054;268.19934244402924;275.4277932560699;298.86;6640000.000000001;3700000.0;3750000.0;1480000.0;3740000.0;3050000.0;6630000.0;0.0;0.0;0.3046666666666667;0.0605;0.0;0.0;2.986582931071008;13101.4287109375;6735.6357421875;2944.21606445312;25710.779296875;487321.2606430586;481716.8605458022;262830.6581633527;262830.6581633527;252787.1161838066;429467.9694778635;433209.26022689394;437812.597326149;472426.3584738661;531519.1411140322;475650.4663498;437656.05685647397;445143.9216850511;459041.72678476904;453332.9919044801;277663.5763923266;472197.13920657855;433209.26022689394;433209.26022689394;257985.5697089033;260496.36997498586;453916.268581315;202551.69315202502;260797.9395297378;274.24442901942075;3363081.4501695116;992860.8937393404;236996.4071078899;1537440.3258265622;0;2;3;22;41;38;31;3;162;160;1233169998855.3376;470990537785.3154;1036663341320.2169;71676.15547171644;15207.556813472043;-0.0;0.0;4386719.614649796;735628.224896499;0.0;804542.6531236484;3.813820396011044;0.42295143462703827
5688;2019-09-09 15:48:45.105;673;636;235;234;211;48;50;35;-21;47;764;268;-22;32;213;169;259;569;246;48;50;-152;657;367;372;139;372;306;656;-2.0;-1.0;1733.0;412.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27095.484375;12945.38671875;6684.89306640625;3971.86547851562;621.0;367135;615.0;1185.0;Calculated values ==>;1568036925.105;340.46000000000004;336.76000000000005;296.66;296.56;294.26000000000005;277.96000000000004;275.1157276137837;278.16;276.66;271.06;277.86;349.56000000000006;299.96000000000004;270.96000000000004;276.36;294.46000000000004;290.06;299.06;330.06;277.96000000000004;278.16;334.66;335.26000000000005;257.96000000000004;242.35481222062532;268.3187672390254;275.1157276137837;297.76000000000005;6570000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3060000.0;6559999.999999999;0.0;0.0;0.28883333333333333;0.06866666666666667;0.0;0.0;2.984064732984102;12945.38671875;6684.89306640625;3971.86547851562;27095.484375;487635.12748339016;482359.22931095265;265537.6511515952;265081.53001089743;255662.63305045155;429675.2189834977;434141.4526008381;437742.05038880615;473503.23161362135;529876.7049705541;475757.4988931583;437585.1090581189;445664.3711478791;459496.0791932368;454136.30299986363;391073.1423929339;472132.93646181904;433774.37643441686;434141.4526008381;257985.5697089033;260496.36997498586;453551.0674850352;201009.18569889644;260797.9395297378;273.62718513483196;3363521.28967456;993077.8456236447;237054.0132642663;1537552.1095116443;0;2;3;22;41;38;31;3;162;161;1233393990540.1738;471076596170.2525;1036846552725.0829;68376.3424179356;17341.20921598153;-0.0;0.0;4387886.154697685;735899.3335140162;0.0;804542.6531236484;3.631769514013309;0.3973704610344221
5689;2019-09-09 15:49:45.105;668;633;235;234;213;46;50;32;-21;45;753;271;-22;35;214;171;259;560;246;48;51;-179;651;365;370;133;369;306;650;-2.0;-2.0;1697.0;299.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27227.591796875;12853.6796875;6554.2734375;3985.94067382812;620.0;367136;614.0;1185.0;Calculated values ==>;1568036985.105;339.96000000000004;336.46000000000004;296.66;296.56;294.46000000000004;277.76000000000005;274.9066339382667;278.16;276.36;271.06;277.66;348.46000000000004;300.26000000000005;270.96000000000004;276.66;294.56;290.26000000000005;299.06;329.16;277.96000000000004;278.26000000000005;334.56;335.16;255.26000000000002;241.05796691057077;268.3187672390254;274.9066339382667;297.76000000000005;6509999.999999999;3650000.0;3700000.0;1330000.0;3690000.0;3060000.0;6500000.0;0.0;0.0;0.2828333333333333;0.049833333333333334;0.0;0.0;2.984224710790272;12853.6796875;6554.2734375;3985.94067382812;27227.591796875;487558.0266578749;482592.70042717987;266014.7151403807;265547.2479130438;256726.38367936618;429811.8947417682;434631.93667049345;437742.05038880615;474083.7854598241;528726.0528959597;476109.1524695691;437585.1090581189;446092.96027638344;460103.9485977768;454761.4035388867;395868.2304933853;471473.518452366;434268.8155524959;434812.71584277897;257567.11924055516;260077.89159075968;451784.91558675154;200981.88570886312;260797.9395297378;273.60772091458296;3363973.981975992;993292.8378436967;237120.32831553585;1537662.4358991769;0;2;3;22;41;38;31;3;162;161;1233616590540.1738;471158196170.2525;1037030152725.0829;66963.66657697722;12498.350988914774;-0.0;0.0;4389013.988105975;736147.9965157238;0.0;804542.6531236484;3.396699080931645;0.3570482701192502
5690;2019-09-09 15:50:45.136;662;631;232;231;210;44;50;29;-22;44;758;269;-22;34;214;172;259;553;234;48;51;-185;649;362;367;128;367;305;649;-3.0;0.0;1639.0;243.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27122.630859375;12822.4208984375;6627.330078125;4009.30297851562;618.0;367137;613.0;1185.0;Calculated values ==>;1568037045.136;339.36;336.26000000000005;296.36;296.26000000000005;294.16;277.56;274.5913991737795;278.16;276.06;270.96000000000004;277.56;348.96000000000004;300.06;270.96000000000004;276.56;294.56;290.36;299.06;328.46000000000004;277.96000000000004;278.26000000000005;334.46000000000004;334.96000000000004;254.66000000000003;239.943914813709;268.19934244402924;274.5913991737795;296.56;6490000.000000001;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3050000.0;6490000.000000001;0.0;0.0;0.27316666666666667;0.0405;0.0;0.0;2.984544137868942;12822.4208984375;6627.330078125;4009.30297851562;27122.630859375;486912.75392145826;482411.23478788947;264704.68903778295;264251.3197847636;255632.45955867454;430014.67791919125;435357.9492644566;437812.597326149;474628.83661953063;529325.6898092299;476001.9294078027;437812.597326149;446144.86104575056;460415.58670500614;455407.6182641765;397255.3373024769;470490.46406432654;435000.52977555234;435535.9226888053;257148.6733736563;259240.94887492666;452029.13564741943;200623.3621298737;260797.9395297378;273.4536655074708;3364427.1345052677;993506.9158980965;237186.9897698255;1537772.3393490815;0;2;3;22;41;38;31;3;162;161;1233837804774.8013;471236536625.1206;1037213547429.774;64792.19274778253;10181.933827460602;-0.0;0.0;4390112.52088067;736337.0965401015;0.0;804542.6531236484;3.1959569520071662;0.31518392737890527
5691;2019-09-09 15:51:45.126;658;629;229;228;206;41;50;29;-24;43;772;266;-25;23;215;171;259;557;226;47;51;-176;651;360;365;133;365;302;651;-2.0;-1.0;1556.0;241.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26192.794921875;12867.4052734375;6687.72705078125;3003.69409179688;617.0;367138;612.0;1182.0;Calculated values ==>;1568037105.126;338.96000000000004;336.06;296.06;295.96000000000004;293.76000000000005;277.26000000000005;274.38016830617;278.16;276.06;270.76000000000005;277.46000000000004;350.36;299.76000000000005;270.66;275.46000000000004;294.66;290.26000000000005;299.06;328.86;277.86;278.26000000000005;334.36;334.86;255.56000000000003;241.05796691057077;267.8393353686513;274.38016830617;295.76000000000005;6509999.999999999;3600000.0;3650000.0;1330000.0;3650000.0;3020000.0;6509999.999999999;0.0;0.0;0.25933333333333336;0.04016666666666667;0.0;0.0;2.977147375207174;12867.4052734375;6687.72705078125;3003.69409179688;26192.794921875;486121.8526361375;481890.1926640379;263217.5118408876;262781.3496323326;254044.95347533814;430148.3826014536;435835.70984594146;438179.53515710204;473889.5882477202;531015.0068793237;476032.3725694117;438024.4983934438;445163.16002712236;460861.3903087613;455601.41187188966;395868.2304933853;470868.88477272046;435304.343683834;436011.88369366544;256730.23209357203;258822.4845140824;452093.7724200494;200096.3706986887;260797.9395297378;273.2373970609403;3364871.3556709797;993720.9621025821;237245.4216718137;1537883.2796653719;0;2;3;22;41;38;31;3;162;161;1234057368174.8362;471314823575.13306;1037395617079.803;61742.90064954854;10121.89563580799;-0.0;0.0;4391166.804249297;736506.2669192258;0.0;804542.6531236484;3.1856620091875056;0.30625047851611853
5692;2019-09-09 15:52:45.137;658;629;226;225;202;40;51;28;-26;42;786;261;-27;19;216;170;259;564;225;47;51;-161;654;359;364;135;363;300;654;151.0;-1.0;1682.0;231.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26079.806640625;12960.50390625;6750.837890625;2976.14135742188;617.0;367139;612.0;1183.0;Calculated values ==>;1568037165.137;338.96000000000004;336.06;295.76000000000005;295.66;293.36;277.16;274.27422755570615;278.26000000000005;275.96000000000004;270.56;277.36;351.76;299.26000000000005;270.46000000000004;275.06;294.76000000000005;290.16;299.06;329.56;277.86;278.26000000000005;334.36;334.86;257.06;241.49495122638035;267.5978703862781;274.27422755570615;295.66;6540000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3000000.0;6540000.000000001;0.025166666666666667;0.0;0.2803333333333333;0.0385;0.0;0.025166666666666667;2.979666112411241;12960.50390625;6750.837890625;2976.14135742188;26079.806640625;485796.51221408497;481549.49527136463;261725.47701713265;261305.46276440012;252461.41334381967;430214.79039162316;436248.0655949691;438320.22817239247;473533.6025564079;532622.6209833812;475703.533687352;438165.9764317512;444986.9139214678;461304.5296429779;455628.1233537539;393610.14392345597;471595.7627063514;435544.0976640484;436248.0655949691;256730.23209357203;258822.4845140824;453296.3265193804;200493.15346345;200493.15346345;273.38941775410456;3365307.040546055;993936.2341389463;237295.26276988015;1537995.2882379831;0;2;3;22;41;38;31;3;162;161;1234276108270.4062;471395238315.34265;1037576250190.2738;66670.85661007353;9732.92216265332;-0.0;5933.16528864323;4392237.115083601;736671.7540683937;0.0;804592.1052324073;3.6291792924494555;0.31515044394540426
5693;2019-09-09 15:53:45.117;660;630;225;224;199;39;51;28;-29;41;790;258;-30;16;217;169;259;572;224;48;52;-147;659;358;362;135;362;298;659;-1.0;0.0;1458.0;411.0;3.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;25877.53125;13056.5478515625;6792.0126953125;2944.71704101562;617.0;367140;612.0;1185.0;Calculated values ==>;1568037225.117;339.16;336.16;295.66;295.56;293.06;277.06;274.1680685717883;278.26000000000005;275.96000000000004;270.26000000000005;277.26000000000005;352.16;298.96000000000004;270.16;274.76000000000005;294.86;290.06;299.06;330.36;277.96000000000004;278.36;334.36;334.86;258.46000000000004;241.49495122638035;267.35522164206344;274.1680685717883;295.56;6590000.000000001;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;6590000.000000001;0.0;0.0;0.243;0.0685;0.0005;0.0005;2.984703586819375;13056.5478515625;6792.0126953125;2944.71704101562;25877.53125;485543.1289832212;481128.5653731291;260992.9970526948;260582.5770665049;251193.20111197908;430280.9020939914;436716.91860004765;438307.6172986034;473436.17305719486;533187.087150373;475609.07034761744;438153.8488135099;444955.10376800725;461592.2958648185;455654.961665661;278487.64625608537;472227.56108094373;436194.857971995;436890.05270406;256730.23209357203;258822.4845140824;454731.3593681076;198383.16531928236;260992.9970526948;272.5498158042895;3365739.8740360094;994152.9706340755;237344.5868097206;1538108.1077072057;0;2;3;22;41;38;31;3;162;161;1234493835670.4756;471476211315.3684;1037755590390.3308;58301.641830975015;17559.851292344527;-0.0;87.9485278256826;4393278.2054251125;736899.1180339981;0.0;804642.2644555777;3.3320983065417;0.34603295588096133
5694;2019-09-09 15:54:45.148;664;631;224;223;199;40;53;28;-29;40;789;257;-30;15;219;169;259;576;225;51;54;-134;658;358;363;137;363;298;658;-2.0;-1.0;1525.0;386.0;2.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25738.48828125;13023.080078125;6761.04736328125;2931.58642578125;618.0;367141;612.0;1184.0;Calculated values ==>;1568037285.148;339.56000000000006;336.26000000000005;295.56;295.46000000000004;293.06;277.16;274.1680685717883;278.46000000000004;275.96000000000004;270.26000000000005;277.16;352.06000000000006;298.86;270.16;274.66;295.06;290.06;299.06;330.76000000000005;278.26000000000005;278.56;334.36;334.96000000000004;259.76000000000005;241.92719264551067;267.35522164206344;274.1680685717883;295.66;6580000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2980000.0;6580000.0;0.0;0.0;0.25416666666666665;0.06433333333333333;0.0003333333333333333;0.0003333333333333333;2.9820255352209513;13023.080078125;6761.04736328125;2931.58642578125;25738.48828125;486231.3834718245;481391.4693068712;260643.14934057824;260234.9337694389;251233.86032459274;430280.9020939914;436830.5876020472;438307.6172986034;473078.44118532055;533083.2364333138;475492.59493034944;438153.8488135099;444812.4960039494;461708.1977795224;455654.961665661;278663.06380551675;472984.7554857482;436483.0716089266;437003.68543558475;256730.23209357203;259240.94887492666;455732.3621493468;198992.71463215293;260643.14934057824;272.7922011500797;3366170.229767018;994370.4131537436;237393.5813059458;1538221.1082276234;0;2;3;22;41;38;31;3;162;161;1234711448045.1091;471557853475.23096;1037934482770.0295;60825.87109438949;16516.917323606136;-0.0;58.786845365002165;4394271.447607943;737183.2378247397;0.0;804643.4878821295;3.4074022817819527;0.34949886012925035
5695;2019-09-09 15:55:45.108;667;632;225;225;200;39;55;27;-31;39;785;258;-32;15;219;168;259;580;232;52;55;-125;658;357;362;138;362;297;657;-3.0;0.0;1484.0;423.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;25761.32421875;13036.9384765625;6793.892578125;2922.83740234375;618.0;367142;613.0;1181.0;Calculated values ==>;1568037345.108;339.86;336.36;295.66;295.66;293.16;277.06;274.0616903277293;278.66;275.86;270.06;277.06;351.66;298.96000000000004;269.96000000000004;274.66;295.06;289.96000000000004;299.06;331.16;278.36;278.66;334.46000000000004;334.96000000000004;260.66;242.14157278889297;267.23344911666527;274.0616903277293;296.36;6580000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2970000.0;6570000.0;0.0;0.0;0.24733333333333332;0.07050000000000001;0.0;0.0;2.9744697272769796;13036.9384765625;6793.892578125;2922.83740234375;25761.32421875;486664.8332190997;481653.749104325;261116.83472129222;261116.83472129222;251625.49596122958;430346.717906069;437406.86254204705;438225.1199557825;472850.0741107318;532742.2664330617;475736.624839117;438071.4457414646;445010.80839371757;461860.70334265823;455681.92639110074;278663.06380551675;473737.03545800573;436890.05270406;437406.86254204705;257148.6733736563;259240.94887492666;456489.8887266184;198605.5587389603;260643.14934057824;272.6342381260888;3366599.108761388;994587.4351972899;237442.33564663437;1538333.9907553184;0;2;3;22;41;38;31;3;162;161;1234928803045.2473;471640298475.2834;1038112863770.1431;59265.904807627354;18180.845264129897;-0.0;0.0;4395271.54523123;737472.1930811403;0.0;804643.9774459143;3.403703900230864;0.3651582473372428
5696;2019-09-09 15:56:45.089;670;634;226;225;200;39;57;27;-31;39;780;259;-32;14;220;168;259;583;238;54;57;-118;660;356;361;138;361;297;660;-2.0;-1.0;1413.0;247.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25871.17578125;13142.0869140625;6855.69140625;2914.6025390625;619.0;367143;613.0;1183.0;Calculated values ==>;1568037405.089;340.16;336.56;295.76000000000005;295.66;293.16;277.06;273.955091788801;278.86;275.86;270.06;277.06;351.16;299.06;269.96000000000004;274.56;295.16;289.96000000000004;299.06;331.46000000000004;278.56;278.86;334.46000000000004;335.06;261.36;242.14157278889297;267.23344911666527;273.955091788801;296.96000000000004;6600000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;6600000.0;0.0;0.0;0.23550000000000001;0.04116666666666667;0.0;0.0;2.979347576586136;13142.0869140625;6855.69140625;2914.6025390625;25871.17578125;486883.08000163425;481610.46934245934;261344.30388027665;260931.63711735068;251501.81496606497;430412.23801567365;437977.1081470654;438225.1199557825;472850.0741107318;532223.0344632167;475852.8693312995;438071.4457414646;444868.49476210645;462146.61757077737;455848.44397559477;278316.0114445424;473833.834877562;437465.24820655317;437977.1081470654;257148.6733736563;259659.41789560125;457203.8219732028;199644.17189753376;260643.14934057824;273.04179672656045;3367029.243341908;994805.5246584783;237490.9655750807;1538447.7012686848;0;2;3;22;41;38;31;3;162;161;1235145634360.0542;471723072255.2097;1038291007339.9845;56185.81326771758;10602.872261448378;-0.0;0.0;4396233.338216745;737711.9814366075;0.0;804643.9774459143;2.914960515848714;0.29816157263590043
5697;2019-09-09 15:57:45.109;673;635;226;225;202;39;59;27;-32;38;775;260;-33;15;221;168;259;585;229;56;60;-114;659;356;361;139;361;296;658;-2.0;-2.0;1420.0;227.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25777.115234375;13087.8857421875;6787.34375;2906.51684570312;620.0;367144;614.0;1184.0;Calculated values ==>;1568037465.109;340.46000000000004;336.66;295.76000000000005;295.66;293.36;277.06;273.955091788801;279.06;275.86;269.96000000000004;276.96000000000004;350.66;299.16;269.86;274.66;295.26000000000005;289.96000000000004;299.06;331.66;278.76000000000005;279.16;334.56;335.16;261.76000000000005;242.35481222062532;267.1113755279542;273.955091788801;296.06;6590000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2960000.0;6580000.0;0.0;0.0;0.23666666666666666;0.03783333333333334;0.0;0.0;2.9817063777009984;13087.8857421875;6787.34375;2906.51684570312;25777.115234375;487422.11026654806;481985.50768707023;261469.7810313268;261054.72791325534;252290.02591389534;430412.23801567365;438316.31352762313;438296.42880847026;472621.17715536855;531778.673297152;476096.07112648693;438143.1473471288;445208.40686217137;462280.22558120737;455848.44397559477;278487.64625608537;474393.5429275015;437806.89928523917;438485.31824677397;257567.11924055516;260077.89159075968;457452.18691675586;199881.57223992408;260643.14934057824;273.13553339242463;3367459.7892343765;995024.1806249127;237539.49107304774;1538561.431125604;0;2;3;22;41;38;31;3;162;161;1235362306559.9854;471806199955.1833;1038468966639.928;56424.84938788926;9744.754921940137;-0.0;0.0;4397172.07321264;737881.6015176019;0.0;804643.9774459143;2.904500968820641;0.28422193912541294
5698;2019-09-09 15:58:45.110;675;636;226;226;201;38;61;26;-32;37;770;259;-33;13;222;169;259;587;231;57;61;-110;661;355;360;137;359;295;661;-1.0;-1.0;1615.0;254.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;25910.529296875;13137.6025390625;6827.23779296875;2901.79565429688;621.0;367145;615.0;1184.0;Calculated values ==>;1568037525.11;340.66;336.76000000000005;295.76000000000005;295.76000000000005;293.26000000000005;276.96000000000004;273.8482719121499;279.26000000000005;275.76000000000005;269.96000000000004;276.86;350.16;299.06;269.86;274.46000000000004;295.36;290.06;299.06;331.86;278.86;279.26000000000005;334.66;335.26000000000005;262.16;241.92719264551067;266.98899913490544;273.8482719121499;296.26000000000005;6609999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;2950000.0;6609999.999999999;0.0;0.0;0.26916666666666667;0.042333333333333334;0.0;0.0;2.9815465348971952;13137.6025390625;6827.23779296875;2901.79565429688;25910.529296875;487496.7392477954;481794.53973969165;261282.13916157722;261282.13916157722;251811.23086724972;430477.46260093397;438877.6270218307;438520.37345905404;472785.1150065333;531334.6732608695;476107.04991433106;438367.77478847804;445122.44547224283;462715.43254397233;456153.4618424425;278147.96118017903;474335.44306687097;438203.8711651656;438877.6270218307;257985.5697089033;260496.36997498586;458175.1926856354;199724.2370474773;260643.14934057824;273.06916747473963;3367890.5267837895;995242.7300027547;237587.894483866;1538674.8878625724;0;2;3;22;41;38;31;3;162;161;1235578610164.724;471889001335.08325;1038646269594.7137;64275.960050782734;10941.090455348693;-0.0;0.0;4398177.930054083;738053.9864352385;0.0;804643.9774459143;3.289379799945362;0.3237586904188536
5699;2019-09-09 15:59:45.160;677;637;226;225;202;38;62;27;-32;37;765;259;-33;14;223;169;259;588;224;59;63;-108;657;355;360;138;360;296;657;-2.0;0.0;1575.0;226.0;2.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25895.15234375;13059.8330078125;6794.9208984375;2908.03662109375;621.0;367146;615.0;1186.0;Calculated values ==>;1568037585.16;340.86;336.86;295.76000000000005;295.66;293.36;276.96000000000004;273.8482719121499;279.36;275.86;269.96000000000004;276.86;349.66;299.06;269.86;274.56;295.46000000000004;290.06;299.06;331.96000000000004;279.06;279.46000000000004;334.66;335.26000000000005;262.36;242.14157278889297;267.1113755279542;273.8482719121499;295.56;6570000.0;3550000.0;3600000.0;1380000.0;3600000.0;2960000.0;6570000.0;0.0;0.0;0.2625;0.03766666666666666;0.0003333333333333333;0.0003333333333333333;2.986582931071008;13059.8330078125;6794.9208984375;2908.03662109375;25895.15234375;488208.14753351815;482394.374079202;261533.10405247487;261116.83472129222;252332.60457154326;430477.46260093397;439045.0997009042;438296.42880847026;472654.2065195329;530739.8021148845;475980.0554753308;438143.1473471288;445066.589147658;462697.81320866785;456153.4618424425;391073.1423929339;474982.6138556392;438541.5298815537;439212.19350399077;257985.5697089033;260496.36997498586;458220.7423083042;199898.55276214218;261533.10405247487;273.1379535377695;3368322.600560512;995461.2238929751;237636.35009903897;1538788.5004503527;0;2;3;22;41;38;31;3;162;161;1235794790165.4106;471971570085.3455;1038823717345.2773;62579.442462161125;9730.135806238768;-0.0;59.2263631505053;4399235.939352013;738226.3902048151;0.0;804644.4714102363;3.1792589113631538;0.3011067922585582
5700;2019-09-09 16:00:45.141;677;638;226;225;200;37;64;26;-33;36;762;259;-34;13;223;169;259;589;227;60;64;-106;656;355;359;136;359;295;656;-1.0;-1.0;1569.0;412.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;25814.25;12984.072265625;6765.259765625;2906.64599609375;622.0;367147;616.0;1185.0;Calculated values ==>;1568037645.141;340.86;336.96000000000004;295.76000000000005;295.66;293.16;276.86;273.8482719121499;279.56;275.76000000000005;269.86;276.76000000000005;349.36;299.06;269.76000000000005;274.46000000000004;295.46000000000004;290.06;299.06;332.06;279.16;279.56;334.76000000000005;335.36;262.56;241.71165711629368;266.98899913490544;273.8482719121499;295.86;6559999.999999999;3550000.0;3590000.0;1360000.0;3590000.0;2950000.0;6559999.999999999;0.0;0.0;0.2615;0.06866666666666667;0.0;0.0;2.983904579213778;12984.072265625;6765.259765625;2906.64599609375;25814.25;488313.88076168636;482654.45688721834;261596.82396580777;261179.32261172254;251667.05760321746;430477.46260093397;439599.4078171972;438367.77478847804;472818.15071447083;530503.7990414929;476107.04991433106;438214.884849924;445122.44547224283;462848.23961327464;456153.4618424425;391955.94747408136;475259.76344660466;438933.2126028584;439599.4078171972;258404.02479325983;260914.8530628454;458736.731767613;198781.15421457338;261533.10405247487;272.6957583996706;3368753.375790959;995678.187709755;237684.79044317105;1538901.466171976;0;2;3;22;41;38;31;3;162;161;1236010421860.2188;472053744055.27234;1039000961200.1195;62651.90128007607;17850.282991975386;-0.0;0.0;4400279.203410668;738456.1542462682;0.0;804644.9648069703;3.553242511750871;0.3701750153021039
5701;2019-09-09 16:01:45.111;677;638;225;224;200;37;65;25;-34;36;761;259;-35;13;224;169;259;588;244;61;66;-104;658;354;359;136;359;294;658;-2.0;-1.0;1368.0;317.0;0.0;100;98;100;1;0;0;1;0;0;0;1;0;1;0;0;25810.4453125;13077.6767578125;6805.12548828125;2902.228515625;622.0;367148;616.0;1183.0;Calculated values ==>;1568037705.111;340.86;336.96000000000004;295.66;295.56;293.16;276.86;273.7412296467126;279.66;275.66;269.76000000000005;276.76000000000005;349.26;299.06;269.66;274.46000000000004;295.56;290.06;299.06;331.96000000000004;279.26000000000005;279.76000000000005;334.76000000000005;335.36;262.76000000000005;241.71165711629368;266.86631818009863;273.7412296467126;297.56;6580000.0;3540000.0;3590000.0;1360000.0;3590000.0;2940000.0;6580000.0;0.0;0.0;0.228;0.05283333333333333;0.0;0.0;2.978868453341688;13077.6767578125;6805.12548828125;2902.228515625;25810.4453125;488102.3238225402;482429.6452137497;261054.72791325534;260643.14934057824;251584.10258095493;430542.39183029096;439765.03452980146;438439.1573181969;472818.15071447083;530475.7436583448;476233.853455242;438286.6576737402;445319.6122678438;462980.92809904646;456318.79741749674;278663.06380551675;474860.0368934445;439100.3218987744;439930.2995056856;258404.02479325983;260914.8530628454;458938.71084035496;198835.8016925601;261533.10405247487;272.71329944954215;3369183.366482538;995895.2603610996;237733.173527148;1539014.4961725406;0;2;3;22;41;38;31;3;162;161;1236225714160.3215;472135303255.3113;1039177572850.2037;54629.56508264519;13742.10369997516;-0.0;0.0;4401256.060291381;738719.2925005488;0.0;804644.9648069703;3.0007275170105077;0.32571226648439655
5702;2019-09-09 16:02:45.102;678;638;227;226;201;37;67;25;-29;35;760;260;-34;12;225;169;259;590;236;62;68;-102;657;354;359;137;359;293;657;146.0;-1.0;1300.0;294.0;0.0;100;95;100;1;0;0;1;0;0;0;1;0;1;0;0;25841.267578125;13036.9765625;6760.41943359375;2853.60986328125;622.0;367149;616.0;1184.0;Calculated values ==>;1568037765.102;340.96000000000004;336.96000000000004;295.86;295.76000000000005;293.26000000000005;276.86;273.7412296467126;279.86;275.66;270.26000000000005;276.66;349.16;299.16;269.76000000000005;274.36;295.66;290.06;299.06;332.16;279.36;279.96000000000004;334.76000000000005;335.36;262.96000000000004;241.92719264551067;266.74333088950624;273.7412296467126;296.76000000000005;6570000.0;3540000.0;3590000.0;1370000.0;3590000.0;2930000.0;6570000.0;0.024333333333333332;0.0;0.21666666666666667;0.049;0.0;0.024333333333333332;2.9813865162777327;13036.9765625;6760.41943359375;2853.60986328125;25841.267578125;488351.12975887075;482542.1055955837;261953.011443257;261533.10405247487;251978.12356143375;430542.39183029096;440095.2062005338;439417.3256371076;472589.4791058512;530447.7624253747;476475.9636745571;438662.4006545466;445375.3277671383;463113.4986451415;456318.79741749674;391073.1423929339;475292.32298906206;439267.05509245384;440259.75801807217;258404.02479325983;260914.8530628454;458985.09233437356;199148.27629368653;199148.27629368653;272.8371787798405;3369613.7328582006;996112.8498285572;237781.13165212394;1539127.525423173;0;2;3;22;41;38;31;3;162;161;1236441081850.0955;472217190970.22534;1039353646435.019;52058.2940244079;12732.003985993664;-0.0;5867.046055293384;4402144.992423183;738939.8769717325;0.0;804693.8495235723;3.1193910109051806;0.29866351733794727
5703;2019-09-09 16:03:45.122;679;639;226;225;201;36;68;24;-10;35;758;257;-15;13;225;169;259;591;227;63;68;-101;655;353;357;135;357;291;655;259.0;-2.0;1426.0;182.0;0.0;100;88;90;1;0;0;1;0;0;0;1;0;1;0;0;24980.138671875;12260.375;6747.02197265625;2806.30688476562;623.0;367150;616.0;1185.0;Calculated values ==>;1568037825.122;341.06000000000006;337.06;295.76000000000005;295.66;293.26000000000005;276.76000000000005;273.6339639331285;279.96000000000004;275.56;272.16;276.66;348.96000000000004;298.86;271.66;274.46000000000004;295.66;290.06;299.06;332.26000000000005;279.46000000000004;279.96000000000004;334.76000000000005;335.46000000000004;263.06;241.49495122638035;266.49643012054327;273.6339639331285;295.86;6550000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2910000.0;6550000.0;0.043166666666666666;0.0;0.23766666666666666;0.030333333333333334;0.0;0.043166666666666666;2.9837442496392605;12260.375;6747.02197265625;2806.30688476562;24980.138671875;488704.7503389257;482913.9379684742;261660.9463755279;261242.19683570904;252062.60155035826;430607.02586249536;440692.296493468;442641.0413489649;472851.2559263234;530392.0223577381;476382.6634043254;441916.05975842435;445906.92813729594;463412.3307658889;456483.722315842;392800.14983344934;475690.32835162786;439872.96186011756;440692.296493468;258404.02479325983;261333.34086894934;459396.3484105402;199872.23825287528;199872.23825287528;273.1190081170787;3370037.385747389;996323.731361932;237828.3133470003;1539240.1249555266;0;2;3;22;41;38;31;3;162;161;1236655953450.027;472298818170.1994;1039528904834.9634;57698.05220250397;7872.231341449169;-0.0;10395.399180718918;4403059.9335201895;739111.6361667269;0.0;804829.415073955;3.482475200965267;0.27891539524324255
5704;2019-09-09 16:04:45.133;680;639;225;224;200;35;69;24;-3;35;756;256;-5;25;226;168;259;589;219;63;70;-100;649;352;357;135;357;292;649;204.0;-1.0;1294.0;235.0;0.0;100;88;75;1;0;0;1;0;0;0;1;0;1;0;0;23583.712890625;10962.560546875;6673.521484375;2820.36987304688;622.0;367151;616.0;1184.0;Calculated values ==>;1568037885.133;341.16;337.06;295.66;295.56;293.16;276.66;273.5264737036516;280.06;275.56;272.86;276.66;348.76;298.76000000000005;272.66;275.66;295.76000000000005;289.96000000000004;299.06;332.06;279.46000000000004;280.16;334.76000000000005;335.36;263.16;241.49495122638035;266.62003547228215;273.5264737036516;295.06;6490000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2920000.0;6490000.000000001;0.034;0.0;0.21566666666666665;0.03916666666666667;0.0;0.034;2.9813865162777327;10962.560546875;6673.521484375;2820.36987304688;23583.712890625;489476.3742971227;483584.04270781076;261627.865040652;261205.16383964338;251962.82347232965;430671.36484660726;440855.13019932323;443443.5763627992;472851.2559263234;530108.6171484026;476140.60370916;443156.2897377537;447380.48842047976;463544.24104893836;456510.3522854336;397255.3373024769;476111.33063426154;439872.96186011756;441017.62693831173;258404.02479325983;260914.8530628454;459496.98480789416;199109.59340594412;199109.59340594412;272.8134673768195;3370442.1587046296;996517.2913040429;237875.2109162297;1539351.9833211238;0;2;3;22;41;38;31;3;162;161;1236870192719.7344;472379833020.0887;1039703836899.7242;52694.695657695076;10198.506163243044;-0.0;8224.873140100499;4403980.041740021;739262.253253798;0.0;804984.612457388;3.47655963476737;0.28828934872290346
5705;2019-09-09 16:05:45.123;679;637;224;223;198;35;70;22;-2;34;754;254;-4;30;227;168;259;581;230;64;71;-99;643;351;356;135;356;293;644;258.0;0.0;1146.0;338.0;0.0;100;83;59;1;0;0;1;0;0;0;1;0;1;0;0;22314.646484375;9830.720703125;6636.578125;2788.96508789062;621.0;367152;616.0;1185.0;Calculated values ==>;1568037945.123;341.06000000000006;336.86;295.56;295.46000000000004;292.96000000000004;276.66;273.4187578820637;280.16;275.36;272.96000000000004;276.56;348.56000000000006;298.56;272.76000000000005;276.16;295.86;289.96000000000004;299.06;331.26000000000005;279.56;280.26000000000005;334.76000000000005;335.26000000000005;263.26000000000005;241.49495122638035;266.74333088950624;273.4187578820637;296.16;6430000.0;3510000.0;3560000.0;1350000.0;3560000.0;2930000.0;6440000.000000001;0.043000000000000003;0.0;0.191;0.05633333333333333;0.0;0.043000000000000003;2.984064732984102;9830.720703125;6636.578125;2788.96508789062;22314.646484375;489961.7693055165;483848.84663654526;261531.45575083245;261105.9909933245;251464.07676474427;430735.4089219946;441231.2012808853;443383.57859630324;472753.7123474745;529824.8929067204;475782.1949245044;443095.66280701087;447880.1278680247;463824.4608297027;456674.80353496945;400993.71213981655;475494.2941224435;440255.1772525097;441392.7043185635;258404.02479325983;260496.36997498586;459597.5905597102;198104.11109839036;198104.11109839036;272.4100939611236;3370824.581285094;996690.5397682631;237921.94758350193;1539462.8823316367;0;2;3;22;41;38;31;3;162;161;1237084057069.7683;472460819520.10156;1039879307649.7522;46848.37829210136;14730.799342987686;-0.0;10461.409508467446;4404809.429102131;739469.9628423476;0.0;805140.3055263137;3.7411507994362103;0.3366129683277284
5706;2019-09-09 16:06:45.124;676;634;225;225;198;34;71;21;0;33;753;254;-1;42;227;168;259;553;253;64;71;-99;638;351;355;136;355;294;639;-1.0;-1.0;1220.0;414.0;0.0;100;83;48;1;0;0;1;0;0;0;1;0;1;0;0;21453.64453125;9013.2890625;6528.75146484375;2795.92431640625;620.0;367153;615.0;1184.0;Calculated values ==>;1568038005.124;340.76;336.56;295.66;295.66;292.96000000000004;276.56;273.4187578820637;280.26000000000005;275.26000000000005;273.16;276.46000000000004;348.46000000000004;298.56;273.06;277.36;295.86;289.96000000000004;299.06;328.46000000000004;279.56;280.26000000000005;334.66;335.16;263.26000000000005;241.71165711629368;266.86631818009863;273.4187578820637;298.46000000000004;6380000.0;3510000.0;3550000.0;1360000.0;3550000.0;2940000.0;6390000.0;0.0;0.0;0.2033333333333333;0.06899999999999999;0.0;0.0;2.9817063777009984;9013.2890625;6528.75146484375;2795.92431640625;21453.64453125;490061.637654764;483969.13949745963;262305.5261068226;262305.5261068226;251679.00438924308;430735.4089219946;441604.7515795219;443467.58974805736;472525.0707617092;529644.7588554127;475654.71277156373;443323.6466983057;449334.880364875;463972.5866278886;456674.80353496945;403745.9425036796;471778.4156107384;440471.9004752325;441604.7515795219;257985.5697089033;260077.89159075968;459443.1041840647;197342.2662536269;198104.11109839036;272.1060624869031;3371189.3231234956;996847.5758006346;237968.48910434553;1539572.5952403736;0;2;3;22;41;38;31;3;162;161;1237297360625.3582;472542120875.3264;1040055410585.2393;50045.48244386752;18084.957817200208;-0.0;0.0;4405616.891401311;739743.4320438495;0.0;805227.4853920989;3.715267252477483;0.4386488071742896
5707;2019-09-09 16:07:45.114;671;628;228;228;201;33;72;21;4;33;751;255;2;45;228;168;259;509;245;65;72;-100;634;350;355;137;354;295;634;53.0;-1.0;1062.0;376.0;0.0;93;82;40;1;0;0;1;0;0;0;1;0;1;0;0;20747.53515625;8436.978515625;6210.349609375;2796.90209960938;618.0;367154;613.0;1184.0;Calculated values ==>;1568038065.114;340.26;335.96000000000004;295.96000000000004;295.96000000000004;293.26000000000005;276.46000000000004;273.3108153835814;280.36;275.26000000000005;273.56;276.46000000000004;348.26;298.66;273.36;277.66;295.96000000000004;289.96000000000004;299.06;324.06;279.66;280.36;334.46000000000004;334.96000000000004;263.16;241.92719264551067;266.98899913490544;273.3108153835814;297.66;6340000.0;3500000.0;3550000.0;1370000.0;3540000.0;2950000.0;6340000.0;0.008833333333333334;0.0;0.177;0.06266666666666666;0.0;0.008833333333333334;2.9820255352209513;8436.978515625;6210.349609375;2796.90209960938;20747.53515625;489778.6753077346;483657.1355089854;264026.33370914427;264026.33370914427;252994.63672666;430799.1582183253;441765.28242178634;443839.4948927071;472393.7743832905;529360.4697901148;475643.14719032345;443552.0740477152;449559.12148998346;464251.3028343667;456838.85020633845;405769.6549851729;465382.37430507236;440634.7362071736;441765.28242178634;257148.6733736563;259240.94887492666;459187.24286811694;197062.3917063556;197062.3917063556;271.9900723003003;3371540.9410081976;996992.9704606594;238015.0882233386;1539678.736722813;0;2;3;22;41;38;31;3;162;161;1237510325125.392;472624007225.3394;1040232081135.2673;43679.54726398421;16426.49067280371;-0.0;2161.5422013196385;4406397.803142015;740030.9795154112;0.0;805245.4952416375;3.569522950360046;0.39844869883932915
