;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5708;2019-09-09 16:08:45.125;666;623;230;230;203;31;72;18;8;32;751;256;6;56;228;168;259;474;241;64;72;-100;627;348;353;137;353;296;629;200.0;-2.0;1070.0;234.0;0.0;62;79;33;1;0;0;1;0;0;0;1;0;1;0;0;19515.92578125;7907.7734375;5141.90625;2777.11645507812;616.0;367155;612.0;1185.0;Calculated values ==>;1568038125.125;339.76;335.46000000000004;296.16;296.16;293.46000000000004;276.26000000000005;273.0942459734351;280.36;274.96000000000004;273.96000000000004;276.36;348.26;298.76000000000005;273.76000000000005;278.76000000000005;295.96000000000004;289.96000000000004;299.06;320.56;279.56;280.36;334.36;334.76000000000005;263.16;241.92719264551067;267.1113755279542;273.0942459734351;297.26000000000005;6270000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2960000.0;6290000.0;0.03333333333333333;0.0;0.17833333333333332;0.039;0.0;0.03333333333333333;2.984862859161821;7907.7734375;5141.90625;2777.11645507812;19515.92578125;489812.62130233453;483493.25306514936;265382.5986365867;265382.5986365867;253979.2112967348;430925.7729439634;442185.54516363866;444211.38067900744;472295.8960165899;529283.9709073199;475631.6847981243;443924.6351342377;450865.20829657855;464398.57556835364;457165.7410571888;409014.8363341062;460226.30023486936;440902.6152218888;442185.54516363866;256730.23209357203;258404.02479325983;459187.24286811694;197824.43394477892;197824.43394477892;272.2864729594536;3371876.5313625056;997129.201697898;238061.54689375916;1539773.3561985693;0;2;3;22;41;38;31;3;162;161;1237722764065.1018;472706222295.22705;1040409413640.025;43939.00550093741;10193.149548010182;-0.0;8145.370373961991;4407128.091609069;740252.8505191762;0.0;805331.4019263193;3.9349420351328814;0.3600411235611692
5709;2019-09-09 16:09:45.095;659;616;227;226;206;36;34;22;10;32;750;258;9;56;228;169;259;432;235;65;36;-100;611;352;357;138;357;300;612;-1.0;-1.0;1197.0;264.0;0.0;74;86;34;1;0;0;1;0;0;0;1;0;1;0;0;19541.609375;7714.3974609375;5374.06103515625;2868.20874023438;613.0;367156;609.0;1185.0;Calculated values ==>;1568038185.095;339.06000000000006;334.76000000000005;295.86;295.76000000000005;293.76000000000005;276.76000000000005;273.5264737036516;276.56;275.36;274.16;276.36;348.16;298.96000000000004;274.06;278.76000000000005;295.96000000000004;290.06;299.06;316.36;279.66;276.76000000000005;334.06;334.46000000000004;263.16;242.14157278889297;267.5978703862781;273.5264737036516;296.66;6110000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6120000.0;0.0;0.0;0.1995;0.044000000000000004;0.0;0.0;2.9853396149167177;7714.3974609375;5374.06103515625;2868.20874023438;19541.609375;490515.4025856114;484388.44079534436;265411.7301505966;264908.52543905046;256041.260490362;430671.36484660726;434929.85772998666;443692.3600913442;472164.23178385233;528873.2616124821;475353.37813894876;443547.43308681657;450143.51895193453;463807.71923720936;456648.2394255332;415419.61277677113;455528.4096207974;440201.7419257924;435282.4317724447;255474.93562877487;257148.6733736563;459031.84620053536;198547.47483451272;197824.43394477892;272.59053561500406;3372201.8480825666;997259.3213630683;238108.5677482209;1539860.9454427904;0;2;3;22;41;38;31;3;162;161;1237935657565.2034;472788681045.2664;1040588124240.1102;48906.40460873789;11461.312340104998;-0.0;0.0;4407901.416504476;740433.2141414054;0.0;805399.2460737582;3.783228418237943;0.3939565954710565
5710;2019-09-09 16:10:45.106;649;612;226;225;203;35;41;21;11;32;751;258;10;61;229;170;259;413;230;66;42;-100;612;350;355;137;355;303;614;96.0;-1.0;1166.0;200.0;0.0;50;82;39;1;0;0;1;0;0;0;1;0;1;0;0;18978.064453125;8008.7470703125;4583.56298828125;2876.05712890625;610.0;367157;606.0;1181.0;Calculated values ==>;1568038245.106;338.06000000000006;334.36;295.76000000000005;295.66;293.46000000000004;276.66;273.3108153835814;277.26000000000005;275.26000000000005;274.26000000000005;276.36;348.26;298.96000000000004;274.16;279.26000000000005;296.06;290.16;299.06;314.46000000000004;279.76000000000005;277.36;333.76000000000005;334.16;263.16;241.92719264551067;267.9596281332873;273.3108153835814;296.16;6120000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;6140000.0;0.016;0.0;0.19433333333333333;0.03333333333333333;0.0;0.016;2.975736075668458;8008.7470703125;4583.56298828125;2876.05712890625;18978.064453125;489026.9672767291;483593.8453405987;264730.17068308004;264239.6479977727;254744.75339952746;430799.1582183253;436625.3330949991;443226.97429043637;472295.8960165899;528747.3278113285;474968.3692281236;443080.6557621375;450281.2308927748;464234.7764519513;457113.1263415801;415051.4996583509;451754.34733417485;440797.23352233635;436796.93426508165;254219.67992080047;255893.36323571714;459187.24286811694;198599.56205328644;198599.56205328644;272.6029415061643;3372522.9042135305;997390.3715887871;238156.44540636006;1539943.940855909;0;2;3;22;41;38;31;3;162;161;1238149296724.9114;472871196170.1536;1040769057404.8629;47539.2604447528;8686.256027161016;-0.0;3811.1579553887236;4408705.277726367;740601.1413252437;0.0;805431.0115459455;3.881254802111125;0.35707067655107605
5711;2019-09-09 16:11:45.117;640;610;226;226;202;33;46;20;11;32;754;258;11;59;229;170;259;422;226;66;47;-99;617;348;353;138;353;306;619;507.0;1.0;1812.0;338.0;3.0;22;86;46;1;0;0;1;0;0;0;1;0;1;0;0;18645.57421875;8483.7158203125;3705.3525390625;2917.66870117188;607.0;367158;604.0;1180.0;Calculated values ==>;1568038305.117;337.16;334.16;295.76000000000005;295.76000000000005;293.36;276.46000000000004;273.0942459734351;277.76000000000005;275.16;274.26000000000005;276.36;348.56000000000006;298.96000000000004;274.26000000000005;279.06;296.06;290.16;299.06;315.36;279.76000000000005;277.86;333.56;333.86;263.26000000000005;242.14157278889297;268.3187672390254;273.0942459734351;295.76000000000005;6170000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3060000.0;6190000.0;0.0845;0.00016666666666666666;0.302;0.05633333333333333;0.0005;0.085;2.973687963238391;8483.7158203125;3705.3525390625;2917.66870117188;18645.57421875;487234.8194905058;482742.62569015997;264298.85003344255;264298.85003344255;254098.75954128752;430925.7729439634;437936.08889810735;442609.8111887139;472164.23178385233;528830.7054929463;474581.57522615424;442609.8111887139;449459.42253551364;464529.0916511057;457438.6886192025;413153.04776086734;452573.51143864787;441225.27189023345;438104.03806727275;253382.8652305231;254638.09398592086;459133.086558101;198206.2382947457;198595.01836379687;272.43844396399186;3372836.4920171723;997527.8339767188;238204.73530659548;1540013.027815771;0;2;3;22;41;38;31;3;162;161;1238361735665.465;472953711295.36865;1040951790900.3391;73809.87901397838;14698.87911883568;0.0;20358.26667479545;4409716.705952344;740796.0531792581;0.0;805632.4603438986;7.206521459351356;0.5619857577077659
5712;2019-09-09 16:12:45.097;636;610;227;228;204;32;50;20;11;31;757;257;11;56;230;169;259;449;219;65;51;-99;628;346;351;142;351;309;629;-2.0;-1.0;1083.0;402.0;3.0;1;97;55;1;0;0;1;0;0;0;1;0;1;0;0;19129.822265625;9182.7431640625;3227.53979492188;3012.69213867188;605.0;367159;601.0;1180.0;Calculated values ==>;1568038365.097;336.76000000000005;334.16;295.86;295.96000000000004;293.56;276.36;272.8767566201714;278.16;275.16;274.26000000000005;276.26000000000005;348.86;298.86;274.26000000000005;278.76000000000005;296.16;290.06;299.06;318.06;279.66;278.26000000000005;333.26000000000005;333.66;263.26000000000005;242.98782864720522;268.67533136820026;272.8767566201714;295.06;6280000.0;3460000.0;3510000.0;1420000.0;3510000.0;3090000.0;6290000.0;0.0;0.0;0.1805;0.06699999999999999;0.0005;0.0005;2.974001451007516;9182.7431640625;3227.53979492188;3012.69213867188;19129.822265625;485471.51153474854;481604.5156026916;263955.3714983533;264424.97862184246;254357.61244780337;431051.2098666511;439052.2467512349;441985.3313433802;471536.72207099956;528914.7608176694;474074.50315486814;441985.3313433802;448486.954613219;464952.13982784736;457626.93612502544;408571.24003222183;455845.94118528947;441489.94161240006;439217.1880233884;252127.67657613798;253801.27034056993;458508.8054560802;195807.10447303415;263955.3714983533;271.4702322408775;3373151.1820550677;997675.0053942199;238254.1385068556;1540070.7826603088;0;2;3;22;41;38;31;3;162;161;1238572865264.6929;473037683295.0616;1041136229399.6647;44435.169950097465;17601.01396586408;-0.0;87.63090826251754;4410701.752898307;741065.1292320547;0.0;805802.7860289746;4.02800461200671;0.4305484050597133
5713;2019-09-09 16:13:45.128;636;610;229;230;205;31;55;19;4;29;758;256;6;56;230;169;259;491;221;64;56;-96;648;347;352;145;352;309;650;179.0;-1.0;1432.0;431.0;32.0;1;99;61;1;0;0;1;0;0;0;1;0;1;0;0;20318.05859375;9968.3349609375;3398.76245117188;3010.5283203125;604.0;367160;600.0;1180.0;Calculated values ==>;1568038425.128;336.76000000000005;334.16;296.06;296.16;293.66;276.26000000000005;272.9856168485579;278.66;275.06;273.56;276.06;348.96000000000004;298.76000000000005;273.76000000000005;278.76000000000005;296.16;290.06;299.06;322.26000000000005;279.56;278.76000000000005;333.16;333.56;263.56;243.61107973660833;268.67533136820026;272.9856168485579;295.26000000000005;6480000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3090000.0;6500000.0;0.029833333333333333;0.0;0.23866666666666667;0.07183333333333333;0.005333333333333333;0.035166666666666666;2.9741579282266772;9968.3349609375;3398.76245117188;3010.5283203125;20318.05859375;483257.02742424083;479175.80362754135;263288.07450532395;263730.2094039988;253724.39422509263;430988.63858405815;439654.13501626375;440931.8350112218;470938.95956923306;529019.5636155247;473955.97198609624;441234.1507901912;448486.954613219;464805.9631696903;457464.8069255213;397919.1344180815;460039.26513913565;441116.628677548;439818.0053428054;251709.28920128586;253382.8652305231;458344.89701189264;196940.85547497554;207002.99295825112;271.92951303881546;3373480.0842413576;997834.6801683243;238304.35794410566;1540126.0303757316;0;2;3;22;41;38;31;3;162;161;1238783874230.1755;473123827780.25867;1041321725190.089;58232.51378265078;18777.52365040188;-0.0;8187.327935523492;4411557.758972787;741368.4403426988;0.0;805871.7796477923;5.202058391157127;0.4826753098235431
5714;2019-09-09 16:14:45.128;644;612;225;227;204;35;67;21;-6;29;755;257;-4;49;231;169;259;526;226;71;67;-90;668;355;360;148;359;310;670;-2.0;-1.0;1560.0;461.0;40.0;1;99;69;1;0;0;1;0;0;0;1;0;1;0;0;21396.57421875;10970.3408203125;3491.88793945312;3003.82421875;604.0;367161;599.0;1185.0;Calculated values ==>;1568038485.128;337.56000000000006;334.36;295.66;295.86;293.56;276.66;273.8482719121499;279.86;275.26000000000005;272.56;276.06;348.66;298.86;272.76000000000005;278.06;296.26000000000005;290.06;299.06;325.76000000000005;280.26000000000005;279.86;333.06;333.56;264.16;244.22491754036054;268.7936212382143;273.8482719121499;295.76000000000005;6680000.0;3550000.0;3600000.0;1480000.0;3590000.0;3100000.0;6700000.0;0.0;0.0;0.26;0.07683333333333334;0.006666666666666667;0.006666666666666667;2.986760292329333;10970.3408203125;3491.88793945312;3003.82421875;21396.57421875;482194.77901250095;477120.2181271564;260337.40779075283;261143.6749091884;252491.66894332212;430477.46260093397;439876.853395306;439183.176753574;470536.533594328;528628.3022426581;473944.3766318224;439492.4139432337;447312.8991861806;463906.4806118374;456153.4618424425;277058.41964354005;463190.639110613;440535.73838924203;439876.853395306;251290.9062238717;253382.8652305231;458490.80065818573;198962.05747056808;260337.40779075283;272.7675504056665;3373827.706181462;998009.1691331681;238354.47754859785;1540183.4524623202;0;2;3;22;41;38;31;3;162;161;1238997474230.1755;473211727780.25867;1041507425190.089;62457.49101358154;19940.45843491529;-0.0;1196.9296373636878;4412563.509012756;741691.0901934098;0.0;805949.9817942331;4.7861345198418705;0.49800832718855415
5715;2019-09-09 16:15:45.109;656;616;219;221;199;45;121;32;-13;32;748;259;-12;48;229;171;259;549;217;87;121;-80;683;364;368;146;368;311;685;-3.0;-1.0;2925.0;0.0;44.0;24;0;77;1;0;0;1;0;0;0;1;1;1;0;0;23919.00390625;11540.4150390625;4326.6953125;4326.837890625;606.0;367162;601.0;1180.0;Calculated values ==>;1568038545.109;338.76;334.76000000000005;295.06;295.26000000000005;293.06;277.66;274.8017692304317;285.26000000000005;276.36;271.86;276.36;347.96000000000004;299.06;271.96000000000004;277.96000000000004;296.06;290.26000000000005;299.06;328.06;281.86;285.26000000000005;333.26000000000005;333.76000000000005;265.16;243.81672145450628;268.91163127593666;274.8017692304317;294.86;6830000.0;3640000.0;3679999.9999999995;1460000.0;3679999.9999999995;3110000.0;6850000.0;0.0;0.0;0.4875;0.0;0.007333333333333333;0.007333333333333333;2.973844795955792;11540.4150390625;4326.6953125;4326.837890625;23919.00390625;482305.34084551746;475947.30618532386;257234.53960260682;257982.0258498247;250189.02727696704;429879.7862731237;446840.2313303108;437864.8868398262;471102.9871208479;527816.5067094351;474051.6687318862;438022.5279696608;446979.90345957945;462292.53388251306;454930.2705150204;275099.5519196169;465030.59704189753;441445.83548525034;446840.2313303108;252127.67657613798;254219.67992080047;459828.73603939463;204062.22978735768;257234.53960260682;274.8017692304317;3374205.2164160586;998196.699361779;238415.54705465215;1540248.5866903227;0;2;3;22;41;38;31;3;163;161;1239215805069.9812;473299899850.1802;1041693666194.9232;113978.7953130784;0.0;-0.0;1390.4417393364959;4414033.345801747;741857.2080595653;0.0;805971.5363945675;5.713059955823557;0.4476148292812958
5716;2019-09-09 16:16:45.129;670;622;211;211;190;56;161;42;-15;36;726;261;-15;43;228;170;259;563;212;106;161;-70;704;366;371;142;371;314;707;-1.0;-1.0;1.0;232.0;54.0;70;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26040.37109375;13206.24609375;6270.83154296875;4045.09252929688;610.0;367163;604.0;1181.0;Calculated values ==>;1568038605.129;340.16;335.36;294.26000000000005;294.26000000000005;292.16;278.76000000000005;275.0112864084945;289.26000000000005;277.36;271.66;276.76000000000005;345.76;299.26000000000005;271.66;277.46000000000004;295.96000000000004;290.16;299.06;329.46000000000004;283.76000000000005;289.26000000000005;333.56;334.16;266.16;242.98782864720522;269.2639976450953;275.0112864084945;294.36;7040000.000000001;3660000.0;3710000.0;1420000.0;3710000.0;3140000.0;7070000.0;0.0;0.0;0.00016666666666666666;0.03866666666666666;0.009000000000000001;0.009000000000000001;2.975736075668458;13206.24609375;6270.83154296875;4045.09252929688;26040.37109375;482073.58234614955;474237.85845739656;253420.89680285056;253420.89680285056;246524.25047828027;429743.705733735;452285.6732508602;436858.596315483;472029.85167895287;525266.8362743028;473899.0642786132;436858.596315483;445680.9202930856;461701.42432542075;454449.53887161263;272900.46898926096;464415.6646427945;443896.8437451582;452285.6732508602;253382.8652305231;255893.36323571714;461455.37623923295;194052.9085145993;253420.89680285056;270.8320787354197;3374621.683316968;998402.9902785457;238485.33639682495;1540336.9288516648;0;2;3;22;41;38;31;3;163;161;1239437578969.9106;473386328650.1527;1041881228694.8636;40.467614633480615;10339.5620853525;-0.0;1789.782988032087;4414983.823046017;741943.3997979217;0.0;805998.0471012447;0.5173762710721639;0.07454206632040275
5717;2019-09-09 16:17:45.100;686;633;212;212;181;57;187;44;-16;39;722;263;-17;45;228;163;259;578;209;113;187;-64;720;373;378;132;378;308;719;-2.0;-1.0;67.0;218.0;56.0;98;0;90;1;0;0;1;0;0;0;1;1;1;1;0;26949.447265625;13318.48046875;7422.5029296875;4021.44311523438;617.0;367164;609.0;1184.0;Calculated values ==>;1568038665.1;341.76;336.46000000000004;294.36;294.36;291.26000000000005;278.86;275.73799182748917;291.86;277.56;271.56;277.06;345.36;299.46000000000004;271.46000000000004;277.66;295.96000000000004;289.46000000000004;299.06;330.96000000000004;284.46000000000004;291.86;334.06;334.86;266.76000000000005;240.83765695389522;268.5567601203482;275.73799182748917;294.06;7200000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3080000.0;7190000.000000001;0.0;0.0;0.011166666666666667;0.036333333333333336;0.009333333333333334;0.009333333333333334;2.9821848496153085;13318.48046875;7422.5029296875;4021.44311523438;26949.447265625;482736.85454816604;474550.8590437892;253294.51049345423;253294.51049345423;243398.4507863149;429258.0297950786;454854.8765542482;438072.3853947394;473630.5699406402;525319.1108900058;474913.2244857501;437915.60822266474;447127.94237806095;460624.8241399468;452226.9620599493;271498.2133494369;465380.66393757577;443598.1430665659;454854.8765542482;255474.93562877487;258822.4845140824;463541.1926776644;198675.54530150787;253294.51049345423;272.7274739973695;3375063.0517050936;998623.9228307006;238552.5250369339;1540450.9848184786;0;2;3;22;41;38;31;3;163;161;1239662170364.7463;473468488920.0926;1042067738504.7272;2673.264714374419;9623.45185466702;-0.0;1881.2300832340773;4415006.426551765;742109.6778407162;0.0;806028.6240907913;0.5725588582543621;0.07337080002949446
5718;2019-09-09 16:18:45.100;703;642;211;209;185;65;205;51;-17;44;735;262;-18;39;226;162;259;581;210;134;204;-63;684;380;385;135;385;310;683;-2.0;-1.0;2925.0;581.0;50.0;98;0;96;1;0;0;1;0;0;0;1;1;1;1;0;25957.12109375;13152.666015625;6866.7138671875;4031.97021484375;622.0;367165;614.0;1184.0;Calculated values ==>;1568038725.1;343.46000000000004;337.36;294.26000000000005;294.06;291.66;279.66;276.4546675782219;293.66;278.26000000000005;271.46000000000004;277.56;346.66;299.36;271.36;277.06;295.76000000000005;289.36;299.06;331.26000000000005;286.56;293.56;334.56;335.36;266.86;241.49495122638035;268.7936212382143;276.4546675782219;294.16;6840000.000000001;3800000.0;3850000.0;1350000.0;3850000.0;3100000.0;6830000.0;0.0;0.0;0.4875;0.09683333333333333;0.008333333333333333;0.008333333333333333;2.9813865162777327;13152.666015625;6866.7138671875;4031.97021484375;25957.12109375;489112.3668291073;480191.2110030312;254416.0783609737;253706.79010581115;245685.16753909274;428757.65804586536;456274.8013262246;437460.313363465;473728.41363301896;526528.4284176432;474537.04036943614;437301.7563972805;445886.2290529011;459251.81202145887;450833.321782701;274982.6941166667;470615.7211287912;445568.1189771141;456131.2067919546;257567.11924055516;260914.8530628454;463200.1277723154;206447.2591636283;254416.0783609737;275.79386785019193;3375503.939774755;998844.5157180704;238619.63681468455;1540570.0616251193;0;2;3;22;41;38;31;3;163;161;1239891070364.7463;473548588920.0926;1042253138504.7272;112618.8639224204;24862.236110274534;-0.0;1680.9594035915072;4415967.194290405;742397.0585737574;0.0;806058.3090031815;5.7860394061557265;0.5360210296774656
5719;2019-09-09 16:19:45.101;697;642;222;221;194;68;215;54;-15;50;749;262;-16;40;226;163;259;567;209;149;215;-65;670;383;388;143;387;313;670;-2.0;-1.0;1757.0;481.0;54.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25890.916015625;13088.443359375;6601.802734375;4030.38623046875;623.0;367166;617.0;1186.0;Calculated values ==>;1568038785.101;342.86;337.36;295.36;295.26000000000005;292.56;279.96000000000004;276.758820704277;294.66;278.56;271.66;278.16;348.06000000000006;299.36;271.56;277.16;295.76000000000005;289.46000000000004;299.06;329.86;288.06;294.66;334.86;335.46000000000004;266.66;243.1966462407574;269.14681796795327;276.758820704277;294.06;6700000.0;3829999.9999999995;3879999.9999999995;1430000.0;3870000.0000000005;3130000.0;6700000.0;0.0;0.0;0.29283333333333333;0.08016666666666666;0.009000000000000001;0.009000000000000001;2.986262177276087;13088.443359375;6601.802734375;4030.38623046875;25890.916015625;489705.41686100437;481670.762248309;259150.45726799278;258760.45478638518;249061.35633208707;428538.6833535345;457214.6821487867;437089.72060350876;473278.1180222493;527766.9071892768;474148.229003846;436929.5940270328;445442.62595952844;458935.0611927392;450442.30898718437;276771.11168272403;470018.60874798;447359.2424103928;457214.6821487867;258822.4845140824;261333.34086894934;461810.86793542956;206494.82950430072;259150.45726799278;275.8270414980589;3375936.0139529775;999063.1952747321;238686.82423835303;1540682.3011344033;0;2;3;22;41;38;31;3;163;161;1240122974230.3877;473631990310.32324;1042440041620.244;67525.87061021809;20467.83574756216;-0.0;1782.5780239271458;4417468.425435765;742774.8154694608;0.0;806087.1722962043;3.784734030468735;0.36406613668459514
5720;2019-09-09 16:20:45.141;682;642;233;233;200;49;208;45;-19;51;756;265;-20;39;227;158;259;572;210;99;207;-70;693;367;372;143;371;306;686;-2.0;-1.0;1238.0;169.0;107.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;40174.1171875;13601.271484375;19451.494140625;3919.02172851562;625.0;367167;617.0;1187.0;Calculated values ==>;1568038845.141;341.36;337.36;296.46000000000004;296.46000000000004;293.16;278.06;275.1157276137837;293.96000000000004;277.66;271.26000000000005;278.26000000000005;348.76;299.66;271.16;277.06;295.86;288.96000000000004;299.06;330.36;283.06;293.86;334.86;335.66;266.16;243.1966462407574;268.3187672390254;275.1157276137837;294.16;6930000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3060000.0;6859999.999999999;0.0;0.0;0.20633333333333334;0.028166666666666666;0.017833333333333333;0.017833333333333333;2.98845837690223;13601.271484375;19451.494140625;3919.02172851562;40174.1171875;485083.70378326654;479847.0846766273;262620.20518223004;262620.20518223004;250488.13842219152;429675.2189834977;458804.85714063374;438054.9754168444;473376.58053365286;529039.9816895401;475405.33194955945;437898.67151236854;446661.59397328994;461565.83208262455;452550.02064573544;273990.67850006366;468752.7856165745;442563.8985289091;458666.17238325503;258822.4845140824;262170.3306944222;461304.5225711093;203391.4697296264;262620.20518223004;274.55688362660425;3376486.922923949;999285.7578411489;238753.11346801333;1540899.5566820952;0;2;3;22;42;38;31;3;163;161;1240351126230.2427;473717847510.2687;1042625865420.126;48418.90334012932;7264.550988368434;-0.0;3496.1530817516123;4418435.27602237;743006.0727609285;0.0;806131.1910483409;1.6006693656540796;0.13280426458997263
5721;2019-09-09 16:21:45.122;687;650;227;226;188;41;219;40;-24;47;755;266;-25;39;228;147;259;585;212;96;218;-93;683;361;367;137;365;302;677;-2.0;0.0;1705.0;180.0;123.0;0;0;98;1;0;0;1;1;0;0;1;1;1;1;0;39477.8046875;13398.990234375;19193.896484375;3915.75634765625;630.0;367168;621.0;1188.0;Calculated values ==>;1568038905.122;341.86;338.16;295.86;295.76000000000005;291.96000000000004;277.26000000000005;274.4858918419099;295.06;277.16;270.76000000000005;277.86;348.66;299.76000000000005;270.66;277.06;295.96000000000004;287.86;299.06;331.66;282.76000000000005;294.96000000000004;335.26000000000005;336.16;263.86;241.92719264551067;267.8393353686513;274.4858918419099;294.36;6830000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;3020000.0;6770000.0;0.0;0.0;0.2841666666666667;0.030000000000000002;0.0205;0.0205;2.9901679626244224;13398.990234375;19193.896484375;3915.75634765625;39477.8046875;486893.7468660634;482078.7896692339;260732.8656346301;260335.43442105045;246841.4747575811;430081.6785162784;461094.9126814693;438179.53515710204;473762.2839209553;529241.7372316079;476032.3725694117;438024.4983934438;447426.4622216548;462611.58588635;452009.00334685703;275099.5519196169;472023.7853022419;443113.76760844106;460959.31379316846;260496.36997498586;264262.8888514036;459893.7742938652;201956.24812146495;260732.8656346301;273.9714824200477;3377150.478746412;999510.6887712475;238818.38261014782;1541221.4996227915;0;2;3;22;42;38;31;3;163;161;1240572756025.0454;473801820910.1939;1042808207659.9636;67126.78406596021;7738.125785172008;-0.0;4104.642187250036;4419397.851837667;743131.0554768664;0.0;806194.5109512053;2.163037171629279;0.17743690627129943
5722;2019-09-09 16:22:45.102;692;655;228;226;190;38;206;34;-26;44;756;266;-27;35;229;141;259;593;214;104;206;-122;672;357;362;137;361;300;666;-2.0;-2.0;1558.0;274.0;113.0;0;0;91;1;0;0;1;1;0;0;1;1;1;0;0;38293.8984375;12587.5400390625;18881.298828125;3891.37817382812;633.0;367169;625.0;1187.0;Calculated values ==>;1568038965.102;342.36;338.66;295.96000000000004;295.76000000000005;292.16;276.96000000000004;274.0616903277293;293.76000000000005;276.56;270.56;277.56;348.76;299.76000000000005;270.46000000000004;276.66;296.06;287.26000000000005;299.06;332.46000000000004;283.56;293.76000000000005;335.66;336.46000000000004;260.96000000000004;241.92719264551067;267.5978703862781;274.0616903277293;294.56;6720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3000000.0;6659999.999999999;0.0;0.0;0.25966666666666666;0.04566666666666667;0.01883333333333333;0.01883333333333333;2.9871644525168586;12587.5400390625;18881.298828125;3891.37817382812;38293.8984375;488780.20618260093;484045.4841072303;261798.44577043722;260976.85263683967;247871.6174095118;430346.717906069;460106.86065135186;438320.22817239247;473469.3076824459;529498.9437343386;476286.020073839;438165.9764317512;447247.5373922678;463344.7402771259;451848.18288157607;276492.9282666114;474657.43447421223;445383.06367426197;460106.86065135186;262170.3306944222;265518.4816520846;456956.3161006409;199764.7450983057;261798.44577043722;273.0936797455046;3377798.3602401507;999727.1710054553;238883.42037802943;1541538.6871527317;0;2;3;22;42;38;31;3;163;161;1240791383125.115;473883993510.22003;1042988747460.021;61944.90710490453;11745.081742439976;-0.0;3734.8084802572253;4420473.090731957;743293.3614196272;0.0;806259.8179305367;2.1896018691795316;0.1931019988964519
5723;2019-09-09 16:23:45.113;691;656;232;232;188;32;187;27;-29;39;758;265;-30;35;230;138;259;595;214;103;187;-131;663;352;357;135;355;298;657;-1.0;-1.0;1335.0;489.0;114.0;0;0;80;1;0;0;1;1;0;0;1;1;1;1;0;37947.40625;11592.9970703125;18635.693359375;3875.60131835938;634.0;367170;626.0;1189.0;Calculated values ==>;1568039025.113;342.26;338.76;296.36;296.36;291.96000000000004;276.36;273.5264737036516;291.86;275.86;270.26000000000005;277.06;348.96000000000004;299.66;270.16;276.66;296.16;286.96000000000004;299.06;332.66;283.46000000000004;291.86;335.76000000000005;336.56;260.06;241.49495122638035;267.35522164206344;273.5264737036516;294.56;6630000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2980000.0;6570000.0;0.0;0.0;0.2225;0.08149999999999999;0.019;0.019;2.9920347848499755;11592.9970703125;18635.693359375;3875.60131835938;37947.40625;489577.0095781484;485179.669675693;264111.86551276286;264111.86551276286;247525.2894776969;430671.36484660726;458308.45282757154;438307.6172986034;473241.2657668606;529859.8450691402;476422.8685991859;438153.8488135099;447627.2371781062;464365.70566323627;452299.02209537284;277821.9035980958;476063.7239555406;446209.1723143544;458308.45282757154;262588.8327430989;265937.0223246507;456362.2790186292;196395.34954808003;264111.86551276286;271.7301851444534;3378433.8209247827;999928.7124235786;238948.1570732612;1541851.3860714938;0;2;3;22;42;38;31;3;163;161;1241007122669.82;473965608470.1085;1043168180349.7758;53825.47957449145;21187.304751849755;-0.0;3689.7351589813647;4421438.02082439;743567.8482867394;0.0;806321.7004704985;2.3077013317489516;0.22942698144542356
5724;2019-09-09 16:24:45.123;688;654;232;231;189;29;177;22;-32;35;759;265;-32;38;231;136;259;591;212;103;177;-123;653;347;352;133;351;296;648;-2.0;-1.0;1273.0;421.0;119.0;0;0;69;1;0;0;1;1;0;0;1;1;1;1;0;37094.8984375;10832.1435546875;18446.939453125;3854.48706054688;634.0;367171;627.0;1186.0;Calculated values ==>;1568039085.123;341.96000000000004;338.56000000000006;296.36;296.26000000000005;292.06;276.06;272.9856168485579;290.86;275.36;269.96000000000004;276.66;349.06000000000006;299.66;269.96000000000004;276.96000000000004;296.26000000000005;286.76000000000005;299.06;332.26000000000005;283.46000000000004;290.86;335.86;336.56;260.86;241.05796691057077;267.1113755279542;272.9856168485579;294.36;6530000.0;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2960000.0;6480000.0;0.0;0.0;0.21216666666666667;0.07016666666666667;0.01983333333333333;0.01983333333333333;2.984485496074072;10832.1435546875;18446.939453125;3854.48706054688;37094.8984375;490190.66834414355;485870.66757006693;264781.35116186395;264326.20973361784;248186.14261930744;430988.63858405815;457746.00652100606;438296.42880847026;473112.1826642056;530116.0802084432;476675.3502576204;438296.42880847026;448417.5840435519;465081.9273043654;452889.29545495956;394389.54998668865;476537.87221753097;447173.8785215521;457746.00652100606;263007.33956846996;265937.0223246507;457492.5623559738;195717.20010208277;264781.35116186395;271.43782555888123;3379059.277689169;1000115.6197414525;239012.58521264236;1542160.4595152056;0;2;3;22;42;38;31;3;163;161;1241219858119.7864;474046021870.09576;1043346410049.7474;51467.22635720521;18367.90458481469;-0.0;3827.1323312896516;4422315.606280218;743897.52996895;0.0;806384.3514730012;2.223191256521213;0.21414243637325747
5725;2019-09-09 16:25:45.104;682;651;229;228;188;25;173;18;-33;32;761;263;-34;37;231;134;259;583;223;103;173;-109;644;344;349;132;347;295;640;933.0;-1.0;1029.0;400.0;119.0;0;0;56;1;0;0;1;1;0;0;1;1;1;0;0;36019.0625;9671.0185546875;18184.078125;3847.16284179688;632.0;367172;626.0;1187.0;Calculated values ==>;1568039145.104;341.36;338.26;296.06;295.96000000000004;291.96000000000004;275.66;272.6583383277491;290.46000000000004;274.96000000000004;269.86;276.36;349.26;299.46000000000004;269.76000000000005;276.86;296.26000000000005;286.56;299.06;331.46000000000004;283.46000000000004;290.46000000000004;335.76000000000005;336.36;262.26000000000005;240.83765695389522;266.98899913490544;272.6583383277491;295.46000000000004;6440000.000000001;3440000.0;3490000.0;1320000.0;3470000.0000000005;2950000.0;6400000.0;0.1555;0.0;0.17149999999999999;0.06666666666666667;0.01983333333333333;0.17533333333333334;2.987326804996968;9671.0185546875;18184.078125;3847.16284179688;36019.0625;490279.4803760042;486307.95504805545;264022.7886796633;263568.708650891;248145.41773673287;431175.4696738307;457685.4389576908;438367.77478847804;472950.9869074988;530399.9024695025;476570.1001597004;438214.884849924;448466.85809440346;465662.78825144825;453128.7053951887;400407.80497131654;476286.5059360171;447745.018585307;457685.4389576908;262588.8327430989;265099.94585879904;459057.8361233049;196449.73916598284;204093.45864519192;271.7208473626901;3379668.3677592413;1000286.4253206574;239076.74530489478;1542465.6213307793;0;2;3;22;42;38;31;3;163;161;1241430091525.4348;474125496695.3409;1043523653905.2942;41488.943109257925;17507.206463821472;-0.0;44463.12721479147;4423089.995727157;744196.3945581785;0.0;806786.6428711633;3.2634669689003495;0.18702136709288034
5726;2019-09-09 16:26:45.134;676;647;230;229;185;23;171;16;-33;28;762;263;-34;44;232;132;259;577;223;105;171;-98;636;341;346;130;345;295;632;57.0;-1.0;1386.0;363.0;117.0;0;0;45;1;0;0;1;1;0;0;1;1;1;0;0;35257.109375;8832.2568359375;17935.064453125;3866.13720703125;630.0;367173;624.0;1188.0;Calculated values ==>;1568039205.134;340.76;337.86;296.16;296.06;291.66;275.46000000000004;272.3289490889957;290.26000000000005;274.76000000000005;269.86;275.96000000000004;349.36;299.46000000000004;269.76000000000005;277.56;296.36;286.36;299.06;330.86;283.66;290.26000000000005;335.56;336.16;263.36;240.39332010688793;266.98899913490544;272.3289490889957;295.46000000000004;6360000.0;3410000.0;3460000.0;1300000.0;3450000.0;2950000.0;6320000.0;0.0095;0.0;0.23099999999999998;0.0605;0.0195;0.028999999999999998;2.9901679626244224;8832.2568359375;17935.064453125;3866.13720703125;35257.109375;490269.940040002;486603.64114860876;265128.4597821782;264653.1364752335;247424.7945960925;431359.6534126046;457898.2943310054;438367.77478847804;472824.0414856702;530503.7990414929;476570.1001597004;438214.884849924;449423.1625057149;466079.7312183273;453367.7467490649;404775.324486149;476346.79785958194;448604.81362508406;457898.2943310054;261751.83340796042;264262.8888514036;460464.4374282235;195518.89151390843;242325.32534946917;271.334948680567;3380262.6328419656;1000440.6963791533;239141.05494402122;1542766.7646818808;0;2;3;22;42;38;31;3;163;161;1241638695775.3354;474204135995.3034;1043700742405.2098;56098.09203642558;16029.205527816059;-0.0;6251.616100464551;4423903.627632297;744476.0043930255;0.0;807209.4770433528;2.5586047907290896;0.23937235658070255
5727;2019-09-09 16:27:45.125;670;643;231;230;185;21;171;14;-32;26;766;264;-34;41;233;130;259;571;220;105;171;-92;614;343;348;131;348;295;616;146.0;-2.0;1795.0;421.0;85.0;100;100;34;1;0;0;1;0;0;0;1;1;0;0;0;21793.69921875;7812.060546875;5627.59228515625;2941.1708984375;628.0;367174;622.0;1185.0;Calculated values ==>;1568039265.125;340.16;337.46000000000004;296.26000000000005;296.16;291.66;275.26000000000005;272.5487779782249;290.26000000000005;274.56;269.96000000000004;275.76000000000005;349.76;299.56;269.76000000000005;277.26000000000005;296.46000000000004;286.16;299.06;330.26000000000005;283.66;290.26000000000005;335.36;335.96000000000004;263.96000000000004;240.61611355647437;266.98899913490544;272.5487779782249;295.16;6140000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2950000.0;6160000.0;0.024333333333333332;0.0;0.29916666666666664;0.07016666666666667;0.014166666666666666;0.0385;2.982939970264155;7812.060546875;5627.59228515625;2941.1708984375;21793.69921875;491716.73500235524;487763.43616966496;267097.19776790985;266572.0852593983;248039.37996616092;431237.1583312671;457574.948016997;438520.37345905404;472499.14586990676;530919.3020309428;476685.7311964304;438214.884849924;449014.3103811683;465775.7466569207;452739.96482289763;414304.0253035975;477381.08019941184;448230.2517486125;457574.948016997;260914.8530628454;263425.85118522606;460909.77518995735;196470.6993426612;222458.80482381326;271.7253329506055;3380737.984932904;1000579.3782184678;239197.77400237214;1542963.0907011728;0;2;3;22;42;38;31;3;163;161;1241846864545.117;474282424250.22125;1043877715855.0242;72413.19417315419;18554.808488618615;-0.0;9051.971512937575;4424974.394377145;744764.1612795093;0.0;807336.9878105129;6.105918470306879;0.5473253809042304
5728;2019-09-09 16:28:45.095;659;623;218;215;198;42;174;17;-24;26;778;260;-26;39;226;138;259;508;217;124;174;-88;595;362;367;138;367;306;595;-1.0;-1.0;1730.0;285.0;86.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;21558.69140625;8525.8466796875;5784.70166015625;3013.67041015625;621.0;367175;617.0;1185.0;Calculated values ==>;1568039325.095;339.06000000000006;335.46000000000004;294.96000000000004;294.66;292.96000000000004;277.36;274.5913991737795;290.56;274.86;270.76000000000005;275.76000000000005;350.96000000000004;299.16;270.56;277.06;295.76000000000005;286.96000000000004;299.06;323.96000000000004;285.56;290.56;334.86;335.26000000000005;264.36;242.14157278889297;268.3187672390254;274.5913991737795;294.86;5950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;5950000.0;0.0;0.0;0.28833333333333333;0.0475;0.014333333333333333;0.014333333333333333;2.984064732984102;8525.8466796875;5784.70166015625;3013.67041015625;21558.69140625;492174.1456528601;487239.9964792779;405201.0399488229;261031.32685691473;253799.55154090098;430014.67791919125;454850.0993334802;437270.2536001789;471575.67402331997;531339.5441984396;474817.22818405216;436954.0803290252;446661.59397328994;462040.460215655;450516.22043594427;420874.5665770348;470494.65815236414;447491.39022126026;454850.0993334802;258822.4845140824;260496.36997498586;460244.63067514834;201938.73563354582;405201.0399488229;273.9691583661893;3381099.0742199905;1000715.4593708073;239247.37286812864;1543058.1455995378;0;2;3;22;42;38;31;3;163;161;1242061257295.2192;474363083900.2597;1044057925705.1101;67853.92101371255;12269.53001447612;-0.0;711.6365178467547;4426142.702557947;745020.9023324138;0.0;807418.310529108;4.666016327347252;0.43397140986253163
5729;2019-09-09 16:29:45.116;634;596;217;215;189;51;175;20;-12;28;784;257;-19;34;223;145;258;399;216;134;175;-90;600;365;370;139;370;308;600;-2.0;-2.0;1483.0;214.0;37.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;21890.19140625;9151.9169921875;5791.021484375;3024.81518554688;613.0;367176;611.0;1183.0;Calculated values ==>;1568039385.116;336.56;332.76000000000005;294.86;294.66;292.06;278.26000000000005;274.9066339382667;290.66;275.16;271.96000000000004;275.96000000000004;351.56000000000006;298.86;271.26000000000005;276.56;295.46000000000004;287.66;298.96000000000004;313.06;286.56;290.66;334.26000000000005;334.46000000000004;264.16;242.35481222062532;268.5567601203482;274.9066339382667;294.76000000000005;6000000.0;3650000.0;3700000.0;1390000.0;3700000.0;3080000.0;6000000.0;0.0;0.0;0.24716666666666667;0.035666666666666666;0.006166666666666667;0.006166666666666667;2.98030106704344;9151.9169921875;5791.021484375;3024.81518554688;21890.19140625;488225.7907678434;482889.7740112282;261573.69141896165;260651.68265553427;250141.49230385572;429811.8947417682;454484.9211093304;438696.35173092526;471639.4363266047;531816.0763490046;474204.42522020085;437601.09044165985;445559.1329363517;461176.10235696426;451005.13174328953;418927.3406521457;451558.64418231644;448446.6384113165;454484.9211093304;256311.7953858065;257148.6733736563;459889.1795253615;202840.48262547076;261573.69141896165;274.33391355949203;3381461.274968784;1000862.8256279922;239297.71119359904;1543154.643721454;0;2;3;22;42;38;31;3;163;161;1242282434679.8818;474446212985.13293;1044242190174.8291;58295.70898056484;9168.070189429436;-0.0;1189.6192497572738;4427194.317409382;745199.6115268411;0.0;807434.1598724766;3.8209227325132296;0.34431163599337894
5730;2019-09-09 16:30:45.097;612;575;221;221;188;48;175;23;5;30;785;256;-1;36;223;147;258;329;213;133;175;-96;608;360;365;138;365;310;608;-1.0;-1.0;1320.0;346.0;44.0;100;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22695.419921875;9871.9150390625;5965.55810546875;3046.37719726562;606.0;367177;604.0;1178.0;Calculated values ==>;1568039445.097;334.36;330.66;295.26000000000005;295.26000000000005;291.96000000000004;277.96000000000004;274.38016830617;290.66;275.46000000000004;273.66;276.16;351.66;298.76000000000005;273.06;276.76000000000005;295.46000000000004;287.86;298.96000000000004;306.06;286.46000000000004;290.66;333.56;333.76000000000005;263.56;242.14157278889297;268.7936212382143;274.38016830617;294.46000000000004;6080000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;6080000.0;0.0;0.0;0.22;0.057666666666666665;0.007333333333333333;0.007333333333333333;2.968804381047393;9871.9150390625;5965.55810546875;3046.37719726562;22695.419921875;484265.65504999855;478927.4791620128;262818.08607583237;262818.08607583237;249428.2335772002;430148.3826014536;455328.4357522933;440869.68830963876;471968.1179040911;531770.671694277;473825.658490345;439954.0659341705;445454.24038795667;461940.96994019573;452185.31981032476;416154.2181304253;435758.1154292908;449226.07977078593;455328.4357522933;253382.8652305231;254219.67992080047;459436.6143945837;200416.87891687627;262818.08607583237;273.3637251794872;3381832.7040730463;1001021.3073596659;239348.28844220866;1543252.5841936416;0;2;3;22;42;38;31;3;163;161;1242502864854.6855;474529286670.05896;1044427531464.6641;52899.61806640775;14936.804745881127;-0.0;1411.742564294047;4428120.651701836;745400.4218743698;0.0;807455.8310228696;3.6670575186306893;0.35377707695908445
5731;2019-09-09 16:31:45.087;602;588;226;225;186;43;177;22;10;32;787;256;7;38;224;144;258;355;217;128;177;-108;617;357;362;139;362;310;617;-1.0;-1.0;1284.0;374.0;101.0;100;100;77;1;0;0;1;0;0;0;1;1;0;0;0;24413.00390625;10460.2890625;6147.65673828125;3050.97509765625;600.0;367178;598.0;1177.0;Calculated values ==>;1568039505.087;333.36;331.96000000000004;295.76000000000005;295.66;291.76000000000005;277.46000000000004;274.0616903277293;290.86;275.36;274.16;276.36;351.86;298.76000000000005;273.86;276.96000000000004;295.56;287.56;298.96000000000004;308.66;285.96000000000004;290.86;332.96000000000004;333.16;262.36;242.35481222062532;268.7936212382143;274.0616903277293;294.86;6170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;6170000.0;0.0;0.0;0.214;0.06233333333333334;0.016833333333333332;0.016833333333333332;2.967219050198833;10460.2890625;6147.65673828125;3050.97509765625;24413.00390625;481813.8041811697;479773.2900298893;264468.974304345;263985.66050454363;248348.2263456013;430346.717906069;456109.75032730796;441625.1925414462;472032.3497595296;531979.8649282418;473825.658490345;441172.6911716514;445742.4428687401;462529.5463882496;452280.5881406855;412767.3155615537;439612.3956434822;449034.25525399565;456109.75032730796;250872.52762923925;251709.28920128586;458063.25475081766;199083.4325402809;264468.974304345;272.82402948222534;3382225.20884331;1001190.7141547002;239399.09124279625;1543353.5108267793;0;2;3;22;42;38;31;3;163;161;1242720928504.7202;474612372820.07214;1044613500464.6936;51903.936640249376;16143.075584456794;-0.0;3225.953063053209;4428993.869097371;745659.3777106634;0.0;807494.472045193;3.625476986044752;0.35040587557135344
5732;2019-09-09 16:32:45.108;601;596;229;229;183;44;178;22;10;33;787;257;9;42;225;136;258;430;231;128;178;-123;635;357;361;139;361;309;635;-1.0;-1.0;1221.0;368.0;101.0;100;100;83;1;0;0;1;0;0;0;1;1;0;0;0;26262.728515625;11170.193359375;6427.68212890625;3044.908203125;597.0;367179;595.0;1179.0;Calculated values ==>;1568039565.108;333.26000000000005;332.76000000000005;296.06;296.06;291.46000000000004;277.56;274.0616903277293;290.96000000000004;275.36;274.16;276.46000000000004;351.86;298.86;274.06;277.36;295.66;286.76000000000005;298.96000000000004;316.16;285.96000000000004;290.96000000000004;332.66;332.86;260.86;242.35481222062532;268.67533136820026;274.0616903277293;296.26000000000005;6350000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3090000.0;6350000.0;0.0;0.0;0.20350000000000001;0.06133333333333334;0.016833333333333332;0.016833333333333332;2.972726878490344;11170.193359375;6427.68212890625;3044.908203125;26262.728515625;479585.58289082657;478841.6814268929;264411.9052951616;264411.9052951616;246640.3840660498;430346.717906069;456414.7828251579;441835.6131989616;472130.5325463717;532054.7100592044;474074.50315486814;441685.6382270979;446509.7460264576;462813.44064817444;451123.67132472567;404770.37482047477;451369.90092392755;449219.35959733767;456414.7828251579;249617.41799618208;250454.15340279948;456533.19238609896;198622.26065728778;264411.9052951616;272.64088051111236;3382647.6544187455;1001371.0312642307;239449.90805008673;1543458.3419956674;0;2;3;22;42;38;31;3;163;161;1242937904420.2512;474695802010.2763;1044799265460.1482;49493.91724223062;15818.537146033754;-0.0;3232.0484384216047;4429839.146958867;745925.8177054399;0.0;807548.3075603413;3.3205067616545145;0.3389786203484047
5733;2019-09-09 16:33:45.098;610;601;228;230;177;48;179;22;10;34;787;258;9;43;225;129;258;487;233;133;179;-131;663;359;364;138;364;309;664;-2.0;0.0;1319.0;255.0;113.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;28116.3203125;11974.78515625;6806.357421875;3034.56274414062;597.0;367180;593.0;1177.0;Calculated values ==>;1568039625.098;334.16;333.26000000000005;295.96000000000004;296.16;290.86;277.96000000000004;274.27422755570615;291.06;275.36;274.16;276.56;351.86;298.96000000000004;274.06;277.46000000000004;295.66;286.06;298.96000000000004;321.86;286.46000000000004;291.06;332.46000000000004;332.86;260.06;242.14157278889297;268.67533136820026;274.27422755570615;296.46000000000004;6630000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;6640000.000000001;0.0;0.0;0.21983333333333333;0.042499999999999996;0.01883333333333333;0.01883333333333333;2.967684084803338;11974.78515625;6806.357421875;3034.56274414062;28116.3203125;477645.121855857;476143.128005576;261924.14232643569;262764.6668450645;243734.91109506856;430214.79039162316;456058.7596805061;441835.6131989616;472360.27449258295;532054.7100592044;474192.9727621805;441685.6382270979;446652.2327064136;462361.0238596793;449735.6609706538;277153.6426965795;457213.57964508847;449410.5940142182;456058.7596805061;248780.69988749037;250454.15340279948;455876.5272507187;200087.5884360267;261924.14232643569;273.2296480628581;3383100.7376325955;1001563.8739394214;239500.561864279;1543568.6072779975;0;2;3;22;42;38;31;3;163;161;1243155368170.286;474778888160.2895;1044984634560.1776;53144.27411038519;10871.029899624407;-0.0;3656.201960168325;4430694.322667231;746148.1936953459;0.0;807605.7000799909;3.1019627818822246;0.2962809625753802
5734;2019-09-09 16:34:45.128;626;608;222;224;174;59;180;27;10;35;786;258;9;44;224;127;259;523;237;144;180;-131;686;369;374;139;374;307;686;-1.0;-1.0;557.0;54.0;112.0;100;100;88;1;0;0;1;0;0;0;1;1;0;0;0;28350.234375;12592.5341796875;7083.8994140625;3014.96484375;600.0;367181;595.0;1174.0;Calculated values ==>;1568039685.128;335.76000000000005;333.96000000000004;295.36;295.56;290.56;279.06;275.3239800832674;291.16;275.86;274.16;276.66;351.76;298.96000000000004;274.06;277.56;295.56;285.86;299.06;325.46000000000004;287.56;291.16;332.66;333.16;260.06;242.35481222062532;268.43790593516167;275.3239800832674;296.86;6859999.999999999;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;6859999.999999999;0.0;0.0;0.09283333333333334;0.009000000000000001;0.018666666666666668;0.018666666666666668;2.9596560449731775;12592.5341796875;7083.8994140625;3014.96484375;28350.234375;477386.02333041956;474567.7961663445;258308.55718137333;259068.56541273216;242168.29757075896;429537.3511455088;454523.8241779035;442253.9184824793;472326.8440106818;532099.8751902046;474452.24318024167;442105.1117696454;447177.4714065356;460695.2878920187;447569.2903680804;274753.2173069737;460368.80813798035;449217.175813302;454523.8241779035;249617.41799618208;251709.28920128586;455713.8106209778;203891.43403794535;258308.55718137333;274.7596477022565;3383571.5275320783;1001768.7039642872;239550.999800519;1543684.417294312;0;2;3;22;42;38;31;3;163;161;1243376878870.1804;474862029710.2499;1045169526960.0895;22127.9839726009;2266.401389247292;-0.0;3662.68498393523;4431321.905118698;746257.7270286647;0.0;807666.7212998583;1.2364628131255264;0.10158957081034084
5735;2019-09-09 16:35:45.139;645;615;212;212;178;71;187;47;11;40;783;258;10;45;220;133;259;545;239;155;186;-124;683;378;383;138;383;307;683;-3.0;-2.0;1104.0;128.0;100.0;100;100;89;1;0;0;1;0;0;0;1;1;0;0;0;26790.841796875;12742.46484375;6967.11865234375;3025.81225585938;604.0;367182;599.0;1177.0;Calculated values ==>;1568039745.139;337.66;334.66;294.36;294.36;290.96000000000004;280.26000000000005;276.25090830309495;291.86;277.86;274.26000000000005;277.16;351.46000000000004;298.96000000000004;274.16;277.66;295.16;286.46000000000004;299.06;327.66;288.66;291.76000000000005;333.06;333.56;260.76000000000005;242.14157278889297;268.43790593516167;276.25090830309495;297.06;6830000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3070000.0;6830000.0;0.0;0.0;0.184;0.021333333333333333;0.016666666666666666;0.016666666666666666;2.9665965097650844;12742.46484375;6967.11865234375;3025.81225585938;26790.841796875;480646.5858343959;476031.1461105508;254773.52329187767;254773.52329187767;243485.1232996086;428902.12800615287;454005.35652051977;442402.47668766207;472947.9820155742;531786.5888988876;474452.24318024167;442253.9184824793;447318.6337633334;458727.70350923605;446773.45352319535;275099.5519196169;464624.175029753;449226.7530335921;453859.2233316398;251290.9062238717;253382.8652305231;456591.9871409039;205979.85005623553;254773.52329187767;275.6055367636401;3384031.12074286;1001979.8676621091;239601.34883857862;1543801.5305782051;0;2;3;22;42;38;31;3;163;161;1243604020504.8699;474945144945.1363;1045353760729.8376;43501.76330018248;5346.392257806258;-0.0;3318.0950006627018;4431868.919946226;746321.1786062937;0.0;807724.9051313977;2.294494942062752;0.20945452094140854
