;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5736;2019-09-09 16:36:45.120;655;623;208;207;181;62;197;50;11;45;781;258;10;46;218;138;259;561;237;156;196;-115;694;373;378;137;376;302;686;-2.0;0.0;1611.0;103.0;109.0;6;100;83;1;0;0;1;1;0;0;1;1;0;0;0;37805.1328125;12395.07421875;19585.640625;2973.45385742188;610.0;367183;603.0;1177.0;Calculated values ==>;1568039805.12;338.66;335.46000000000004;293.96000000000004;293.86;291.26000000000005;279.36;275.73799182748917;292.86;278.16;274.26000000000005;277.66;351.26;298.96000000000004;274.16;277.76000000000005;294.96000000000004;286.96000000000004;299.06;329.26000000000005;288.76000000000005;292.76000000000005;333.46000000000004;334.16;261.66;241.92719264551067;267.8393353686513;275.73799182748917;296.86;6940000.000000001;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;3020000.0;6859999.999999999;0.0;0.0;0.2685;0.017166666666666667;0.018166666666666668;0.018166666666666668;2.9656573760048905;12395.07421875;19585.640625;2973.45385742188;37805.1328125;480915.93421912397;476920.0810142547;253230.43982312456;252881.96081374376;244332.05163794893;429258.0297950786;456287.3088587096;443431.1120271193;473566.98283907154;531952.7699279393;475096.9027353404;443285.3374463631;448401.4392639541;459557.03679659724;448492.8794335023;273886.46726595407;466922.30090852856;450294.00713853707;456144.84443125484;252964.46457616048;255893.36323571714;457667.9265381594;205437.6063372551;253230.43982312456;275.3734760456033;3384569.2500691926;1002189.2808189376;239651.32689141476;1544022.7335022045;0;2;3;22;43;38;31;3;163;161;1243832248209.6667;475027618820.06287;1045536402874.675;63901.25627772855;4329.9538301155235;-0.0;3686.2783503810338;4432763.661683944;746401.7892888192;0.0;807783.2564255081;2.057479583424165;0.18042511342978804
5737;2019-09-09 16:37:45.120;664;632;218;217;182;49;204;44;10;46;780;257;9;47;220;135;259;566;239;148;203;-109;672;367;372;132;370;302;664;-1.0;-1.0;1425.0;344.0;128.0;15;90;79;1;0;0;1;1;0;0;1;1;0;0;0;36851.640625;11668.3203125;19214.607421875;2921.97729492188;616.0;367184;609.0;1178.0;Calculated values ==>;1568039865.12;339.56000000000006;336.36;294.96000000000004;294.86;291.36;278.06;275.1157276137837;293.56;277.56;274.16;277.76000000000005;351.16;298.86;274.06;277.86;295.16;286.66;299.06;329.76000000000005;287.96000000000004;293.46000000000004;334.06;334.76000000000005;262.26000000000005;240.83765695389522;267.8393353686513;275.1157276137837;297.06;6720000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;3020000.0;6640000.000000001;0.0;0.0;0.2375;0.05733333333333333;0.021333333333333333;0.021333333333333333;2.967230757884072;11668.3203125;19214.607421875;2921.97729492188;36851.640625;484710.1251965646;480856.3878188908;257918.68404772846;257533.97971944063;245328.06535141807;429675.2189834977;458249.22149208706;443285.3374463631;474309.40632519417;531848.6080526202;474979.7137915939;443139.33368828957;448540.00715330127;460767.82771810255;449155.8582219967;276492.9282666114;470632.39654125774;450185.13964661234;458109.9359737484;255474.93562877487;258404.02479325983;459057.8361233049;201875.66690183047;257918.68404772846;273.96696462485255;3385191.3898478383;1002389.809106698;239700.45548435097;1544346.0689025952;0;2;3;22;43;38;31;3;163;161;1244057248209.6667;475108318820.06287;1045717602874.675;57334.796754326504;14745.111035364534;-0.0;4270.746707755092;4433773.962125878;746560.7481626982;0.0;807849.5649676592;2.258567341966414;0.22731371426036578
5738;2019-09-09 16:38:45.111;662;632;237;238;199;43;204;39;-2;46;783;256;0;46;222;137;259;560;247;143;204;-103;648;363;368;137;366;302;640;-2.0;-1.0;1451.0;301.0;130.0;14;99;77;1;0;0;1;1;0;0;1;1;0;0;0;38500.4921875;11158.5205078125;18335.400390625;2965.79272460938;617.0;367185;611.0;1175.0;Calculated values ==>;1568039925.111;339.36;336.36;296.86;296.96000000000004;293.06;277.46000000000004;274.69669130483857;293.56;277.06;272.96000000000004;277.76000000000005;351.46000000000004;298.76000000000005;273.16;277.76000000000005;295.36;286.86;299.06;329.16;287.46000000000004;293.56;334.26000000000005;334.86;262.86;241.92719264551067;267.8393353686513;274.69669130483857;297.86;6480000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3020000.0;6400000.0;0.0;0.0;0.24183333333333332;0.050166666666666665;0.021666666666666667;0.021666666666666667;2.9595162147787057;11158.5205078125;18335.400390625;2965.79272460938;38500.4921875;487020.1528139354;483567.42912577296;267866.03963574115;268377.5793580552;251994.89286844287;429947.3805835815;458887.9186232276;441517.6339936506;473664.6415601712;532161.0685149269;474862.4673200085;441814.68150891823;448401.4392639541;461653.8592145803;450187.38279035257;397919.1344180815;472745.83100652363;450167.3850708354;458887.9186232276;256311.7953858065;258822.4845140824;458883.9689336771;201262.57099139108;267866.03963574115;273.70911871831856;3385819.230099613;1002580.0042472059;239749.5128749447;1544658.9386977714;0;2;3;22;43;38;31;3;163;161;1244279214910.316;475189006715.2989;1045898775695.205;58101.68273604642;12924.00679677135;-0.0;4138.807378062207;4434735.788495512;746791.2895589097;0.0;807919.6340733033;2.315624154413737;0.23542648769156516
5739;2019-09-09 16:39:45.141;652;627;238;237;203;38;200;34;-19;44;783;257;-19;44;223;140;259;545;248;135;199;-99;635;357;362;137;361;303;629;-1.0;0.0;1408.0;102.0;137.0;1;99;76;1;0;0;1;1;0;0;1;1;0;0;0;39093.390625;10761.3974609375;17599.787109375;2974.80615234375;615.0;367186;610.0;1177.0;Calculated values ==>;1568039985.141;338.36;335.86;296.96000000000004;296.86;293.46000000000004;276.96000000000004;274.0616903277293;293.16;276.56;271.26000000000005;277.56;351.46000000000004;298.86;271.26000000000005;277.56;295.46000000000004;287.16;299.06;327.66;286.66;293.06;334.16;334.66;263.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;297.96000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6290000.0;0.0;0.0;0.23466666666666666;0.017;0.022833333333333334;0.022833333333333334;2.964869907782262;10761.3974609375;17599.787109375;2974.80615234375;39093.390625;486990.894632521;484070.28222491255;269514.70621044183;268966.68837523967;253979.2112967348;430346.717906069;459289.8238943861;438727.9205961053;473469.3076824459;532086.2488302357;474850.9998561202;438727.9205961053;447935.7548802551;462547.07517204626;451703.66768845107;405276.6667394078;471808.67947214347;450073.87972852413;459153.1681162232;255893.36323571714;257985.5697089033;459288.27029601636;201276.55854247636;269514.70621044183;273.6880190094651;3386466.1690972536;1002762.7615631833;239799.0426180577;1544958.5483234099;0;2;3;22;43;38;31;3;163;161;1244498324410.2114;475271247815.2597;1046080366445.1184;55721.91962858492;4386.19909981018;-0.0;4330.078213515341;4435684.792779774;746935.6134005036;0.0;807990.2434068895;2.056363799448056;0.18705216123459098
5740;2019-09-09 16:40:45.102;643;623;236;236;188;29;196;27;-24;40;780;258;-25;36;224;131;258;546;247;121;195;-96;643;348;353;133;351;302;638;139.0;0.0;1384.0;76.0;188.0;1;88;75;1;0;0;1;1;0;0;1;1;0;0;0;40502.6015625;10882.2626953125;18122.44140625;2902.8095703125;613.0;367187;608.0;1177.0;Calculated values ==>;1568040045.102;337.46000000000004;335.46000000000004;296.76000000000005;296.76000000000005;291.96000000000004;276.06;273.0942459734351;292.76000000000005;275.86;270.76000000000005;277.16;351.16;298.96000000000004;270.66;276.76000000000005;295.56;286.26000000000005;298.96000000000004;327.76000000000005;285.26000000000005;292.66;333.96000000000004;334.46000000000004;263.56;241.05796691057077;267.8393353686513;273.0942459734351;297.86;6430000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3020000.0;6380000.0;0.023166666666666665;0.0;0.23066666666666666;0.012666666666666666;0.03133333333333333;0.05449999999999999;2.965185423423609;10882.2626953125;18122.44140625;2902.8095703125;40502.6015625;484829.52943156817;482480.47190913465;267547.28106506047;267547.28106506047;248220.95375261497;430925.7729439634;460161.36591575533;438179.53515710204;473598.1776897576;531848.6080526202;475096.9027353404;438024.4983934438;447005.8663255856;464171.182377635;452004.0935008172;400392.0459636103;470805.4120147231;449658.1393236066;460026.9349029475;255056.51255035817;257148.6733736563;460205.92314087;199227.41521714805;238506.11484836377;272.8432097037353;3387129.0378868124;1002943.008161223;239847.99091196663;1545256.0400654653;0;2;3;22;43;38;31;3;163;161;1244712684985.0886;475352195165.2134;1046261748470.0145;55118.28899948272;3305.7277670338112;-0.0;12072.884692974812;4436607.860800017;746999.6711264201;0.0;808126.845914983;2.2094138134501877;0.17390653883530377
5741;2019-09-09 16:41:45.112;643;624;229;229;175;28;191;24;-27;37;780;258;-28;31;225;120;258;560;246;126;191;-94;647;347;352;134;351;300;642;137.0;-1.0;1789.0;352.0;205.0;1;83;68;1;0;0;1;1;0;0;1;1;0;0;0;39254.99609375;10519.9775390625;18279.337890625;2845.79907226562;613.0;367188;607.0;1179.0;Calculated values ==>;1568040105.112;337.46000000000004;335.56;296.06;296.06;290.66;275.96000000000004;272.9856168485579;292.26000000000005;275.56;270.46000000000004;276.86;351.16;298.96000000000004;270.36;276.26000000000005;295.66;285.16;298.96000000000004;329.16;285.76000000000005;292.26000000000005;333.86;334.46000000000004;263.76000000000005;241.2770596917726;267.5978703862781;272.9856168485579;297.76000000000005;6470000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3000000.0;6420000.0;0.022833333333333334;0.0;0.2981666666666667;0.058666666666666666;0.034166666666666665;0.056999999999999995;2.970223971296886;10519.9775390625;18279.337890625;2845.79907226562;39254.99609375;484388.5659368601;482174.2109497837;263871.3954339949;263871.3954339949;243780.28975202233;430988.63858405815;459645.3148129146;438165.9764317512;473176.5657117748;531998.4932822039;475353.37813894876;438011.42202021845;446687.032041366;464301.610533057;450604.7487283695;397894.80894749984;472492.6496057521;450570.0402466172;459645.3148129146;254638.09398592086;257148.6733736563;460253.2705565706;197602.1267086308;237324.93398553034;272.1937916625585;3387793.7953082835;1003121.3898884815;239895.90396815917;1545559.4387842512;0;2;3;22;43;38;31;3;163;161;1244924220235.055;475432308515.2006;1046442378569.9858;71728.12119244375;15408.867105745801;-0.0;12672.2617071609;4437665.090393685;747155.6520761614;0.0;808333.0898365435;3.1540176604256014;0.29272394444407407
5742;2019-09-09 16:42:45.123;644;625;227;226;169;31;180;23;-26;34;779;258;-28;28;226;116;258;571;243;137;180;-95;651;349;354;138;353;301;646;135.0;-1.0;1535.0;395.0;206.0;1;95;65;1;0;0;1;1;0;0;1;1;0;0;0;38929.796875;10312.966796875;18358.875;2920.91748046875;613.0;367189;607.0;1179.0;Calculated values ==>;1568040165.123;337.56000000000006;335.66;295.86;295.76000000000005;290.06;276.26000000000005;273.20264511476705;291.16;275.46000000000004;270.56;276.56;351.06000000000006;298.96000000000004;270.36;275.96000000000004;295.76000000000005;284.76000000000005;298.96000000000004;330.26000000000005;286.86;291.16;333.86;334.46000000000004;263.66;242.14157278889297;267.7187500070086;273.20264511476705;297.46000000000004;6509999.999999999;3490000.0;3540000.0;1380000.0;3529999.9999999995;3010000.0;6459999.999999999;0.022500000000000003;0.0;0.2558333333333333;0.06583333333333334;0.034333333333333334;0.05683333333333333;2.970223971296886;10312.966796875;18358.875;2920.91748046875;38929.796875;484091.8339855408;481867.482869089;262692.14303226426;262257.15382015385;241756.3296580997;430862.6128555636;457833.16231334955;438095.2167564963;472360.27449258295;531819.4597172331;475225.2387564931;437785.01000687695;446070.60221923905;464137.216870198;449660.2921249496;395104.51276182977;473704.14661706326;451802.6938100281;457833.16231334955;254638.09398592086;257148.6733736563;459537.72642046213;197675.79097031942;236952.53151213948;272.23125792789403;3388445.454697788;1003295.0295858197;239943.96874962767;1545864.8131996365;0;2;3;22;43;38;31;3;163;161;1245136059064.7654;475513923475.0891;1046622711624.7394;61507.30309696357;17239.244083801063;-0.0;12553.382517202104;4438775.589148699;747427.7695480945;0.0;808543.3420773046;2.8899004641054273;0.2716422447553283
5743;2019-09-09 16:43:45.113;643;625;225;224;169;31;166;21;-27;33;775;259;-28;31;226;115;258;578;234;140;166;-101;653;350;355;139;353;301;648;131.0;-1.0;1360.0;343.0;200.0;1;99;62;1;0;0;1;1;0;0;1;1;0;0;0;38496.48828125;10194.69921875;18434.583984375;2941.73876953125;613.0;367190;607.0;1179.0;Calculated values ==>;1568040225.113;337.46000000000004;335.66;295.66;295.56;290.06;276.26000000000005;273.3108153835814;289.76000000000005;275.26000000000005;270.46000000000004;276.46000000000004;350.66;299.06;270.36;276.26000000000005;295.76000000000005;284.66;298.96000000000004;330.96000000000004;287.16;289.76000000000005;333.86;334.46000000000004;263.06;242.35481222062532;267.7187500070086;273.3108153835814;296.56;6530000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;3010000.0;6480000.0;0.021833333333333333;0.0;0.22666666666666666;0.05716666666666667;0.03333333333333333;0.05516666666666667;2.970223971296886;10194.69921875;18434.583984375;2941.73876953125;38496.48828125;483723.9890052371;481640.10959212005;261693.6011965304;261269.58033749028;241698.0234303141;430799.1582183253;455736.23341735575;437940.2675631159;472130.5325463717;531402.9353251432;475342.1913689432;437785.01000687695;446494.38541508396;464137.216870198;449330.07366280747;393564.5440153735;474541.05798785493;452057.52073246514;455736.23341735575;254638.09398592086;257148.6733736563;458774.6081297476;197894.9477312291;236443.98305769515;272.3226978865873;3389090.5662043523;1003465.8983197743;239992.81607580732;1546171.374255862;0;2;3;22;43;38;31;3;163;161;1245348723614.799;475597009625.1023;1046803281524.7681;54410.27249522768;14913.62058611531;-0.0;12097.62247817461;4439741.407948822;747695.6654302966;0.0;808748.7328814585;2.578995245387907;0.22979728258808998
5744;2019-09-09 16:44:45.124;643;624;224;223;168;31;164;21;-27;32;770;260;-27;32;227;113;258;582;235;140;164;-109;656;350;355;138;353;301;652;137.0;-1.0;1296.0;269.0;193.0;1;99;61;1;0;0;1;1;0;0;1;1;0;0;0;38574.01171875;10214.90625;18601.3671875;2954.45068359375;612.0;367191;607.0;1180.0;Calculated values ==>;1568040285.124;337.46000000000004;335.56;295.56;295.46000000000004;289.96000000000004;276.26000000000005;273.3108153835814;289.56;275.26000000000005;270.46000000000004;276.36;350.16;299.16;270.46000000000004;276.36;295.86;284.46000000000004;298.96000000000004;331.36;287.16;289.56;333.86;334.36;262.26000000000005;242.14157278889297;267.7187500070086;273.3108153835814;296.66;6559999.999999999;3500000.0;3550000.0;1380000.0;3529999.9999999995;3010000.0;6520000.0;0.022833333333333334;0.0;0.21600000000000003;0.04483333333333333;0.03216666666666666;0.05499999999999999;2.97290114046962;10214.90625;18601.3671875;2954.45068359375;38574.01171875;483390.2786082617;481035.4697687977;261014.344504664;260599.11765613765;241272.0162293766;430799.1582183253;455457.29115110595;437940.2675631159;472164.23178385233;530882.0883741961;475459.0874958707;437940.2675631159;446635.25890643254;464267.95083290053;449036.43900570454;278293.47171574825;474666.96954115166;452057.52073246514;455457.29115110595;254638.09398592086;256730.23209357203;458119.20440535154;198173.00395811;234925.6667626098;272.43342778550476;3389732.9381192904;1003636.0095471323;240041.95999611198;1546480.0637658022;0;2;3;22;43;38;31;3;163;161;1245561762665.3542;475680124860.3189;1046983914635.2389;51789.728938681284;11654.254653384662;-0.0;12129.239341367287;4440626.57021308;747917.1049810123;0.0;808950.6604104087;2.378706341265209;0.20359641281512209
5745;2019-09-09 16:45:45.134;643;624;223;222;167;30;167;20;-26;32;767;259;-27;31;228;113;258;585;226;139;166;-121;658;349;354;139;353;302;653;-2.0;-1.0;1315.0;309.0;195.0;0;99;59;1;0;0;1;1;0;0;1;1;0;0;0;38421.74609375;10056.60546875;18586.662109375;2959.72119140625;612.0;367192;607.0;1179.0;Calculated values ==>;1568040345.134;337.46000000000004;335.56;295.46000000000004;295.36;289.86;276.16;273.20264511476705;289.86;275.16;270.56;276.36;349.86;299.06;270.46000000000004;276.26000000000005;295.96000000000004;284.46000000000004;298.96000000000004;331.66;287.06;289.76000000000005;333.86;334.36;261.06;242.35481222062532;267.8393353686513;273.20264511476705;295.76000000000005;6580000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3020000.0;6530000.0;0.0;0.0;0.21916666666666668;0.0515;0.0325;0.0325;2.9703817327234594;10056.60546875;18586.662109375;2959.72119140625;38421.74609375;483167.2743608125;480920.9632186841;260537.50827112468;260126.94499159447;240934.57355711889;430862.6128555636;456041.49723122193;437869.15320432716;472032.3497595296;530493.7248521174;475214.0343977804;437713.4967235476;446301.07743510534;464398.57556835364;449221.50523940375;277951.15887680056;475008.37712438934;452090.2153152323;455902.61431192263;254638.09398592086;256730.23209357203;456737.6665463825;197218.3964997398;260537.50827112468;272.0485379763344;3390374.676372845;1003804.9669663057;240091.25297585674;1546790.0156599341;0;2;3;22;43;38;31;3;163;161;1245774498115.3206;475763238710.3057;1047164844785.2101;52742.624177755395;13365.242407402096;-0.0;6349.365946325934;4441497.818339403;748125.6355391205;0.0;809104.6744525112;2.2927335468137797;0.21098619288400125
5746;2019-09-09 16:46:45.135;644;625;221;220;164;30;169;19;-25;31;764;258;-26;33;228;111;258;587;224;139;168;-138;659;350;355;144;354;302;654;181.0;-2.0;1279.0;281.0;190.0;0;99;59;1;0;0;1;1;0;0;1;1;0;0;0;37867.5546875;10117.8671875;18619.51171875;2937.9228515625;613.0;367193;607.0;1181.0;Calculated values ==>;1568040405.135;337.56000000000006;335.66;295.26000000000005;295.16;289.56;276.16;273.3108153835814;290.06;275.06;270.66;276.26000000000005;349.56000000000006;298.96000000000004;270.56;276.46000000000004;295.96000000000004;284.26000000000005;298.96000000000004;331.86;287.06;289.96000000000004;333.86;334.46000000000004;259.36;243.40439225979637;267.8393353686513;273.3108153835814;295.56;6590000.000000001;3500000.0;3550000.0;1440000.0;3540000.0;3020000.0;6540000.000000001;0.030166666666666668;0.0;0.21316666666666664;0.04683333333333333;0.03166666666666666;0.06183333333333333;2.9752625191701627;10117.8671875;18619.51171875;2937.9228515625;37867.5546875;483202.9331823365;480955.24189384666;259660.74819343275;259257.84516535728;239986.3317362369;430799.1582183253;456153.4618424425;438024.4983934438;471270.65844568226;530180.8496845886;475096.9027353404;437869.15320432716;446583.57048168074;464251.3028343667;448741.9544930867;277785.33305053384;475195.06095427513;451913.6347438692;456014.5423870013;254638.09398592086;257148.6733736563;454166.62698296324;197632.19523685123;229398.83960814634;272.21789609521795;3391010.4311409905;1003973.0903735815;240140.400828606;1547100.0722756514;0;2;3;22;43;38;31;3;163;161;1245987201660.0637;475848140125.2032;1047346047804.9912;51243.62595621365;12014.362553442912;-0.0;14012.40428849253;4442364.384865341;748337.1357718172;0.0;809274.3586989534;2.4394524601203162;0.19448821541006397
5747;2019-09-09 16:47:45.105;649;626;222;221;168;11;159;10;-22;26;756;258;-23;30;229;110;258;588;222;119;159;-147;651;332;337;141;337;307;654;-2.0;-1.0;583.0;537.0;0.0;0;99;67;1;0;0;0;0;0;0;1;1;0;0;0;19724.267578125;10460.0732421875;0.0;3000.04638671875;612.0;367194;608.0;1179.0;Calculated values ==>;1568040465.105;338.06000000000006;335.76000000000005;295.36;295.26000000000005;289.96000000000004;274.26000000000005;271.32779825182536;289.06;274.16;270.96000000000004;275.76000000000005;348.76;298.96000000000004;270.86;276.16;296.06;284.16;298.96000000000004;331.96000000000004;285.06;289.06;333.96000000000004;334.36;258.46000000000004;242.77792619122317;268.43790593516167;271.32779825182536;295.36;6509999.999999999;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;3070000.0;6540000.000000001;0.0;0.0;0.09716666666666667;0.0895;0.0;0.0;2.9703817327234594;10460.0732421875;0.0;3000.04638671875;19724.267578125;484819.51042506326;481104.0073275513;260066.8555130184;259660.74819343275;241215.37054417434;431896.3278553544;457732.62354671344;437356.53477473935;471176.58799080667;528963.3448891509;474452.24318024167;437198.53567211574;445180.40119705;466842.9017190717;451864.6191835519;395104.51276182977;475349.4954136357;452244.3215822346;457732.62354671344;255056.51255035817;256730.23209357203;453733.16984239203;187223.6780225472;229398.83960814634;267.8913581480298;3391490.1230275068;1004144.4874691588;240189.8591640768;1547255.157292083;0;2;3;22;43;38;31;3;163;161;1246194697860.1626;475933597375.24396;1047528656455.0784;24304.575914421337;23852.59951787611;-0.0;0.0;4442993.638430389;748635.8776768787;0.0;809391.0703497287;3.57776726804698;0.4587626254130894
5748;2019-09-09 16:48:45.076;657;620;222;223;171;15;159;6;-20;22;753;257;-21;34;229;112;258;569;221;119;159;-139;678;335;339;144;340;307;681;-2.0;-1.0;1065.0;554.0;3.0;0;99;71;1;0;0;0;0;0;0;1;1;0;0;0;20573.208984375;11066.83203125;0.0;2989.0068359375;609.0;367195;605.0;1180.0;Calculated values ==>;1568040525.076;338.86;335.16;295.36;295.46000000000004;290.26000000000005;274.66;271.6637117239857;289.06;273.76000000000005;271.16;275.36;348.46000000000004;298.86;271.06;276.56;296.06;284.36;298.96000000000004;330.06;285.06;289.06;333.66;334.06;259.26000000000005;243.40439225979637;268.43790593516167;271.6637117239857;295.26000000000005;6780000.0;3350000.0;3390000.0;1440000.0;3400000.0;3070000.0;6809999.999999999;0.0;0.0;0.17750000000000002;0.09233333333333334;0.0005;0.0005;2.9733737654711994;11066.83203125;0.0;2989.0068359375;20573.208984375;483012.5576924025;477048.0341087248;258564.4373471457;258947.35553549367;241389.83378191155;431720.082569444;457408.5104626101;437671.5478804793;470378.9536012187;528649.2268363916;474334.1437249217;437514.20447033056;445755.06062311685;466414.4274759558;451613.64298218617;275126.9781122987;468912.7525090921;451891.64353725343;457408.5104626101;253801.27034056993;255474.93562877487;454062.5310103505;190812.27155792704;258564.4373471457;269.39398374271;3391825.773022668;1004323.7916407157;240239.7438183203;1547255.157292083;0;2;3;22;43;38;31;3;163;161;1246397399840.0144;476019056050.18146;1047712767424.9437;43817.52154725303;24306.7739561071;-0.0;99.42203655773221;4443561.048194817;749037.0118136142;0.0;809391.8984662496;4.853763491781482;0.5559643758129194
5749;2019-09-09 16:49:45.116;664;620;224;226;196;22;53;6;-21;20;748;256;-24;27;225;114;258;572;222;84;56;-121;692;349;354;152;354;303;694;-2.0;-2.0;1415.0;616.0;0.0;0;99;66;1;0;0;0;0;0;0;1;1;0;0;0;20934.306640625;11053.5380859375;0.0;2903.23486328125;608.0;367196;603.0;1179.0;Calculated values ==>;1568040585.116;339.56000000000006;335.16;295.56;295.76000000000005;292.76000000000005;275.36;273.20264511476705;278.46000000000004;273.76000000000005;271.06;275.16;347.96000000000004;298.76000000000005;270.76000000000005;275.86;295.66;284.56;298.96000000000004;330.36;281.56;278.76000000000005;333.46000000000004;333.96000000000004;261.06;245.02929689885198;267.9596281332873;273.20264511476705;295.36;6920000.0;3490000.0;3540000.0;1520000.0;3540000.0;3030000.0;6940000.000000001;0.0;0.0;0.23583333333333334;0.10266666666666667;0.0;0.0;2.97101101153596;11053.5380859375;0.0;2903.23486328125;20934.306640625;482503.1334336117;475493.4137100253;258659.10776596033;259415.7776469777;248874.63585643948;430862.6128555636;438881.0630416679;438419.19255376846;469092.91093049245;528433.8230485279;474733.57239495445;437953.82195464283;445537.8252269786;463858.3109733812;449367.9751936214;273568.71013416816;467700.00634367217;443870.9262635649;439378.06636752916;252964.46457616048;255056.51255035817;454616.1160816358;195737.73470647176;258564.4373471457;271.4537453867605;3392171.8995832987;1004508.2509491869;240288.87856712536;1547255.157292083;0;2;3;22;43;38;31;3;163;161;1246605438439.8823;476107915250.125;1047895889424.8274;57232.37714232081;26578.18048785018;-0.0;0.0;4444403.692071687;749461.3357945689;0.0;809392.727535565;6.005009749396431;0.6686477608580831
5750;2019-09-09 16:50:45.117;675;619;212;215;209;35;31;27;-19;24;724;260;-19;44;216;118;258;573;227;38;32;-111;683;361;365;146;366;308;686;-2.0;-1.0;0.0;76.0;0.0;0;5;76;1;0;0;0;0;0;0;1;1;1;0;0;21110.94921875;11572.2412109375;0.0;3997.95678710938;607.0;367197;602.0;1180.0;Calculated values ==>;1568040645.117;340.66;335.06;294.36;294.66;294.06;276.66;274.4858918419099;276.26000000000005;275.86;271.26000000000005;275.56;345.56000000000006;299.16;271.26000000000005;277.56;294.76000000000005;284.96000000000004;298.96000000000004;330.46000000000004;276.96000000000004;276.36;333.36;333.86;262.06;243.81672145450628;268.5567601203482;274.4858918419099;295.86;6830000.0;3610000.0;3650000.0;1460000.0;3660000.0;3080000.0;6859999.999999999;0.0;0.0;0.0;0.012666666666666666;0.0;0.0;2.973687963238391;11572.2412109375;0.0;3997.95678710938;21110.94921875;485131.9984807706;476296.52884969185;254641.97706966163;255720.21018681524;253580.64440919532;430081.6785162784;432392.4233332471;437601.09044165985;470308.0586303965;525529.3067793525;474559.09566832834;437601.09044165985;446986.31847657415;460842.422834568;447719.8343900519;274540.7841631507;468917.8610521948;433683.32636128634;432578.5526393707;252546.06836287308;254638.09398592086;456640.2570381271;189612.76044584077;258564.4373471457;268.9801225255566;3392522.282556048;1004696.802252985;240346.38945620318;1547255.157292083;0;2;3;22;43;38;31;3;163;162;1246821142035.4788;476197316740.37225;1048079192480.3344;0.0;3382.34829016896;-0.0;0.0;4444880.636498134;749711.0110295941;0.0;809392.727535565;0.2172321951585484;0.03867191497327773
5751;2019-09-09 16:51:45.077;684;619;202;202;196;50;33;38;-15;30;709;267;-17;42;211;122;258;570;225;38;33;-163;674;368;373;145;373;313;676;-1.0;-1.0;956.0;69.0;0.0;0;24;94;1;0;0;0;0;0;0;1;1;1;0;0;20066.130859375;12786.40234375;0.0;4197.27880859375;608.0;367198;603.0;1181.0;Calculated values ==>;1568040705.077;341.56000000000006;335.06;293.36;293.36;292.76000000000005;278.16;275.2199585193972;276.46000000000004;276.96000000000004;271.66;276.16;344.06000000000006;299.86;271.46000000000004;277.36;294.26000000000005;285.36;298.96000000000004;330.16;276.96000000000004;276.46000000000004;333.46000000000004;333.96000000000004;256.86;243.61107973660833;269.14681796795327;275.2199585193972;295.66;6740000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3130000.0;6759999.999999999;0.0;0.0;0.15933333333333335;0.0115;0.0;0.0;2.976050894507183;12786.40234375;0.0;4197.27880859375;20066.130859375;487414.36943776626;477486.2263135143;251552.34717627557;251552.34717627557;249512.83158484296;429606.4342157736;430680.6327471655;437089.72060350876;471038.1348384378;523552.27624562173;474742.1319172592;436769.11898854957;445732.1121024689;459061.6899629751;446993.99328476726;275624.12630994775;469728.08140844776;431644.5240703191;430680.6327471655;252964.46457616048;255056.51255035817;451377.21390510426;203777.20276548024;258564.4373471457;274.71079469619406;3392865.1961273313;1004899.655622799;240414.63755685277;1547255.157292083;0;2;3;22;43;38;31;3;163;162;1247042394434.7397;476284558540.0809;1048265368279.7125;37174.46117552588;2847.4001281056762;-0.0;0.0;4445190.217148778;749762.8909898597;0.0;809392.727535565;2.3564892054104853;0.21009211508891237
5752;2019-09-09 16:52:45.108;686;620;199;198;184;61;36;44;-10;35;714;270;-11;49;209;126;258;562;217;40;36;-201;665;370;375;134;375;320;667;-3.0;-1.0;2052.0;91.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;19238.142578125;12931.7177734375;0.0;4181.587890625;609.0;367199;603.0;1179.0;Calculated values ==>;1568040765.108;341.76;335.16;293.06;292.96000000000004;291.56;279.26000000000005;275.4277932560699;276.76000000000005;277.56;272.16;276.66;344.56000000000006;300.16;272.06;278.06;294.06;285.76000000000005;298.96000000000004;329.36;277.16;276.76000000000005;333.46000000000004;334.06;253.06000000000003;241.2770596917726;269.9613774848165;275.4277932560699;294.86;6650000.0;3700000.0;3750000.0;1340000.0;3750000.0;3200000.0;6670000.0;0.0;0.0;0.34199999999999997;0.015166666666666667;0.0;0.0;2.9708539571953754;12931.7177734375;0.0;4181.587890625;19238.142578125;488653.3421176284;478698.38056927203;250873.61813975725;250529.97927392408;245875.58473711697;429467.9694778635;430731.09198534675;436270.20499399415;472981.82504853373;523521.29857615463;474193.83375423285;436106.4078380588;445375.7059400228;458465.36263032205;447225.3984864441;276854.8027171303;469597.81237859;431505.12805928;430731.09198534675;252964.46457616048;255474.93562877487;449329.4478402159;204614.03295728462;258564.4373471457;275.04290504034185;3393192.900966793;1005114.0840217277;240484.4975218488;1547255.157292083;0;2;3;22;43;38;31;3;163;162;1247266910375.2534;476368301785.27246;1048455366395.1472;79226.41083655466;3711.5171257244574;-0.0;0.0;4446160.725588187;749817.5768735494;0.0;809392.727535565;4.8464001982063944;0.4057004867636659
5753;2019-09-09 16:53:45.119;679;621;206;205;182;62;41;45;-3;39;734;267;-5;46;210;128;258;557;216;43;41;-194;668;368;373;138;373;325;670;-2.0;-1.0;1145.0;14.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;19172.91796875;12936.0771484375;0.0;4223.14013671875;608.0;367200;603.0;1181.0;Calculated values ==>;1568040825.119;341.06000000000006;335.26000000000005;293.76000000000005;293.66;291.36;279.36;275.2199585193972;277.26000000000005;277.66;272.86;277.06;346.56000000000006;299.86;272.66;277.76000000000005;294.16;285.96000000000004;298.96000000000004;328.86;277.46000000000004;277.26000000000005;333.46000000000004;333.96000000000004;253.76000000000002;242.14157278889297;270.5352231155435;275.2199585193972;294.76000000000005;6680000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3250000.0;6700000.0;0.0;0.0;0.19083333333333333;0.0023333333333333335;0.0;0.0;2.976050894507183;12936.0771484375;0.0;4223.14013671875;19172.91796875;487328.4537867952;478499.4069194869;253198.0906698219;252843.96577179938;245137.1747028775;429606.4342157736;432215.0735299409;436246.0690726171;472850.0741107318;525245.4135854858;473179.74180571525;435915.3297056174;443932.7243869742;458923.12726756633;447911.31644578365;276425.1829357453;468388.12984821916;432592.33825255034;432215.0735299409;252964.46457616048;255056.51255035817;449347.0414111951;204816.81638421907;258564.4373471457;275.1111238602806;3393513.051821144;1005329.6884993576;240554.54976253762;1547255.157292083;0;2;3;22;43;38;31;3;163;162;1247491351514.9468;476449916745.1609;1048648901869.8827;44164.41572136929;570.5705250629442;-0.0;0.0;4447189.170988526;749853.2674793355;0.0;809392.727535565;2.6070528453026047;0.20939765884243142
5754;2019-09-09 16:54:45.129;668;620;219;217;188;58;42;44;0;41;754;265;-1;50;211;130;258;558;219;44;42;-172;669;367;372;138;372;324;670;-2.0;-1.0;1690.0;336.0;0.0;0;2;98;1;0;0;1;0;0;0;1;1;1;1;0;23092.15234375;13005.609375;3374.5498046875;4198.236328125;607.0;367201;602.0;1181.0;Calculated values ==>;1568040885.129;339.96000000000004;335.16;295.06;294.86;291.96000000000004;278.96000000000004;275.1157276137837;277.36;277.56;273.16;277.26000000000005;348.56000000000006;299.66;273.06;278.16;294.26000000000005;286.16;298.96000000000004;328.96000000000004;277.56;277.36;333.36;333.86;255.96000000000004;242.14157278889297;270.42097587401844;275.1157276137837;295.06;6690000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3240000.0;6700000.0;0.0;0.0;0.2816666666666666;0.056;0.0;0.0;2.9762080377835085;13005.609375;3374.5498046875;4198.236328125;23092.15234375;485622.8006115303;478346.77941790206;257988.45917779027;257226.67423830472;247075.5709001844;429675.2189834977;432659.6470710406;436971.2908353925;473045.8727645816;527442.6215800653;473069.5374805809;436808.04758573585;444730.06706147507;459220.0272343256;448402.81485636375;276286.5580259636;468552.1252971713;433033.530313329;432659.6470710406;252546.06836287308;254638.09398592086;451647.07303448964;201292.62635098537;258564.4373471457;273.73853519147275;3393865.319441845;1005545.905250472;240624.7395960897;1547283.2832273256;0;2;3;23;43;38;31;3;163;162;1247714888764.9111;476532730545.1477;1048843634319.8517;66382.82382977466;14019.84901427624;-0.0;0.0;4448110.551522472;749974.8745732823;0.0;809392.727535565;3.9071400301119867;0.377866795490563
5755;2019-09-09 16:55:48.110;660;621;229;229;206;55;44;46;-22;42;767;265;-23;28;212;142;258;563;223;46;44;-148;702;372;377;138;377;298;701;-2.0;-1.0;2138.0;211.0;0.0;0;1;0;1;1;0;1;0;0;0;1;1;1;0;0;34181.0078125;23593.38671875;3612.59252929688;3879.67944335938;610.0;367202;603.0;1181.0;Calculated values ==>;1568040948.11;339.16;335.26000000000005;296.06;296.06;293.76000000000005;278.66;275.63479819532273;277.56;277.76000000000005;270.96000000000004;277.36;349.86;299.66;270.86;275.96000000000004;294.36;287.36;298.96000000000004;329.46000000000004;277.76000000000005;277.56;333.46000000000004;334.16;258.36;242.14157278889297;267.35522164206344;275.63479819532273;295.46000000000004;7020000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;2980000.0;7009999.999999999;0.0;0.0;0.35633333333333334;0.035166666666666666;0.0;0.0;2.975736075668458;23593.38671875;3612.59252929688;3879.67944335938;34181.0078125;480773.40604902746;474806.5027941233;260195.2317352716;260195.2317352716;251949.9425168477;429328.3091220336;431751.23897612083;439375.8275022078;473143.7464358393;530796.494312866;476422.8685991859;439224.0832595134;446650.78172399435;458564.4106705381;449284.59794704133;272590.750162926;465235.8668312096;432133.7774447223;431751.23897612083;252964.46457616048;255893.36323571714;454131.2187374133;204427.26477531713;258564.4373471457;274.9806183403851;3394366.3084552814;1005866.0498853368;240695.4000423081;1547344.402284404;0;3;3;23;43;38;31;3;163;162;1247950752609.7112;476619644325.074;1049039505229.6855;83720.0045183487;8781.255714333714;-0.0;0.0;4449423.555164719;750174.3240699066;0.0;809392.727535565;2.975689244708034;0.2698105839790915
5756;2019-09-09 16:56:45.130;694;639;223;223;209;60;46;50;-33;45;767;267;-34;10;210;155;258;577;226;48;46;-126;693;377;381;137;381;293;690;-3.0;-1.0;2925.0;234.0;0.0;53;1;0;1;1;0;1;0;0;0;1;1;1;1;0;35554.26953125;23393.658203125;5350.09765625;3820.46533203125;622.0;367203;611.0;1180.0;Calculated values ==>;1568041005.13;342.56000000000006;337.06;295.46000000000004;295.46000000000004;294.06;279.16;276.14872888175563;277.76000000000005;278.16;269.86;277.66;349.86;299.86;269.76000000000005;274.16;294.16;288.66;298.96000000000004;330.86;277.96000000000004;277.76000000000005;334.26000000000005;335.36;260.56;241.92719264551067;266.74333088950624;276.14872888175563;295.76000000000005;6930000.0;3770000.0000000005;3810000.0;1370000.0;3810000.0;2930000.0;6900000.0;0.0;0.0;0.4875;0.039;0.0;0.0;2.971314264533552;23393.658203125;5350.09765625;3820.46533203125;35554.26953125;486855.235396646;478925.82014986785;258483.87936009394;258483.87936009394;253414.79210618578;428973.91024759493;431089.2428056651;438813.94225660735;473566.98283907154;531174.0690681095;477282.99648850196;438662.4006545466;445093.2399651528;457640.58306361805;450325.25867487484;273466.465382089;469056.339474665;431478.54691459984;431089.2428056651;256311.7953858065;260914.8530628454;456548.90960374114;206161.82871776816;258564.4373471457;275.6700265366568;3394918.573112148;1006238.1611786357;240756.38091130555;1547415.3818116742;0;3;3;23;43;38;31;3;163;162;1248166858410.5425;476698046825.37555;1049207999330.3337;113417.9053501841;9765.096154552946;-0.0;0.0;4450984.777895822;750321.2008737443;0.0;809392.727535565;3.78277130537503;0.3415612404128005
5757;2019-09-09 16:57:45.101;726;660;219;218;202;59;48;46;-39;47;760;266;-41;2;210;164;258;589;227;50;48;-111;690;374;379;136;379;287;686;-1.0;0.0;2219.0;313.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;1;1;0;36710.03515625;23307.451171875;7039.07958984375;3724.22607421875;633.0;367204;622.0;1181.0;Calculated values ==>;1568041065.101;345.76;339.16;295.06;294.96000000000004;293.36;279.06;275.84098080016133;277.96000000000004;277.76000000000005;269.26000000000005;277.86;349.16;299.76000000000005;269.06;273.36;294.16;289.56;298.96000000000004;332.06;278.16;277.96000000000004;335.36;336.46000000000004;262.06;241.71165711629368;265.9988726020314;275.84098080016133;295.86;6900000.0;3740000.0;3790000.0;1360000.0;3790000.0;2870000.0;6859999.999999999;0.0;0.0;0.36983333333333335;0.05216666666666667;0.0;0.0;2.972065053430842;23307.451171875;7039.07958984375;3724.22607421875;36710.03515625;491800.47808454506;482570.4182929804;257186.15977071485;256816.49904115658;251164.2708337148;429187.4505931623;431999.26591750176;439238.6079225946;473891.5003369823;530902.1007754798;477916.5333603123;438939.81103614205;445153.1720561767;457963.46865473;452197.8068465065;273776.45438037615;471530.50057233876;432381.27658068726;431999.26591750176;260914.8530628454;265518.4816520846;458231.21942553326;204714.85917846946;258564.4373471457;275.1009488594373;3395520.4845862095;1006627.1489881189;240819.2229513046;1547518.5750544635;0;3;3;23;43;38;31;3;163;162;1248394748210.3757;476779907240.3157;1049381915230.2065;86734.69974386894;13225.103459555161;-0.0;0.0;4452651.910100171;750512.6932709734;0.0;809392.727535565;2.9338885450876595;0.2807559751397887
5758;2019-09-09 16:58:45.131;738;670;223;221;203;53;48;43;-37;48;752;265;-38;-1;211;166;258;592;232;48;48;-103;654;370;375;136;375;299;652;-2.0;0.0;2124.0;222.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;1;1;0;26259.06640625;12908.576171875;6497.22314453125;3899.72045898438;639.0;367205;630.0;1182.0;Calculated values ==>;1568041125.131;346.96000000000004;340.16;295.46000000000004;295.26000000000005;293.46000000000004;278.46000000000004;275.4277932560699;277.96000000000004;277.46000000000004;269.46000000000004;277.96000000000004;348.36;299.66;269.36;273.06;294.26000000000005;289.76000000000005;298.96000000000004;332.36;277.96000000000004;277.96000000000004;336.16;337.06;262.86;241.71165711629368;267.47669482898436;275.4277932560699;296.36;6540000.000000001;3700000.0;3750000.0;1360000.0;3750000.0;2990000.0;6520000.0;0.0;0.0;0.354;0.037000000000000005;0.0;0.0;2.973607967340318;12908.576171875;6497.22314453125;3899.72045898438;26259.06640625;497038.4126712191;487737.54131035594;260599.11765613765;259779.05233654674;252907.72155510655;429467.9694778635;433022.3399103346;436838.19734276686;473988.9803413144;529158.4594518314;476296.3451831176;436681.2095440692;442293.9462859474;458743.9286767682;453188.1698961856;392749.28760427557;476207.7360774948;433022.3399103346;433022.3399103346;264262.8888514036;268029.79939014546;459039.652569958;204203.7613480967;258564.4373471457;274.8849266140407;3396045.4894702365;1006929.1001159535;240882.7876054949;1547631.4339784575;0;3;3;23;43;38;31;3;163;162;1248621061310.2678;476861548040.27673;1049557803130.1227;82352.59034211322;9428.92797520887;-0.0;0.0;4454061.675380591;750701.5712579708;0.0;809392.727535565;3.938188000176612;0.37308557642240325
5759;2019-09-09 16:59:45.092;717;656;233;232;211;49;46;39;-23;47;750;267;-24;22;213;168;258;541;228;46;46;-100;626;368;373;135;373;307;625;-2.0;0.0;1767.0;284.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26174.7265625;12219.4970703125;6104.740234375;3997.16333007812;633.0;367206;628.0;1186.0;Calculated values ==>;1568041185.092;344.86;338.76;296.46000000000004;296.36;294.26000000000005;278.06;275.2199585193972;277.76000000000005;277.06;270.86;277.86;348.16;299.86;270.76000000000005;275.36;294.46000000000004;289.96000000000004;298.96000000000004;327.26000000000005;277.76000000000005;277.76000000000005;335.96000000000004;336.46000000000004;263.16;241.49495122638035;268.43790593516167;275.2199585193972;295.96000000000004;6260000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3070000.0;6250000.0;0.0;0.0;0.29450000000000004;0.04733333333333333;0.0;0.0;2.9846478860025223;12219.4970703125;6104.740234375;3997.16333007812;26174.7265625;496907.0277568804;488624.93065564765;267252.21585437766;266737.6705479126;257310.09415637614;429606.4342157736;433153.7420760326;437198.53567211574;474020.51154441346;528335.0204821837;475512.4636850194;437040.2039936506;444020.7736698696;459338.37557024823;453821.67632953107;409016.8917809246;471699.5124762964;433153.7420760326;433153.7420760326;263425.85118522606;265518.4816520846;459496.98480789416;203089.6596212977;258564.4373471457;274.4445141168316;3396482.1537283473;1007138.3646157885;240948.5521955789;1547736.3820792532;0;3;3;23;43;38;31;3;163;162;1248845315450.1394;476942795195.2302;1049739484960.0187;68945.06399696592;12136.613392165566;-0.0;0.0;4455321.669637068;750881.1672892469;0.0;809392.727535565;3.632463693288433;0.3549426488051623
5760;2019-09-09 17:00:45.102;679;641;235;235;214;44;45;35;-20;45;757;266;-21;24;214;170;258;510;226;41;45;-98;624;361;366;134;366;307;624;-2.0;-2.0;1449.0;369.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27392.34375;12218.6357421875;6231.8037109375;3999.05639648438;626.0;367207;621.0;1185.0;Calculated values ==>;1568041245.102;341.06000000000006;337.26;296.66;296.66;294.56;277.56;274.4858918419099;277.66;276.66;271.16;277.66;348.86;299.76000000000005;271.06;275.56;294.56;290.16;298.96000000000004;324.16;277.26000000000005;277.66;335.26000000000005;335.76000000000005;263.36;241.2770596917726;268.43790593516167;274.4858918419099;295.76000000000005;6240000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;6240000.0;0.0;0.0;0.2415;0.0615;0.0;0.0;2.983262207681564;12218.6357421875;6231.8037109375;3999.05639648438;27392.34375;491926.39595178026;486618.7503866201;268412.6184305352;268412.6184305352;258597.38707080053;430081.6785162784;434704.8021103697;437671.5478804793;473954.89273139124;529068.0314497742;475394.89608990477;437514.20447033056;444312.00193913304;460570.8917965219;455293.5464013049;409887.43854552176;466922.913727092;433981.5763581648;434704.8021103697;260496.36997498586;262588.8327430989;459852.09879031073;200418.11376294037;258564.4373471457;273.368531673736;3396928.620379589;1007342.049664378;241015.19846581705;1547839.2037462033;0;3;3;23;43;38;31;3;163;162;1249067052400.1042;477023508645.2174;1049923715659.9894;57296.70433938565;15955.190079183278;-0.0;0.0;4456373.859708827;751115.3046678647;0.0;809392.727535565;3.2629638950151976;0.33750175372598934
5761;2019-09-09 17:01:45.093;653;631;233;232;211;39;43;32;-20;42;764;266;-22;30;215;170;258;518;223;39;44;-95;626;357;362;134;362;305;626;-1.0;0.0;1262.0;377.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27890.76171875;12280.0244140625;6302.365234375;3980.33984375;619.0;367208;614.0;1184.0;Calculated values ==>;1568041305.093;338.46000000000004;336.26000000000005;296.46000000000004;296.36;294.26000000000005;277.06;274.0616903277293;277.46000000000004;276.36;271.16;277.36;349.56000000000006;299.76000000000005;270.96000000000004;276.16;294.66;290.16;298.96000000000004;324.96000000000004;277.06;277.56;334.56;335.06;263.66;241.2770596917726;268.19934244402924;274.0616903277293;295.46000000000004;6260000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6260000.0;0.0;0.0;0.21033333333333332;0.06283333333333334;0.0;0.0;2.981866044529151;12280.0244140625;6302.365234375;3980.33984375;27890.76171875;488097.2137389203;484976.85060233984;267155.175652032;266643.5813046795;257252.53033752416;430346.717906069;435315.5984456732;438124.7295301388;473663.1379967309;529952.8012266188;475650.4663498;437812.597326149;445574.1301323474;461323.382721853;455961.0084875415;409016.8917809246;467937.5581105809;434603.5697922251;435492.39016710146;257567.11924055516;259659.41789560125;460153.0218106556;199126.90891236812;258564.4373471457;272.8412696432851;3397389.2438207967;1007546.1745421408;241081.6834601706;1547943.6394862602;0;3;3;23;43;38;31;3;163;162;1249285419639.8752;477103896585.13306;1050107288119.7968;50269.20826993776;16401.1407604424;-0.0;0.0;4457270.107855573;751384.9003124984;0.0;809392.727535565;2.9548884612327253;0.3102218761434659
5762;2019-09-09 17:02:45.123;642;625;229;229;206;36;42;30;-16;40;770;267;-19;29;216;170;258;533;218;40;43;-93;635;354;359;133;359;302;635;-2.0;-1.0;1317.0;247.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28342.87109375;12459.7109375;6451.3642578125;3950.8017578125;615.0;367209;610.0;1182.0;Calculated values ==>;1568041365.123;337.36;335.66;296.06;296.06;293.76000000000005;276.76000000000005;273.7412296467126;277.36;276.16;271.56;277.16;350.16;299.86;271.26000000000005;276.06;294.76000000000005;290.16;298.96000000000004;326.46000000000004;277.16;277.46000000000004;334.16;334.66;263.86;241.05796691057077;267.8393353686513;273.7412296467126;294.96000000000004;6350000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;6350000.0;0.0;0.0;0.2195;0.04116666666666667;0.0;0.0;2.9774649371271313;12459.7109375;6451.3642578125;3950.8017578125;28342.87109375;485563.2407984189;483109.9642837571;264411.9052951616;264411.9052951616;254816.8178856685;430542.39183029096;435856.36625110224;439409.05671372375;473598.1776897576;530806.5203589969;476149.0546872356;438950.1900821458;446017.8014079234;461916.06316538615;456457.21659632755;404770.37482047477;469134.2914318801;435505.82383528166;436030.9469220937;255893.36323571714;257985.5697089033;460506.05583185697;199379.33083098597;258564.4373471457;272.92862977189975;3397858.0917341476;1007752.4420855362;241147.8093532421;1548049.9737058508;0;3;3;23;43;38;31;3;163;162;1249501827789.7722;477184036635.09485;1050289479169.71;52686.52483126094;10749.71684586919;-0.0;0.0;4458128.501279895;751611.2705876832;0.0;809392.727535565;2.7747608740610863;0.2660313280292818
5763;2019-09-09 17:03:45.114;643;623;224;224;201;35;42;27;-15;37;774;266;-17;33;217;168;258;548;215;40;43;-92;641;353;358;132;357;299;641;-2.0;-1.0;1474.0;305.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28012.732421875;12622.4677734375;6572.7236328125;3918.18701171875;613.0;367210;607.0;1181.0;Calculated values ==>;1568041425.114;337.46000000000004;335.46000000000004;295.56;295.56;293.26000000000005;276.66;273.6339639331285;277.36;275.86;271.66;276.86;350.56000000000006;299.76000000000005;271.46000000000004;276.46000000000004;294.86;289.96000000000004;298.96000000000004;327.96000000000004;277.16;277.46000000000004;333.86;334.46000000000004;263.96000000000004;240.83765695389522;267.47669482898436;273.6339639331285;294.66;6409999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2990000.0;6409999.999999999;0.0;0.0;0.24566666666666667;0.05083333333333333;0.0;0.0;2.9752625191701627;12622.4677734375;6572.7236328125;3918.18701171875;28012.732421875;485049.38999059907;482140.85780316306;261732.4602211532;261732.4602211532;252674.37296196868;430607.02586249536;436093.27495369175;440214.53273417184;473436.4806182908;531449.315300629;476412.5592356259;439913.33508480777;447158.73241492786;462352.8576263787;456345.4936063226;401554.44737547694;470732.9924324616;435744.4992520704;436266.9853589771;254638.09398592086;257148.6733736563;460758.07366415655;199010.21270567802;258564.4373471457;272.77829284603644;3398327.6513203136;1007961.4288893486;241213.3744236107;1548158.4914918134;0;3;3;23;43;38;31;3;163;162;1249716895525.4014;477263524710.32733;1050469752125.2373;59255.861286999985;13305.516265389324;-0.0;0.0;4459061.214572293;751811.7007951553;0.0;809392.727535565;3.139367003829211;0.30161604103398126
