;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5764;2019-09-09 17:04:45.134;650;624;219;219;196;36;44;26;-8;35;776;265;-11;34;218;167;258;560;213;42;44;-91;646;353;358;132;358;297;645;0.0;0.0;1452.0;223.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27589.603515625;12755.0048828125;6592.33935546875;3880.26416015625;612.0;367211;607.0;1181.0;Calculated values ==>;1568041485.134;338.16;335.56;295.06;295.06;292.76000000000005;276.76000000000005;273.6339639331285;277.56;275.76000000000005;272.36;276.66;350.76;299.66;272.06;276.56;294.96000000000004;289.86;298.96000000000004;329.16;277.36;277.56;333.86;334.36;264.06;240.83765695389522;267.23344911666527;273.6339639331285;294.46000000000004;6459999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2970000.0;6450000.0;0.0;0.0;0.242;0.03716666666666667;0.0;0.0;2.9754205482157805;12755.0048828125;6592.33935546875;3880.26416015625;27589.603515625;485511.67837306135;481833.7887574529;259381.70770542326;259381.70770542326;250715.12043020758;430607.02586249536;436440.2506915519;441682.72606728855;473242.3297776949;531807.5054234305;476549.2033625035;441239.6023413219;447677.6462252161;462334.5135562977;456207.11207956326;398543.1880229325;472111.6824440695;436093.27495369175;436440.2506915519;254638.09398592086;256730.23209357203;460857.8306362632;199535.0555426909;258564.4373471457;272.9859493658461;3398791.158570579;1008172.9783210631;241278.38317905334;1548268.2369196336;0;3;3;23;43;38;31;3;163;162;1249931767125.333;477342751110.3021;1050648611725.1804;58599.73626695263;9712.496474311103;-0.0;0.0;4460043.671928257;752003.5815068494;0.0;809392.727535565;2.940992958442464;0.268929552146457
5765;2019-09-09 17:05:45.125;658;626;216;215;192;37;46;25;1;34;775;264;-2;41;219;166;258;569;214;44;46;-90;647;353;358;133;358;295;647;-2.0;-1.0;1395.0;300.0;0.0;88;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26659.15234375;12758.791015625;6208.65625;3859.59033203125;613.0;367212;607.0;1180.0;Calculated values ==>;1568041545.125;338.96000000000004;335.76000000000005;294.76000000000005;294.66;292.36;276.86;273.6339639331285;277.76000000000005;275.66;273.26000000000005;276.56;350.66;299.56;272.96000000000004;277.26000000000005;295.06;289.76000000000005;298.96000000000004;330.06;277.56;277.76000000000005;333.86;334.46000000000004;264.16;241.05796691057077;266.98899913490544;273.6339639331285;294.56;6470000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2950000.0;6470000.0;0.0;0.0;0.23249999999999998;0.05;0.0;0.0;2.972743245233525;12758.791015625;6208.65625;3859.59033203125;26659.15234375;486554.27149485156;481901.3044069072;258060.22333776078;257665.37511957128;249246.05703660115;430607.02586249536;436785.46530047123;443408.03747513995;473014.93639070686;531853.7050642244;476685.7311964304;442974.6029205164;449014.3103811683;462467.52072328096;456068.57679068804;397894.80894749984;473267.7226212048;436440.2506915519;436785.46530047123;254638.09398592086;257148.6733736563;460805.93164532795;199022.97172229597;258564.4373471457;272.7833488170179;3399243.1637246544;1008385.5613944154;241342.87229160246;1548374.895881656;0;3;3;23;43;38;31;3;163;162;1250146534905.1077;477422239185.21875;1050826185084.9941;56819.52778753622;13089.1479961516;-0.0;0.0;4461005.354853622;752193.5667085149;0.0;809392.727535565;3.0625382502925236;0.2942130288732439
5766;2019-09-09 17:06:45.115;665;628;216;215;192;37;48;25;6;34;773;265;4;47;220;165;258;574;213;46;48;-90;646;354;358;133;358;295;646;-1.0;-2.0;1630.0;353.0;0.0;82;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26012.537109375;12671.224609375;5999.89111328125;3855.71728515625;614.0;367213;608.0;1182.0;Calculated values ==>;1568041605.115;339.66;335.96000000000004;294.76000000000005;294.66;292.36;276.86;273.7412296467126;277.96000000000004;275.66;273.76000000000005;276.56;350.46000000000004;299.66;273.56;277.86;295.16;289.66;298.96000000000004;330.56;277.76000000000005;277.96000000000004;333.96000000000004;334.56;264.16;241.05796691057077;266.98899913490544;273.7412296467126;294.46000000000004;6459999.999999999;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;2950000.0;6459999.999999999;0.0;0.0;0.27166666666666667;0.05883333333333333;0.0;0.0;2.977623453440806;12671.224609375;5999.89111328125;3855.71728515625;26012.537109375;487662.90948359226;482308.8927322481;258116.2555077018;257720.42348227947;249284.7877308894;430542.39183029096;437128.95628557174;444126.0569864344;473014.93639070686;531646.1164233075;476801.31006376306;443839.4948927071;449830.55825777986;462600.4079176935;455763.57488601323;398543.1880229325;474169.5308922309;436785.46530047123;437128.95628557174;255056.51255035817;257567.11924055516;460805.93164532795;199273.58561888125;258564.4373471457;272.88679183354975;3399682.0213150424;1008597.442871858;241407.15580605087;1548476.6168200504;0;3;3;23;43;38;31;3;163;162;1250361299105.1418;477502025885.23145;1051003155585.0222;66518.2547215186;15386.819691222612;-0.0;0.0;4462032.998405552;752430.8268893256;0.0;809392.727535565;3.6358894472354737;0.3481571504022834
5767;2019-09-09 17:07:45.116;670;630;218;217;193;39;51;25;7;33;770;265;5;52;221;165;258;577;213;49;51;-90;643;354;359;135;359;298;643;-1.0;-1.0;1569.0;394.0;0.0;79;0;96;1;0;0;1;0;0;0;1;1;1;0;0;25611.912109375;12414.328125;5856.208984375;3884.64013671875;615.0;367214;609.0;1181.0;Calculated values ==>;1568041665.116;340.16;336.16;294.96000000000004;294.86;292.46000000000004;277.06;273.7412296467126;278.26000000000005;275.66;273.86;276.46000000000004;350.16;299.66;273.66;278.36;295.26000000000005;289.66;298.96000000000004;330.86;278.06;278.26000000000005;334.06;334.66;264.16;241.49495122638035;267.35522164206344;273.7412296467126;294.46000000000004;6430000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;6430000.0;0.0;0.0;0.2615;0.06566666666666666;0.0;0.0;2.974945931258158;12414.328125;5856.208984375;3884.64013671875;25611.912109375;488691.7286200304;482939.9886065449;259093.3596034505;258688.19076086572;249748.2169071051;430542.39183029096;437411.6681645412;443664.0442716264;472656.1521691498;531108.5569390481;476422.8685991859;443374.7637006633;449962.82048739213;462582.5062421609;455763.57488601323;400392.0459636103;475002.9337749686;437069.0757284575;437411.6681645412;255474.93562877487;257985.5697089033;460501.6862973241;199007.38687368075;258564.4373471457;272.7813524653101;3400112.2322280747;1008806.4926284965;241471.65985953822;1548575.4193007587;0;3;3;23;43;38;31;3;163;162;1250576402689.882;477582427225.13434;1051181058549.8074;63977.71590956279;17171.45899548591;-0.0;0.0;4463120.482950604;752702.150400037;0.0;809392.727535565;3.6627635158891074;0.35894234187590696
5768;2019-09-09 17:08:45.126;672;631;219;218;194;40;53;25;4;33;768;265;4;55;221;166;258;577;214;51;53;-90;642;355;360;135;360;299;642;-2.0;-2.0;1418.0;397.0;3.0;78;0;95;1;0;0;1;0;0;0;1;1;1;0;0;25349.427734375;12281.63671875;5748.8056640625;3906.51440429688;616.0;367215;610.0;1182.0;Calculated values ==>;1568041725.126;340.36;336.26000000000005;295.06;294.96000000000004;292.56;277.16;273.8482719121499;278.46000000000004;275.66;273.56;276.46000000000004;349.96000000000004;299.66;273.56;278.66;295.26000000000005;289.76000000000005;298.96000000000004;330.86;278.26000000000005;278.46000000000004;334.16;334.76000000000005;264.16;241.49495122638035;267.47669482898436;273.8482719121499;294.56;6420000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6420000.0;0.0;0.0;0.23633333333333334;0.06616666666666667;0.0005;0.0005;2.9773062443285006;12281.63671875;5748.8056640625;3906.51440429688;25349.427734375;489079.9305720768;483198.1588844407;259562.44788815363;259152.8246259152;250136.72526309412;430477.46260093397;437523.7402493343;443024.9951484293;472656.1521691498;530824.951552773;476296.3451831176;443024.9951484293;450188.9382427248;462431.52345146996;455736.23341735575;400979.6800091518;475125.82077632216;437181.2009864583;437523.7402493343;255893.36323571714;258404.02479325983;460501.6862973241;199051.16802175343;259562.44788815363;272.8028856596324;3400536.980839677;1009012.3266354462;241536.59696841767;1548672.1438742229;0;3;3;23;43;38;31;3;163;162;1250792138639.848;477663440725.12146;1051360188399.7789;57659.147810937735;17299.309292566923;-0.0;88.98064618059034;4464134.292421536;752989.4546784587;0.0;809393.469164534;3.421050534857447;0.34226089793426095
5769;2019-09-09 17:09:45.087;671;631;220;219;196;41;54;26;-7;34;767;263;-4;53;222;166;258;578;216;53;54;-90;642;357;361;135;361;301;642;-2.0;-2.0;1299.0;259.0;0.0;81;0;95;1;0;0;1;0;0;0;1;1;1;0;0;25500.052734375;12279.6845703125;5860.13232421875;3909.9697265625;616.0;367216;610.0;1180.0;Calculated values ==>;1568041785.087;340.26;336.26000000000005;295.16;295.06;292.76000000000005;277.26000000000005;274.0616903277293;278.56;275.76000000000005;272.46000000000004;276.56;349.86;299.46000000000004;272.76000000000005;278.46000000000004;295.36;289.76000000000005;298.96000000000004;330.96000000000004;278.46000000000004;278.56;334.16;334.76000000000005;264.16;241.49495122638035;267.7187500070086;274.0616903277293;294.76000000000005;6420000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3010000.0;6420000.0;0.0;0.0;0.2165;0.043166666666666666;0.0;0.0;2.972268501106287;12279.6845703125;5860.13232421875;3909.9697265625;25500.052734375;488938.6627803096;483198.1588844407;259975.53529236335;259562.44788815363;250839.38202154957;430346.717906069;437465.24820655317;440984.1951948389;472753.7123474745;530569.4765443322;475809.4393646639;441431.40639256994;449551.36088337604;462413.7112240227;455402.2042817116;400979.6800091518;475279.2158299055;437293.7973737539;437465.24820655317;255893.36323571714;258404.02479325983;460501.6862973241;200197.72121041903;259562.44788815363;273.26446420068964;3400960.4510753215;1009216.8712722476;241601.6919968485;1548768.8221423223;0;3;3;23;43;38;31;3;163;162;1251008298044.724;477744388075.07513;1051540071399.6759;52130.27161762691;11236.454492918068;-0.0;0.0;4465048.609556895;753227.0981411479;0.0;809394.2101879399;2.873802236703992;0.2755286706361358
5770;2019-09-09 17:10:45.117;670;631;221;220;196;41;56;26;-26;34;767;264;-26;48;223;167;258;580;217;55;56;-91;643;357;362;131;362;300;643;84.0;-2.0;1245.0;161.0;0.0;82;0;91;1;0;0;1;0;0;0;1;1;1;0;0;25507.779296875;11978.3740234375;5910.869140625;3949.8369140625;616.0;367217;610.0;1183.0;Calculated values ==>;1568041845.117;340.16;336.26000000000005;295.26000000000005;295.16;292.76000000000005;277.26000000000005;274.0616903277293;278.76000000000005;275.76000000000005;270.56;276.56;349.86;299.56;270.56;277.96000000000004;295.46000000000004;289.86;298.96000000000004;331.16;278.66;278.76000000000005;334.16;334.76000000000005;264.06;240.61611355647437;267.5978703862781;274.0616903277293;294.86;6430000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3000000.0;6430000.0;0.014;0.0;0.2075;0.026833333333333334;0.0;0.014;2.979825115939608;11978.3740234375;5910.869140625;3949.8369140625;25507.779296875;488691.7286200304;483086.0711209015;260329.18611896783;259913.7442706431;250797.79203396098;430346.717906069;437578.2834772544;438320.22817239247;473275.31562819314;530645.188653613;476053.19004289835;438320.22817239247;449049.17973423813;462396.02367842785;455542.1458410124;400392.0459636103;475463.3027577901;437406.86254204705;437578.2834772544;255893.36323571714;258404.02479325983;461009.3318425285;200909.09809705953;200909.09809705953;273.5440734251412;3401385.7288763686;1009419.1228364799;241667.22313494375;1548866.9628673785;0;3;3;23;43;38;31;3;163;162;1251225306495.4827;477824227975.3542;1051720461550.3064;49262.80949063158;6979.356272170084;-0.0;3313.368595322728;4465893.974373589;753378.9724639326;0.0;809421.8353987;2.727016620895945;0.2327287707531576
5771;2019-09-09 17:11:45.098;668;630;222;221;197;41;58;27;-27;35;771;263;-28;35;223;168;258;581;210;57;58;-89;639;357;361;142;361;301;639;80.0;-1.0;1270.0;235.0;0.0;80;99;87;1;0;0;1;0;0;0;1;1;0;0;0;24231.8203125;11622.533203125;5772.65673828125;2941.11401367188;615.0;367218;610.0;1182.0;Calculated values ==>;1568041905.098;339.96000000000004;336.16;295.36;295.26000000000005;292.86;277.26000000000005;274.0616903277293;278.96000000000004;275.86;270.46000000000004;276.66;350.26;299.46000000000004;270.36;276.66;295.46000000000004;289.96000000000004;298.96000000000004;331.26000000000005;278.86;278.96000000000004;334.16;334.66;264.26000000000005;242.98782864720522;267.7187500070086;274.0616903277293;294.16;6390000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3010000.0;6390000.0;0.013333333333333334;0.0;0.21166666666666664;0.03916666666666667;0.0;0.013333333333333334;2.9774649371271313;11622.533203125;5772.65673828125;2941.11401367188;24231.8203125;488831.3164813712;483388.40034738707;261007.98561238806;260583.67562621407;251321.118473622;430346.717906069;438146.9115166479;437940.2675631159;471931.263865096;530986.2749545022;475809.4393646639;437785.01000687695;447056.735888594;462547.07517204626;455681.92639110074;402668.30721999775;476103.5970347089;437977.1081470654;438146.9115166479;255893.36323571714;257985.5697089033;459527.9807975978;200395.51035385468;200395.51035385468;273.34232977572;3401800.0942821344;1009615.734783021;241724.62954150327;1548964.2947514227;0;3;3;23;43;38;31;3;163;162;1251442137810.2896;477906102040.2813;1051900704455.1459;50280.30694262696;10149.35509237994;-0.0;3170.0186821705765;4466723.237659904;753521.6665244107;0.0;809475.8465170257;3.1273962494692236;0.2730414892790747
5772;2019-09-09 17:12:45.118;663;628;220;219;197;41;60;28;-25;36;772;257;-26;29;224;168;258;577;205;59;60;-88;634;357;362;147;362;303;634;-2.0;-2.0;1301.0;339.0;0.0;84;99;89;1;0;0;1;0;0;0;1;1;0;0;0;24266.767578125;11648.7900390625;5837.5546875;2935.71215820312;614.0;367219;609.0;1180.0;Calculated values ==>;1568041965.118;339.46000000000004;335.96000000000004;295.16;295.06;292.86;277.26000000000005;274.0616903277293;279.16;275.96000000000004;270.66;276.76000000000005;350.36;298.86;270.56;276.06;295.56;289.96000000000004;298.96000000000004;330.86;279.06;279.16;334.06;334.56;264.36;244.02132995426717;267.9596281332873;274.0616903277293;293.66;6340000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;6340000.0;0.0;0.0;0.21683333333333332;0.0565;0.0;0.0;2.9725851734857462;11648.7900390625;5837.5546875;2935.71215820312;24266.767578125;488654.74752488284;483657.1355089854;260484.07971041705;260060.94399397707;251537.4774162305;430346.717906069;438259.8388448866;437798.07955487026;471366.9202731048;530939.5217288226;474850.9998561202;437642.0229114993;445822.8665406856;462529.5463882496;455681.92639110074;405272.6955601873;476103.7410973211;438090.06076039566;438259.8388448866;255474.93562877487;257567.11924055516;458853.25873418787;199647.8175187507;200395.51035385468;273.0474810133413;3402204.3838993944;1009809.7271192089;241773.61941743712;1549061.0787638607;0;3;3;23;43;38;31;3;163;162;1251659110110.2207;477992830940.2537;1052081964855.0883;51638.915151498586;14645.1074286722;-0.0;0.0;4467572.847619369;753728.3559188608;0.0;809502.2721449762;3.2457074698296977;0.3112448443688097
5773;2019-09-09 17:13:45.109;657;625;218;217;196;41;62;28;-24;36;763;253;-25;27;224;168;258;572;207;60;62;-87;633;357;362;151;362;303;633;-2.0;-1.0;1274.0;407.0;0.0;84;99;89;1;0;0;1;0;0;0;1;1;0;0;0;24058.869140625;11622.1708984375;5740.40234375;2918.86181640625;612.0;367220;607.0;1182.0;Calculated values ==>;1568042025.109;338.86;335.66;294.96000000000004;294.86;292.76000000000005;277.26000000000005;274.0616903277293;279.36;275.96000000000004;270.76000000000005;276.76000000000005;349.46000000000004;298.46000000000004;270.66;275.86;295.56;289.96000000000004;298.96000000000004;330.36;279.16;279.36;333.86;334.36;264.46000000000004;244.82967444194236;267.9596281332873;274.0616903277293;293.86;6330000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3030000.0;6330000.0;0.0;0.0;0.21233333333333335;0.06783333333333334;0.0;0.0;2.977939955961942;11622.1708984375;5740.40234375;2918.86181640625;24058.869140625;487914.27806644817;483334.4186560599;259704.45757511913;259287.62147942936;251221.5883650712;430346.717906069;438598.19827211706;437953.82195464283;470832.5400961883;530000.5021584429;474380.9389595477;437798.07955487026;445537.8252269786;462529.5463882496;455681.92639110074;405766.6024893092;475465.89952672063;438259.8388448866;438598.19827211706;254638.09398592086;256730.23209357203;458329.32917792443;199207.23316390344;200395.51035385468;272.8731096839427;3402607.037131249;1010003.6227047835;241822.40021562355;1549157.5472665736;0;3;3;23;43;38;31;3;163;162;1251876277529.993;478082217530.1599;1052263737584.8976;50693.85901990034;17577.11551295109;-0.0;0.0;4468425.492820601;753996.834165314;0.0;809502.2721449762;3.3661806640217655;0.3368937932903402
5774;2019-09-09 17:14:45.119;650;622;218;217;194;41;64;27;-23;36;750;254;-24;31;225;168;258;571;208;62;64;-87;631;359;363;143;363;304;631;-2.0;-1.0;1428.0;420.0;0.0;89;0;92;1;0;0;1;0;0;0;1;1;1;1;0;25365.10546875;11792.048828125;5971.251953125;3925.3330078125;610.0;367221;606.0;1180.0;Calculated values ==>;1568042085.119;338.16;335.36;294.96000000000004;294.86;292.56;277.26000000000005;274.27422755570615;279.56;275.86;270.86;276.76000000000005;348.16;298.56;270.76000000000005;276.26000000000005;295.66;289.96000000000004;298.96000000000004;330.26000000000005;279.36;279.56;333.76000000000005;334.16;264.46000000000004;243.1966462407574;268.0796299477929;274.27422755570615;293.96000000000004;6310000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6310000.0;0.0;0.0;0.238;0.07;0.0;0.0;2.973216400752566;11792.048828125;5971.251953125;3925.3330078125;25365.10546875;487137.6673414807;483124.05903400405;259831.29003978698;259411.93492692508;250592.53201621326;430214.79039162316;438711.5355410296;437883.18805776763;471897.7078724963;528565.9442730256;474369.08190762304;437727.04723144654;445912.450752771;462512.1425119949;455347.6215741906;406730.6532786709;475558.9322016282;438373.2260056987;438711.5355410296;254219.67992080047;255893.36323571714;459577.03539552883;199957.92832378013;200395.51035385468;273.17848542646294;3403018.972230671;1010198.7737222235;241879.4446783091;1549255.1606518852;0;3;3;23;43;38;31;3;163;163;1252093813779.9583;478170432230.1459;1052445867934.8687;56626.21181668902;18173.33749502241;-0.0;0.0;4469319.9757997515;754294.8042604066;0.0;809502.2721449762;3.44879027601234;0.34173819389760546
5775;2019-09-09 17:15:45.090;645;620;218;218;194;41;66;27;-23;35;738;259;-24;32;225;167;258;573;209;63;66;-88;636;357;362;141;362;304;636;-1.0;-2.0;1356.0;352.0;0.0;84;0;93;1;0;0;1;0;0;0;1;1;1;1;0;25428.197265625;11966.9501953125;5803.74072265625;3931.0634765625;609.0;367222;604.0;1180.0;Calculated values ==>;1568042145.09;337.66;335.16;294.96000000000004;294.96000000000004;292.56;277.26000000000005;274.0616903277293;279.76000000000005;275.86;270.86;276.66;346.96000000000004;299.06;270.76000000000005;276.36;295.66;289.86;298.96000000000004;330.46000000000004;279.46000000000004;279.76000000000005;333.56;334.06;264.36;242.77792619122317;268.0796299477929;274.0616903277293;294.06;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6360000.0;0.0;0.0;0.226;0.058666666666666666;0.0;0.0;2.9733737654711994;11966.9501953125;5803.74072265625;3931.0634765625;25428.197265625;485883.7738812855;482268.50367925904;259517.18521272906;259517.18521272906;250382.7923102406;430346.717906069;439270.2411883451;437883.18805776763;472063.34231996303;527310.5211232998;474957.12960967503;437727.04723144654;446054.7494118788;462662.94749955734;455542.1458410124;404259.2341091439;475250.25051976414;438766.78764047986;439270.2411883451;253382.8652305231;255474.93562877487;459783.95590901456;199703.83654244803;200395.51035385468;273.069618535912;3403442.045169012;1010396.6696846391;241944.88300514518;1549353.2381637245;0;3;3;23;43;38;31;3;163;163;1252311208654.7993;478255591050.08356;1052628179774.7354;53828.533442462234;15258.033669505236;-0.0;0.0;4470239.987122403;754573.2643657735;0.0;809502.2721449762;3.1834553951719675;0.3099999984542018
5776;2019-09-09 17:16:45.120;643;618;219;218;196;41;67;27;-22;35;737;262;-23;35;226;167;257;575;209;64;67;-88;636;358;363;138;363;305;636;-2.0;0.0;1389.0;225.0;0.0;90;0;94;1;0;0;1;0;0;0;1;1;1;0;0;25810.537109375;12058.76171875;6082.240234375;3945.61572265625;607.0;367223;603.0;1179.0;Calculated values ==>;1568042205.12;337.46000000000004;334.96000000000004;295.06;294.96000000000004;292.76000000000005;277.26000000000005;274.1680685717883;279.86;275.86;270.96000000000004;276.66;346.86;299.36;270.86;276.66;295.76000000000005;289.86;298.86;330.66;279.56;279.86;333.46000000000004;333.86;264.36;242.14157278889297;268.19934244402924;274.1680685717883;294.06;6360000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6360000.0;0.0;0.0;0.2315;0.0375;0.0;0.0;2.9711678886932744;12058.76171875;6082.240234375;3945.61572265625;25810.537109375;485597.24321007915;481975.9991988734;259933.97230449517;259517.18521272906;251092.57445604;430280.9020939914;439216.07561312395;437812.597326149;472458.26935960614;527128.0735748672;475181.0500675642;437656.05685647397;446287.039416296;462645.70173229097;455374.8496969889;403732.4926070146;475555.4994635355;438711.5355410296;439216.07561312395;252964.46457616048;254638.09398592086;460244.63067514834;200793.77810618284;200395.51035385468;273.50321209684773;3403869.24811666;1010596.9840576272;242010.55481793737;1549452.3375299065;0;3;3;23;43;38;31;3;163;163;1252528817404.6956;478339332900.04364;1052810971124.6482;54869.85664942217;9729.406971336206;-0.0;0.0;4471146.259949363;754781.5971520173;0.0;809502.2721449762;2.9248146805019277;0.2654399250893423
5777;2019-09-09 17:17:45.101;642;617;219;219;196;41;69;28;-22;36;742;263;-23;35;227;167;257;576;213;66;69;-88;636;358;363;137;363;305;635;-3.0;-1.0;1226.0;169.0;0.0;94;0;97;1;0;0;1;0;0;0;1;1;1;0;0;26155.298828125;12239.341796875;6239.2060546875;3961.97534179688;606.0;367224;602.0;1181.0;Calculated values ==>;1568042265.101;337.36;334.86;295.06;295.06;292.76000000000005;277.26000000000005;274.1680685717883;280.06;275.96000000000004;270.96000000000004;276.76000000000005;347.36;299.46000000000004;270.86;276.66;295.86;289.86;298.86;330.76000000000005;279.76000000000005;280.06;333.36;333.76000000000005;264.36;241.92719264551067;268.19934244402924;274.1680685717883;294.46000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6350000.0;0.0;0.0;0.20433333333333334;0.028166666666666666;0.0;0.0;2.9763650034099918;12239.341796875;6239.2060546875;3961.97534179688;26155.298828125;485453.8081971954;481943.4093558108;259997.25601887997;259997.25601887997;251135.39626431925;430280.9020939914;439550.530927348;437812.597326149;472687.3056196521;527651.7105751382;475298.4904652146;437656.05685647397;446287.039416296;462779.1394524961;455374.8496969889;403732.4926070146;475829.9878446815;439048.280311298;439550.530927348;252546.06836287308;254219.67992080047;460397.5116797571;201007.5518104083;200395.51035385468;273.5870820136001;3404302.159618741;1010799.4041342196;242076.43054309016;1549554.983734371;0;3;3;23;43;38;31;3;163;163;1252746548435.3672;478421806775.29803;1052993913175.2125;48387.16430038302;7306.150536319991;-0.0;0.0;4472006.462642793;754923.5151767421;0.0;809502.2721449762;2.4818189111198543;0.22436564307960044
5778;2019-09-09 17:18:45.121;641;617;218;218;195;40;70;28;-23;36;748;264;-24;34;227;167;257;577;211;66;70;-87;637;358;363;135;362;304;637;-1.0;-1.0;1397.0;392.0;0.0;94;0;96;1;0;0;1;0;0;0;1;1;1;0;0;26144.82421875;12266.2998046875;6188.87890625;3956.54077148438;606.0;367225;601.0;1180.0;Calculated values ==>;1568042325.121;337.26;334.86;294.96000000000004;294.96000000000004;292.66;277.16;274.1680685717883;280.16;275.96000000000004;270.86;276.76000000000005;347.96000000000004;299.56;270.76000000000005;276.56;295.86;289.86;298.86;330.86;279.76000000000005;280.16;333.26000000000005;333.76000000000005;264.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;294.26000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;6370000.0;0.0;0.0;0.23283333333333334;0.06533333333333333;0.0;0.0;2.973844795955792;12266.2998046875;6188.87890625;3956.54077148438;26144.82421875;485200.55476386624;481715.58806003106;259455.5327300138;259455.5327300138;250694.69931682048;430280.9020939914;439717.1983153084;437883.18805776763;472948.7829819323;528356.8049577941;475543.72344181413;437727.04723144654;446338.7475733018;462929.3875858028;455374.8496969889;403201.1758995681;475738.093337355;439048.280311298;439717.1983153084;252127.67657613798;254219.67992080047;460802.5198328593;199834.97228685347;200395.51035385468;273.1256732614087;3404738.139255446;1011003.6858853945;242142.4401732246;1549658.5856314707;0;3;3;23;43;38;31;3;163;163;1252964421035.2979;478503433975.2721;1053176674075.1544;55425.55957199451;17049.879773005712;-0.0;0.0;4472871.857043465;755126.5497515617;0.0;809502.2721449762;3.233818779582918;0.32171125870967954
5779;2019-09-09 17:19:45.122;642;616;218;217;193;40;71;28;-24;36;755;263;-25;33;228;166;257;578;206;67;71;-86;636;358;363;135;363;303;636;0.0;-1.0;1593.0;520.0;0.0;94;0;93;1;0;0;1;0;0;0;1;1;1;1;0;25963.951171875;12002.6806640625;6242.23193359375;3955.75537109375;606.0;367226;601.0;1181.0;Calculated values ==>;1568042385.122;337.36;334.76000000000005;294.96000000000004;294.86;292.46000000000004;277.16;274.1680685717883;280.26000000000005;275.96000000000004;270.76000000000005;276.76000000000005;348.66;299.46000000000004;270.66;276.46000000000004;295.96000000000004;289.76000000000005;298.86;330.96000000000004;279.86;280.26000000000005;333.26000000000005;333.76000000000005;264.56;241.49495122638035;267.9596281332873;274.1680685717883;293.76000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6360000.0;0.0;0.0;0.2655;0.08666666666666667;0.0;0.0;2.9763650034099918;12002.6806640625;6242.23193359375;3955.75537109375;25963.951171875;485453.8081971954;481682.98607714125;259517.18521272906;259104.00573385524;250030.7271405742;430280.9020939914;439883.4970131265;437953.82195464283;472948.7829819323;529165.2014758766;475554.3534322396;437798.07955487026;446390.54166232125;462912.4563373884;455234.54990057624;403732.4926070146;476012.19315109844;439216.07561312395;439883.4970131265;252127.67657613798;254219.67992080047;460902.7397682947;199531.94468787854;200395.51035385468;273.0058916428287;3405172.3862871733;1011205.9307597481;242208.37707326314;1549762.1799482207;0;3;3;23;43;38;31;3;163;163;1253182224665.0347;478584435325.17426;1053358777109.9344;63301.00841432592;22652.135573636067;-0.0;0.0;4473861.261598623;755457.4053932196;0.0;809502.2721449762;3.8716467499514406;0.3882498271943749
5780;2019-09-09 17:20:45.112;643;616;217;216;193;39;72;27;-25;36;759;261;-26;32;228;166;257;577;202;68;72;-86;636;357;361;135;361;302;636;-2.0;0.0;1598.0;475.0;0.0;90;0;90;1;0;0;1;0;0;0;1;1;1;0;0;25537.38671875;11822.216796875;6099.287109375;3930.98022460938;605.0;367227;601.0;1179.0;Calculated values ==>;1568042445.112;337.46000000000004;334.76000000000005;294.86;294.76000000000005;292.46000000000004;277.06;274.0616903277293;280.36;275.86;270.66;276.76000000000005;349.06000000000006;299.26000000000005;270.56;276.36;295.96000000000004;289.76000000000005;298.86;330.86;279.96000000000004;280.36;333.26000000000005;333.66;264.56;241.49495122638035;267.8393353686513;274.0616903277293;293.36;6360000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3020000.0;6360000.0;0.0;0.0;0.26633333333333337;0.07916666666666666;0.0;0.0;2.971481110794798;11822.216796875;6099.287109375;3930.98022460938;25537.38671875;485597.24321007915;481682.98607714125;259104.00573385524;258694.31336081226;250030.7271405742;430346.717906069;440483.78149257216;438024.4983934438;472948.7829819323;529659.2116147263;475448.1268577304;437869.15320432716;446442.42112733104;463212.09266578907;455402.2042817116;403732.4926070146;475860.1181229026;439823.520614965;440483.78149257216;252127.67657613798;253801.27034056993;460902.7397682947;199474.2945351125;200395.51035385468;272.9788606941928;3405601.492573361;1011404.4384818188;242274.088916105;1549865.008799263;0;3;3;23;43;38;31;3;163;163;1253399388465.069;478665421825.18713;1053540246859.9633;63533.87096093558;20696.418580960253;-0.0;0.0;4474918.042767364;755818.58313824;0.0;809502.2721449762;3.8544949415132406;0.37429008546455456
5781;2019-09-09 17:21:45.133;642;615;216;216;194;39;73;27;-26;35;762;259;-27;33;229;165;257;576;202;68;73;-87;630;356;361;134;361;302;630;-1.0;-1.0;1845.0;388.0;0.0;88;0;87;1;0;0;1;0;0;0;1;1;1;0;0;25036.259765625;11453.9990234375;5942.22021484375;3948.57690429688;605.0;367228;600.0;1179.0;Calculated values ==>;1568042505.133;337.36;334.66;294.76000000000005;294.76000000000005;292.56;277.06;273.955091788801;280.46000000000004;275.86;270.56;276.66;349.36;299.06;270.46000000000004;276.46000000000004;296.06;289.66;298.86;330.76000000000005;279.96000000000004;280.46000000000004;333.16;333.66;264.46000000000004;241.2770596917726;267.8393353686513;273.955091788801;293.36;6300000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6300000.0;0.0;0.0;0.3075;0.06466666666666666;0.0;0.0;2.971481110794798;11453.9990234375;5942.22021484375;3948.57690429688;25036.259765625;486108.875227497;482219.89304070367;259057.79987890273;259057.79987890273;250635.0088750695;430412.23801567365;440647.96367074497;437869.15320432716;472981.82504853373;529972.2215421381;475214.0343977804;437713.4967235476;446583.57048168074;463344.7402771259;455429.6849068524;406729.9718286884;476438.3583650961;439823.520614965;440647.96367074497;251709.28920128586;253801.27034056993;460954.200578503;199882.3715328099;200395.51035385468;273.1358487610085;3406023.087133223;1011598.4748356548;242339.77487412066;1549965.3898145414;0;3;3;23;43;38;31;3;163;163;1253616064274.7385;478746150070.06396;1053721510279.6868;73180.93536399156;16882.64494495482;-0.0;0.0;4476057.731569852;756131.8516060801;0.0;809502.2721449762;4.219463128499482;0.3866034744708819
5782;2019-09-09 17:22:45.113;641;614;216;215;193;39;74;27;-25;35;765;259;-26;32;229;165;257;572;202;69;74;-88;628;356;361;135;361;303;628;161.0;-1.0;1589.0;358.0;0.0;87;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24969.91796875;11400.431640625;5834.41552734375;3944.75854492188;604.0;367229;600.0;1181.0;Calculated values ==>;1568042565.113;337.26;334.56;294.76000000000005;294.66;292.46000000000004;277.06;273.955091788801;280.56;275.86;270.66;276.66;349.66;299.06;270.56;276.36;296.06;289.66;298.86;330.36;280.06;280.56;333.16;333.56;264.36;241.49495122638035;267.9596281332873;273.955091788801;293.36;6280000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6280000.0;0.026833333333333334;0.0;0.26483333333333337;0.059666666666666666;0.0;0.026833333333333334;2.976678401047209;11400.431640625;5834.41552734375;3944.75854492188;24969.91796875;486184.21035383;482301.48937864933;259181.96620889552;258766.28981718014;250363.59593764765;430412.23801567365;440811.79925200954;437798.07955487026;472851.2559263234;530209.2358670825;475085.68076045427;437642.0229114993;446248.92018464074;463344.7402771259;455429.6849068524;407666.01651130075;476077.19048136944;439989.1224034124;440811.79925200954;251709.28920128586;253382.8652305231;460702.2710313055;199909.00615902434;199909.00615902434;273.14635682365355;3406439.6663750927;1011788.864940053;242405.53074361992;1550063.4957328804;0;3;3;23;43;38;31;3;163;163;1253832592074.8074;478826823170.0896;1053902949779.7445;63000.956270999865;15560.664804046108;-0.0;6464.224947995103;4477192.2023841385;756402.1224004362;0.0;809556.1227300462;4.014515056401237;0.3376585193699503
5783;2019-09-09 17:23:45.134;638;613;216;216;192;38;75;26;-25;35;767;260;-26;35;230;165;257;570;200;69;75;-90;627;356;361;135;361;303;627;-2.0;-2.0;1680.0;373.0;0.0;83;0;87;1;0;0;1;0;0;0;1;1;1;1;0;24775.216796875;11397.03125;5699.671875;3952.06665039062;603.0;367230;598.0;1178.0;Calculated values ==>;1568042625.134;336.96000000000004;334.46000000000004;294.76000000000005;294.76000000000005;292.36;276.96000000000004;273.955091788801;280.66;275.76000000000005;270.66;276.66;349.86;299.16;270.56;276.66;296.16;289.66;298.86;330.16;280.06;280.66;332.96000000000004;333.46000000000004;264.16;241.49495122638035;267.9596281332873;273.955091788801;293.16;6270000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6270000.0;0.0;0.0;0.28;0.06216666666666667;0.0;0.0;2.96927301689101;11397.03125;5699.671875;3952.06665039062;24775.216796875;485866.2093008447;482269.68300728826;259244.63646559106;259244.63646559106;250050.41628971862;430412.23801567365;440975.2914610382;437798.07955487026;472851.2559263234;530417.9335295041;475202.9347011496;437642.0229114993;446673.19854750636;463477.27075599786;455429.6849068524;408123.67138421664;475896.7763009199;439989.1224034124;440975.2914610382;250872.52762923925;252964.46457616048;460501.6862973241;199728.52307324132;199909.00615902434;273.0751180171911;3406854.3542557973;1011978.91029054;242471.36065281543;1550159.6467692235;0;3;3;23;43;38;31;3;163;163;1254049267885.3376;478907851520.28784;1054084813410.1895;66659.47581485611;16211.398313763812;-0.0;0.0;4478273.084163759;756666.9822622502;0.0;809610.0101254007;3.93708872361316;0.360825188604454
5784;2019-09-09 17:24:45.104;635;611;217;217;193;38;76;26;-24;35;769;259;-25;32;230;165;257;570;199;70;77;-92;631;355;360;134;360;303;632;380.0;-1.0;1601.0;465.0;0.0;74;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24837.97265625;11500.3896484375;5459.7666015625;3957.49609375;602.0;367231;598.0;1179.0;Calculated values ==>;1568042685.104;336.66;334.26000000000005;294.86;294.86;292.46000000000004;276.96000000000004;273.8482719121499;280.76000000000005;275.76000000000005;270.76000000000005;276.66;350.06000000000006;299.06;270.66;276.36;296.16;289.66;298.86;330.16;280.16;280.86;332.96000000000004;333.36;263.96000000000004;241.2770596917726;267.9596281332873;273.8482719121499;293.06;6310000.0;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;6320000.0;0.06333333333333332;0.0;0.26683333333333337;0.0775;0.0;0.06333333333333332;2.9719496109142205;11500.3896484375;5459.7666015625;3957.49609375;24837.97265625;484998.64078654745;481407.3919727573;259349.58437048434;259349.58437048434;250195.78618403003;430477.46260093397;441351.550520343;437953.82195464283;472981.82504853373;530626.595412262;475085.68076045427;437798.07955487026;446248.92018464074;463626.08760426834;455596.8419422081;406250.98887886154;475284.0174664768;440371.54654177895;441513.7055510032;250872.52762923925;252546.06836287308;460453.6804675869;199328.06899815437;199328.06899815437;272.91256534576405;3407267.5907798144;1012169.6267255308;242537.24071920326;1550252.5955922455;0;3;3;23;43;38;31;3;163;163;1254265459735.4407;478988511170.3263;1054266522510.2761;63673.30508055635;20237.234888881023;-0.0;15338.423648347092;4479358.647618485;756970.569003112;0.0;809737.7664124327;4.744746780698797;0.36839462413706003
5785;2019-09-09 17:25:45.105;634;610;217;217;194;38;78;26;-24;34;771;260;-25;34;231;165;257;571;200;71;78;-93;633;355;360;135;360;303;633;592.0;-1.0;1488.0;512.0;2.0;71;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24918.884765625;11464.037109375;5462.68896484375;3949.27221679688;601.0;367232;597.0;1178.0;Calculated values ==>;1568042745.105;336.56;334.16;294.86;294.86;292.56;276.96000000000004;273.8482719121499;280.96000000000004;275.76000000000005;270.76000000000005;276.56;350.26;299.16;270.66;276.56;296.26000000000005;289.66;298.86;330.26000000000005;280.26000000000005;280.96000000000004;332.86;333.26000000000005;263.86;241.49495122638035;267.9596281332873;273.8482719121499;293.16;6330000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6330000.0;0.09866666666666667;0.0;0.24800000000000003;0.08533333333333333;0.0003333333333333333;0.099;2.969584551736814;11464.037109375;5462.68896484375;3949.27221679688;24918.884765625;484634.27827891236;481145.9886842406;259287.62147942936;259287.62147942936;250508.11189493636;430477.46260093397;441675.5319146329;437953.82195464283;472753.7123474745;530835.221780368;475202.9347011496;437798.07955487026;446531.9673155462;463758.2318617846;455596.8419422081;405269.4539882262;475313.54310090333;440535.73838924203;441675.5319146329;250454.15340279948;252127.67657613798;460200.589355374;199230.1189271012;199432.3327404087;272.8737884999292;3407682.2381685036;1012361.0001377851;242603.13155320715;1550343.6175721965;0;3;3;23;43;38;31;3;163;163;1254481463335.1797;479069212515.2288;1054448325540.0565;59203.47835083033;22269.48014321261;-0.0;23982.076718248198;4480382.637878729;757324.797531662;0.0;810065.4427096057;5.051496639452958;0.36318562114981007
5786;2019-09-09 17:26:45.095;635;610;216;216;192;38;79;26;-25;34;772;260;-26;31;231;165;257;572;202;71;79;-94;635;356;360;135;360;302;635;135.0;-2.0;1660.0;505.0;0.0;67;0;85;1;0;0;1;0;0;0;1;1;1;1;0;24504.083984375;11375.451171875;5320.63330078125;3929.02734375;600.0;367233;596.0;1178.0;Calculated values ==>;1568042805.095;336.66;334.16;294.76000000000005;294.76000000000005;292.36;276.96000000000004;273.955091788801;281.06;275.76000000000005;270.66;276.56;350.36;299.16;270.56;276.26000000000005;296.26000000000005;289.66;298.86;330.36;280.26000000000005;281.06;332.76000000000005;333.16;263.76000000000005;241.49495122638035;267.8393353686513;273.955091788801;293.36;6350000.0;3560000.0;3600000.0;1350000.0;3600000.0;3020000.0;6350000.0;0.022500000000000003;0.0;0.27666666666666667;0.08416666666666667;0.0;0.022500000000000003;2.969740051940718;11375.451171875;5320.63330078125;3929.02734375;24504.083984375;484557.1771402613;480916.0128821511;258753.98514095938;258753.98514095938;249720.9284554094;430412.23801567365;441837.03258069186;438024.4983934438;472753.7123474745;531015.0068793237;475331.10902401607;437869.15320432716;446301.07743510534;463758.2318617846;455429.6849068524;404253.9951320765;475220.37063907384;440535.73838924203;441837.03258069186;250035.78352995744;251709.28920128586;460100.16454225464;199193.97983734895;199193.97983734895;272.8636688082621;3408094.0275984737;1012551.2974853143;242668.77310747275;1550433.4636142545;0;3;3;23;43;38;31;3;163;163;1254697427335.214;479150199015.2417;1054629795290.0853;66076.44346718625;21959.603879329563;-0.0;5459.468686725216;4481426.463227487;757693.3118026251;0.0;810310.7480303175;4.533091353176083;0.4108546043102989
5787;2019-09-09 17:27:45.106;636;610;214;214;192;39;80;26;-24;34;773;261;-25;33;232;166;257;570;203;71;80;-94;637;356;361;135;361;303;638;264.0;0.0;1600.0;486.0;0.0;70;0;84;1;0;0;1;0;0;0;1;1;1;0;0;24545.09765625;11324.7890625;5398.47265625;3940.2529296875;600.0;367234;596.0;1179.0;Calculated values ==>;1568042865.106;336.76000000000005;334.16;294.56;294.56;292.36;277.06;273.955091788801;281.16;275.76000000000005;270.76000000000005;276.56;350.46000000000004;299.26000000000005;270.66;276.46000000000004;296.36;289.76000000000005;298.86;330.16;280.26000000000005;281.16;332.76000000000005;333.16;263.76000000000005;241.49495122638035;267.9596281332873;273.955091788801;293.46000000000004;6370000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6380000.0;0.044000000000000004;0.0;0.26666666666666666;0.081;0.0;0.044000000000000004;2.9722610536826033;11324.7890625;5398.47265625;3940.2529296875;24545.09765625;484480.2281890375;480570.15242128895;257770.97006859782;257770.97006859782;249600.09885498093;430412.23801567365;441787.71154795174;437953.82195464283;472753.7123474745;531043.8128972996;475320.1312968051;437798.07955487026;446390.54166232125;463741.9828368515;455569.43109120143;403201.1758995681;474543.87668310595;440319.24944479857;441787.71154795174;250035.78352995744;251709.28920128586;460100.16454225464;199355.39743608527;199355.39743608527;272.9275927746998;3408502.8457145034;1012740.5008345981;242734.36246550662;1550522.8058735195;0;3;3;23;43;38;31;3;163;163;1254913766989.9185;479231213865.131;1054811328564.8373;63626.246538282016;21120.32613559972;-0.0;10667.021820922126;4482507.517132943;758052.3770354851;0.0;810445.1600887247;4.617491076331426;0.3913205529695229
5788;2019-09-09 17:28:45.127;638;610;214;214;190;39;81;26;-24;34;773;262;-25;33;232;165;257;570;204;72;81;-94;638;357;362;136;362;303;638;269.0;-2.0;1655.0;369.0;0.0;68;0;84;1;0;0;1;0;0;0;1;1;1;1;0;24496.876953125;11378.244140625;5329.8603515625;3922.9736328125;600.0;367235;595.0;1179.0;Calculated values ==>;1568042925.127;336.96000000000004;334.16;294.56;294.56;292.16;277.06;274.0616903277293;281.26000000000005;275.76000000000005;270.76000000000005;276.56;350.46000000000004;299.36;270.66;276.46000000000004;296.36;289.66;298.86;330.16;280.36;281.26000000000005;332.66;333.16;263.76000000000005;241.71165711629368;267.9596281332873;274.0616903277293;293.56;6380000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6380000.0;0.04483333333333333;0.0;0.2758333333333333;0.0615;0.0;0.04483333333333333;2.9722610536826033;11378.244140625;5329.8603515625;3922.9736328125;24496.876953125;484658.38603420486;480570.15242128895;257770.97006859782;257770.97006859782;248907.14691667687;430346.717906069;441738.5093897329;437953.82195464283;472622.7809936826;531043.8128972996;475437.27079258615;437798.07955487026;446390.54166232125;463593.40581284417;455262.1006954997;402659.51871896314;474543.87668310595;440267.06782150705;441738.5093897329;249617.41799618208;251709.28920128586;459946.72006217635;200194.59348317885;200194.59348317885;273.2632321152474;3408911.671876341;1012929.7589956007;242799.91228809865;1550612.2399397746;0;3;3;23;43;38;31;3;163;163;1255130742905.4495;479312542320.32996;1054993192195.2822;65581.92052004547;15974.755784608345;-0.0;10829.218896477172;4483584.628718218;758361.6109128991;0.0;810624.3581258436;4.477996478971261;0.35846540895998336
5789;2019-09-09 17:29:48.067;639;610;213;213;191;40;83;26;-23;35;773;263;-24;32;232;165;257;571;205;73;83;-95;640;357;362;136;362;304;640;140.0;-1.0;1441.0;311.0;1.0;75;0;85;1;0;0;1;0;0;0;1;1;1;0;0;24660.3671875;11516.4716796875;5747.3408203125;3946.75952148438;600.0;367236;595.0;1179.0;Calculated values ==>;1568042988.067;337.06;334.16;294.46000000000004;294.46000000000004;292.26000000000005;277.16;274.0616903277293;281.46000000000004;275.76000000000005;270.86;276.66;350.46000000000004;299.46000000000004;270.76000000000005;276.36;296.36;289.66;298.86;330.26000000000005;280.46000000000004;281.46000000000004;332.66;333.16;263.66;241.71165711629368;268.0796299477929;274.0616903277293;293.66;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6400000.0;0.02333333333333333;0.0;0.24016666666666667;0.05183333333333333;0.00016666666666666666;0.023499999999999997;2.9722610536826033;11516.4716796875;5747.3408203125;3946.75952148438;24660.3671875;484582.01007152325;480338.9776318939;257262.43883056796;257262.43883056796;249174.09598564982;430346.717906069;442061.818510252;437883.18805776763;472720.47428543336;530968.349634598;475426.5194919718;437727.04723144654;446054.7494118788;463593.40581284417;455262.1006954997;401542.83051962417;474450.0656933471;440431.9404890446;442061.818510252;249617.41799618208;251709.28920128586;459846.05822849274;200118.2337712132;200523.51182127956;273.23314487265515;3409341.3881176333;1013129.8969691538;242868.70687189107;1550709.07313974;0;3;3;23;43;38;31;3;163;163;1255358585704.7935;479398140720.0835;1055184215094.7323;57103.21652115415;13462.558901035654;-0.0;5676.150207190852;4484657.101288099;758618.942104702;0.0;810768.6425603428;3.594524728147573;0.3046701954201962
5790;2019-09-09 17:30:45.128;640;611;214;214;190;40;84;26;-24;35;772;262;-25;33;233;165;257;572;205;73;84;-95;639;358;363;136;363;303;640;177.0;-1.0;1513.0;400.0;0.0;76;0;84;1;0;0;1;0;0;0;1;1;1;0;0;24734.099609375;11337.84765625;5679.63525390625;3926.95141601562;600.0;367237;596.0;1179.0;Calculated values ==>;1568043045.128;337.16;334.26000000000005;294.56;294.56;292.16;277.16;274.1680685717883;281.56;275.76000000000005;270.76000000000005;276.66;350.36;299.36;270.66;276.46000000000004;296.46000000000004;289.66;298.86;330.36;280.46000000000004;281.56;332.76000000000005;333.16;263.66;241.71165711629368;267.9596281332873;274.1680685717883;293.66;6390000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6400000.0;0.029500000000000002;0.0;0.2521666666666667;0.06666666666666667;0.0;0.029500000000000002;2.9722610536826033;11337.84765625;5679.63525390625;3926.95141601562;24734.099609375;484836.66070073954;480487.0933557099;257658.27216020023;257658.27216020023;248829.54936360958;430280.9020939914;442013.3735559718;437953.82195464283;472720.47428543336;530939.5217288226;475437.27079258615;437798.07955487026;446390.54166232125;463577.2511321169;455094.08618658455;402106.9466044013;474603.9887339512;440215.0024765854;442013.3735559718;250035.78352995744;251709.28920128586;459846.05822849274;200032.41983110335;200032.41983110335;273.2036021667111;3409732.846128087;1013311.0206244471;242931.10712476063;1550799.6335123808;0;3;3;23;43;38;31;3;163;163;1255565431830.1875;479475743680.2313;1055357395230.0623;59995.846902152545;17320.909226492626;-0.0;7138.438134883619;4485585.127631255;758862.9053655592;0.0;810870.1999529512;4.032345440716666;0.34881160607561734
5791;2019-09-09 17:31:45.108;642;612;214;213;189;40;85;26;-25;35;772;262;-26;30;233;164;257;573;204;74;85;-96;640;357;362;136;362;302;641;202.0;-2.0;1178.0;489.0;0.0;73;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24348.70703125;11136.296875;5546.1416015625;3914.41552734375;601.0;367238;596.0;1179.0;Calculated values ==>;1568043105.108;337.36;334.36;294.56;294.46000000000004;292.06;277.16;274.0616903277293;281.66;275.76000000000005;270.66;276.66;350.36;299.36;270.56;276.16;296.46000000000004;289.56;298.86;330.46000000000004;280.56;281.66;332.76000000000005;333.26000000000005;263.56;241.71165711629368;267.8393353686513;274.0616903277293;293.56;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6409999.999999999;0.033666666666666664;0.0;0.19633333333333333;0.08149999999999999;0.0;0.033666666666666664;2.9721054214751303;11136.296875;5546.1416015625;3914.41552734375;24348.70703125;485015.05171788036;480519.69116786914;257602.3906711043;257207.54314626253;248448.6078158961;430346.717906069;442383.84218772314;438024.4983934438;472720.47428543336;531015.0068793237;475565.08814119775;437869.15320432716;446159.5380015785;463725.85767764907;455121.83405515505;401542.83051962417;474634.2553493167;440596.4608192194;442383.84218772314;250035.78352995744;252127.67657613798;459745.36586501705;198839.7113772334;198839.7113772334;272.7273011089766;3410141.733175759;1013498.2427340879;242996.43006773456;1550893.1504701592;0;3;3;23;43;38;31;3;163;163;1255782859330.2566;479557316480.25726;1055538834730.12;46959.94651751598;21263.810840754362;-0.0;8199.31907061982;4486476.12881061;759184.3375197771;0.0;810997.9719914899;3.7104247286695493;0.3372528686473074
