;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5792;2019-09-09 17:32:45.119;643;612;214;213;191;40;86;26;-26;35;771;262;-26;33;234;164;257;572;203;75;86;-97;640;357;362;136;362;302;641;-3.0;-2.0;1448.0;457.0;0.0;75;0;78;1;0;0;1;0;0;0;1;1;1;0;0;24190.8515625;11010.5546875;5496.1796875;3919.33837890625;601.0;367239;596.0;1178.0;Calculated values ==>;1568043165.119;337.46000000000004;334.36;294.56;294.46000000000004;292.26000000000005;277.16;274.0616903277293;281.76000000000005;275.76000000000005;270.56;276.66;350.26;299.36;270.56;276.46000000000004;296.56;289.56;298.86;330.36;280.66;281.76000000000005;332.76000000000005;333.26000000000005;263.46000000000004;241.71165711629368;267.8393353686513;274.0616903277293;293.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6409999.999999999;0.0;0.0;0.24133333333333334;0.07616666666666667;0.0;0.0;2.969584551736814;11010.5546875;5496.1796875;3919.33837890625;24190.8515625;485159.1657178848;480519.69116786914;257602.3906711043;257207.54314626253;249134.99292701454;430346.717906069;442544.37911539245;437869.15320432716;472720.47428543336;530910.7679791142;475565.08814119775;437869.15320432716;446583.57048168074;463858.19375264365;455121.83405515505;401542.83051962417;474480.2702595515;440760.6321181403;442544.37911539245;250035.78352995744;252127.67657613798;459644.64283091296;199097.65616384093;198839.7113772334;272.8296702250757;3410546.30365448;1013682.8336656574;243061.72331843255;1550985.186684322;0;3;3;23;43;38;31;3;163;163;1256000099149.9597;479638931440.14575;1055720067949.8723;57623.52128577068;19844.99548447532;-0.0;0.0;4487347.817488077;759526.9737104732;0.0;811066.3121770557;3.7926290434577563;0.37343306216655253
5793;2019-09-09 17:33:48.109;644;612;215;214;191;39;87;26;-25;35;770;261;-26;32;234;164;257;572;201;75;87;-97;637;357;362;135;362;303;637;326.0;-1.0;1369.0;351.0;0.0;74;0;78;1;0;0;1;0;0;0;1;1;1;0;0;23970.48046875;10887.45703125;5556.9208984375;3926.74926757812;601.0;367240;596.0;1178.0;Calculated values ==>;1568043228.109;337.56000000000006;334.36;294.66;294.56;292.26000000000005;277.06;274.0616903277293;281.86;275.76000000000005;270.66;276.66;350.16;299.26000000000005;270.56;276.36;296.56;289.56;298.86;330.36;280.66;281.86;332.76000000000005;333.26000000000005;263.46000000000004;241.49495122638035;267.9596281332873;274.0616903277293;293.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6370000.0;0.05433333333333333;0.0;0.22816666666666666;0.058499999999999996;0.0;0.05433333333333333;2.969584551736814;10887.45703125;5556.9208984375;3926.74926757812;23970.48046875;485631.3673641302;480980.5079778906;258229.78035075834;257827.79421230534;249292.32386896844;430346.717906069;442704.60315965564;437798.07955487026;472851.2559263234;530730.9130191435;475320.1312968051;437642.0229114993;446248.92018464074;463858.19375264365;455121.83405515505;403201.1758995681;474974.2583188756;440760.6321181403;442704.60315965564;250035.78352995744;252127.67657613798;459798.7106894949;199995.26328481882;199995.26328481882;273.1846624025908;3410967.648419078;1013874.4108543204;243130.36568800572;1551081.8859629352;0;3;3;23;43;38;31;3;163;163;1256228122949.9941;479724282890.1587;1055910612699.9011;54258.6759122834;15198.50167317355;-0.0;13187.2074665328;4488326.631321767;759833.5556391252;0.0;811181.6819268394;4.056937264771629;0.30844297388378095
5794;2019-09-09 17:34:45.130;643;612;215;215;192;39;88;27;-24;35;771;260;-25;35;235;164;257;570;200;75;88;-97;631;358;363;135;363;304;631;126.0;-1.0;1561.0;242.0;0.0;78;0;79;1;0;0;1;0;0;0;1;1;1;1;0;24216.767578125;10838.7607421875;5544.71484375;3959.13818359375;600.0;367241;596.0;1178.0;Calculated values ==>;1568043285.13;337.46000000000004;334.36;294.66;294.66;292.36;277.06;274.1680685717883;281.96000000000004;275.86;270.76000000000005;276.66;350.26;299.16;270.66;276.66;296.66;289.56;298.86;330.16;280.66;281.96000000000004;332.76000000000005;333.16;263.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;293.16;6310000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6310000.0;0.021;0.0;0.26016666666666666;0.04033333333333333;0.0;0.021;2.969740051940718;10838.7607421875;5544.71484375;3959.13818359375;24216.767578125;486142.54861751496;481668.1737145995;258584.23717063398;258584.23717063398;249884.32325299908;430280.9020939914;442657.40752815985;437727.04723144654;472851.2559263234;530759.6363116737;475074.56368599983;437570.5891863215;446480.4499592048;463842.3458870584;454953.4575107284;406250.98887886154;475406.8600541234;440545.07506360364;442657.40752815985;250035.78352995744;251709.28920128586;459798.7106894949;200858.93407718674;200858.93407718674;273.5287866419452;3411349.2713465723;1014046.4734469384;243192.81863099342;1551169.806292558;0;3;3;23;43;38;31;3;163;163;1256434824075.5266;479801261240.35693;1056083671435.3468;61625.18743896659;10443.904323363096;-0.0;5077.767942470436;4489244.38323693;760036.632810805;0.0;811326.3329220449;3.792376957003879;0.30279914796388346
5795;2019-09-09 17:35:45.120;640;611;215;215;191;39;89;26;-23;35;773;259;-24;31;235;165;257;568;202;75;89;-98;634;357;362;135;362;304;634;-2.0;-1.0;1369.0;236.0;0.0;72;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24115.810546875;11028.7978515625;5491.2900390625;3943.02124023438;600.0;367242;595.0;1178.0;Calculated values ==>;1568043345.12;337.16;334.26000000000005;294.66;294.66;292.26000000000005;277.06;274.0616903277293;282.06;275.76000000000005;270.86;276.66;350.46000000000004;299.06;270.76000000000005;276.26000000000005;296.66;289.66;298.86;329.96000000000004;280.66;282.06;332.66;333.16;263.36;241.49495122638035;268.0796299477929;274.0616903277293;293.36;6340000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6340000.0;0.0;0.0;0.22816666666666666;0.03933333333333333;0.0;0.0;2.969740051940718;11028.7978515625;5491.2900390625;3943.02124023438;24115.810546875;485386.03606715903;481178.03112376673;258405.44309730822;258405.44309730822;249411.95645704423;430346.717906069;443024.1235409956;437883.18805776763;472851.2559263234;530968.349634598;474957.12960967503;437727.04723144654;445912.450752771;463990.4146581629;455262.1006954997;404766.1670645641;474731.93926287116;440760.6321181403;443024.1235409956;249617.41799618208;251709.28920128586;459698.1658068488;200300.44599499702;200858.93407718674;273.3049167248602;3411751.97570083;1014228.6727295821;243258.6589840527;1551261.7576717795;0;3;3;23;43;38;31;3;163;163;1256652287824.697;479882247740.048;1056266041034.651;54208.46231398883;10202.976979266168;-0.0;0.0;4490209.502767786;760208.6614781132;0.0;811368.6406022819;3.1476858614861887;0.279800766919185
5796;2019-09-09 17:36:45.121;638;610;215;214;191;39;90;26;-24;35;774;259;-24;34;236;165;257;568;198;76;89;-98;635;357;362;132;362;304;636;149.0;-1.0;1272.0;298.0;0.0;73;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24264.69140625;11016.7744140625;5546.87255859375;3960.689453125;599.0;367243;595.0;1177.0;Calculated values ==>;1568043405.121;336.96000000000004;334.16;294.66;294.56;292.26000000000005;277.06;274.0616903277293;282.16;275.76000000000005;270.76000000000005;276.66;350.56000000000006;299.06;270.76000000000005;276.56;296.76000000000005;289.66;298.86;329.96000000000004;280.76000000000005;282.06;332.66;333.06;263.36;240.83765695389522;268.0796299477929;274.0616903277293;292.96000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6360000.0;0.024833333333333332;0.0;0.21200000000000002;0.049666666666666665;0.0;0.024833333333333332;2.967374240179404;11016.7744140625;5546.87255859375;3960.689453125;24264.69140625;484989.03780639154;480800.84591241006;258287.99419210045;257884.94043110637;249332.04357498587;430346.717906069;443183.42525679106;437727.04723144654;473242.3297776949;531072.693019601;474957.12960967503;437727.04723144654;446338.7475733018;464122.52100971725;455262.1006954997;404253.9951320765;474484.3266601298;440924.4576432406;443024.1235409956;249617.41799618208;251290.9062238717;460158.9423072019;199966.39131884387;199966.39131884387;273.1732740151663;3412155.153271069;1014412.3888941887;243324.52433775042;1551353.743893426;0;3;3;23;43;38;31;3;163;163;1256869491445.2976;479962349075.26953;1056448444075.1555;50405.259053471775;12922.89669908845;-0.0;6035.933683516767;4491081.298311276;760401.3803045594;0.0;811418.9408881078;3.3796020488607184;0.2768439146871038
5797;2019-09-09 17:37:45.111;637;609;215;215;192;40;91;26;-24;35;777;258;-25;30;236;165;257;567;197;77;91;-99;635;357;361;131;361;303;636;185.0;0.0;1405.0;340.0;0.0;74;0;79;1;0;0;1;0;0;0;1;1;1;0;0;24107.748046875;10950.1162109375;5570.9208984375;3954.142578125;599.0;367244;594.0;1177.0;Calculated values ==>;1568043465.111;336.86;334.06;294.66;294.66;292.36;277.16;274.0616903277293;282.26000000000005;275.76000000000005;270.76000000000005;276.66;350.86;298.96000000000004;270.66;276.16;296.76000000000005;289.66;298.86;329.86;280.86;282.26000000000005;332.56;333.06;263.26000000000005;240.61611355647437;267.9596281332873;274.0616903277293;292.86;6350000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3030000.0;6360000.0;0.030833333333333334;0.0;0.2341666666666667;0.056666666666666664;0.0;0.030833333333333334;2.967374240179404;10950.1162109375;5570.9208984375;3954.142578125;24107.748046875;484845.20021073025;480653.36380197917;258287.99419210045;258287.99419210045;249680.49073688727;430346.717906069;443546.9278479287;437953.82195464283;473372.2673856561;531460.8904239582;474968.3692281236;437798.07955487026;445965.0840659671;464270.0288607765;455262.1006954997;404253.9951320765;474330.65479319415;441301.25842692086;443546.9278479287;249199.05678690012;251290.9062238717;460212.10681548814;199916.11266633743;199916.11266633743;273.15343707679267;3412558.1897492986;1014595.4158065225;243390.4702785324;1551446.3767308695;0;3;3;23;43;38;31;3;163;163;1257086355295.332;480041235925.28204;1056630513725.1844;55740.49692501152;14750.106335118538;-0.0;7511.9501347657315;4491965.698853243;760631.950228488;0.0;811531.8211034394;3.8096150844779144;0.30836470454118714
5798;2019-09-09 17:38:45.112;636;608;214;214;191;39;91;27;-25;36;782;257;-26;28;236;164;257;567;195;76;91;-98;631;356;361;139;361;303;632;335.0;-1.0;1439.0;342.0;0.0;70;99;78;1;0;0;1;0;0;0;1;0;1;0;0;23119.77734375;10871.626953125;5336.09228515625;2972.8720703125;598.0;367245;594.0;1178.0;Calculated values ==>;1568043525.112;336.76000000000005;333.96000000000004;294.56;294.56;292.26000000000005;277.06;273.955091788801;282.26000000000005;275.86;270.66;276.76000000000005;351.36;298.86;270.56;275.96000000000004;296.76000000000005;289.56;298.86;329.86;280.76000000000005;282.26000000000005;332.56;332.96000000000004;263.36;242.35481222062532;267.9596281332873;273.955091788801;292.66;6310000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6320000.0;0.05583333333333333;0.0;0.23983333333333334;0.057;0.0;0.05583333333333333;2.970050517065482;10871.626953125;5336.09228515625;2972.8720703125;23119.77734375;485142.02411449916;480967.22212872555;258116.82863920543;258116.82863920543;249492.5090115974;430412.23801567365;443546.9278479287;437798.07955487026;472424.9728513876;531982.0436786455;474850.9998561202;437642.0229114993;445680.44742188096;464270.0288607765;455289.7775501878;406250.98887886154;474826.18804144044;441138.44347547856;443546.9278479287;249199.05678690012;250872.52762923925;459078.972389739;199815.20202658398;199815.20202658398;273.10934102029535;3412951.75901979;1014777.266696801;243448.19636261833;1551537.2700221527;0;3;3;23;43;38;31;3;163;163;1257302958905.0703;480122237275.1842;1056812316754.9648;57076.226793867325;14778.034910699836;-0.0;13608.354691691748;4492905.853885421;760878.0221730366;0.0;811707.826576823;4.4556820496961365;0.3244948397041058
5799;2019-09-09 17:39:45.132;634;607;213;213;191;39;93;28;-24;36;790;254;-25;23;237;164;257;565;199;78;92;-97;627;357;362;141;362;304;628;136.0;-1.0;1473.0;324.0;0.0;74;99;77;1;0;0;1;0;0;0;1;0;1;0;0;22707.509765625;10746.154296875;5378.9912109375;2970.876953125;597.0;367246;593.0;1179.0;Calculated values ==>;1568043585.132;336.56;333.86;294.46000000000004;294.46000000000004;292.26000000000005;277.06;274.0616903277293;282.46000000000004;275.96000000000004;270.76000000000005;276.76000000000005;352.16;298.56;270.66;275.46000000000004;296.86;289.56;298.86;329.66;280.96000000000004;282.36;332.46000000000004;332.86;263.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;293.06;6270000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6280000.0;0.02266666666666667;0.0;0.2455;0.054000000000000006;0.0;0.02266666666666667;2.972726878490344;10746.154296875;5378.9912109375;2970.876953125;22707.509765625;485295.61141927884;481280.5500777329;257945.60965300002;257945.60965300002;249655.57717273006;430346.717906069;443659.5280211563;437727.04723144654;472161.77640367835;532741.0114406402;474369.08190762304;437570.5891863215;444766.67480068695;464254.5134180436;455121.83405515505;408123.67138421664;475015.11358357116;441251.0841643921;443501.124914463;248780.69988749037;250454.15340279948;458869.0855255645;200006.42713096022;200006.42713096022;273.18906538040454;3413333.7803769335;1014957.4749232194;243497.74411487853;1551626.5921487126;0;3;3;23;43;38;31;3;163;163;1257519931205.0015;480206265275.1575;1056994477454.907;58360.41223466939;13978.583553308632;-0.0;5519.213149759397;4493868.14653435;761117.7405396563;0.0;811867.276107584;4.0771950858878;0.33903355046601374
5800;2019-09-09 17:40:45.123;630;605;214;213;190;39;94;27;-24;36;790;252;-25;22;237;164;257;566;202;78;93;-96;629;357;362;142;362;304;630;191.0;-2.0;1377.0;209.0;0.0;71;99;78;1;0;0;1;0;0;0;1;0;1;0;0;22888.94921875;10793.1689453125;5305.05615234375;2956.4814453125;596.0;367247;592.0;1178.0;Calculated values ==>;1568043645.123;336.16;333.66;294.56;294.46000000000004;292.16;277.06;274.0616903277293;282.56;275.86;270.76000000000005;276.76000000000005;352.16;298.36;270.66;275.36;296.86;289.56;298.86;329.76000000000005;280.96000000000004;282.46000000000004;332.36;332.76000000000005;263.56;242.98782864720522;268.0796299477929;274.0616903277293;293.36;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6300000.0;0.03183333333333333;0.0;0.22949999999999998;0.034833333333333334;0.0;0.03183333333333333;2.9703602673470093;10793.1689453125;5305.05615234375;2956.4814453125;22888.94921875;484501.8203502821;480757.03588808194;258234.8150385102;257828.47103174202;249223.66687524365;430346.717906069;443817.6366992229;437727.04723144654;472029.85167895287;532741.0114406402;474133.4486625858;437570.5891863215;444622.5063410642;464254.5134180436;455121.83405515505;407201.54546639236;474920.57994620316;441251.0841643921;443659.5280211563;248362.34728340767;250035.78352995744;458814.916389852;200680.2221031887;200680.2221031887;273.45424778114824;3413713.6938724974;1015136.9423592286;243547.13135894903;1551715.6125215874;0;3;3;23;43;38;31;3;163;163;1257737098624.7737;480291152540.0684;1057176850094.7156;54402.24636693517;8991.691850985439;-0.0;7734.841238388636;4494807.694401721;761309.1307883137;0.0;811977.7099931347;3.7328719440476505;0.2826938271160878
5801;2019-09-09 17:41:45.103;628;604;214;214;190;39;95;27;-24;36;785;254;-25;23;237;164;257;566;202;79;95;-95;627;357;362;142;362;303;628;246.0;-1.0;1522.0;212.0;0.0;68;99;77;1;0;0;1;0;0;0;1;0;1;1;0;22601.076171875;10592.1767578125;5229.890625;2949.47802734375;595.0;367248;591.0;1177.0;Calculated values ==>;1568043705.103;335.96000000000004;333.56;294.56;294.56;292.16;277.06;274.0616903277293;282.66;275.86;270.76000000000005;276.76000000000005;351.66;298.56;270.66;275.46000000000004;296.86;289.56;298.86;329.76000000000005;281.06;282.66;332.26000000000005;332.66;263.66;242.98782864720522;267.9596281332873;274.0616903277293;293.36;6270000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6280000.0;0.041;0.0;0.25366666666666665;0.035333333333333335;0.0;0.041;2.967993214509412;10592.1767578125;5229.890625;2949.47802734375;22601.076171875;484436.33190481557;480841.0948582686;258354.21117233287;258354.21117233287;249304.3802737713;430346.717906069;443975.45344641636;437953.82195464283;472029.85167895287;532294.6338887725;474498.5421998419;437798.07955487026;444965.2754471953;464254.5134180436;455121.83405515505;408123.67138421664;475167.3068733086;441413.8914409164;443975.45344641636;247943.99896000302;249617.41799618208;458916.8844850441;200830.46825297514;200830.46825297514;273.5132285107044;3414092.651056358;1015315.0941697399;243596.3312824605;1551803.3744810189;0;3;3;23;43;38;31;3;163;163;1257954226224.8428;480376324140.0955;1057358889394.7734;60150.290722323036;9119.053373533105;-0.0;9968.944392931091;4495761.980676276;761460.003357607;0.0;812125.192362927;4.221191529916112;0.30845102984741496
5802;2019-09-09 17:42:45.144;626;602;214;214;191;39;96;28;-24;36;778;253;-25;21;238;164;257;564;199;80;96;-93;629;356;361;144;361;304;630;-2.0;-1.0;1369.0;192.0;0.0;66;99;77;1;0;0;1;0;0;0;1;0;1;1;0;22643.869140625;10753.8212890625;5168.2705078125;2957.3974609375;594.0;367249;590.0;1177.0;Calculated values ==>;1568043765.144;335.76000000000005;333.36;294.56;294.56;292.26000000000005;277.06;273.955091788801;282.76000000000005;275.96000000000004;270.76000000000005;276.76000000000005;350.96000000000004;298.46000000000004;270.66;275.26000000000005;296.96000000000004;289.56;298.86;329.56;281.16;282.76000000000005;332.16;332.56;263.86;243.40439225979637;268.0796299477929;273.955091788801;293.06;6290000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6300000.0;0.0;0.0;0.22816666666666666;0.032;0.0;0.0;2.968147510840776;10753.8212890625;5168.2705078125;2957.3974609375;22643.869140625;483926.20226479706;480315.6556057195;258234.8150385102;258234.8150385102;249573.71222075896;430412.23801567365;444334.5580357216;437727.04723144654;471765.34391292307;531489.9788147744;474251.29512525245;437570.5891863215;444478.12225269125;464533.37255708285;455289.7775501878;407201.54546639236;474615.13898678764;441787.71154795174;444334.5580357216;247525.65490268572;249199.05678690012;458809.0398322515;200378.65831005853;200830.46825297514;273.331364881235;3414469.949912926;1015493.099040776;243645.588881342;1551890.0850357278;0;3;3;23;43;38;31;3;163;163;1258171274440.3047;480462182770.27826;1057541113830.1613;54154.9907388967;8269.772208710176;-0.0;0.0;4496715.175595556;761605.009257469;0.0;812208.3236673117;3.3064857896923745;0.2821778154573962
5803;2019-09-09 17:43:45.084;624;601;214;214;191;39;97;27;-24;36;770;253;-25;24;238;164;257;563;196;80;97;-92;627;357;362;145;362;304;627;204.0;-1.0;1415.0;342.0;0.0;66;100;77;1;0;0;1;0;0;0;1;0;1;1;0;22595.734375;10581.7216796875;5185.32080078125;2952.00244140625;593.0;367250;589.0;1177.0;Calculated values ==>;1568043825.084;335.56;333.26000000000005;294.56;294.56;292.26000000000005;277.06;274.0616903277293;282.86;275.86;270.76000000000005;276.76000000000005;350.16;298.46000000000004;270.66;275.56;296.96000000000004;289.56;298.86;329.46000000000004;281.16;282.86;332.06;332.46000000000004;263.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;292.76000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6270000.0;0.034;0.0;0.23583333333333334;0.057;0.0;0.034;2.9683016279287084;10581.7216796875;5185.32080078125;2952.00244140625;22595.734375;483861.17553350085;480516.3879946204;258414.4497517304;258414.4497517304;249696.7613521269;430346.717906069;444290.2209761422;437727.04723144654;471632.7587203168;530655.2663078107;474251.29512525245;437570.5891863215;444910.62925437774;464386.3924891542;455121.83405515505;408123.67138421664;474834.06306063646;441576.36550645786;444290.2209761422;247107.31509690773;248780.69988749037;458755.1822358053;199988.6230763765;199988.6230763765;273.1820433872724;3414846.5696125533;1015670.7174361604;243694.78463557598;1551976.2786834543;0;3;3;23;43;38;31;3;163;163;1258387957540.5115;480548796070.36096;1057723331430.3352;56066.64502990402;14749.693872087442;-0.0;8306.254328592035;4497632.770714208;761796.6463127745;0.0;812277.4732346633;4.226849903977802;0.3360968382364324
5804;2019-09-09 17:44:45.105;622;600;213;213;191;40;98;28;-23;36;763;252;-24;21;239;164;257;561;198;81;98;-91;627;357;362;146;362;304;628;325.0;-1.0;1395.0;297.0;0.0;69;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22789.4765625;10716.7880859375;5360.31005859375;2955.34985351562;592.0;367251;588.0;1174.0;Calculated values ==>;1568043885.105;335.36;333.16;294.46000000000004;294.46000000000004;292.26000000000005;277.16;274.0616903277293;282.96000000000004;275.96000000000004;270.86;276.76000000000005;349.46000000000004;298.36;270.76000000000005;275.26000000000005;297.06;289.56;298.86;329.26000000000005;281.26000000000005;282.96000000000004;331.96000000000004;332.36;264.06;243.81672145450628;268.0796299477929;274.0616903277293;292.96000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6280000.0;0.05416666666666667;0.0;0.23249999999999998;0.0495;0.0;0.05416666666666667;2.96088940867906;10716.7880859375;5360.31005859375;2955.34985351562;22789.4765625;483572.8936043382;480253.3318355455;257945.60965300002;257945.60965300002;249655.57717273006;430346.717906069;444447.176592924;437883.18805776763;471499.95120613376;529924.4241206498;474133.4486625858;437727.04723144654;444478.12225269125;464518.1588243853;455121.83405515505;408123.67138421664;474404.7499763801;441738.5093897329;444447.176592924;246688.97952812296;248362.34728340767;458701.3680391823;200349.91217329554;200349.91217329554;273.32438712705886;3415224.912076654;1015848.2671379233;243744.0298010694;1552064.1896985716;0;3;3;23;43;38;31;3;163;163;1258605233560.1802;480636126625.2278;1057905795270.0569;55226.48664313976;12788.397065361396;-0.0;13221.935156063208;4498560.538081702;762026.2107230016;0.0;812456.937603981;4.268332632402357;0.3079273037962632
5805;2019-09-09 17:45:45.135;620;598;213;213;191;39;99;28;-23;36;757;252;-24;24;239;164;257;560;197;81;99;-89;624;357;362;141;362;306;624;377.0;-1.0;1933.0;272.0;0.0;68;0;81;1;0;0;1;0;0;0;1;1;1;0;0;24251.6640625;10946.5361328125;5289.35400390625;4325.23291015625;591.0;367252;587.0;1175.0;Calculated values ==>;1568043945.135;335.16;332.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;277.06;274.0616903277293;283.06;275.96000000000004;270.86;276.76000000000005;348.86;298.36;270.76000000000005;275.56;297.06;289.56;298.86;329.16;281.26000000000005;283.06;331.86;332.26000000000005;264.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;292.86;6240000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6240000.0;0.06283333333333334;0.0;0.32216666666666666;0.04533333333333334;0.0;0.06283333333333334;2.9635649577983925;10946.5361328125;5289.35400390625;4325.23291015625;24251.6640625;483620.66272404115;480423.90374023013;258184.0970466784;258184.0970466784;249821.33822696994;430346.717906069;444603.8499484956;437427.84448784514;472161.77640367835;529144.6053594125;473873.17896238586;437270.2536001789;444512.27536222443;464518.1588243853;455121.83405515505;409458.33567229536;474748.8062352872;441738.5093897329;444603.8499484956;246270.64818160105;247943.99896000302;459682.43560555455;200919.8505840772;200919.8505840772;273.54829023019903;3415617.117586428;1016028.885103511;243804.73165983259;1552152.9812726504;0;3;3;23;43;38;31;3;164;163;1258822542160.0767;480722269675.1867;1058088886769.9696;76194.99203599723;11730.57052097364;-0.0;15311.477960064292;4499656.264659667;762230.6376151553;0.0;812694.8349357233;5.020982573844658;0.34649440164808143
5806;2019-09-09 17:46:45.116;619;598;213;213;190;39;100;27;-21;35;744;254;-22;22;239;164;257;559;197;81;100;-89;626;358;362;135;362;306;626;166.0;-1.0;1876.0;245.0;0.0;68;0;85;1;0;0;1;0;0;0;1;1;1;1;0;24251.25;11169.966796875;5210.7060546875;3993.20361328125;590.0;367253;586.0;1176.0;Calculated values ==>;1568044005.116;335.06;332.96000000000004;294.46000000000004;294.46000000000004;292.16;277.06;274.1680685717883;283.16;275.86;271.06;276.66;347.56000000000006;298.56;270.96000000000004;275.36;297.06;289.56;298.86;329.06;281.26000000000005;283.16;331.76000000000005;332.16;264.26000000000005;241.49495122638035;268.3187672390254;274.1680685717883;292.86;6260000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6260000.0;0.027666666666666666;0.0;0.3126666666666667;0.04083333333333334;0.0;0.027666666666666666;2.9662405885794585;11169.966796875;5210.7060546875;3993.20361328125;24251.25;483252.043885848;480191.52917551773;258064.13918994225;258064.13918994225;249385.7484599997;430280.9020939914;444760.2433828497;437742.05038880615;472851.2559263234;527783.7381773739;474109.5527026;437585.1090581189;444222.0935492395;464518.1588243853;454953.4575107284;408574.7780354431;474347.8858615684;441738.5093897329;444760.2433828497;245852.32104278926;247525.65490268572;460601.99323066324;201184.1931882262;201184.1931882262;273.6562990148867;3416021.180542788;1016213.1309314339;243874.03001270315;1552240.454064569;0;3;3;23;43;38;31;3;164;163;1259039673379.8833;480805043455.11304;1058272428629.8062;73963.75668471467;10592.893501732848;-0.0;6738.937388717916;4500907.191312306;762416.6075727044;0.0;812878.5302082036;4.481012130052963;0.34134984629870585
5807;2019-09-09 17:47:45.106;618;597;212;212;190;40;101;28;-21;35;743;255;-22;31;240;164;257;558;193;82;101;-89;631;357;362;132;362;306;631;291.0;-1.0;1710.0;139.0;0.0;69;0;88;1;0;0;1;0;0;0;1;1;1;1;0;24672.37890625;11496.0322265625;5359.4189453125;3987.26171875;590.0;367254;586.0;1176.0;Calculated values ==>;1568044065.106;334.96000000000004;332.86;294.36;294.36;292.16;277.16;274.0616903277293;283.26000000000005;275.96000000000004;271.06;276.66;347.46000000000004;298.66;270.96000000000004;276.26000000000005;297.16;289.56;298.86;328.96000000000004;281.36;283.26000000000005;331.76000000000005;332.16;264.26000000000005;240.83765695389522;268.3187672390254;274.0616903277293;292.46000000000004;6310000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;6310000.0;0.0485;0.0;0.28500000000000003;0.023166666666666665;0.0;0.0485;2.9662405885794585;11496.0322265625;5359.4189453125;3987.26171875;24672.37890625;482543.19379662;479460.2879900022;257368.42242385697;257368.42242385697;249183.55229821955;430346.717906069;444916.35920612566;437742.05038880615;473242.3297776949;527678.986846941;474227.6485588288;437585.1090581189;445521.0975432056;464649.81302044657;455121.83405515505;406250.98887886154;473569.51167172706;441900.3260764663;444916.35920612566;245852.32104278926;247525.65490268572;461057.261520503;201443.02288121742;201443.02288121742;273.75311837513544;3416428.80950092;1016401.982776105;243940.52280650102;1552328.5237588538;0;3;3;23;43;38;31;3;164;163;1259256837179.9177;480885130105.1258;1058455998029.8353;67345.22283966279;6014.396528476782;-0.0;11808.456811758051;4502084.569879391;762554.9785906309;0.0;813033.0660662957;4.086227960190634;0.2632132563139451
5808;2019-09-09 17:48:45.107;620;598;211;211;188;39;102;28;-22;35;752;253;-23;25;240;164;257;560;192;82;102;-88;634;357;362;130;362;305;634;89.0;0.0;1577.0;305.0;0.0;70;0;88;1;0;0;1;0;0;0;1;1;1;1;0;24704.33203125;11586.3583984375;5454.3271484375;4005.77563476562;590.0;367255;586.0;1174.0;Calculated values ==>;1568044125.107;335.16;332.96000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.06;274.0616903277293;283.36;275.96000000000004;270.96000000000004;276.66;348.36;298.46000000000004;270.86;275.66;297.16;289.56;298.86;329.16;281.36;283.36;331.76000000000005;332.16;264.36;240.39332010688793;268.19934244402924;274.0616903277293;292.36;6340000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6340000.0;0.014833333333333334;0.0;0.2628333333333333;0.05083333333333333;0.0;0.014833333333333334;2.961195961728133;11586.3583984375;5454.3271484375;4005.77563476562;24704.33203125;482494.99074116093;479257.0375993011;256803.55638916307;256803.55638916307;248373.7525705822;430346.717906069;445072.19969914685;437812.597326149;473501.9964771252;528698.2385210564;474121.4478574191;437656.05685647397;444856.06423827005;464649.81302044657;455121.83405515505;404766.1670645641;473501.59240735404;441900.3260764663;445072.19969914685;245852.32104278926;247525.65490268572;461458.42045929853;200370.81438572417;200370.81438572417;273.3326126675323;3416840.2889510803;1016594.3392377329;244007.13256144195;1552418.6398117933;0;3;3;23;43;38;31;3;164;163;1259474040800.5183;480963731415.3432;1058639301085.3423;62407.61528284165;13271.953308740029;-0.0;3629.7372154824366;4503165.86155463;762715.7008517119;0.0;813161.7198277388;3.76829649044504;0.30809579610658566
5809;2019-09-09 17:49:45.117;623;598;210;210;189;40;103;28;-22;35;764;253;-23;29;240;163;256;560;190;83;103;-88;630;358;362;128;362;305;630;304.0;-1.0;1582.0;244.0;0.0;77;0;89;1;0;0;1;0;0;0;1;1;1;0;0;24927.0703125;11586.08203125;5487.8974609375;3996.3623046875;590.0;367256;586.0;1176.0;Calculated values ==>;1568044185.117;335.46000000000004;332.96000000000004;294.16;294.16;292.06;277.16;274.1680685717883;283.46000000000004;275.96000000000004;270.96000000000004;276.66;349.56000000000006;298.46000000000004;270.86;276.06;297.16;289.46000000000004;298.76000000000005;329.16;281.46000000000004;283.46000000000004;331.76000000000005;332.16;264.36;239.943914813709;268.19934244402924;274.1680685717883;292.16;6300000.0;3579999.9999999995;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;6300000.0;0.050666666666666665;0.0;0.26366666666666666;0.04066666666666666;0.0;0.050666666666666665;2.9662405885794585;11586.08203125;5487.8974609375;3996.3623046875;24927.0703125;483381.1671350436;479725.2870021865;256628.73665623376;256628.73665623376;248875.41405628924;430280.9020939914;445227.76711394324;437812.597326149;473760.833029134;529952.8012266188;474121.4478574191;437656.05685647397;445430.935595598;464649.81302044657;454812.6628188586;406250.2135437858;474002.31804395653;442061.818510252;445227.76711394324;245852.32104278926;247525.65490268572;461758.62444768706;201121.52201505977;201121.52201505977;273.6317500870854;3417253.952903049;1016787.4750918946;244073.8281583406;1552509.8402143912;0;3;3;23;43;38;31;3;164;163;1259691277000.484;481041144315.3309;1058822331585.3132;62407.54685702386;10599.242165593509;-0.0;12368.049751676761;4504206.161260022;762914.6606350712;0.0;813295.0569382592;4.0518962434181445;0.27455776094820417
5810;2019-09-09 17:50:45.128;623;599;210;210;187;39;103;29;-24;36;776;253;-24;19;241;162;256;561;191;83;103;-86;629;358;362;138;362;303;629;328.0;-2.0;1568.0;406.0;0.0;73;100;87;1;0;0;1;0;0;0;1;1;0;1;0;23662.6015625;11405.27734375;5445.5712890625;2997.84106445312;590.0;367257;586.0;1176.0;Calculated values ==>;1568044245.128;335.46000000000004;333.06;294.16;294.16;291.86;277.06;274.1680685717883;283.46000000000004;276.06;270.76000000000005;276.76000000000005;350.76;298.46000000000004;270.76000000000005;275.06;297.26000000000005;289.36;298.76000000000005;329.26000000000005;281.46000000000004;283.46000000000004;331.76000000000005;332.16;264.56;242.14157278889297;267.9596281332873;274.1680685717883;292.26000000000005;6290000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6290000.0;0.05466666666666666;0.0;0.2613333333333333;0.06766666666666667;0.0;0.05466666666666666;2.9662405885794585;11405.27734375;5445.5712890625;2997.84106445312;23662.6015625;483493.25306514936;479989.6332168526;256683.99447874082;256683.99447874082;248222.76848986093;430280.9020939914;445227.76711394324;437953.82195464283;472556.2466753328;531356.6340493629;474380.9389595477;437953.82195464283;444389.3534062185;464781.3556694665;454671.7010468359;406729.98633304343;474280.33506823645;442061.818510252;445227.76711394324;245852.32104278926;247525.65490268572;460446.3247853222;200360.61565513848;200360.61565513848;273.33292664203145;3417658.9410690083;1016979.104878779;244132.12387192558;1552600.9691577607;0;3;3;23;43;38;31;3;164;163;1259908516820.187;481120958945.2218;1059004765025.064;62091.0245796038;17599.132984475764;-0.0;13386.070946414658;4505243.83956006;763149.6901751849;0.0;813509.7139570232;4.6892883071932205;0.3484576580835308
5811;2019-09-09 17:51:45.088;623;599;210;209;186;39;104;29;-23;37;787;251;-24;17;241;162;256;560;193;82;104;-85;627;357;362;141;362;304;627;214.0;-2.0;1674.0;359.0;0.0;68;100;87;1;0;0;1;0;0;0;1;1;0;1;0;23297.904296875;11385.7421875;5260.89990234375;2975.81591796875;590.0;367258;586.0;1177.0;Calculated values ==>;1568044305.088;335.46000000000004;333.06;294.16;294.06;291.76000000000005;277.06;274.0616903277293;283.56;276.06;270.86;276.86;351.86;298.26000000000005;270.76000000000005;274.86;297.26000000000005;289.36;298.76000000000005;329.16;281.36;283.56;331.76000000000005;332.16;264.66;242.77792619122317;268.0796299477929;274.0616903277293;292.46000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6270000.0;0.035666666666666666;0.0;0.27899999999999997;0.05983333333333333;0.0;0.035666666666666666;2.968762902005121;11385.7421875;5260.89990234375;2975.81591796875;23297.904296875;483717.093664542;480222.3653386506;256795.43171090493;256398.65758573217;247955.8110448613;430346.717906069;445383.06367426197;437883.18805776763;472260.1919623333;532428.367393288;474015.5422595829;437727.04723144654;443898.39648781426;464781.3556694665;454840.80745482986;407667.47580417944;474376.24747440836;441900.3260764663;445383.06367426197;245852.32104278926;247525.65490268572;460088.3224911634;200289.80061685923;200289.80061685923;273.3007258159618;3418050.017726386;1017168.903424885;244181.8711598275;1552690.1302706837;0;3;3;23;43;38;31;3;164;163;1260125572020.3252;481204603145.275;1059186743625.1797;66288.55509601344;15544.61155881253;-0.0;8741.659715714031;4506312.956171483;763425.7039146404;0.0;813693.9887808212;4.615875663205826;0.3591560423636319
5812;2019-09-09 17:52:45.119;621;598;210;210;188;39;104;29;-23;37;788;249;-24;19;241;163;256;558;195;83;104;-85;630;357;362;143;362;304;630;147.0;-1.0;1683.0;261.0;0.0;69;100;88;1;0;0;1;0;0;0;1;1;0;1;0;23479.533203125;11480.4384765625;5267.34130859375;2975.23706054688;590.0;367259;586.0;1178.0;Calculated values ==>;1568044365.119;335.26000000000005;332.96000000000004;294.16;294.16;291.96000000000004;277.06;274.0616903277293;283.56;276.06;270.86;276.86;351.96000000000004;298.06;270.76000000000005;275.06;297.26000000000005;289.46000000000004;298.76000000000005;328.96000000000004;281.46000000000004;283.56;331.76000000000005;332.16;264.66;243.1966462407574;268.0796299477929;274.0616903277293;292.66;6300000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6300000.0;0.0245;0.0;0.28049999999999997;0.0435;0.0;0.0245;2.9712852154307843;11480.4384765625;5267.34130859375;2975.23706054688;23479.533203125;483091.580869867;479725.2870021865;256628.73665623376;256628.73665623376;248528.91533281832;430346.717906069;445383.06367426197;437883.18805776763;471996.43091952;532532.5904226259;473779.54858465784;437727.04723144654;444188.7006036905;464781.3556694665;454981.4033238106;406250.2135437858;473694.9241434166;442061.818510252;445383.06367426197;245852.32104278926;247525.65490268572;459780.758145265;200709.71458454593;200709.71458454593;273.4658297313111;3418440.0311077517;1017359.553381709;244231.48889048747;1552777.9109438877;0;3;3;23;43;38;31;3;164;163;1260342884239.9592;481289847165.1315;1059369237864.8723;66527.15930923868;11269.590394891278;-0.0;5994.497052698043;4507420.325635099;763649.2710472476;0.0;813816.8535343594;4.248399086830513;0.32877075939480666
5813;2019-09-09 17:53:45.119;620;597;211;211;189;39;106;29;-23;37;782;250;-24;18;241;163;256;558;196;83;105;-86;630;357;362;144;361;304;630;264.0;-2.0;1334.0;211.0;0.0;71;100;88;1;0;0;1;0;0;0;1;1;0;0;0;23647.791015625;11511.396484375;5421.57470703125;2963.64038085938;589.0;367260;585.0;1176.0;Calculated values ==>;1568044425.119;335.16;332.86;294.26000000000005;294.26000000000005;292.06;277.06;274.0616903277293;283.76000000000005;276.06;270.86;276.86;351.36;298.16;270.76000000000005;274.96000000000004;297.26000000000005;289.46000000000004;298.76000000000005;328.96000000000004;281.46000000000004;283.66;331.66;332.06;264.56;243.40439225979637;268.0796299477929;274.0616903277293;292.76000000000005;6300000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3040000.0;6300000.0;0.044000000000000004;0.0;0.22233333333333333;0.035166666666666666;0.0;0.044000000000000004;2.9663938566345447;11511.396484375;5421.57470703125;2963.64038085938;23647.791015625;482946.60609704396;479577.35808584467;257025.53271463368;257025.53271463368;248875.41405628924;430346.717906069;445692.85298803146;437883.18805776763;471864.221826097;531907.1257792506;473897.5756546557;437727.04723144654;444043.6597017553;464927.5523835209;454981.4033238106;406250.2135437858;473694.9241434166;442061.818510252;445538.0915760685;245433.99809710225;247107.31509690773;459524.4032125857;200795.17848471453;200795.17848471453;273.49938010696525;3418832.7588095744;1017551.1520063835;244280.9795358325;1552866.9852440178;0;3;3;23;43;38;31;3;164;163;1260560084239.9592;481375947165.1315;1059551637864.8723;52712.56746174214;9098.644402930136;-0.0;10768.688176019576;4508413.990024857;763819.0063372294;0.0;813956.5467445987;3.6478522876660437;0.25440326331344704
5814;2019-09-09 17:54:45.090;619;597;212;212;189;40;107;28;-24;36;775;251;-25;20;242;163;256;558;195;84;106;-87;624;358;363;140;363;303;624;173.0;0.0;1363.0;137.0;0.0;75;100;88;1;0;0;1;0;0;0;1;1;0;1;0;23580.033203125;11364.7236328125;5281.77685546875;2977.23217773438;589.0;367261;585.0;1175.0;Calculated values ==>;1568044485.09;335.06;332.86;294.36;294.36;292.06;277.16;274.1680685717883;283.86;275.96000000000004;270.76000000000005;276.76000000000005;350.66;298.26000000000005;270.66;275.16;297.36;289.46000000000004;298.76000000000005;328.96000000000004;281.56;283.76000000000005;331.66;332.06;264.46000000000004;242.56692532238324;267.9596281332873;274.1680685717883;292.66;6240000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6240000.0;0.028833333333333332;0.0;0.22716666666666668;0.022833333333333334;0.0;0.028833333333333332;2.9638714128789028;11364.7236328125;5281.77685546875;2977.23217773438;23580.033203125;483476.6385840745;480277.14161090023;257774.33780816238;257774.33780816238;249116.1042129916;430280.9020939914;445651.1672211228;437953.82195464283;472293.48310962116;531252.369025014;474145.55491638783;437798.07955487026;444533.65563525405;464766.5650395172;454812.6628188586;409022.924751481;474444.1523247424;442013.3735559718;445496.1318083351;245433.99809710225;247107.31509690773;460039.13299574965;201492.92860318566;201492.92860318566;273.77709208045263;3419226.1337879286;1017741.6942006258;244330.46287860346;1552956.1367295852;0;3;3;23;43;38;31;3;164;163;1260777479114.8003;481461105985.06915;1059733649849.7391;53716.03293967269;5903.4716669635445;-0.0;7035.425692415141;4509300.466356803;763943.9635458641;0.0;814104.8426490463;3.396648916568475;0.23745793145589308
5815;2019-09-09 17:55:45.130;618;596;211;211;188;39;107;28;-25;37;770;251;-26;18;242;163;256;555;197;83;107;-88;626;356;361;146;361;302;627;411.0;0.0;1358.0;389.0;0.0;67;100;86;1;0;0;1;0;0;0;1;1;0;1;0;23340.60546875;11248.5439453125;5187.947265625;2944.4404296875;588.0;367262;584.0;1176.0;Calculated values ==>;1568044545.13;334.96000000000004;332.76000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.06;273.955091788801;283.86;275.96000000000004;270.66;276.86;350.16;298.26000000000005;270.56;274.96000000000004;297.36;289.46000000000004;298.76000000000005;328.66;281.46000000000004;283.86;331.56;331.96000000000004;264.36;243.81672145450628;267.8393353686513;273.955091788801;292.86;6260000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;6270000.0;0.0685;0.0;0.22633333333333333;0.06483333333333334;0.0;0.0685;2.966546944732073;11248.5439453125;5187.947265625;2944.4404296875;23340.60546875;483107.54469260504;479780.3366944537;257195.29640673276;257195.29640673276;248646.88480725375;430412.23801567365;446042.8533368698;438024.4983934438;471599.1411268027;530806.5203589969;474275.36331429495;437869.15320432716;444445.26436519914;465058.7251422519;455149.7080012845;408125.7923309858;473609.9806467252;442271.23961105477;446042.8533368698;245015.67932991832;246688.97952812296;459009.2559919998;199702.81241835034;199702.81241835034;273.06496333537376;3419617.399781714;1017930.2637270035;244379.84304867784;1553043.4425960195;0;3;3;23;43;38;31;3;164;163;1260994823915.5254;481546963185.3555;1059915270850.345;53940.14159236282;16811.701091691608;-0.0;16874.292802918586;4510198.199237423;764133.3828482223;0.0;814304.2231356086;4.521255072346317;0.3265807430745155
5816;2019-09-09 17:56:45.111;617;595;211;211;190;39;108;28;-24;36;762;251;-25;22;242;162;256;553;198;83;107;-87;616;358;363;148;363;303;616;140.0;-1.0;1596.0;500.0;0.0;72;100;85;1;0;0;1;0;0;0;1;1;0;1;0;23127.576171875;11045.9296875;5175.68994140625;2930.93701171875;587.0;367263;584.0;1175.0;Calculated values ==>;1568044605.111;334.86;332.66;294.26000000000005;294.26000000000005;292.16;277.06;274.1680685717883;283.96000000000004;275.96000000000004;270.76000000000005;276.76000000000005;349.36;298.26000000000005;270.66;275.36;297.36;289.36;298.76000000000005;328.46000000000004;281.46000000000004;283.86;331.56;331.86;264.46000000000004;244.22491754036054;267.9596281332873;274.1680685717883;292.96000000000004;6160000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3030000.0;6160000.0;0.02333333333333333;0.0;0.266;0.08333333333333333;0.0;0.02333333333333333;2.964177148740991;11045.9296875;5175.68994140625;2930.93701171875;23127.576171875;484084.9921407765;480912.38079021143;257843.74697492828;257843.74697492828;249802.81534328128;430280.9020939914;445805.9366445811;437953.82195464283;471233.66481513716;529896.1217030672;474145.55491638783;437798.07955487026;444821.6150417089;464766.5650395172;454671.7010468359;412384.04246721696;474679.175323265;441851.56343584816;445651.1672211228;245015.67932991832;246270.64818160105;458799.8994291029;199716.0639180584;199716.0639180584;273.078697071646;3420004.5120040067;1018115.9921744728;244428.7890228444;1553129.7788908475;0;3;3;23;43;38;31;3;164;163;1261211955135.332;481635135255.27704;1060096713375.1835;63371.24363773146;21590.319625920372;-0.0;5738.485743738169;4511175.484541759;764453.298348585;0.0;814492.6032840529;4.735662747760981;0.42142902350961026
5817;2019-09-09 17:57:45.111;615;593;211;211;188;39;107;27;-23;35;750;253;-24;22;243;162;256;548;199;83;107;-87;624;356;361;140;361;304;624;-2.0;-2.0;1302.0;395.0;0.0;64;0;88;1;0;0;1;0;0;0;1;1;1;0;0;24318.34375;11379.6904296875;5146.16162109375;3946.64135742188;586.0;367264;583.0;1177.0;Calculated values ==>;1568044665.111;334.66;332.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.06;273.955091788801;283.86;275.86;270.86;276.66;348.16;298.46000000000004;270.76000000000005;275.36;297.46000000000004;289.36;298.76000000000005;327.96000000000004;281.46000000000004;283.86;331.46000000000004;331.76000000000005;264.46000000000004;242.56692532238324;268.0796299477929;273.955091788801;293.06;6240000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6240000.0;0.0;0.0;0.217;0.06583333333333334;0.0;0.0;2.9693754141816564;11379.6904296875;5146.16162109375;3946.64135742188;24318.34375;482899.35235427757;479688.7725644118;257367.9921176275;257367.9921176275;248766.26133939862;430412.23801567365;446042.8533368698;437883.18805776763;472195.2020149266;528565.9442730256;474251.29512525245;437727.04723144654;444622.5063410642;465189.78860520123;455009.4752306659;409022.924751481;472911.1327720891;442271.23961105477;446042.8533368698;244597.3647265701;245852.32104278926;460039.13299574965;199142.7672017347;199716.0639180584;272.84337480679994;3420399.894670022;1018302.872342116;244486.10217592056;1553215.794320535;0;3;3;23;43;38;31;3;164;164;1261429155135.332;481721535255.27704;1060278813375.1835;51806.67132575915;17175.677414772654;-0.0;0.0;4512135.300499788;764776.3483239241;0.0;814540.423998584;3.369513784427023;0.324452558461439
5818;2019-09-09 17:58:45.172;614;593;212;211;190;39;108;27;-23;35;739;258;-24;32;243;162;256;549;198;84;108;-86;624;357;361;137;361;305;624;313.0;0.0;1386.0;301.0;0.0;68;0;89;1;0;0;1;0;0;0;1;1;1;0;0;24786.484375;11449.9150390625;5233.75146484375;3974.07592773438;586.0;367265;582.0;1176.0;Calculated values ==>;1568044725.172;334.56;332.46000000000004;294.36;294.26000000000005;292.16;277.06;274.0616903277293;283.96000000000004;275.86;270.86;276.66;347.06000000000006;298.96000000000004;270.76000000000005;276.36;297.46000000000004;289.36;298.76000000000005;328.06;281.56;283.96000000000004;331.36;331.76000000000005;264.56;241.92719264551067;268.19934244402924;274.0616903277293;292.96000000000004;6240000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3050000.0;6240000.0;0.05216666666666667;0.0;0.23099999999999998;0.050166666666666665;0.0;0.05216666666666667;2.9668525803548245;11449.9150390625;5233.75146484375;3974.07592773438;24786.484375;482754.73060551076;479688.7725644118;257774.33780816238;257367.9921176275;249467.78265586335;430346.717906069;446196.55903543683;437656.05685647397;472589.4791058512;527337.5586878607;474710.706336001;437499.1961693786;445859.90203062753;465189.78860520123;454840.80745482986;409022.924751481;473065.1805222118;442431.7791291878;446196.55903543683;244179.05427248686;245852.32104278926;460598.7947248871;200429.88492288685;200429.88492288685;273.3558526466609;3420809.517597195;1018493.312471435;244552.17525923118;1553302.3815369944;0;3;3;23;43;38;31;3;164;164;1261645975344.8638;481804719740.0974;1060461699119.7886;54799.24571665862;13051.806975067013;-0.0;12820.82816620469;4513024.586328907;765028.5001205932;0.0;814647.3728539768;3.9051644256329032;0.28472500010797747
5819;2019-09-09 17:59:45.113;616;593;212;211;189;39;109;27;-22;34;741;259;-23;26;243;163;256;551;199;84;109;-85;625;358;362;134;362;305;625;170.0;-1.0;1667.0;291.0;0.0;68;0;91;1;0;0;1;0;0;0;1;1;1;1;0;25059.478515625;11601.966796875;5178.2158203125;3987.87524414062;586.0;367266;582.0;1175.0;Calculated values ==>;1568044785.113;334.76000000000005;332.46000000000004;294.36;294.26000000000005;292.06;277.06;274.1680685717883;284.06;275.86;270.96000000000004;276.56;347.26;299.06;270.86;275.76000000000005;297.46000000000004;289.46000000000004;298.76000000000005;328.26000000000005;281.56;284.06;331.36;331.76000000000005;264.66;241.2770596917726;268.19934244402924;274.1680685717883;293.06;6250000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6250000.0;0.028333333333333332;0.0;0.2778333333333334;0.0485;0.0;0.028333333333333332;2.9643297465279916;11601.966796875;5178.2158203125;3987.87524414062;25059.478515625;482931.0758197609;479571.675193067;257715.3292894774;257310.09415637614;249075.58535365123;430280.9020939914;446155.5595720534;437812.597326149;472884.4304738556;527547.0033350008;474828.380092161;437656.05685647397;445000.09919413156;465044.1086722825;454812.6628188586;408577.5240774964;473246.6700610119;442222.9895933941;446155.5595720534;244179.05427248686;245852.32104278926;461154.20952264155;200892.33723841104;200892.33723841104;273.5418937708026;3421224.4921612046;1018685.2225893206;244618.45960854672;1553389.0626107277;0;3;3;23;43;38;31;3;164;164;1261862662059.8086;481885939795.0767;1060644519169.7421;65824.34559437654;12622.70080578518;-0.0;6949.124632786533;4514028.794479593;765242.2439637183;0.0;814811.9604568132;4.111899706903415;0.32563815105995036
