;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5820;2019-09-09 18:00:45.113;617;594;211;211;189;39;110;28;-22;35;750;259;-23;29;243;163;256;553;198;84;110;-85;630;356;361;131;361;305;631;-2.0;0.0;1551.0;343.0;0.0;64;0;93;1;0;0;1;0;0;0;1;1;1;1;0;25226.1328125;11890.6181640625;5238.2685546875;3995.39794921875;586.0;367267;582.0;1175.0;Calculated values ==>;1568044845.113;334.86;332.56;294.26000000000005;294.26000000000005;292.06;277.06;273.955091788801;284.16;275.96000000000004;270.96000000000004;276.66;348.16;299.06;270.86;276.06;297.46000000000004;289.46000000000004;298.76000000000005;328.46000000000004;281.56;284.16;331.36;331.76000000000005;264.66;240.61611355647437;268.19934244402924;273.955091788801;292.96000000000004;6300000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;6310000.0;0.0;0.0;0.2585;0.05716666666666667;0.0;0.0;2.9643297465279916;11890.6181640625;5238.2685546875;3995.39794921875;25226.1328125;482510.9484040738;479015.08753002336;256969.57752871024;256969.57752871024;248835.85505461766;430412.23801567365;446503.202962536;437812.597326149;473372.2673856561;528489.0112660631;474828.380092161;437656.05685647397;445430.935595598;465189.78860520123;455149.7080012845;406250.2135437858;472796.9263656347;442431.7791291878;446503.202962536;244179.05427248686;245852.32104278926;461606.1052286219;199841.42796727282;200892.33723841104;273.119692106965;3421643.538922272;1018880.9941306617;244684.98688515805;1553475.866647186;0;3;3;23;43;38;31;3;164;164;1262079562059.8086;481965439795.0767;1060827519169.7421;61515.54727926949;14964.214050107124;-0.0;0.0;4515089.9602535395;765472.1349208507;0.0;814869.869828753;3.6204663273329527;0.3291247552503675
5821;2019-09-09 18:01:45.134;619;595;210;210;188;39;111;28;-22;35;760;258;-23;26;244;163;256;555;197;85;111;-85;631;357;362;130;362;305;632;284.0;-2.0;1591.0;508.0;0.0;65;0;94;1;0;0;1;0;0;0;1;1;1;0;0;25373.103515625;11986.3857421875;5172.5400390625;4006.02392578125;586.0;367268;582.0;1178.0;Calculated values ==>;1568044905.134;335.06;332.66;294.16;294.16;291.96000000000004;277.06;274.0616903277293;284.26000000000005;275.96000000000004;270.96000000000004;276.66;349.16;298.96000000000004;270.86;275.76000000000005;297.56;289.46000000000004;298.76000000000005;328.66;281.66;284.26000000000005;331.36;331.76000000000005;264.66;240.39332010688793;268.19934244402924;274.0616903277293;292.86;6310000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6320000.0;0.04733333333333333;0.0;0.26516666666666666;0.08466666666666667;0.0;0.04733333333333333;2.971898248008489;11986.3857421875;5172.5400390625;4006.02392578125;25373.103515625;482688.5941803073;479046.03205111646;256519.1241580767;256519.1241580767;248451.03383019942;430346.717906069;446462.73675208574;437812.597326149;473501.9964771252;529534.7643434273;474710.706336001;437656.05685647397;445000.09919413156;465175.32018785755;454981.4033238106;405762.6522988369;472980.19700702326;442383.84218772314;446462.73675208574;244179.05427248686;245852.32104278926;461756.0972983267;199730.53127185281;199730.53127185281;273.0801650724948;3422065.3468071446;1019080.0388049622;244751.68873842675;1553562.653750538;0;3;3;23;43;38;31;3;164;164;1262296537975.3396;482043767200.2684;1061010583220.1901;63131.42784873087;22184.831256908124;-0.0;11678.657726064357;4516129.048602493;765781.8186505492;0.0;814967.2260394602;4.5828087557175;0.37771212946977567
5822;2019-09-09 18:02:45.094;620;595;209;208;187;40;112;28;-22;35;770;256;-23;22;244;163;256;557;194;86;112;-86;635;357;362;134;362;305;635;278.0;-3.0;1383.0;465.0;0.0;71;100;96;1;0;0;1;0;0;0;1;0;1;0;0;24830.138671875;12222.28515625;5566.28076171875;2909.7275390625;587.0;367269;582.0;1175.0;Calculated values ==>;1568044965.094;335.16;332.66;294.06;293.96000000000004;291.86;277.16;274.0616903277293;284.36;275.96000000000004;270.96000000000004;276.66;350.16;298.76000000000005;270.86;275.36;297.56;289.46000000000004;298.76000000000005;328.86;281.76000000000005;284.36;331.36;331.86;264.56;241.2770596917726;268.19934244402924;274.0616903277293;292.56;6350000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6350000.0;0.04633333333333333;0.0;0.2305;0.0775;0.0;0.04633333333333333;2.964177148740991;12222.28515625;5566.28076171875;2909.7275390625;24830.138671875;482381.80403916753;478692.48179228714;255967.8347669992;255581.5117229827;247993.16408789955;430346.717906069;446615.9432972033;437812.597326149;472981.82504853373;530579.5801781024;474475.18165522953;437656.05685647397;444422.66845152143;465175.32018785755;454981.4033238106;403726.9215203628;472911.17977871705;442544.37911539245;446615.9432972033;244179.05427248686;246270.64818160105;461054.21914153715;199625.66977699456;199625.66977699456;273.0387266215361;3422483.428252072;1019281.643236628;244809.28157982894;1553652.084263819;0;3;3;23;43;38;31;3;164;164;1262513593175.4778;482122914400.3187;1061193461220.3064;54902.0868000801;20260.71257575205;-0.0;11443.882673103004;4517112.005483443;766135.2957074693;0.0;815159.7854176846;4.184242639555132;0.3377019375740245
5823;2019-09-09 18:03:45.145;623;597;208;208;185;40;113;29;-24;36;781;255;-25;15;244;162;256;559;194;86;112;-85;634;358;363;140;363;304;634;200.0;0.0;1515.0;423.0;0.0;71;100;94;1;0;0;1;0;0;0;1;0;1;1;0;24356.072265625;12031.578125;5322.52099609375;2986.72094726562;587.0;367270;583.0;1175.0;Calculated values ==>;1568045025.145;335.46000000000004;332.86;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;284.46000000000004;276.06;270.76000000000005;276.76000000000005;351.26;298.66;270.66;274.66;297.56;289.36;298.76000000000005;329.06;281.76000000000005;284.36;331.46000000000004;331.86;264.66;242.56692532238324;268.0796299477929;274.1680685717883;292.56;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6340000.0;0.03333333333333333;0.0;0.2525;0.07050000000000001;0.0;0.03333333333333333;2.964177148740991;12031.578125;5322.52099609375;2986.72094726562;24356.072265625;482931.71345632686;479108.31798523624;255633.4709182688;255633.4709182688;247350.566220477;430280.9020939914;446575.86770730716;437727.04723144654;472293.48310962116;531802.8519403378;474486.8092682031;437570.5891863215;443607.19622175704;465029.61547741666;454671.7010468359;404249.51347925205;473347.0497041663;442336.0261245639;446422.39673651004;244597.3647265701;246270.64818160105;460241.5938633635;200111.97521890412;200111.97521890412;273.2349746368566;3422893.6617447245;1019483.9305617652;244858.46041696004;1553742.9014072982;0;3;3;23;43;38;31;3;164;164;1262731278050.0422;482205184270.1541;1061376316514.9406;59997.80568316696;18339.138114434387;-0.0;8210.347383920198;4518070.318459791;766457.2345448524;0.0;815323.7098852947;4.254857517576094;0.34936420885805863
5824;2019-09-09 18:04:45.095;625;597;207;206;186;41;114;29;-24;37;784;251;-25;14;245;162;256;559;194;87;114;-85;634;358;362;142;362;303;635;253.0;0.0;1338.0;349.0;0.0;75;100;92;1;0;0;1;0;0;0;1;0;1;0;0;24050.0546875;11879.4970703125;5613.4609375;2969.224609375;588.0;367271;583.0;1175.0;Calculated values ==>;1568045085.095;335.66;332.86;293.86;293.76000000000005;291.76000000000005;277.26000000000005;274.1680685717883;284.56;276.06;270.76000000000005;276.86;351.56000000000006;298.26000000000005;270.66;274.56;297.66;289.36;298.76000000000005;329.06;281.86;284.56;331.46000000000004;331.96000000000004;264.66;242.98782864720522;267.9596281332873;274.1680685717883;292.56;6340000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6350000.0;0.042166666666666665;0.0;0.223;0.05816666666666667;0.0;0.042166666666666665;2.964024370799478;11879.4970703125;5613.4609375;2969.224609375;24050.0546875;483222.24679638393;478990.74035566556;255197.86393363544;254816.8178856685;247652.61616085895;430280.9020939914;446921.6022498368;437953.82195464283;472128.42060986464;532190.4455563852;474145.55491638783;437798.07955487026;443664.5507289629;465306.4224800408;454671.7010468359;404249.51347925205;473221.2465049108;442704.60315965564;446921.6022498368;244597.3647265701;246688.97952812296;459934.7113343082;200302.81231803235;200302.81231803235;273.31016836286597;3423296.7099826615;1019683.0234727513;244908.05193590512;1553833.9586458316;0;3;3;23;43;38;31;3;164;164;1262948596800.215;482289713770.2214;1061558264765.0853;52996.17514896414;15101.92212611338;-0.0;10399.092308791087;4519011.150287052;766735.6778174934;0.0;815478.6593173038;3.836208045466948;0.2945358538612706
5825;2019-09-09 18:05:45.136;625;597;208;208;186;40;115;28;-25;37;778;250;-26;17;245;161;256;559;195;87;114;-85;629;358;363;144;363;302;629;318.0;-1.0;1185.0;266.0;0.0;74;100;89;1;0;0;1;0;0;0;1;0;1;1;0;23594.068359375;11601.96484375;5412.21240234375;2955.150390625;588.0;367272;583.0;1174.0;Calculated values ==>;1568045145.136;335.66;332.86;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.1680685717883;284.66;275.96000000000004;270.66;276.86;350.96000000000004;298.16;270.56;274.86;297.66;289.26000000000005;298.76000000000005;329.06;281.86;284.56;331.46000000000004;331.96000000000004;264.66;243.40439225979637;267.8393353686513;274.1680685717883;292.66;6290000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6290000.0;0.053000000000000005;0.0;0.19749999999999998;0.044333333333333336;0.0;0.053000000000000005;2.9615017968668833;11601.96484375;5412.21240234375;2955.150390625;23594.068359375;483782.0044480228;479694.3020872396;255897.35740265725;255897.35740265725;247879.14603113767;430280.9020939914;446882.05092554615;438024.4983934438;471864.221826097;531640.2589796651;474157.7664169546;437869.15320432716;444301.04523409;465160.9749554807;454530.5711204003;406729.98633304343;473973.7299145461;442496.8743120531;446729.08510916616;244597.3647265701;246688.97952812296;459626.4606523025;200656.2620945755;200656.2620945755;273.44920120516656;3423694.0156474654;1019878.8360355546;244957.45546350506;1553925.9020419118;0;3;3;23;43;38;31;3;164;164;1263166245424.814;482375572400.0632;1061739888789.7507;46880.22666902649;11481.01213605923;-0.0;13041.859619773306;4519844.022374622;766957.3536443121;0.0;815674.1340662135;3.5756385855258364;0.24853630282738667
5826;2019-09-09 18:06:45.106;624;597;209;208;185;39;115;27;-26;37;770;250;-27;15;245;160;256;556;193;87;115;-86;629;357;362;139;362;302;629;185.0;-2.0;929.0;248.0;0.0;70;100;86;1;0;0;1;0;0;0;1;0;1;0;0;23271.021484375;11333.3134765625;5330.6572265625;2973.0693359375;587.0;367273;583.0;1176.0;Calculated values ==>;1568045205.106;335.56;332.86;294.06;293.96000000000004;291.66;277.06;274.0616903277293;284.66;275.86;270.56;276.86;350.16;298.16;270.46000000000004;274.66;297.66;289.16;298.76000000000005;328.76000000000005;281.86;284.66;331.46000000000004;331.86;264.56;242.35481222062532;267.8393353686513;274.0616903277293;292.46000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6290000.0;0.030833333333333334;0.0;0.15483333333333332;0.04133333333333333;0.0;0.030833333333333334;2.966699852697366;11333.3134765625;5330.6572265625;2973.0693359375;23271.021484375;483637.68823066825;479694.3020872396;256289.20983313516;255897.35740265725;247537.18180126083;430346.717906069;447074.0585671541;437869.15320432716;472523.0838727012;530806.5203589969;474157.7664169546;437713.4967235476;444011.9539437932;465306.4224800408;454559.116067804;406729.98633304343;473512.58732109366;442704.60315965564;447074.0585671541;244597.3647265701;246270.64818160105;460293.5203500723;200007.6607830061;200007.6607830061;273.18955190954114;3424084.3627918083;1020069.8677913221;245006.8325936678;1554015.381193572;0;3;3;23;43;38;31;3;164;164;1263383636674.9177;482460429950.10364;1061920998189.8372;36828.88774323454;10758.482195438735;-0.0;7617.880598344564;4520541.249540413;767142.59009927;0.0;815846.2124858623;2.811281660942899;0.21402423779768
5827;2019-09-09 18:07:45.107;622;596;211;210;187;39;116;27;-26;37;766;250;-27;18;245;160;256;555;195;87;115;-87;627;356;361;143;361;301;628;0.0;78.0;835.0;374.0;0.0;69;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22944.21484375;11000.73046875;5268.23291015625;2945.16235351562;587.0;367274;583.0;1175.0;Calculated values ==>;1568045265.107;335.36;332.76000000000005;294.26000000000005;294.16;291.86;277.06;273.955091788801;284.76000000000005;275.86;270.56;276.86;349.76;298.16;270.46000000000004;274.96000000000004;297.66;289.16;298.76000000000005;328.66;281.86;284.66;331.46000000000004;331.86;264.46000000000004;243.1966462407574;267.7187500070086;273.955091788801;292.66;6270000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6280000.0;0.0;0.013000000000000001;0.13916666666666666;0.06233333333333334;0.0;0.0;2.964177148740991;11000.73046875;5268.23291015625;2945.16235351562;22944.21484375;483572.8936043382;479663.4483923621;257138.38819838138;256739.5582428356;248261.55315906135;430412.23801567365;447417.13752108946;438095.2167564963;471996.43091952;530465.2551293176;474287.555014974;437940.2675631159;444644.95881864097;465451.58992337313;454728.515857866;407667.47580417944;473484.3389831426;442911.52731137094;447265.42853054777;244597.3647265701;246270.64818160105;459577.03539552883;198130.36143730607;200007.6607830061;272.4409163104213;3424469.4961810573;1020255.987926665;245056.1520131929;1554103.706750357;0;3;3;23;43;38;31;3;164;164;1263600540290.5176;482545031360.3376;1062101901205.3375;33395.109031920634;16296.84267672922;0.0;0.0;4521126.459268491;767368.0548981789;0.0;815909.6958823964;2.5862197635565467;0.264327149679751
5828;2019-09-09 18:08:45.127;621;595;211;210;187;37;115;26;-19;36;762;250;-24;16;245;160;256;554;195;86;115;-88;626;355;360;145;360;299;627;-1.0;-1.0;925.0;407.0;0.0;60;100;75;1;0;0;1;0;0;0;1;0;1;0;0;22409.794921875;10694.310546875;5027.28076171875;2915.66040039062;586.0;367275;582.0;1173.0;Calculated values ==>;1568045325.127;335.26000000000005;332.66;294.26000000000005;294.16;291.86;276.86;273.8482719121499;284.66;275.76000000000005;271.26000000000005;276.76000000000005;349.36;298.16;270.76000000000005;274.76000000000005;297.66;289.16;298.76000000000005;328.56;281.76000000000005;284.66;331.36;331.76000000000005;264.36;243.61107973660833;267.47669482898436;273.8482719121499;292.66;6260000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;6270000.0;0.0;0.0;0.15416666666666667;0.06783333333333334;0.0;0.0;2.9592840788743273;10694.310546875;5027.28076171875;2915.66040039062;22409.794921875;483540.68362004927;479632.72597447893;257195.29640673276;256795.43171090493;248300.4888048052;430477.46260093397;447456.16685381945;439611.04937426426;471632.7587203168;530200.2803765697;474546.52313170803;438850.44880392915;444756.5733829062;465596.4787924315;454897.47462011676;408125.7923309858;473456.2332805669;442958.6585571427;447456.16685381945;244179.05427248686;245852.32104278926;459164.89765773364;197900.1239465416;200007.6607830061;272.3450171832006;3424847.572245678;1020436.8401990739;245105.00848285647;1554189.5312962446;0;3;3;23;43;38;31;3;164;164;1263816912390.4487;482631460160.3101;1062281961205.2803;37263.76767010724;17722.460483409195;-0.0;0.0;4521715.479515478;767651.6435891542;0.0;815909.6958823964;2.950339943469749;0.2999778895235048
5829;2019-09-09 18:09:45.108;620;594;210;209;188;37;116;26;-11;36;753;251;-14;26;245;161;256;552;196;86;116;-87;620;356;360;147;360;299;621;372.0;-2.0;899.0;427.0;0.0;57;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21700.265625;10150.3271484375;4765.97998046875;2909.0966796875;585.0;367276;581.0;1174.0;Calculated values ==>;1568045385.108;335.16;332.56;294.16;294.06;291.96000000000004;276.86;273.955091788801;284.76000000000005;275.76000000000005;272.06;276.76000000000005;348.46000000000004;298.26000000000005;271.76000000000005;275.76000000000005;297.66;289.26000000000005;298.76000000000005;328.36;281.76000000000005;284.76000000000005;331.26000000000005;331.66;264.46000000000004;244.02132995426717;267.47669482898436;273.955091788801;292.76000000000005;6200000.0;3560000.0;3600000.0;1470000.0;3600000.0;2990000.0;6210000.0;0.062000000000000006;0.0;0.14983333333333335;0.07116666666666666;0.0;0.062000000000000006;2.9619592004412825;10150.3271484375;4765.97998046875;2909.0966796875;21700.265625;484067.8129898651;480186.0129141465;257137.39697663102;256734.37073430905;248887.08040943052;430412.23801567365;447607.3795997669;440813.73739064514;471366.9202731048;529262.6817932395;474663.57189622585;440364.72933819855;446176.45202680735;465596.4787924315;454869.0781991784;410745.76998462516;473902.97951068444;442958.6585571427;447607.3795997669;243760.74795305103;245433.99809710225;458956.03493389103;198851.26467778938;198851.26467778938;272.7277426245827;3425215.0396816926;1020610.490506364;245153.53275426052;1554271.1159590299;0;3;3;23;43;38;31;3;164;164;1264032843990.2563;482719032420.2322;1062461304395.1206;36254.043828142894;18510.789483225897;-0.0;15422.87912516261;4522327.933938749;767953.4917230867;0.0;816038.1791757273;3.9375103750913865;0.29958030906197836
5830;2019-09-09 18:10:45.128;618;592;209;209;187;37;116;25;-6;35;744;251;-8;26;245;162;256;547;195;86;116;-85;616;355;360;147;360;299;617;-2.0;-1.0;1051.0;197.0;0.0;50;100;65;1;0;0;1;0;0;0;1;0;1;0;0;21055.853515625;9757.3212890625;4566.03271484375;2901.18115234375;584.0;367277;580.0;1176.0;Calculated values ==>;1568045445.128;334.96000000000004;332.36;294.06;294.06;291.86;276.86;273.8482719121499;284.76000000000005;275.66;272.56;276.66;347.56000000000006;298.26000000000005;272.36;275.76000000000005;297.66;289.36;298.76000000000005;327.86;281.76000000000005;284.76000000000005;331.16;331.56;264.66;244.02132995426717;267.47669482898436;273.8482719121499;292.66;6160000.0;3550000.0;3600000.0;1470000.0;3600000.0;2990000.0;6170000.0;0.0;0.0;0.17516666666666666;0.03283333333333333;0.0;0.0;2.967157494043116;9757.3212890625;4566.03271484375;2901.18115234375;21055.853515625;484227.8434256093;480358.85551121295;256964.63523230745;256964.63523230745;248698.42710397101;430477.46260093397;447607.3795997669;441556.94245388557;471267.55247380707;528324.3514537747;474663.57189622585;441260.4188921009;446176.45202680735;465596.4787924315;455177.70759846305;412384.04246721696;473641.73829185445;442958.6585571427;447607.3795997669;243342.44575359824;245015.67932991832;459161.47926171304;199798.77346236628;198851.26467778938;273.098588976213;3425571.4594414155;1020776.4428756472;245201.96787583936;1554348.9086537235;0;3;3;23;43;38;31;3;164;164;1264248915990.1877;482807261820.20416;1062640764195.0636;42347.972601681126;8515.742173745219;-0.0;0.0;4522983.169081057;768178.7878938556;0.0;816166.746009727;2.952980403478129;0.25732037649147943
5831;2019-09-09 18:11:45.099;616;591;208;208;186;36;116;25;0;34;731;251;-3;39;246;162;256;541;192;85;116;-84;616;354;359;138;359;302;617;82.0;-1.0;1367.0;257.0;0.0;38;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21723.79296875;9768.3076171875;4199.4443359375;3927.84399414062;583.0;367278;579.0;1174.0;Calculated values ==>;1568045505.099;334.76000000000005;332.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.76000000000005;273.7412296467126;284.76000000000005;275.66;273.16;276.56;346.26;298.26000000000005;272.86;277.06;297.76000000000005;289.36;298.76000000000005;327.26000000000005;281.66;284.76000000000005;331.06;331.46000000000004;264.76000000000005;242.14157278889297;267.8393353686513;273.7412296467126;292.36;6160000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6170000.0;0.013666666666666666;0.0;0.22783333333333333;0.04283333333333333;0.0;0.013666666666666666;2.962263234686901;9768.3076171875;4199.4443359375;3927.84399414062;21723.79296875;483942.02653568337;480212.6596538543;256560.54452350546;256560.54452350546;248348.2263456013;430542.39183029096;447797.0007832092;441814.68150891823;472360.27449258295;526733.7036220904;474275.36331429495;441368.7326958178;447426.4622216548;465871.32459077286;455345.50774349156;412384.04246721696;472722.8406174338;443005.9100809836;447797.0007832092;242924.1476594651;244597.3647265701;460647.8971741376;199682.54000034288;199682.54000034288;273.0484453384735;3425927.7841882817;1020939.0778048527;245258.8489128894;1554421.9189903664;0;3;3;23;43;38;31;3;165;164;1264464511735.03;482892720495.14166;1062820977049.9318;55165.772907037084;11178.016132277538;-0.0;3390.897630699173;4523795.390862672;768342.8232242038;0.0;816194.9898321801;3.8967512943132236;0.3149859545564075
5832;2019-09-09 18:12:45.119;616;590;209;209;187;37;118;25;3;33;726;253;1;42;246;163;256;541;190;86;117;-85;619;355;360;135;359;304;621;316.0;-1.0;1369.0;225.0;0.0;36;0;69;1;0;0;1;0;0;0;1;1;1;0;0;21952.53125;10005.37890625;4114.10546875;3955.26611328125;582.0;367279;578.0;1172.0;Calculated values ==>;1568045565.119;334.76000000000005;332.16;294.06;294.06;291.86;276.86;273.8482719121499;284.96000000000004;275.66;273.46000000000004;276.46000000000004;345.76;298.46000000000004;273.26000000000005;277.36;297.76000000000005;289.46000000000004;298.76000000000005;327.26000000000005;281.76000000000005;284.86;330.96000000000004;331.36;264.66;241.49495122638035;268.0796299477929;273.8482719121499;292.16;6190000.0;3550000.0;3600000.0;1350000.0;3590000.0;3040000.0;6210000.0;0.05266666666666667;0.0;0.22816666666666666;0.0375;0.0;0.05266666666666667;2.9573682772938654;10005.37890625;4114.10546875;3955.26611328125;21952.53125;483606.0511549168;479598.3896301823;256734.37073430905;256734.37073430905;248537.34302473973;430477.46260093397;447909.0937431863;441840.366412452;472656.1521691498;526053.6503552626;474251.29512525245;441542.48092842754;447466.95896490954;465871.32459077286;455317.5800407417;411162.816581426;472212.507727348;442958.6585571427;447758.3546290387;242505.85365607988;244179.05427248686;461002.93096994614;200336.98650051665;200336.98650051665;273.31063709696946;3426291.8748797784;1021103.913452736;245324.56339462512;1554491.221665244;0;3;3;23;43;38;31;3;165;164;1264680283634.9614;482974647795.1156;1063002837649.874;55103.021183239915;9774.972917603605;-0.0;13030.858721435496;4524714.603782005;768517.489668978;0.0;816331.8834177275;4.310369477730338;0.28363228126504064
5833;2019-09-09 18:13:45.140;617;590;208;208;186;38;119;25;2;33;734;253;2;42;246;163;256;544;190;87;119;-86;624;356;360;133;361;304;625;238.0;-1.0;1501.0;308.0;0.0;36;0;71;1;0;0;1;0;0;0;1;1;1;0;0;22296.982421875;10046.0107421875;4158.9560546875;3978.42407226562;582.0;367280;578.0;1174.0;Calculated values ==>;1568045625.14;334.86;332.16;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;285.06;275.66;273.36;276.46000000000004;346.56000000000006;298.46000000000004;273.36;277.36;297.76000000000005;289.46000000000004;298.76000000000005;327.56;281.86;285.06;330.96000000000004;331.36;264.56;241.05796691057077;268.0796299477929;273.955091788801;292.16;6240000.0;3560000.0;3600000.0;1330000.0;3610000.0;3040000.0;6250000.0;0.03966666666666666;0.0;0.25016666666666665;0.051333333333333335;0.0;0.03966666666666666;2.9624149808387354;10046.0107421875;4158.9560546875;3978.42407226562;22296.982421875;483188.23450707196;479128.4011575677;256113.56773120843;256113.56773120843;248033.06901374276;430412.23801567365;448059.59872306447;441691.54992388893;472917.67418972735;526891.7281662308;474251.29512525245;441691.54992388893;447466.95896490954;465582.3289076539;455149.7080012845;409022.924751481;472165.4725907864;443117.6556877094;448059.59872306447;242505.85365607988;244179.05427248686;461205.3725585615;200209.9779607769;200209.9779607769;273.26497892899806;3426660.7498890283;1021271.0668501018;245390.7006195962;1554560.1879745375;0;3;3;23;43;38;31;3;165;164;1264896359235.4902;483055075935.3124;1063185301490.3206;60410.63991943852;13397.763589352944;-0.0;9831.368290237406;4525677.554541728;768710.6633941568;0.0;816522.4686581199;4.599789577255116;0.3388966488319757
5834;2019-09-09 18:14:45.110;619;590;207;207;186;40;121;26;-19;33;747;253;-18;46;247;164;256;547;191;88;121;-86;625;357;362;131;362;305;626;123.0;-1.0;1576.0;366.0;0.0;40;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22488.76171875;10340.328125;4293.65283203125;3990.8623046875;582.0;367281;578.0;1173.0;Calculated values ==>;1568045685.11;335.06;332.16;293.86;293.86;291.76000000000005;277.16;274.0616903277293;285.26000000000005;275.76000000000005;271.26000000000005;276.46000000000004;347.86;298.46000000000004;271.36;277.76000000000005;297.86;289.56;298.76000000000005;327.86;281.96000000000004;285.26000000000005;330.96000000000004;331.36;264.56;240.61611355647437;268.19934244402924;274.0616903277293;292.26000000000005;6250000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6260000.0;0.0205;0.0;0.26266666666666666;0.061000000000000006;0.0;0.0205;2.959891629066301;10340.328125;4293.65283203125;3990.8623046875;22488.76171875;483364.3970663419;479010.5821802558;255667.25971941833;255667.25971941833;247994.36531575647;430346.717906069;447983.6918188402;438280.32711488655;473178.34860283375;528175.0973908444;474121.4478574191;438435.61618480866;447838.18717396184;465568.3016696177;455121.83405515505;408577.5240774964;472502.6561279968;442864.51706562244;447983.6918188402;242505.85365607988;244179.05427248686;461506.7098223185;200165.8050560386;200165.8050560386;273.2518905621491;3427033.777814961;1021440.8680636557;245457.07813381203;1554630.591162477;0;3;3;23;43;38;31;3;165;164;1265112850934.733;483134236335.0354;1063367910139.6816;62544.74779412406;15941.795190743076;-0.0;5080.266678637433;4526701.670454976;768955.0374683078;0.0;816646.6701506136;4.486846331494593;0.3687647165072973
5835;2019-09-09 18:15:45.111;622;591;205;205;184;40;122;27;-21;34;759;255;-22;29;247;164;256;550;194;89;122;-86;628;358;363;130;363;306;629;-3.0;-1.0;1649.0;328.0;0.0;44;0;77;1;0;0;1;0;0;0;1;1;1;1;0;22638.166015625;10592.27734375;4429.57177734375;4009.18383789062;582.0;367282;578.0;1174.0;Calculated values ==>;1568045745.111;335.36;332.26000000000005;293.66;293.66;291.56;277.16;274.1680685717883;285.36;275.86;271.06;276.56;349.06000000000006;298.66;270.96000000000004;276.06;297.86;289.56;298.76000000000005;328.16;282.06;285.36;330.96000000000004;331.36;264.56;240.39332010688793;268.3187672390254;274.1680685717883;292.56;6280000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6290000.0;0.0;0.0;0.2748333333333333;0.05466666666666666;0.0;0.0;2.9624149808387354;10592.27734375;4429.57177734375;4009.18383789062;22638.166015625;483460.851398508;478805.04124905803;254738.55495885957;254738.55495885957;247196.84184996577;430280.9020939914;447945.9289908876;437742.05038880615;473405.19094569265;529353.8240171962;474227.6485588288;437585.1090581189;445233.9253261885;465423.3653177346;454953.4575107284;407202.30367163074;472585.7674417488;442817.6285442694;447945.9289908876;242505.85365607988;244179.05427248686;461656.8977652134;200547.28776854338;200165.8050560386;273.406367555631;3427409.84181475;1021615.3093503506;245523.74629630207;1554703.2859126483;0;3;3;23;43;38;31;3;165;164;1265330354560.3345;483212537640.25195;1063551213195.1886;65189.02726013555;14273.992013151294;-0.0;0.0;4527766.136324175;769206.8398923404;0.0;816689.0064119786;4.175444362087193;0.3670762821693763
5836;2019-09-09 18:16:45.111;623;592;202;202;183;42;98;28;-20;35;770;257;-21;35;247;163;256;552;194;91;101;-87;629;359;364;135;364;307;629;223.0;-2.0;1610.0;319.0;0.0;58;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22285.29296875;10996.7763671875;4903.4892578125;3044.44848632812;582.0;367283;578.0;1173.0;Calculated values ==>;1568045805.111;335.46000000000004;332.36;293.36;293.36;291.46000000000004;277.36;274.27422755570615;282.96000000000004;275.96000000000004;271.16;276.66;350.16;298.86;271.06;276.66;297.86;289.46000000000004;298.76000000000005;328.36;282.26000000000005;283.26000000000005;330.96000000000004;331.36;264.46000000000004;241.49495122638035;268.43790593516167;274.27422755570615;292.56;6290000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6290000.0;0.03716666666666667;0.0;0.26833333333333337;0.05316666666666667;0.0;0.03716666666666667;2.959891629066301;10996.7763671875;4903.4892578125;3044.44848632812;22285.29296875;483493.25306514936;478953.59567805944;253603.2836753397;253603.2836753397;246858.09332866434;430214.79039162316;444044.0993481398;437671.5478804793;472851.2559263234;530428.089475615;474334.1437249217;437514.20447033056;445898.2057857615;465278.15030523995;454643.4832580543;406729.98633304343;472895.38776861405;442931.079359405;444516.696244341;242505.85365607988;244179.05427248686;460802.5198328593;200972.0463946706;200972.0463946706;273.57755919950904;3427784.203972953;1021795.2181312751;245582.52656567056;1554781.0614212747;0;3;3;23;43;38;31;3;165;164;1265548454560.3345;483292037640.25195;1063735113195.1886;63514.36623202535;13814.320171130366;-0.0;9051.74281941275;4528838.664603276;769440.9091605427;0.0;816764.4376021404;4.5596058465150815;0.34794120514300186
5837;2019-09-09 18:17:45.132;623;593;205;204;181;42;95;29;-21;37;783;256;-22;26;247;161;256;554;193;92;96;-86;632;359;364;141;364;306;633;-3.0;-1.0;1620.0;123.0;0.0;58;99;84;1;0;0;1;0;0;0;1;1;0;1;0;22370.431640625;11185.4375;4955.95361328125;2996.109375;583.0;367284;579.0;1175.0;Calculated values ==>;1568045865.132;335.46000000000004;332.46000000000004;293.66;293.56;291.26000000000005;277.36;274.27422755570615;282.66;276.06;271.06;276.86;351.46000000000004;298.76000000000005;270.96000000000004;275.76000000000005;297.86;289.26000000000005;298.76000000000005;328.56;282.36;282.76000000000005;331.06;331.46000000000004;264.56;242.77792619122317;268.3187672390254;274.27422755570615;292.46000000000004;6320000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;6330000.0;0.0;0.0;0.26999999999999996;0.0205;0.0;0.0;2.96478645720367;11185.4375;4955.95361328125;2996.109375;22370.431640625;483156.6627824756;478630.29348258564;254537.3989771527;254159.75018188896;246043.31401231844;430214.79039162316;443568.8856875325;437742.05038880615;472260.1919623333;531861.5611485756;474345.6840906391;437585.1090581189;444801.58097852516;465278.15030523995;454360.65208595496;405266.9444291415;472698.6043275304;443090.9874564743;443727.5851227284;242924.1476594651;244597.3647265701;459986.8992032732;201891.9796050286;200972.0463946706;273.9373872856135;3428156.46525666;1021980.1346113434;245632.88216606525;1554863.2522017835;0;3;3;23;43;38;31;3;165;164;1265766931000.0012;483374866620.1256;1063919077559.908;63679.51911161993;5290.945851764014;-0.0;0.0;4529898.984628355;769600.1754341831;0.0;816839.8951931036;3.6039432111637386;0.2807063104122603
5838;2019-09-09 18:18:45.112;623;593;206;206;184;42;96;29;-21;37;786;253;-22;26;248;160;256;554;192;93;96;-86;636;358;363;142;363;306;637;-2.0;0.0;1574.0;120.0;0.0;58;99;86;1;0;0;1;0;0;0;1;1;0;1;0;22737.80078125;11444.505859375;5020.916015625;2985.08276367188;583.0;367285;579.0;1175.0;Calculated values ==>;1568045925.112;335.46000000000004;332.46000000000004;293.76000000000005;293.76000000000005;291.56;277.36;274.1680685717883;282.76000000000005;276.06;271.06;276.86;351.76;298.46000000000004;270.96000000000004;275.76000000000005;297.96000000000004;289.16;298.76000000000005;328.56;282.46000000000004;282.76000000000005;331.06;331.46000000000004;264.56;242.98782864720522;268.3187672390254;274.1680685717883;292.36;6360000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6370000.0;0.0;0.0;0.26233333333333336;0.02;0.0;0.0;2.96478645720367;11444.505859375;5020.916015625;2985.08276367188;22737.80078125;482706.3171659609;478156.5002453891;254717.0687898702;254717.0687898702;246903.79926840102;430280.9020939914;443930.65907857305;437742.05038880615;472128.42060986464;532174.6666840086;473991.39625872055;437585.1090581189;444801.58097852516;465554.39734395995;454389.27195503766;403194.4374087692;472190.3178542695;443455.44472579175;443930.65907857305;242924.1476594651;244597.3647265701;459833.07803840877;201625.44232062783;200972.0463946706;273.8288657262311;3428532.2418929827;1022168.6546117776;245682.70881948076;1554946.3650685241;0;3;3;23;43;38;31;3;165;164;1265984958300.0706;483459738320.1526;1064102616359.9663;61941.25684988545;5164.152714355619;-0.0;0.0;4530945.475481767;769687.2722136547;0.0;816839.8951931036;3.450060078689206;0.2675274881691421
5839;2019-09-09 18:19:45.123;624;594;208;207;185;41;97;30;-21;37;782;250;-22;23;248;160;255;556;190;93;97;-87;635;359;364;145;364;306;636;-3.0;-1.0;1607.0;212.0;0.0;66;99;87;1;0;0;1;0;0;0;1;1;0;0;0;23055.744140625;11509.048828125;5243.85595703125;2960.37255859375;584.0;367286;579.0;1174.0;Calculated values ==>;1568045985.123;335.56;332.56;293.96000000000004;293.86;291.66;277.26000000000005;274.27422755570615;282.86;276.16;271.06;276.86;351.36;298.16;270.96000000000004;275.46000000000004;297.96000000000004;289.16;298.66;328.76000000000005;282.46000000000004;282.86;331.06;331.56;264.46000000000004;243.61107973660833;268.3187672390254;274.27422755570615;292.16;6350000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;6360000.0;0.0;0.0;0.2678333333333333;0.035333333333333335;0.0;0.0;2.962111307828757;11509.048828125;5243.85595703125;2960.37255859375;23055.744140625;482964.579262859;478424.83066335256;255529.81812000394;255147.03123466676;247276.88505371223;430214.79039162316;443885.98883935984;437742.05038880615;471731.79225593165;531757.1752841944;473636.56074520265;437585.1090581189;444367.2948173599;465409.4377871421;454218.98018392763;403188.48577885784;472629.2162202139;443250.5894502554;443885.98883935984;242924.1476594651;245015.67932991832;459267.23870564316;201305.36793644127;200972.0463946706;273.7081784475628;3428913.9247291703;1022359.9693018427;245732.26336376643;1555031.9205171366;0;3;3;23;43;38;31;3;165;164;1266203098284.7725;483545854105.0349;1064286250019.7153;63325.62478349172;9114.652767178468;-0.0;0.0;4531989.557540577;769806.2840740132;0.0;816839.8951931036;3.674694790089636;0.2990622649329922
5840;2019-09-09 18:20:45.113;625;595;208;208;185;40;99;29;-22;37;773;249;-23;25;248;160;255;558;191;92;100;-88;636;358;363;146;363;305;637;262.0;77.0;1634.0;345.0;0.0;61;99;88;1;0;0;1;0;0;0;1;1;0;1;0;23068.126953125;11613.9853515625;5086.82275390625;2957.45703125;584.0;367287;580.0;1174.0;Calculated values ==>;1568046045.113;335.66;332.66;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;283.06;276.06;270.96000000000004;276.86;350.46000000000004;298.06;270.86;275.66;297.96000000000004;289.16;298.66;328.96000000000004;282.36;283.16;331.16;331.56;264.36;243.81672145450628;268.19934244402924;274.1680685717883;292.26000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6370000.0;0.043666666666666666;0.012833333333333334;0.2723333333333333;0.0575;0.0;0.043666666666666666;2.962111307828757;11613.9853515625;5086.82275390625;2957.45703125;23068.126953125;482997.5708728125;478456.1371086879;255478.38717382;255478.38717382;247240.2470946575;430280.9020939914;444403.25123426295;437812.597326149;471599.1411268027;530892.8472578947;473648.9578539646;437656.05685647397;444856.06423827005;465554.39734395995;454389.27195503766;402644.3355844138;472813.74827749404;443296.4455426071;444560.2106271954;243342.44575359824;245015.67932991832;459009.2559919998;200558.22104275314;200558.22104275314;273.4106663159519;3429298.2262607473;1022552.6291380455;245781.57039114853;1555117.9951582432;0;3;3;23;43;38;31;3;165;164;1266421161934.8071;483633139555.04877;1064469519469.7445;64612.275141178136;14860.934509581684;0.0;10654.753545187314;4533055.529015258;770006.0473352579;0.0;816928.6700077255;4.584736372672141;0.3412060217240354
5841;2019-09-09 18:21:45.114;626;596;207;207;184;39;102;28;-22;37;764;249;-23;22;248;160;255;559;192;92;102;-89;639;358;363;146;363;305;639;183.0;-1.0;1675.0;372.0;0.0;60;99;89;1;0;0;1;0;0;0;1;1;0;1;0;23176.802734375;11761.05078125;5117.1865234375;2953.52807617188;585.0;367288;580.0;1174.0;Calculated values ==>;1568046105.114;335.76000000000005;332.76000000000005;293.86;293.86;291.56;277.06;274.1680685717883;283.36;275.96000000000004;270.96000000000004;276.86;349.56000000000006;298.06;270.86;275.36;297.96000000000004;289.16;298.66;329.06;282.36;283.36;331.16;331.66;264.26000000000005;243.81672145450628;268.19934244402924;274.1680685717883;292.36;6390000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6390000.0;0.030500000000000003;0.0;0.2791666666666667;0.062000000000000006;0.0;0.030500000000000003;2.9619592004412825;11761.05078125;5117.1865234375;2953.52807617188;23176.802734375;482805.7061219202;478369.28381092445;254996.04564358538;254996.04564358538;246831.8631645255;430280.9020939914;444873.2866390601;437812.597326149;471599.1411268027;529952.8012266188;473648.9578539646;437656.05685647397;444422.66845152143;465554.39734395995;454389.27195503766;400942.5920829669;472716.4610749041;443296.4455426071;444873.2866390601;243342.44575359824;245433.99809710225;458906.66249340534;200379.112567151;200379.112567151;273.34020751651747;3429683.6070987824;1022747.4243528905;245830.82942148345;1555203.0299863464;0;3;3;23;43;38;31;3;165;164;1266638965565.4094;483720741015.291;1064652522520.2506;66283.51449522028;16028.708095427772;-0.0;7457.07230919323;4534146.345445216;770263.465314573;0.0;817079.6044057941;4.526540788269011;0.3591400054104935
5842;2019-09-09 18:22:45.124;627;596;205;204;184;40;103;30;-22;37;756;249;-23;20;248;161;255;559;192;93;103;-89;642;357;362;141;362;305;642;229.0;-1.0;1444.0;189.0;0.0;65;0;91;1;0;0;1;0;0;0;1;1;1;0;0;24580.419921875;11939.171875;5306.19140625;3989.19165039062;585.0;367289;580.0;1174.0;Calculated values ==>;1568046165.124;335.86;332.76000000000005;293.66;293.56;291.56;277.16;274.0616903277293;283.46000000000004;276.16;270.96000000000004;276.86;348.76;298.06;270.86;275.16;297.96000000000004;289.26000000000005;298.66;329.06;282.46000000000004;283.46000000000004;331.16;331.66;264.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;292.36;6420000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6420000.0;0.03816666666666667;0.0;0.24066666666666667;0.0315;0.0;0.03816666666666667;2.9619592004412825;11939.171875;5306.19140625;3989.19165039062;24580.419921875;482613.8003753981;478013.6255088677;254098.9045725821;253728.21423315234;246724.92090449753;430346.717906069;445227.76711394324;437812.597326149;472260.1919623333;529116.5775126958;473648.9578539646;437656.05685647397;444132.64570135507;465699.07969398145;454700.04539168015;399120.99230070197;472336.2075858244;443659.5280211563;445227.76711394324;243342.44575359824;245433.99809710225;459682.43560555455;200957.79336721057;200957.79336721057;273.56316798813117;3430081.650283664;1022944.9591253038;245888.6950618619;1555289.9059459937;0;3;3;23;43;38;31;3;165;165;1266856501815.3748;483806855365.27734;1064835553020.2216;57003.05615278451;8149.826230507835;-0.0;9322.970664666964;4535173.904765134;770464.9866818881;0.0;817219.4614028359;3.50729522176075;0.2418015338507082
5843;2019-09-09 18:23:45.125;630;598;204;203;181;39;105;27;-23;36;743;252;-24;24;248;160;255;561;194;93;105;-90;647;358;363;136;363;304;647;339.0;-1.0;1412.0;176.0;0.0;66;0;90;1;0;0;1;0;0;0;1;1;1;0;0;24470.896484375;11990.7880859375;5448.65234375;3956.08740234375;586.0;367290;581.0;1174.0;Calculated values ==>;1568046225.125;336.16;332.96000000000004;293.56;293.46000000000004;291.26000000000005;277.06;274.1680685717883;283.66;275.86;270.86;276.76000000000005;347.46000000000004;298.36;270.76000000000005;275.56;297.96000000000004;289.16;298.66;329.26000000000005;282.46000000000004;283.66;331.26000000000005;331.76000000000005;264.16;241.71165711629368;268.0796299477929;274.1680685717883;292.56;6470000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6470000.0;0.0565;0.0;0.2353333333333333;0.029333333333333333;0.0;0.0565;2.9618069127011597;11990.7880859375;5448.65234375;3956.08740234375;24470.896484375;482489.81476853474;477721.1205225071;253496.15951252362;253131.24443301652;245561.9295100284;430280.9020939914;445340.82824547135;437883.18805776763;472818.15071447083;527833.7864277182;474133.4486625858;437727.04723144654;444910.62925437774;465554.39734395995;454389.27195503766;395740.71269913705;472014.3779210481;443455.44472579175;445340.82824547135;243760.74795305103;245852.32104278926;460349.06489204726;201357.57541860445;201357.57541860445;273.7241640442721;3430490.418065905;1023144.3787816763;245954.90682406566;1555379.5311375305;0;3;3;23;43;38;31;3;165;165;1267074005440.112;483889956750.17694;1065018256065.0009;55662.360841083064;7597.083691220989;-0.0;13785.05378471798;4536112.798886923;770596.2131181482;0.0;817412.0314824627;3.6009627302430323;0.22922109061529308
5844;2019-09-09 18:24:45.095;635;600;204;203;180;39;107;26;-24;35;741;256;-25;27;248;159;255;563;193;93;108;-90;652;357;362;133;362;302;653;329.0;-1.0;1329.0;200.0;0.0;65;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24270.15234375;11799.888671875;5404.234375;3953.68481445312;588.0;367291;582.0;1174.0;Calculated values ==>;1568046285.095;336.66;333.16;293.56;293.46000000000004;291.16;277.06;274.0616903277293;283.86;275.76000000000005;270.76000000000005;276.66;347.26;298.76000000000005;270.66;275.86;297.96000000000004;289.06;298.66;329.46000000000004;282.46000000000004;283.96000000000004;331.36;331.96000000000004;264.16;241.05796691057077;267.8393353686513;274.0616903277293;292.46000000000004;6520000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6530000.0;0.05483333333333333;0.0;0.22149999999999997;0.03333333333333333;0.0;0.05483333333333333;2.9615017968668833;11799.888671875;5404.234375;3953.68481445312;24270.15234375;482661.92193462467;477309.59931815264;253224.48415568445;252863.59772459525;245038.56280126763;430346.717906069;445847.3500520015;438179.53515710204;473112.1826642056;527779.3963660207;474862.4673200085;438024.4983934438;445733.73098647315;465699.07969398145;454418.0184064888;276861.2877964395;471564.98218647443;443659.5280211563;446001.5848834756;244179.05427248686;246688.97952812296;460805.93164532795;200909.8057404267;200909.8057404267;273.54435095051986;3430896.390385296;1023342.5352935995;246020.78863518615;1555469.9266398684;0;3;3;23;43;38;31;3;165;165;1267291396690.2158;483970616400.2154;1065199965165.0875;52555.245065793584;8663.204196830042;-0.0;13439.199223010515;4537014.161363219;770731.6477660803;0.0;817638.7868232477;3.528609815107174;0.228744641080589
5845;2019-09-09 18:25:45.126;641;602;203;202;180;40;110;26;-26;36;747;255;-27;30;249;158;255;565;192;94;110;-89;646;358;363;131;363;301;646;319.0;-1.0;1188.0;362.0;0.0;70;0;81;1;0;0;1;0;0;0;1;1;1;0;0;23763.087890625;11306.349609375;5431.7890625;3941.1318359375;589.0;367292;584.0;1176.0;Calculated values ==>;1568046345.126;337.26;333.36;293.46000000000004;293.36;291.16;277.16;274.1680685717883;284.16;275.76000000000005;270.56;276.76000000000005;347.86;298.66;270.46000000000004;276.16;298.06;288.96000000000004;298.66;329.66;282.56;284.16;331.56;332.06;264.26000000000005;240.61611355647437;267.7187500070086;274.1680685717883;292.36;6459999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3010000.0;6459999.999999999;0.05316666666666667;0.0;0.198;0.060333333333333336;0.0;0.05316666666666667;2.9663938566345447;11306.349609375;5431.7890625;3941.1318359375;23763.087890625;484208.5480461535;478443.18918525096;253176.54244281736;252813.0570618077;245268.7615559897;430280.9020939914;446114.6860336456;438095.2167564963;473469.2039465459;528483.3400696995;474874.03957691055;437940.2675631159;446353.3190648992;465685.3213544199;454106.1615174019;396457.83522220724;472768.734709303;443614.1450120138;446114.6860336456;245015.67932991832;247107.31509690773;461208.3637177502;200121.66412259475;200121.66412259475;273.2387943874065;3431296.8741963594;1023535.1867641447;246086.61276540026;1555560.2734901297;0;3;3;23;43;38;31;3;165;165;1267509009064.8494;484049857320.082;1065380958629.7827;47118.76342151251;15752.230875574378;-0.0;13078.62899827087;4537845.207251195;770935.2148466863;0.0;817859.8828987019;3.672741901928526;0.2708802681828685
5846;2019-09-09 18:26:45.116;644;604;202;201;179;40;112;26;-26;36;755;255;-27;26;249;158;255;564;194;94;112;-89;640;358;363;129;363;301;641;134.0;0.0;1282.0;365.0;0.0;71;0;77;1;0;0;1;0;0;0;1;1;1;0;0;23186.185546875;10931.2724609375;5454.59423828125;3950.85815429688;590.0;367293;585.0;1176.0;Calculated values ==>;1568046405.116;337.56000000000006;333.56;293.36;293.26000000000005;291.06;277.16;274.1680685717883;284.36;275.76000000000005;270.56;276.76000000000005;348.66;298.66;270.46000000000004;275.76000000000005;298.06;288.96000000000004;298.66;329.56;282.56;284.36;331.66;332.16;264.26000000000005;240.16925963744896;267.7187500070086;274.1680685717883;292.56;6400000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3010000.0;6409999.999999999;0.022333333333333334;0.0;0.21366666666666667;0.06083333333333333;0.0;0.022333333333333334;2.9662405885794585;10931.2724609375;5454.59423828125;3950.85815429688;23186.185546875;485303.1639906567;479330.47958025493;253039.15740814884;252674.37296196868;245109.00325380437;430280.9020939914;446422.39673651004;438095.2167564963;473728.1634681915;529318.2321055314;474874.03957691055;437940.2675631159;445787.09707870026;465685.3213544199;454106.1615174019;400349.853404808;473242.37378910073;443614.1450120138;446422.39673651004;245433.99809710225;247525.65490268572;461509.59975856513;199992.33769700743;199992.33769700743;273.1877900879018;3431688.05293441;1023720.4693958405;246152.36838756545;1555650.9782310072;0;3;3;23;43;38;31;3;165;165;1267726772764.884;484127844320.09436;1065561528529.8114;50874.648492377455;15908.966775411425;-0.0;5503.604651882225;4538661.682915313;771199.0141866009;0.0;818014.7090371533;3.5545162970120403;0.3007859407710892
5847;2019-09-09 18:27:45.107;644;604;203;202;179;39;114;26;-22;36;764;255;-25;32;249;157;255;562;192;94;114;-89;638;357;362;129;362;301;638;136.0;-1.0;1050.0;383.0;0.0;70;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22968.94921875;10804.259765625;5357.91796875;3956.89965820312;591.0;367294;585.0;1176.0;Calculated values ==>;1568046465.107;337.56000000000006;333.56;293.46000000000004;293.36;291.06;277.06;274.0616903277293;284.56;275.76000000000005;270.96000000000004;276.76000000000005;349.56000000000006;298.66;270.66;276.36;298.06;288.86;298.66;329.36;282.56;284.56;331.66;332.26000000000005;264.26000000000005;240.16925963744896;267.7187500070086;274.0616903277293;292.36;6380000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3010000.0;6380000.0;0.02266666666666667;0.0;0.175;0.06383333333333334;0.0;0.02266666666666667;2.966087140741199;10804.259765625;5357.91796875;3956.89965820312;22968.94921875;485522.0681551001;479680.93362204725;253546.3705605718;253177.27158117935;245209.7763951853;430346.717906069;446921.6022498368;438711.9858211006;473728.1634681915;530256.7858949634;474874.03957691055;438249.86041294545;446635.25890643254;465829.7507489795;454135.31371311087;401522.071191766;473308.83215927874;443817.6366992229;446921.6022498368;245433.99809710225;247943.99896000302;461509.59975856513;199251.8762295598;199251.8762295598;272.89079928703023;3432072.6213646634;1023901.5716621764;246218.25648483174;1555741.0689840224;0;3;3;23;43;38;31;3;165;165;1267944240140.52;484205232710.32074;1065742101440.3396;41905.51917851964;16740.784685268172;-0.0;5613.847123126278;4539434.735006289;771471.0546373797;0.0;818107.3405720679;3.1939909436711793;0.2766832188192841
