;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5848;2019-09-09 18:28:45.137;642;603;205;205;181;38;115;27;-16;36;773;254;-19;25;249;157;255;560;192;94;115;-88;632;356;361;139;361;300;633;-3.0;-1.0;1264.0;299.0;0.0;66;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21291.517578125;10403.259765625;5228.7685546875;2958.92456054688;590.0;367295;585.0;1176.0;Calculated values ==>;1568046525.137;337.36;333.46000000000004;293.66;293.66;291.26000000000005;276.96000000000004;273.955091788801;284.66;275.86;271.56;276.76000000000005;350.46000000000004;298.56;271.26000000000005;275.66;298.06;288.86;298.66;329.16;282.56;284.66;331.66;332.16;264.36;242.35481222062532;267.5978703862781;273.955091788801;292.36;6320000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6330000.0;0.0;0.0;0.21066666666666667;0.049833333333333334;0.0;0.0;2.9662405885794585;10403.259765625;5228.7685546875;2958.92456054688;21291.517578125;485890.92633282125;480114.8416835818;254537.3989771527;254537.3989771527;246043.31401231844;430412.23801567365;447265.42853054777;439846.68438734236;472424.9728513876;531269.9684629661;474885.7164304288;439391.7415149867;445840.54513808986;465973.9058467576;454305.82633570756;404759.9877851244;473627.0058587798;444020.37124934135;447265.42853054777;245433.99809710225;247525.65490268572;460091.41252948507;199612.863715205;199251.8762295598;273.0294246885893;3432441.6430064063;1024078.3893561839;246275.91716922808;1555829.3354828695;0;3;3;23;43;38;31;3;165;165;1268161248590.4165;484285672910.2824;1065922491590.2537;50609.25822159694;12980.514349244957;-0.0;0.0;4540206.076962494;771718.8559679618;0.0;818154.1460224347;3.420468707459949;0.3060166457342759
5849;2019-09-09 18:29:45.118;637;601;207;206;183;38;116;27;-11;36;777;251;-13;31;249;157;255;554;192;94;117;-88;625;357;361;140;361;301;626;356.0;0.0;1045.0;217.0;0.0;64;100;68;1;0;0;1;0;0;0;1;1;0;0;0;20927.88671875;10038.3466796875;5048.06640625;2953.9638671875;589.0;367296;584.0;1176.0;Calculated values ==>;1568046585.118;336.86;333.26000000000005;293.86;293.76000000000005;291.46000000000004;276.96000000000004;274.0616903277293;284.76000000000005;275.86;272.06;276.76000000000005;350.86;298.26000000000005;271.86;276.26000000000005;298.06;288.86;298.66;328.56;282.56;284.86;331.56;332.06;264.36;242.56692532238324;267.7187500070086;274.0616903277293;292.36;6250000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3010000.0;6260000.0;0.059333333333333335;0.0;0.17416666666666666;0.036166666666666666;0.0;0.059333333333333335;2.9663938566345447;10038.3466796875;5048.06640625;2953.9638671875;20927.88671875;485942.3249488556;480632.18357120064;255667.25971941833;255278.2955118951;246968.75858231957;430346.717906069;447417.13752108946;440384.28162507055;472293.48310962116;531611.214390621;474404.96835067665;440082.7283948907;446494.38541508396;465973.9058467576;454135.31371311087;408128.5769280139;473581.95084754995;444020.37124934135;447568.6055282521;245015.67932991832;247107.31509690773;459937.85502221505;200577.39312310753;200577.39312310753;273.4138493214765;3432793.359962917;1024248.6821332818;246325.17563595978;1555914.948654709;0;3;3;23;43;38;31;3;165;165;1268377780000.2236;484369346405.2079;1066102734495.0931;41766.36641409189;9380.203372017722;-0.0;14654.811936038577;4540975.630064764;771905.1362746903;0.0;818276.2307827059;3.647450488042596;0.2296988419124321
5850;2019-09-09 18:30:45.109;631;599;208;208;184;37;118;26;-9;36;773;249;-10;28;249;158;255;546;192;94;118;-89;620;356;360;139;360;301;621;-2.0;-1.0;1011.0;253.0;0.0;57;100;64;1;0;0;1;0;0;0;1;1;0;0;0;20701.603515625;9809.09765625;4830.265625;2959.39794921875;587.0;367297;583.0;1177.0;Calculated values ==>;1568046645.109;336.26000000000005;333.06;293.96000000000004;293.96000000000004;291.56;276.86;273.955091788801;284.96000000000004;275.76000000000005;272.26000000000005;276.76000000000005;350.46000000000004;298.06;272.16;275.96000000000004;298.06;288.96000000000004;298.66;327.76000000000005;282.56;284.96000000000004;331.46000000000004;331.86;264.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;292.36;6200000.0;3560000.0;3600000.0;1390000.0;3600000.0;3010000.0;6210000.0;0.0;0.0;0.16849999999999998;0.042166666666666665;0.0;0.0;2.969222556653741;9809.09765625;4830.265625;2959.39794921875;20701.603515625;485636.8370795749;480917.5980112967;256334.550441426;256334.550441426;247498.75795487463;430412.23801567365;447909.0937431863;440684.76455267647;472424.9728513876;531194.622265396;474170.0829622655;440534.6557395019;446070.60221923905;466117.788102169;454446.891000169;410328.9926665773;472983.4148507591;444222.35671622586;447909.0937431863;244597.3647265701;246270.64818160105;459990.31174732913;199483.35908149325;200577.39312310753;272.97822343264227;3433140.22034431;1024414.0526932691;246374.44625934254;1555997.2557403012;0;3;3;23;43;38;31;3;165;165;1268594047554.9968;484453033850.12006;1066283307404.9037;40642.43682189437;10984.709837409413;-0.0;0.0;4541662.267080006;772074.8184284493;0.0;818398.3358968633;2.9335670836832346;0.26483203944624567
5851;2019-09-09 18:31:45.139;625;596;209;208;185;37;119;26;-12;36;769;249;-12;35;249;158;255;538;192;93;119;-90;613;356;361;135;361;301;614;229.0;81.0;893.0;319.0;0.0;52;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20219.328125;9572.291015625;4581.02734375;2978.71557617188;586.0;367298;582.0;1175.0;Calculated values ==>;1568046705.139;335.66;332.76000000000005;294.06;293.96000000000004;291.66;276.86;273.955091788801;285.06;275.76000000000005;271.96000000000004;276.76000000000005;350.06000000000006;298.06;271.96000000000004;276.66;298.06;288.96000000000004;298.66;326.96000000000004;282.46000000000004;285.06;331.36;331.76000000000005;264.16;241.49495122638035;267.7187500070086;273.955091788801;292.36;6130000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;6140000.0;0.03816666666666667;0.013500000000000002;0.14883333333333332;0.05316666666666667;0.0;0.03816666666666667;2.9643297465279916;9572.291015625;4581.02734375;2978.71557617188;20219.328125;485554.99042514706;481288.550028691;257140.91611536028;256733.48402160808;248118.94001507552;430412.23801567365;447870.8259232322;440233.639942548;472948.7829819323;530777.8931341006;474170.0829622655;440233.639942548;447056.735888594;465973.9058467576;454446.891000169;413183.1986291785;472644.3047853291;443862.8476542991;447870.8259232322;244179.05427248686;245852.32104278926;460501.6862973241;199216.79466041882;199216.79466041882;272.8727076145526;3433481.398611701;1024575.6450212438;246423.9552808369;1556075.7223953907;0;3;3;23;43;38;31;3;165;165;1268810455704.8938;484535274950.0809;1066463997704.8176;35871.340472823555;13891.646738695463;0.0;9490.29552653071;4542300.200697897;772282.2250513037;0.0;818477.4612357779;3.458625109019099;0.26772967021062655
5852;2019-09-09 18:32:45.109;620;592;208;208;186;37;120;25;-18;36;769;247;-17;31;250;159;255;520;189;94;120;-91;611;355;360;141;360;301;612;133.0;0.0;773.0;491.0;0.0;49;100;59;1;0;0;1;0;0;0;1;1;0;0;0;19955.5859375;9233.8623046875;4462.728515625;2951.89526367188;584.0;367299;580.0;1174.0;Calculated values ==>;1568046765.109;335.16;332.36;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.8482719121499;285.16;275.66;271.36;276.76000000000005;350.06000000000006;297.86;271.46000000000004;276.26000000000005;298.16;289.06;298.66;325.16;282.56;285.16;331.16;331.56;264.06;242.77792619122317;267.7187500070086;273.8482719121499;292.06;6110000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6120000.0;0.022166666666666668;0.0;0.12883333333333333;0.08183333333333334;0.0;0.022166666666666668;2.962111307828757;9233.8623046875;4462.728515625;2951.89526367188;19955.5859375;485067.4967140655;480939.02777981444;256850.48174022537;256850.48174022537;248550.3872624521;430477.46260093397;448209.87132916204;439324.04009634076;472161.77640367835;530777.8931341006;473934.96168317605;439476.33652281394;446494.38541508396;466247.85315236123;454757.1120109396;413957.2637213615;470117.94194445974;444222.35671622586;448209.87132916204;243342.44575359824;245015.67932991832;459479.2969377436;197252.2696935561;197252.2696935561;272.0859502831448;3433816.0221669064;1024732.2846066824;246473.35232698068;1556151.0493452721;0;3;3;23;43;38;31;3;165;165;1269026647554.9968;484618033550.12036;1066644507404.9037;31186.91308689209;21458.911729482683;-0.0;5562.893502922599;4542858.7400684375;772576.6657446855;0.0;818602.8417561289;3.4963370258208273;0.33172169417966596
5853;2019-09-09 18:33:45.130;614;588;208;208;185;36;121;24;-21;35;764;245;-21;32;250;160;255;492;191;93;121;-91;609;354;359;145;359;302;610;156.0;-1.0;924.0;466.0;41.0;36;100;58;1;0;0;1;0;0;0;1;1;0;0;0;19673.41015625;9156.7197265625;4014.1416015625;2937.12377929688;582.0;367300;578.0;1175.0;Calculated values ==>;1568046825.13;334.56;331.96000000000004;293.96000000000004;293.96000000000004;291.66;276.76000000000005;273.7412296467126;285.26000000000005;275.56;271.06;276.66;349.56000000000006;297.66;271.06;276.36;298.16;289.16;298.66;322.36;282.46000000000004;285.26000000000005;330.96000000000004;331.36;264.06;243.61107973660833;267.8393353686513;273.7412296467126;292.26000000000005;6090000.0;3540000.0;3590000.0;1450000.0;3590000.0;3020000.0;6100000.0;0.026000000000000002;0.0;0.154;0.07766666666666668;0.006833333333333333;0.03283333333333333;2.9649383326111707;9156.7197265625;4014.1416015625;2937.12377929688;19673.41015625;484438.2537098036;480590.0283124561;256968.88598623264;256968.88598623264;248279.99748742703;430542.39183029096;448547.12472752633;438642.8229465016;471533.705207396;530180.8496845886;473568.887320711;438642.8229465016;446442.42112733104;466391.21630984533;455065.9956093936;414714.9117492153;465949.9389236146;444267.2284727559;448547.12472752633;242505.85365607988;244179.05427248686;458857.66410018265;197626.09785825294;209976.6273671218;272.23154667207507;3434146.3793864013;1024885.5930965155;246522.44466209775;1556221.7146539595;0;3;3;23;43;38;31;3;165;165;1269242423050.525;484703863580.3304;1066825470720.3464;37116.575663590294;20288.98497812321;-0.0;7833.064663333282;4543428.135027927;772924.6866494658;0.0;818714.5138126656;4.050079812588576;0.3561815348801924
5854;2019-09-09 18:34:45.101;609;585;207;207;187;37;76;25;-19;35;756;247;-20;29;250;161;255;479;188;94;79;-90;597;359;363;146;364;303;597;-2.0;-2.0;990.0;461.0;0.0;54;100;57;1;0;0;1;0;0;0;1;1;0;0;0;19794.001953125;8854.7724609375;4397.7880859375;2946.40698242188;579.0;367301;576.0;1173.0;Calculated values ==>;1568046885.101;334.06;331.66;293.86;293.86;291.86;276.86;274.27422755570615;280.76000000000005;275.66;271.26000000000005;276.66;348.76;297.86;271.16;276.06;298.16;289.26000000000005;298.66;321.06;282.56;281.06;330.76000000000005;331.06;264.16;243.81672145450628;267.9596281332873;274.27422755570615;291.96000000000004;5970000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;3030000.0;5970000.0;0.0;0.0;0.165;0.07683333333333334;0.0;0.0;2.9603453946624447;8854.7724609375;4397.7880859375;2946.40698242188;19794.001953125;485065.86258172937;481661.4462574063;257350.78648137758;257350.78648137758;249545.50080746724;430214.79039162316;440709.58247278957;438727.9205961053;471400.74093632615;529269.6464291925;473674.0693322382;438573.70663450175;445822.8665406856;465671.6860993213;454360.65208595496;418962.52371460863;465675.02705318853;443614.1450120138;441201.0285065325;241669.27786274583;242924.1476594651;458804.03323088697;198755.95693326055;209976.6273671218;272.7022855539363;3434475.115521107;1025035.6163183469;246571.45038752176;1556291.7801865872;0;3;3;23;43;38;31;3;165;165;1269458918360.3665;484791121385.26654;1067006882995.2137;39595.37400436938;19980.36052886763;-0.0;0.0;4544067.092296007;773260.1023324705;0.0;818779.7578016352;3.677748870444394;0.3687473303735548
5855;2019-09-09 18:35:45.111;601;579;205;204;185;41;40;25;-16;35;748;246;-17;28;250;162;254;449;186;96;41;-89;592;358;363;146;363;304;592;-2.0;-1.0;939.0;293.0;17.0;57;100;60;1;0;0;1;0;0;0;1;1;0;0;0;19762.7421875;8955.791015625;4463.69287109375;2953.24853515625;577.0;367302;574.0;1174.0;Calculated values ==>;1568046945.111;333.26000000000005;331.06;293.66;293.56;291.66;277.26000000000005;274.1680685717883;277.16;275.66;271.56;276.66;347.96000000000004;297.76000000000005;271.46000000000004;275.96000000000004;298.16;289.36;298.56;318.06;282.76000000000005;277.26000000000005;330.56;330.86;264.26000000000005;243.81672145450628;268.0796299477929;274.1680685717883;291.76000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;5920000.0;0.0;0.0;0.1565;0.04883333333333333;0.0028333333333333335;0.0028333333333333335;2.963170994765965;8955.791015625;4463.69287109375;2953.24853515625;19762.7421875;484498.3366926059;481379.86701622827;256821.797313701;256402.3483368493;249039.0554988431;430280.9020939914;434538.5910328508;438967.53409683413;471400.74093632615;528356.8049577941;473425.1019291148;438813.5335829557;445484.3388220789;465816.1379094171;454671.7010468359;420294.07138196594;461519.06954692246;443930.65907857305;434717.7860891638;240832.718256323;242087.5637286956;458906.66249340534;199525.02275503337;256821.797313701;273.00315295195173;3434804.809995482;1025184.0624175217;246620.62237745977;1556365.63816883;0;3;3;23;43;38;31;3;165;165;1269676754660.3318;484878735985.2526;1067189013345.1848;37472.75302499182;12666.470073890498;-0.0;504.03863486381124;4544709.433726882;773532.2045969372;0.0;818783.9588236454;3.0931466067376476;0.2802664218860866
5856;2019-09-09 18:36:45.122;592;576;208;207;186;39;51;24;-15;36;742;246;-16;33;249;160;254;441;186;96;52;-87;590;355;360;140;360;305;591;442.0;-1.0;807.0;295.0;9.0;41;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20761.451171875;8936.9384765625;3976.23217773438;4121.6083984375;574.0;367303;571.0;1172.0;Calculated values ==>;1568047005.122;332.36;330.76000000000005;293.96000000000004;293.86;291.76000000000005;277.06;273.8482719121499;278.26000000000005;275.56;271.66;276.76000000000005;347.36;297.76000000000005;271.56;276.46000000000004;298.06;289.16;298.56;317.26000000000005;282.76000000000005;278.36;330.26000000000005;330.56;264.46000000000004;242.56692532238324;268.19934244402924;273.8482719121499;291.76000000000005;5900000.0;3550000.0;3600000.0;1400000.0;3600000.0;3050000.0;5910000.0;0.07366666666666667;0.0;0.1345;0.04916666666666667;0.0015;0.07516666666666667;2.9585736626778205;8936.9384765625;3976.23217773438;4121.6083984375;20761.451171875;483455.5739413248;481066.4650913312;258172.0464557562;257738.61057195795;249447.59767052383;430477.46260093397;437181.2009864583;438899.66031598754;472293.48310962116;527651.7105751382;473293.9473515579;438745.2800241919;446002.4824056516;466117.788102169;454897.47462011676;420937.6755971512;460340.35046493256;444535.3988293008;437352.68036330503;239577.9089402584;240832.718256323;460039.13299574965;199368.40535985475;200541.87048150244;272.92852719411934;3435142.5735183107;1025333.195832534;246679.59032730167;1556435.983771804;0;3;3;23;43;38;31;3;165;166;1269893694425.0354;484964551715.1353;1067371746839.935;32216.953791599863;12816.3107754315;-0.0;17800.27920944883;4545290.287753278;773744.6000357509;0.0;818936.5227704028;3.6885446874284114;0.22469313688967424
5857;2019-09-09 18:37:45.122;585;573;209;209;188;36;61;21;-15;34;731;249;-16;33;249;160;254;447;188;94;62;-89;592;353;358;135;358;304;593;632.0;80.0;870.0;411.0;0.0;21;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20466.185546875;9071.8935546875;3470.244140625;3975.12280273438;571.0;367304;568.0;1171.0;Calculated values ==>;1568047065.122;331.66;330.46000000000004;294.06;294.06;291.96000000000004;276.76000000000005;273.6339639331285;279.26000000000005;275.26000000000005;271.66;276.56;346.26;298.06;271.56;276.46000000000004;298.06;289.16;298.56;317.86;282.56;279.36;329.96000000000004;330.26000000000005;264.26000000000005;241.49495122638035;268.0796299477929;273.6339639331285;291.96000000000004;5920000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;5930000.0;0.10533333333333333;0.013333333333333334;0.145;0.0685;0.0;0.10533333333333333;2.9564979205531436;9071.8935546875;3470.244140625;3975.12280273438;20466.185546875;482235.8215962218;480402.76559060026;258473.00718661223;258473.00718661223;250091.6749275046;430607.02586249536;439322.02721664915;439121.23982878303;472753.7123474745;526577.5264948038;473779.54858465784;438967.53409683413;446196.8478688148;466404.73984073254;455234.082041154;420294.07138196594;461039.2313463999;444624.11191510566;439488.030622605;238323.1353838712;239577.9089402584;460601.99323066324;198573.1118007352;198573.1118007352;272.60485088592935;3435486.1371576334;1025483.2694327944;246747.06308731143;1556498.0377411237;0;3;3;23;43;38;31;3;165;166;1270109094425.0354;485047051715.1353;1067554446839.935;34879.47856406693;17948.978377950072;0.0;25376.37144923695;4545849.424689576;774000.9774453624;0.0;819296.3281925586;4.734733607943125;0.28506994403033176
5858;2019-09-09 18:38:45.143;583;571;209;209;188;34;69;21;-21;32;730;252;-20;41;249;160;254;461;187;93;70;-90;597;350;355;133;355;304;598;-2.0;80.0;764.0;471.0;0.0;1;0;62;1;0;0;1;0;0;0;1;1;1;0;0;20496.859375;9136.0869140625;2975.55419921875;3970.19873046875;569.0;367305;566.0;1172.0;Calculated values ==>;1568047125.143;331.46000000000004;330.26000000000005;294.06;294.06;291.96000000000004;276.56;273.3108153835814;280.06;275.26000000000005;271.06;276.36;346.16;298.36;271.16;277.26000000000005;298.06;289.16;298.56;319.26000000000005;282.46000000000004;280.16;329.76000000000005;330.06;264.16;241.05796691057077;268.0796299477929;273.3108153835814;291.86;5970000.0;3500000.0;3550000.0;1330000.0;3550000.0;3040000.0;5980000.0;0.0;0.013333333333333334;0.12733333333333333;0.0785;0.0;0.0;2.959321118935132;9136.0869140625;2975.55419921875;3970.19873046875;20496.859375;481374.75396802794;479526.44107747986;258138.76949981795;258138.76949981795;249865.54177248795;430799.1582183253;441282.725969289;438194.52980446257;472820.39598721155;526472.7720350736;474133.4486625858;438349.7364941574;447326.59894302575;466833.15677505854;455735.7655689885;418638.45043388143;462614.5226105407;445067.1762371403;441443.9003973102;237486.63934987856;238741.38928724395;460805.93164532795;195810.77687903293;198573.1118007352;271.4870260663978;3435827.6153403427;1025635.0557097455;246813.29727384157;1556551.7715274522;0;3;3;23;43;38;31;3;165;166;1270323069289.709;485127479855.01263;1067736910679.6567;30863.53120583804;20802.119649154156;0.0;0.0;4546397.474853935;774324.016285798;0.0;819507.8719687297;3.2126704007111098;0.34112830167559594
5859;2019-09-09 18:39:45.113;584;570;208;209;188;33;76;21;-21;31;740;251;-22;32;249;161;254;479;186;92;76;-90;607;349;354;131;354;304;609;310.0;-1.0;899.0;464.0;2.0;1;0;62;1;0;0;1;0;0;0;1;1;1;0;0;21135.18359375;9302.640625;3024.17724609375;3979.640625;568.0;367306;565.0;1172.0;Calculated values ==>;1568047185.113;331.56;330.16;293.96000000000004;294.06;291.96000000000004;276.46000000000004;273.20264511476705;280.76000000000005;275.26000000000005;271.06;276.26000000000005;347.16;298.26000000000005;270.96000000000004;276.36;298.06;289.26000000000005;298.56;321.06;282.36;280.76000000000005;329.66;329.96000000000004;264.16;240.61611355647437;268.0796299477929;273.20264511476705;291.76000000000005;6070000.0;3490000.0;3540000.0;1310000.0;3540000.0;3040000.0;6090000.0;0.051666666666666666;0.0;0.14983333333333335;0.07733333333333332;0.0003333333333333333;0.052;2.9594700621320533;9302.640625;3024.17724609375;3979.640625;21135.18359375;480358.2413687708;478073.21425377385;257028.6275248448;257441.9159078796;249385.5454454017;430862.6128555636;442612.30382847664;438194.52980446257;472984.3684616349;527519.8571458375;474015.5422595829;438039.0146135774;446054.7494118788;466975.4318241603;456040.21575561777;415098.25121666375;463980.39293622016;445111.50831474504;442612.30382847664;237068.3971897606;238323.1353838712;461108.8613101182;196834.90477551857;197220.76197262967;271.8949675633051;3436174.375565069;1025788.6349446129;246879.5128108381;1556601.7442906392;0;3;3;23;43;38;31;3;165;166;1270535662939.8103;485206640255.0504;1067919219479.7437;36163.71715017011;20437.185972009036;-0.0;12760.360176504042;4546955.755976967;774667.5053356981;0.0;819614.1551354171;4.253606834083492;0.3344235924769949
5860;2019-09-09 18:40:45.104;589;571;206;207;188;32;81;20;-17;29;753;251;-19;40;249;161;254;499;188;92;82;-89;625;348;353;129;353;302;628;-2.0;-1.0;934.0;328.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;21700.205078125;9599.9287109375;3142.3759765625;3965.80615234375;567.0;367307;564.0;1170.0;Calculated values ==>;1568047245.104;332.06;330.26000000000005;293.76000000000005;293.86;291.96000000000004;276.36;273.0942459734351;281.26000000000005;275.16;271.46000000000004;276.06;348.46000000000004;298.26000000000005;271.26000000000005;277.16;298.06;289.26000000000005;298.56;323.06;282.36;281.36;329.56;329.86;264.26000000000005;240.16925963744896;267.8393353686513;273.0942459734351;291.96000000000004;6250000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3020000.0;6280000.0;0.0;0.0;0.15566666666666668;0.05466666666666666;0.0;0.0;2.954568278148804;9599.9287109375;3142.3759765625;3965.80615234375;21700.205078125;478980.3704822592;475925.9291649105;255173.90264832348;255561.04207583104;248607.40702038913;430925.7729439634;443605.36464237166;439256.3889309822;473051.3374214201;529032.944651942;474275.36331429495;438950.1900821458;447566.28926109587;467117.4438674654;456205.8309544034;407672.4198504794;464574.58874577517;445309.5417679037;443761.66639728635;236650.15891445865;237904.88540968279;461509.59975856513;196864.1908181725;197220.76197262967;271.90275991771915;3436531.2835941426;1025946.1327279947;246945.71493570114;1556653.12452612;0;3;3;23;43;38;31;3;165;166;1270747731125.4307;485284628555.27856;1068100992210.2754;37732.38550622738;14467.282355408131;-0.0;0.0;4547571.464464109;774958.3322753585;0.0;819720.475520082;3.124211250571502;0.2962154470544004
5861;2019-09-09 18:41:45.124;600;574;200;202;184;33;85;21;-11;29;765;251;-14;31;249;162;254;515;185;91;86;-88;642;349;353;137;353;301;644;217.0;-1.0;1390.0;330.0;0.0;1;99;55;1;0;0;1;0;0;0;1;0;1;0;0;20309.23828125;9501.4560546875;3324.59936523438;2972.87182617188;569.0;367308;565.0;1170.0;Calculated values ==>;1568047305.124;333.16;330.56;293.16;293.36;291.56;276.46000000000004;273.20264511476705;281.66;275.26000000000005;272.06;276.06;349.66;298.26000000000005;271.76000000000005;276.26000000000005;298.06;289.36;298.56;324.66;282.26000000000005;281.76000000000005;329.66;330.06;264.36;241.92719264551067;267.7187500070086;273.20264511476705;291.66;6420000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3010000.0;6440000.000000001;0.036166666666666666;0.0;0.23166666666666666;0.055;0.0;0.036166666666666666;2.9542710828959926;9501.4560546875;3324.59936523438;2972.87182617188;20309.23828125;478614.667619961;474417.3924443386;252179.464615723;252902.89534797805;246654.25652271818;430862.6128555636;444228.887837606;440384.28162507055;472002.15594002855;530361.0249238308;474404.96835067665;439931.54465428245;446494.38541508396;467117.4438674654;456178.13397284126;398464.45683850086;464982.7782249968;445155.95954868256;444384.07479604485;237068.3971897606;238741.38928724395;460397.5116797571;198151.48702736045;198151.48702736045;272.42077113337353;3436881.478981591;1026105.3639937264;247003.55652627588;1556707.0339511049;0;3;3;23;43;38;31;3;165;166;1270959601725.3633;485364455155.2532;1068281952510.2179;56117.26408180284;14423.531355881818;-0.0;8905.411924300752;4548353.805570565;775199.1693084696;0.0;819794.7120233496;5.028582391986662;0.37384192517328774
5862;2019-09-09 18:42:48.115;615;578;194;195;179;35;62;22;-4;30;773;246;-7;38;249;163;254;527;181;93;65;-87;648;352;357;140;357;302;650;-1.0;-1.0;1463.0;278.0;0.0;1;99;53;1;0;0;1;0;0;0;1;0;1;0;0;19545.9296875;9467.6201171875;3345.23852539062;2961.03198242188;571.0;367309;567.0;1173.0;Calculated values ==>;1568047368.115;334.66;330.96000000000004;292.56;292.66;291.06;276.66;273.5264737036516;279.36;275.36;272.76000000000005;276.16;350.46000000000004;297.76000000000005;272.46000000000004;276.96000000000004;298.06;289.46000000000004;298.56;325.86;282.46000000000004;279.66;329.86;330.26000000000005;264.46000000000004;242.56692532238324;267.8393353686513;273.5264737036516;291.26000000000005;6480000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;6500000.0;0.0;0.0;0.24383333333333335;0.04633333333333333;0.0;0.0;2.961547447317538;9467.6201171875;3345.23852539062;2961.03198242188;19545.9296875;480156.40377101535;474293.8393065603;249817.67721884712;250163.64974248828;244812.68546823598;430671.36484660726;439708.0387199541;441219.5769185515;471703.5210853088;531119.2370921916;473686.78329024225;440770.5613398004;447286.45025618136;466547.812170346;455818.6316555157;394193.50556908397;466141.1686343249;444668.650842886;440201.7419257924;237904.88540968279;239577.9089402584;460039.13299574965;199057.92244546558;198151.48702736045;272.7930064652231;3437230.161882009;1026271.3196987193;247055.47076716943;1556765.386695292;0;3;3;23;43;38;31;3;165;166;1271183219775.14;485451697690.166;1068471870375.0281;59047.08341568746;12092.129422163162;-0.0;0.0;4549361.349654727;775431.1481954698;0.0;819872.6232458445;4.509934456189411;0.3706145238623257
5863;2019-09-09 18:43:45.145;628;581;188;188;173;41;33;24;1;31;772;242;0;36;249;164;254;533;181;89;34;-86;639;358;363;143;363;304;640;0.0;-1.0;1509.0;300.0;0.0;1;99;55;1;0;0;1;0;0;0;1;0;1;0;0;18284.46875;9442.5078125;3240.25341796875;2965.66796875;573.0;367310;569.0;1172.0;Calculated values ==>;1568047425.145;335.96000000000004;331.26000000000005;291.96000000000004;291.96000000000004;290.46000000000004;277.26000000000005;274.1680685717883;276.46000000000004;275.56;273.26000000000005;276.26000000000005;350.36;297.36;273.16;276.76000000000005;298.06;289.56;298.56;326.46000000000004;282.06;276.56;330.06;330.46000000000004;264.56;243.1966462407574;268.0796299477929;274.1680685717883;291.26000000000005;6390000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6400000.0;0.0;0.0;0.2515;0.05;0.0;0.0;2.958723518687185;9442.5078125;3240.25341796875;2965.66796875;18284.46875;483097.2999002632;475982.0188042618;248145.41773673287;248145.41773673287;243202.32141753647;430280.9020939914;433269.66867335857;441542.48092842754;471403.80223619274;530863.9974095965;472951.6436350606;441393.15733161947;446621.9564447741;465685.3213544199;454953.4575107284;400337.502016012;468470.08154942346;442817.6285442694;433452.5470882844;238741.38928724395;240414.4444865203;459678.91347050783;200551.996906576;198151.48702736045;273.4082191369545;3437529.8101628157;1026421.1036702872;247102.41516967578;1556817.5492793673;0;3;3;23;43;38;31;3;165;166;1271388527775.0369;485532395140.12555;1068644671274.9414;60609.10673149566;12956.345828196592;-0.0;0.0;4550309.126393708;775629.5529930824;0.0;819872.6232458445;4.701139751673287;0.3890240934979551
5864;2019-09-09 18:44:45.106;634;584;187;186;170;47;33;30;6;33;766;242;4;44;249;165;254;535;180;42;34;-87;638;362;367;145;367;307;639;-2.0;-1.0;620.0;126.0;0.0;0;99;63;1;0;0;1;0;0;0;1;0;1;0;0;18124.38671875;10030.5283203125;3174.4560546875;2981.13793945312;575.0;367311;571.0;1171.0;Calculated values ==>;1568047485.106;336.56;331.56;291.86;291.76000000000005;290.16;277.86;274.5913991737795;276.46000000000004;276.16;273.76000000000005;276.46000000000004;349.76;297.36;273.56;277.56;298.06;289.66;298.56;326.66;277.36;276.56;330.26000000000005;330.66;264.46000000000004;243.61107973660833;268.43790593516167;274.5913991737795;291.16;6380000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3070000.0;6390000.0;0.0;0.0;0.10333333333333333;0.021;0.0;0.0;2.955899372415219;10030.5283203125;3174.4560546875;2981.13793945312;18124.38671875;484080.26231223746;476559.4480195725;247842.9664996296;247504.39576394472;242279.03521076252;430014.67791919125;432252.62270688626;441657.1800723928;471335.537891427;530009.779551569;472555.2554983043;441357.27833241806;447177.4714065356;465104.8312706036;454417.6614094304;400931.915354558;468924.3048698971;433916.0690215914;432439.757026355;239577.9089402584;241250.99604349316;459267.23870564316;201503.04396847097;198151.48702736045;273.7988835570822;3437833.0200769147;1026583.2734923554;247151.93967368378;1556870.970445266;0;3;3;23;43;38;31;3;165;166;1271607385424.9116;485618738980.0761;1068827852129.8365;24815.927397405256;5413.048089480616;-0.0;0.0;4551020.538958774;775782.5317747585;0.0;819872.6232458445;1.867586003591078;0.15436448534236002
5865;2019-09-09 18:45:45.126;634;587;191;190;171;51;35;37;6;36;761;243;5;42;248;165;254;539;180;42;36;-89;642;364;369;146;369;308;644;-1.0;-1.0;1597.0;271.0;0.0;2;99;70;1;0;0;1;0;0;0;1;0;1;0;0;18925.75390625;10493.501953125;3285.0537109375;2998.5146484375;577.0;367312;572.0;1172.0;Calculated values ==>;1568047545.126;336.56;331.86;292.26000000000005;292.16;290.26000000000005;278.26000000000005;274.8017692304317;276.66;276.86;273.76000000000005;276.76000000000005;349.26;297.46000000000004;273.66;277.36;297.96000000000004;289.66;298.56;327.06;277.36;276.76000000000005;330.36;330.86;264.26000000000005;243.81672145450628;268.5567601203482;274.8017692304317;291.16;6420000.0;3640000.0;3690000.0;1460000.0;3690000.0;3080000.0;6440000.000000001;0.0;0.0;0.26616666666666666;0.04516666666666667;0.0;0.0;2.9581230032927697;10493.501953125;3285.0537109375;2998.5146484375;18925.75390625;483635.12770300335;476411.0938245926;249018.5853745521;248676.1253538984;242444.37190192996;429879.7862731237;432113.16921278025;441446.09905818984;471499.95120613376;529410.3175314887;472541.922515166;441295.68005589535;446702.48507869197;464680.42916884983;454076.78323915164;398464.45683850086;468904.09315227;433417.75616050424;432301.3137403124;239996.17471937067;242087.5637286956;458906.66249340534;202235.25910151753;198151.48702736045;274.0938516101741;3438141.8741657487;1026754.3640891082;247201.78672204644;1556924.8176363783;0;3;3;23;43;38;31;3;165;166;1271828259024.8413;485706068080.04834;1069012413629.778;63669.951901800945;11592.991719866934;-0.0;0.0;4551758.167080143;775924.2960121242;0.0;819872.6232458445;4.486059974702027;0.36030672865311125
5866;2019-09-09 18:46:45.107;635;588;195;194;177;55;38;41;-15;39;756;244;-14;39;248;165;254;540;183;43;38;-90;613;371;376;148;376;311;612;-1.0;-2.0;2115.0;400.0;0.0;65;100;79;1;0;0;1;0;0;0;1;0;1;0;0;20550.7890625;10443.2294921875;4828.11181640625;3007.28857421875;578.0;367313;573.0;1174.0;Calculated values ==>;1568047605.107;336.66;331.96000000000004;292.66;292.56;290.86;278.66;275.5313989812953;276.96000000000004;277.26000000000005;271.66;277.06;348.76;297.56;271.76000000000005;277.06;297.96000000000004;289.66;298.56;327.16;277.46000000000004;276.96000000000004;330.46000000000004;330.96000000000004;264.16;244.22491754036054;268.91163127593666;275.5313989812953;291.46000000000004;6130000.0;3710000.0;3760000.0;1480000.0;3760000.0;3110000.0;6120000.0;0.0;0.0;0.3525;0.06666666666666667;0.0;0.0;2.9630201548213466;10443.2294921875;4828.11181640625;3007.28857421875;20550.7890625;486964.6869681057;480357.3068432102;251801.95354282987;251432.03390017696;245452.21867339508;429398.2889081932;430854.46150956117;437548.62350390764;471532.1168906075;528656.3869025569;472263.26928405475;437706.9197206977;445690.6980614366;463647.74383381795;452869.24857810134;412798.2758231564;473204.5133765924;431819.66298274783;430854.46150956117;240414.4444865203;242505.85365607988;458490.80065818573;203802.6988398723;198151.48702736045;274.7347815730205;3438470.741183959;1026928.7816019824;247251.81923374216;1556992.4059395723;0;3;3;23;43;38;31;3;165;166;1272051688250.5305;485794240150.3203;1069198054825.3506;82395.43844407245;16979.206787887564;-0.0;0.0;4552974.993219776;776162.3222682325;0.0;819872.6232458445;5.436657225900863;0.4512584154055635
5867;2019-09-09 18:47:45.117;624;586;203;203;180;55;40;38;-15;42;752;245;-15;33;247;156;254;517;184;43;41;-90;621;363;368;146;368;311;622;-2.0;-1.0;1244.0;1.0;0.0;64;100;91;1;0;0;1;0;0;0;1;0;1;0;0;22124.078125;11444.2744140625;4987.07763671875;3030.91796875;577.0;367314;573.0;1173.0;Calculated values ==>;1568047665.117;335.56;331.76000000000005;293.46000000000004;293.46000000000004;291.16;278.66;274.69669130483857;277.16;276.96000000000004;271.66;277.36;348.36;297.66;271.66;276.46000000000004;297.86;288.76000000000005;298.56;324.86;277.46000000000004;277.26000000000005;330.46000000000004;330.86;264.16;243.81672145450628;268.91163127593666;274.69669130483857;291.56;6210000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3110000.0;6220000.0;0.0;0.0;0.20733333333333331;0.00016666666666666666;0.0;0.0;2.960646999029367;11444.2744140625;4987.07763671875;3030.91796875;22124.078125;484529.01760120236;478890.53035787767;254329.1977937017;254329.1977937017;246101.16273636254;429947.3805835815;433299.8492016903;437548.62350390764;472094.78864732845;528236.5287653642;472382.95043314964;437548.62350390764;444821.7950831733;464694.4733131785;452958.6785604905;409471.9233498057;468315.81308360666;433850.6589431533;433484.00545957795;240414.4444865203;242087.5637286956;458804.03323088697;203791.26923639205;198151.48702736045;274.6925738893366;3438826.4243477806;1027111.2078671498;247302.1460079902;1557074.2128172095;0;3;3;23;43;38;31;3;165;166;1272274925450.495;485882454850.3063;1069384685925.3209;48465.691451464896;42.50212733241582;-0.0;0.0;4554065.684386969;776304.1934837658;0.0;819872.6232458445;2.4924221855989663;0.16819061614235523
5868;2019-09-09 18:48:45.118;614;585;213;213;184;44;41;33;-16;40;745;247;-17;27;247;152;254;523;187;42;41;-92;625;358;363;138;363;310;626;93.0;-1.0;1513.0;262.0;0.0;44;0;96;1;0;0;1;0;0;0;1;1;1;0;0;24409.103515625;11974.0390625;4439.033203125;4016.84033203125;577.0;367315;573.0;1173.0;Calculated values ==>;1568047725.118;334.56;331.66;294.46000000000004;294.46000000000004;291.56;277.56;274.1680685717883;277.26000000000005;276.46000000000004;271.56;277.16;347.66;297.86;271.46000000000004;275.86;297.86;288.36;298.56;325.46000000000004;277.36;277.26000000000005;330.46000000000004;330.86;263.96000000000004;242.14157278889297;268.7936212382143;274.1680685717883;291.86;6250000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;6260000.0;0.015500000000000002;0.0;0.2521666666666667;0.043666666666666666;0.0;0.015500000000000002;2.960646999029367;11974.0390625;4439.033203125;4016.84033203125;24409.103515625;482641.59219180443;478268.0404669463;258064.13918994225;258064.13918994225;247308.99091448757;430280.9020939914;434717.7860891638;437618.5379703155;472947.9820155742;527578.885503657;472754.35252067563;437460.313363465;444146.6137790267;465423.3653177346;453252.6523967148;407672.4198504794;468736.06529977365;434896.4795471851;434717.7860891638;240414.4444865203;242087.5637286956;459840.87278752984;200658.0596184699;200658.0596184699;273.4499075002094;3439214.207323926;1027306.3637317623;247360.87830594776;1557152.765049962;0;3;3;23;43;38;31;3;166;166;1272494229105.2302;485967656270.20337;1069570989030.0958;59753.53395772374;11317.649508382283;-0.0;3627.9257602957555;4554967.526294737;776398.8629917479;0.0;819902.8564643557;3.656359706353877;0.285809625649975
5869;2019-09-09 18:49:45.118;612;585;211;211;191;40;42;30;-17;38;743;252;-18;33;247;153;254;531;183;43;42;-92;630;357;362;133;361;309;630;-2.0;-1.0;1473.0;353.0;0.0;37;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25425.841796875;12160.7666015625;4253.7509765625;4023.24243164062;576.0;367316;572.0;1173.0;Calculated values ==>;1568047785.118;334.36;331.66;294.26000000000005;294.26000000000005;292.26000000000005;277.16;274.0616903277293;277.36;276.16;271.46000000000004;276.96000000000004;347.46000000000004;298.36;271.36;276.46000000000004;297.86;288.46000000000004;298.56;326.26000000000005;277.46000000000004;277.36;330.36;330.76000000000005;263.96000000000004;241.05796691057077;268.67533136820026;274.0616903277293;291.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3090000.0;6300000.0;0.0;0.0;0.2455;0.05883333333333333;0.0;0.0;2.9607975288647936;12160.7666015625;4253.7509765625;4023.24243164062;25425.841796875;481782.37295249855;477791.40540723834;257025.53271463368;257025.53271463368;249573.71222075896;430346.717906069;435138.326120535;437688.5006598165;473403.82665571757;527446.4693743654;473481.22627875896;437530.6787186241;445218.16594836477;465712.960854355;453567.83574282797;405264.1306370545;469476.9147550241;435315.5984456732;435138.326120535;239996.17471937067;241669.27786274583;460606.04280326504;199760.43160791977;200658.0596184699;273.0919760451355;3439629.4985348633;1027507.4871122962;247427.87899564503;1557225.204918126;0;3;3;23;43;38;31;3;166;166;1272711729105.2302;486048956270.20337;1069756689030.0958;58411.340952240644;15346.416791992811;-0.0;0.0;4555952.233585654;776621.063544251;0.0;819933.0891790248;3.608896361880673;0.3120987625003139
5870;2019-09-09 18:50:45.119;615;587;203;204;186;38;42;28;-18;36;752;252;-19;28;247;156;254;539;185;43;43;-90;665;351;356;130;356;310;668;1270.0;0.0;290.0;70.0;0.0;9;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25002.669921875;13023.9501953125;3727.34252929688;4051.57861328125;577.0;367317;572.0;1172.0;Calculated values ==>;1568047845.119;334.66;331.86;293.46000000000004;293.56;291.76000000000005;276.96000000000004;273.4187578820637;277.36;275.96000000000004;271.36;276.76000000000005;348.36;298.36;271.26000000000005;275.96000000000004;297.86;288.76000000000005;298.56;327.06;277.46000000000004;277.46000000000004;330.36;330.86;264.16;240.39332010688793;268.7936212382143;273.4187578820637;291.66;6650000.0;3510000.0;3560000.0;1300000.0;3560000.0;3100000.0;6680000.0;0.21166666666666664;0.0;0.04833333333333333;0.011666666666666665;0.0;0.21166666666666664;2.9581230032927697;13023.9501953125;3727.34252929688;4051.57861328125;25002.669921875;478171.84773921774;473468.76257691934;252223.56469405684;252575.221071326;246490.69621027567;430735.4089219946;436563.54194264;437301.7563972805;473598.7871360312;528313.5842548227;473350.1588602333;437142.86386454466;444292.79366492986;466432.15063586115;455012.3084437483;274403.21475726384;465672.40043524303;436735.5502733607;436735.5502733607;239996.17471937067;242087.5637286956;461259.8380284277;200126.89792531158;200126.89792531158;273.2106709210363;3440049.743135972;1027717.3632498939;247495.17029244103;1557291.7151390798;0;3;3;23;43;38;31;3;166;166;1272927132694.97;486127857585.10803;1069942392124.8715;11463.45149281183;3046.5509678696876;-0.0;50082.16474700372;4556534.533226824;776774.340829977;0.0;820350.4475072685;3.1049640291740017;0.0006867086451115747
5871;2019-09-09 18:51:45.129;630;593;200;200;181;37;34;29;-12;35;764;250;-15;31;247;157;254;548;185;35;34;-89;681;359;363;129;364;303;682;-2.0;-1.0;318.0;90.0;0.0;30;0;95;1;0;0;1;0;0;0;1;1;1;0;0;25460.978515625;13016.486328125;4568.6494140625;3970.25219726562;581.0;367318;575.0;1173.0;Calculated values ==>;1568047905.129;336.16;332.46000000000004;293.16;293.16;291.26000000000005;276.86;274.27422755570615;276.56;276.06;271.96000000000004;276.66;349.56000000000006;298.16;271.66;276.26000000000005;297.86;288.86;298.56;327.96000000000004;276.66;276.56;330.66;331.26000000000005;264.26000000000005;240.16925963744896;267.9596281332873;274.27422755570615;291.66;6809999.999999999;3590000.0;3629999.9999999995;1290000.0;3640000.0;3030000.0;6820000.0;0.0;0.0;0.053000000000000005;0.015000000000000001;0.0;0.0;2.9600430652325023;13016.486328125;4568.6494140625;3970.25219726562;25460.978515625;478589.9642954375;472676.626310711;250637.7271885034;250637.7271885034;244451.4227839615;430214.79039162316;433452.5470882844;439799.2375881988;473631.5180336029;530104.8735352602;474027.77359814296;439341.82880185475;446107.1014639255;465278.15030523995;453792.92581969226;272603.16707874;465272.10132112534;433634.880018922;433452.5470882844;241250.99604349316;243760.74795305103;461509.59975856513;200084.12859878445;200126.89792531158;273.22828337067494;3440470.3436279516;1027934.4030548277;247562.03002394998;1557360.8599274745;0;3;3;23;43;38;31;3;166;166;1273142868644.9358;486205570535.0957;1070126322774.8423;12704.900776438963;3921.3820673967107;-0.0;0.0;4556735.969729525;776832.4166162797;0.0;820767.868438656;0.771328397825045;0.06928468884438918
5872;2019-09-09 18:52:45.120;651;599;186;186;172;46;34;36;-5;37;775;250;-8;24;245;160;254;552;185;37;34;-86;661;364;368;137;368;302;661;-2.0;-1.0;1774.0;257.0;0.0;68;100;91;1;0;0;1;0;0;0;1;0;1;0;0;23636.69921875;12327.75;5561.06884765625;2983.25830078125;585.0;367319;579.0;1174.0;Calculated values ==>;1568047965.12;338.26;333.06;291.76000000000005;291.76000000000005;290.36;277.76000000000005;274.8017692304317;276.56;276.76000000000005;272.66;276.86;350.66;298.16;272.36;275.56;297.66;289.16;298.56;328.36;276.86;276.56;331.06;331.66;264.56;241.92719264551067;267.8393353686513;274.8017692304317;291.66;6609999.999999999;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3020000.0;6609999.999999999;0.0;0.0;0.29566666666666663;0.04283333333333333;0.0;0.0;2.9619592004412825;12327.75;5561.06884765625;2983.25830078125;23636.69921875;484009.84536770906;476196.4726671176;246726.17552583976;246726.17552583976;242256.39250808526;429879.7862731237;432182.85202778585;441070.164538651;472785.1150065333;531327.671585697;474157.7664169546;440620.3661345886;445306.1102701376;464429.48242293764;453360.68676331674;274914.37766139145;468759.89060042525;432743.97865350964;432182.85202778585;242924.1476594651;245433.99809710225;460598.7947248871;202520.18925935027;200126.89792531158;274.20481346871804;3440879.429569878;1028145.5733437118;247619.9672528181;1557445.2615840859;0;3;3;23;43;38;31;3;166;166;1273362135749.7058;486285358565.01196;1070307795549.6519;70531.27602424657;11054.36693410716;-0.0;0.0;4557429.500490249;776957.1958048084;0.0;820767.868438656;3.9088415771049076;0.31441992833619886
5873;2019-09-09 18:53:45.111;659;604;184;183;165;49;36;36;1;39;781;247;0;27;245;156;254;546;183;38;37;-85;647;364;368;134;368;302;647;-2.0;-1.0;1814.0;230.0;0.0;83;80;90;1;0;0;1;0;0;0;1;0;1;0;0;22634.130859375;11999.6357421875;5930.63818359375;2857.4716796875;589.0;367320;582.0;1175.0;Calculated values ==>;1568048025.111;339.06000000000006;333.56;291.56;291.46000000000004;289.66;278.06;274.8017692304317;276.76000000000005;276.76000000000005;273.26000000000005;277.06;351.26;297.86;273.16;275.86;297.66;288.76000000000005;298.56;327.76000000000005;276.96000000000004;276.86;331.36;332.06;264.66;241.2770596917726;267.8393353686513;274.8017692304317;291.46000000000004;6470000.0;3640000.0;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;6470000.0;0.0;0.0;0.30233333333333334;0.03833333333333333;0.0;0.0;2.9638714128789028;11999.6357421875;5930.63818359375;2857.4716796875;22634.130859375;486697.7348084836;478626.18887978804;246549.18764899595;246218.72459614903;240485.3368675778;429879.7862731237;432557.5304485172;441962.8318392794;473371.24222306634;531952.7699279393;473804.61892237945;441814.68150891823;445733.73098647315;464429.48242293764;452784.5239248999;394965.9607838883;469632.55955629074;432929.84295338165;432743.97865350964;244179.05427248686;247107.31509690773;461154.20952264155;202687.51475746644;200126.89792531158;274.26988090363653;3441264.961983119;1028348.2711495907;247668.63270188522;1557541.0114449926;0;3;3;23;43;38;31;3;166;166;1273582902630.3516;486366646370.24976;1070488968370.1818;72340.90419773478;9907.889965998378;-0.0;0.0;4558619.923405356;777131.8550766658;0.0;820767.868438656;3.956599995244097;0.30977115665388283
5874;2019-09-09 18:54:45.121;654;605;194;193;170;48;38;35;8;41;782;243;5;32;245;152;254;540;181;40;38;-84;636;363;367;143;367;303;636;-1.0;-1.0;1529.0;271.0;0.0;93;99;90;1;0;0;1;0;0;0;1;0;1;0;0;23035.609375;11748.92578125;6129.1435546875;2957.49951171875;590.0;367321;584.0;1174.0;Calculated values ==>;1568048085.121;338.56000000000006;333.66;292.56;292.46000000000004;290.16;277.96000000000004;274.69669130483857;276.96000000000004;276.66;273.96000000000004;277.26000000000005;351.36;297.46000000000004;273.66;276.36;297.66;288.36;298.56;327.16;277.16;276.96000000000004;331.56;332.16;264.76000000000005;243.1966462407574;267.9596281332873;274.69669130483857;291.26000000000005;6360000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6360000.0;0.0;0.0;0.2548333333333333;0.04516666666666667;0.0;0.0;2.961195961728133;11748.92578125;6129.1435546875;2957.49951171875;23035.609375;487167.6615692659;480062.1012449296;250382.7923102406;250030.7271405742;242370.10431082733;429947.3805835815;433182.4302400453;442787.31820175383;472391.1323836129;531982.0436786455;473201.6130517945;442345.5325163701;446248.92018464074;464576.35343310115;452381.11837450357;402081.3729208007;470116.3258491062;433550.350954743;433182.4302400453;245015.67932991832;247525.65490268572;459882.5695729;201918.710918779;200126.89792531158;273.9658431887437;3441645.6065818733;1028546.2088130345;247717.09887148812;1557641.5263758257;0;3;3;23;43;38;31;3;166;166;1273803439380.3164;486449760220.2366;1070670498620.153;61381.35008927808;11651.3676158778;-0.0;0.0;4559734.46124959;777311.5454998994;0.0;820767.868438656;3.505194326065697;0.28462885707347124
5875;2019-09-09 18:55:45.111;646;603;207;206;181;43;37;32;9;41;775;241;8;40;245;152;254;530;176;38;38;-87;620;360;365;143;364;303;619;-1.0;-2.0;1557.0;234.0;0.0;88;99;90;1;0;0;1;0;0;0;1;0;1;0;0;23274.970703125;11389.3369140625;5750.53369140625;2948.3974609375;589.0;367322;584.0;1176.0;Calculated values ==>;1568048145.111;337.76;333.46000000000004;293.86;293.76000000000005;291.26000000000005;277.46000000000004;274.38016830617;276.86;276.36;274.06;277.26000000000005;350.66;297.26000000000005;273.96000000000004;277.16;297.66;288.36;298.56;326.16;276.96000000000004;276.96000000000004;331.56;332.06;264.46000000000004;243.1966462407574;267.9596281332873;274.38016830617;290.76000000000005;6200000.0;3600000.0;3650000.0;1430000.0;3640000.0;3030000.0;6190000.0;0.0;0.0;0.2595;0.039;0.0;0.0;2.9663938566345447;11389.3369140625;5750.53369140625;2948.3974609375;23274.970703125;487755.1435782412;481729.82364886627;256048.15255061042;255652.47821126913;246549.20782085462;430148.3826014536;433500.59072566376;442934.10434907244;472391.1323836129;531252.369025014;472965.01554318523;442787.31820175383;447376.48645180964;465015.24582933175;452905.4805194307;409906.39211483364;470762.110289125;433683.32636128634;433683.32636128634;245015.67932991832;247107.31509690773;459577.03539552883;201345.25645133058;200126.89792531158;273.7282330381365;3442031.4637623355;1028738.9955323834;247766.30647696674;1557740.5071866738;0;3;3;23;43;38;31;3;166;166;1274023002780.3513;486535545920.2502;1070852268320.1819;62692.306029464016;10071.039378823732;-0.0;0.0;4560768.236059555;777492.5353882076;0.0;820767.868438656;3.622181124214008;0.2802693841058707
