;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5876;2019-09-09 18:56:45.112;635;598;209;209;186;40;38;30;2;40;766;240;2;40;245;154;254;510;179;36;38;-91;603;357;362;143;362;303;603;-2.0;-1.0;1456.0;349.0;0.0;76;99;89;1;0;0;1;0;0;0;1;0;1;0;0;23158.7265625;10919.8017578125;5047.63671875;2947.75732421875;587.0;367323;583.0;1175.0;Calculated values ==>;1568048205.112;336.66;332.96000000000004;294.06;294.06;291.76000000000005;277.16;274.0616903277293;276.96000000000004;276.16;273.36;277.16;349.76;297.16;273.36;277.16;297.66;288.56;298.56;324.16;276.76000000000005;276.96000000000004;331.46000000000004;331.86;264.06;243.1966462407574;267.9596281332873;274.0616903277293;291.06;6030000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6030000.0;0.0;0.0;0.24266666666666667;0.05816666666666667;0.0;0.0;2.964177148740991;10919.8017578125;5047.63671875;2947.75732421875;23158.7265625;488042.7335678235;482834.44441002427;257815.79153755127;257815.79153755127;248924.9836019342;430346.717906069;434424.3181684167;441901.5654153896;472292.48545527144;530313.5891873743;472846.6234936899;441901.5654153896;447376.48645180964;465306.4224800408;453709.9666255224;416554.39447868563;469747.9765859795;434064.28222162405;434424.3181684167;244597.3647265701;246270.64818160105;459169.18600465864;199697.06934423643;200126.89792531158;273.0669446836509;3442418.4176882063;1028924.9081195827;247815.44191902742;1557830.4934397289;0;3;3;23;43;38;31;3;166;166;1274241106415.088;486621347350.14655;1071034071349.9623;58774.95771326651;15092.628119081226;-0.0;0.0;4561780.480126642;777702.2361120573;0.0;820767.868438656;3.9051980540057003;0.3305349256761733
5877;2019-09-09 18:57:45.123;622;592;206;205;186;37;38;28;0;38;758;242;0;40;245;156;253;491;178;35;38;-98;599;354;359;144;359;302;599;-2.0;-1.0;1271.0;290.0;0.0;59;99;88;1;0;0;1;0;0;0;1;0;1;0;0;22638.501953125;10881.9833984375;4646.94775390625;2931.11401367188;584.0;367324;580.0;1174.0;Calculated values ==>;1568048265.123;335.36;332.36;293.76000000000005;293.66;291.76000000000005;276.86;273.7412296467126;276.96000000000004;275.96000000000004;273.16;276.96000000000004;348.96000000000004;297.36;273.16;277.16;297.66;288.76000000000005;298.46000000000004;322.26000000000005;276.66;276.96000000000004;331.16;331.56;263.36;243.40439225979637;267.8393353686513;273.7412296467126;290.96000000000004;5990000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;5990000.0;0.0;0.0;0.21183333333333335;0.04833333333333333;0.0;0.0;2.962111307828757;10881.9833984375;4646.94775390625;2931.11401367188;22638.501953125;486666.0773063969;482433.1047017184;256806.69316202062;256392.26050629004;249096.1304218283;430542.39183029096;435153.4052875198;441814.68150891823;471963.08021786925;529554.8567808631;473214.8347337811;441814.68150891823;447566.28926109587;465741.0905809244;454505.01285514946;417622.9630962366;467306.7882382449;434621.1652425816;435153.4052875198;243342.44575359824;245015.67932991832;458297.0152287529;198908.0895746931;200126.89792531158;272.74197832811876;3442800.131226636;1029106.622970586;247864.44149505187;1557911.2964547279;0;3;3;23;43;38;31;3;166;166;1274457446069.7922;486707463135.0289;1071215604624.7142;51455.71305806669;12537.13140661289;-0.0;0.0;4562699.237456449;777932.5263199226;0.0;820767.868438656;3.4665594742145283;0.2893980266702467
5878;2019-09-09 18:58:45.113;611;588;203;203;183;36;38;26;0;36;751;242;0;40;245;157;253;488;179;37;39;-107;596;353;358;144;358;302;597;514.0;-1.0;1309.0;275.0;0.0;46;99;84;1;0;0;1;0;0;0;1;0;1;0;0;22019.625;10491.5595703125;4190.67724609375;2926.9189453125;581.0;367325;577.0;1174.0;Calculated values ==>;1568048325.113;334.26000000000005;331.96000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.76000000000005;273.6339639331285;276.96000000000004;275.76000000000005;273.16;276.76000000000005;348.26;297.36;273.16;277.16;297.66;288.86;298.46000000000004;321.96000000000004;276.86;277.06;330.86;331.26000000000005;262.46000000000004;243.40439225979637;267.8393353686513;273.6339639331285;291.06;5960000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3020000.0;5970000.0;0.08566666666666665;0.0;0.21816666666666668;0.04583333333333333;0.0;0.08566666666666665;2.962566546106528;10491.5595703125;4190.67724609375;2926.9189453125;22019.625;485457.23850670096;482090.5937675555;255690.31997601074;255690.31997601074;248107.37970876912;430607.02586249536;435393.88335433026;441814.68150891823;471765.34391292307;528824.1147818659;473214.8347337811;441814.68150891823;447566.28926109587;465885.42676947766;454814.6796413608;418651.3651357579;467106.5193517748;435217.872359457;435569.4238987748;242087.5637286956;243760.74795305103;457373.09183797234;199297.36117827598;199297.36117827598;272.8919861721033;3443172.2202594616;1029284.7061432109;247913.2503002276;1557984.9310552604;0;3;3;23;43;38;31;3;166;166;1274672510219.8264;486793848735.0426;1071396774424.743;52909.195385468454;11828.470988569416;-0.0;20240.640039722726;4563568.800075688;778135.539165467;0.0;820936.5123270138;4.8258024157238895;0.2726676362964073
5879;2019-09-09 18:59:45.114;604;585;201;201;182;36;39;24;0;35;746;241;0;40;245;158;253;491;182;37;39;-112;596;353;358;143;357;301;597;610.0;-1.0;1388.0;152.0;0.0;34;100;81;1;0;0;1;0;0;0;1;0;1;0;0;21378.728515625;10301.08984375;3854.62451171875;2943.51391601562;578.0;367326;575.0;1174.0;Calculated values ==>;1568048385.114;333.56;331.66;293.26000000000005;293.26000000000005;291.36;276.76000000000005;273.6339639331285;277.06;275.56;273.16;276.66;347.76;297.26000000000005;273.16;277.16;297.66;288.96000000000004;298.46000000000004;322.26000000000005;276.86;277.06;330.66;330.96000000000004;261.96000000000004;243.1966462407574;267.7187500070086;273.6339639331285;291.36;5960000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3010000.0;5970000.0;0.10166666666666666;0.0;0.23133333333333334;0.025333333333333333;0.0;0.10166666666666666;2.9630201548213466;10301.08984375;3854.62451171875;2943.51391601562;21378.728515625;484473.6309928374;481661.4462574063;254881.56731232224;254881.56731232224;247752.91918599678;430607.02586249536;435569.4238987748;442024.1650760851;471798.96558121993;528378.9364818194;473228.16177369916;442024.1650760851;447755.4656965252;466029.4888257932;454954.6427659729;418651.3651357579;467580.0658690296;435217.872359457;435569.4238987748;241250.99604349316;242505.85365607988;457018.76464280364;200138.93168415254;200138.93168415254;273.22405558820105;3443533.8792339745;1029457.9811100085;247962.1713895452;1558051.9763541638;0;3;3;23;43;38;31;3;166;166;1274887313800.4204;486879950170.2807;1071577677440.2434;55956.11732466706;6507.622434952495;-0.0;23935.433375153258;4564476.02613763;778288.3424910986;0.0;821304.6524087216;5.052811259257641;0.2426432136280155
5880;2019-09-09 19:00:45.114;600;582;200;200;180;36;39;22;0;34;741;242;0;43;245;159;253;498;181;38;40;-112;598;352;357;143;357;301;600;144.0;-1.0;1352.0;185.0;0.0;22;100;76;1;0;0;1;0;0;0;1;0;1;0;0;20770.986328125;10082.3330078125;3565.75854492188;2924.51708984375;576.0;367327;572.0;1173.0;Calculated values ==>;1568048445.114;333.16;331.36;293.16;293.16;291.16;276.76000000000005;273.5264737036516;277.06;275.36;273.16;276.56;347.26;297.36;273.16;277.46000000000004;297.66;289.06;298.46000000000004;322.96000000000004;276.96000000000004;277.16;330.36;330.76000000000005;261.96000000000004;243.1966462407574;267.7187500070086;273.5264737036516;291.26000000000005;5980000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;6000000.0;0.024;0.0;0.22533333333333333;0.030833333333333334;0.0;0.024;2.9607975288647936;10082.3330078125;3565.75854492188;2924.51708984375;20770.986328125;483684.2303396581;480883.443338608;254318.1192852578;254318.1192852578;246930.98730039195;430671.36484660726;435807.7667011844;442024.1650760851;471700.2039591064;527856.7758344202;473346.11288120394;442024.1650760851;448172.5211863176;466029.4888257932;455262.4560349168;417968.8101347066;468273.77819435677;435633.1181867728;435981.958921699;239996.17471937067;241669.27786274583;457018.76464280364;199304.72827753102;199304.72827753102;272.89068023069;3443885.1268576724;1029627.8429671049;248011.07164792737;1558113.812879636;0;3;3;23;43;38;31;3;166;166;1275101813800.4204;486965750170.2807;1071758277440.2434;54692.77975860751;7946.18278792924;-0.0;5680.253535460032;4565398.1002799915;778408.7908679559;0.0;821551.4497996434;4.1224177530187935;0.2863396606825044
5881;2019-09-09 19:01:45.135;599;580;197;198;179;37;41;22;0;33;737;242;-1;43;245;159;253;507;182;39;41;-107;599;354;359;143;359;301;601;256.0;-1.0;1193.0;283.0;0.0;18;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20424.841796875;9897.6025390625;3419.41674804688;2940.74267578125;574.0;367328;571.0;1172.0;Calculated values ==>;1568048505.135;333.06;331.16;292.86;292.96000000000004;291.06;276.86;273.7412296467126;277.26000000000005;275.36;273.16;276.46000000000004;346.86;297.36;273.06;277.46000000000004;297.66;289.06;298.46000000000004;323.86;277.06;277.26000000000005;330.26000000000005;330.56;262.46000000000004;243.1966462407574;267.7187500070086;273.7412296467126;291.36;5990000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;6010000.0;0.042666666666666665;0.0;0.19883333333333333;0.04716666666666667;0.0;0.042666666666666665;2.9585736626778205;9897.6025390625;3419.41674804688;2940.74267578125;20424.841796875;483429.66502972983;480478.33616160456;253095.80972512052;253482.35147274967;246545.14856841977;430542.39183029096;435681.3269337161;442024.1650760851;471601.4229191921;527438.8739561596;473346.11288120394;441876.3466884435;448172.5211863176;465741.0905809244;454925.9962861265;417622.9630962366;469546.59841750964;435329.8517278034;435681.3269337161;239577.9089402584;240832.718256323;457532.21719713585;199148.11180955934;199148.11180955934;272.8371136318891;3444228.5455793557;1029794.4007045535;248059.96591957397;1558172.043047083;0;3;3;23;43;38;31;3;166;166;1275316688980.0928;487051580200.1498;1071938940649.9678;48291.855257827534;12187.116970780693;-0.0;10092.083845297353;4566256.605942338;778576.6270878135;0.0;821682.9319469332;4.340760815356288;0.30187765181476955
5882;2019-09-09 19:02:45.095;599;579;195;195;178;39;43;22;-1;33;734;242;-2;46;246;160;253;514;180;41;43;-101;602;355;360;143;359;301;603;160.0;-1.0;1235.0;270.0;0.0;18;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20086.130859375;9846.955078125;3396.19287109375;2944.51391601562;573.0;367329;569.0;1172.0;Calculated values ==>;1568048565.095;333.06;331.06;292.66;292.66;290.96000000000004;277.06;273.8482719121499;277.46000000000004;275.36;273.06;276.46000000000004;346.56000000000006;297.36;272.96000000000004;277.76000000000005;297.76000000000005;289.16;298.46000000000004;324.56;277.26000000000005;277.46000000000004;330.06;330.46000000000004;263.06;243.1966462407574;267.7187500070086;273.8482719121499;291.16;6020000.0;3550000.0;3600000.0;1430000.0;3590000.0;3010000.0;6030000.0;0.02666666666666667;0.0;0.20583333333333334;0.045000000000000005;0.0;0.02666666666666667;2.958723518687185;9846.955078125;3396.19287109375;2944.51391601562;20086.130859375;483090.47624774935;480099.7984199593;252232.62415534016;252232.62415534016;246124.40558693802;430477.46260093397;435793.71486953663;441876.3466884435;471601.4229191921;527125.3449287468;473346.11288120394;441728.28212843963;448587.98087873193;465871.32459077286;454897.47462011676;416566.2093262193;470368.87541207456;435442.3189386135;435793.71486953663;238741.38928724395;240414.4444865203;458147.1477495303;199527.97380827164;199527.97380827164;272.9916332173779;3444565.9119574134;1029958.8289928145;248108.97702866682;1558228.8019294476;0;3;3;23;43;38;31;3;166;166;1275532245180.23;487137323000.20435;1072119420250.0826;49883.37341783538;11637.862827356643;-0.0;6300.419761633733;4567074.187430551;778775.0362252586;0.0;821819.4450742799;4.189712916630892;0.30731744729894145
5883;2019-09-09 19:03:45.116;600;578;194;194;176;40;45;22;-1;33;731;241;-1;44;246;161;253;519;180;43;45;-96;601;355;360;144;360;301;602;177.0;-1.0;1326.0;357.0;0.0;16;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19593.0859375;9518.12890625;3371.77807617188;2937.79028320312;572.0;367330;568.0;1172.0;Calculated values ==>;1568048625.116;333.16;330.96000000000004;292.56;292.56;290.76000000000005;277.16;273.8482719121499;277.66;275.36;273.06;276.46000000000004;346.26;297.26000000000005;273.06;277.56;297.76000000000005;289.26000000000005;298.46000000000004;325.06;277.46000000000004;277.66;329.96000000000004;330.36;263.56;243.40439225979637;267.7187500070086;273.8482719121499;291.16;6010000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6020000.0;0.029500000000000002;0.0;0.221;0.0595;0.0;0.029500000000000002;2.958873192500576;9518.12890625;3371.77807617188;2937.79028320312;19593.0859375;483345.9198424995;480071.8380811944;251903.97157310887;251903.97157310887;245478.79873462956;430477.46260093397;436143.2612592245;441876.3466884435;471468.59216682916;526811.726864861;473228.16177369916;441876.3466884435;448311.18344306457;465726.964571486;455037.6728021549;416921.7446234396;471271.13061077596;435793.71486953663;436143.2612592245;238323.1353838712;239996.17471937067;458501.9317677722;199220.98592222517;199220.98592222517;272.8701717240598;3444896.6878279317;1030120.261173933;248158.01338697277;1558285.2214271706;0;3;3;23;43;38;31;3;166;166;1275748320779.9004;487223453135.073;1072300083459.8071;53626.83472933425;15427.216277810046;-0.0;6989.20712244148;4567937.074401902;779000.6574906049;0.0;821930.2307262233;4.804442292103886;0.3668789190528528
5884;2019-09-09 19:04:45.116;599;576;192;192;177;43;37;25;-2;34;730;240;-2;48;246;162;253;517;179;46;37;-92;585;360;365;144;365;303;585;-2.0;-1.0;1296.0;297.0;28.0;39;100;66;1;0;0;1;0;0;0;1;0;1;0;0;19408.162109375;9139.5205078125;3818.16674804688;2956.84399414062;570.0;367331;567.0;1171.0;Calculated values ==>;1568048685.116;333.06;330.76000000000005;292.36;292.36;290.86;277.46000000000004;274.38016830617;276.86;275.66;272.96000000000004;276.56;346.16;297.16;272.96000000000004;277.96000000000004;297.76000000000005;289.36;298.46000000000004;324.86;277.76000000000005;276.86;329.86;330.16;263.96000000000004;243.40439225979637;267.9596281332873;274.38016830617;291.06;5850000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;5850000.0;0.0;0.0;0.21600000000000003;0.0495;0.004666666666666667;0.004666666666666667;2.9566471020292444;9139.5205078125;3818.16674804688;2956.84399414062;19408.162109375;484998.89244919666;481760.8458382424;251985.2122723268;251985.2122723268;246477.87935551011;430148.3826014536;433500.59072566376;441306.1226980395;471567.5291714911;526550.9475562351;472846.6234936899;441306.1226980395;448492.1240640218;465000.999999308;454332.15923965833;422209.70059864456;473157.01819595427;435126.2553679777;433500.59072566376;237904.88540968279;239159.6471344744;458911.338708814;200659.8313475848;251985.2122723268;273.45931879661;3445221.6982283224;1030275.741585717;248207.13533928397;1558345.1376340392;0;3;3;23;43;38;31;3;166;166;1275965820779.9004;487309853135.073;1072481283459.8071;51979.59893169822;12783.449614380845;-0.0;847.0717661155725;4568817.128015744;779235.7463730398;0.0;821995.5330502946;4.122654904598252;0.34036285858502996
5885;2019-09-09 19:05:45.117;593;572;195;194;176;45;35;26;-4;35;729;240;-3;45;246;160;253;494;179;48;35;-90;582;358;363;143;363;303;582;-3.0;-1.0;1232.0;221.0;0.0;36;100;68;1;0;0;1;0;0;0;1;0;1;0;0;19413.3046875;9266.650390625;3724.91455078125;2961.076171875;569.0;367332;566.0;1171.0;Calculated values ==>;1568048745.117;332.46000000000004;330.36;292.66;292.56;290.76000000000005;277.66;274.1680685717883;276.66;275.76000000000005;272.76000000000005;276.66;346.06000000000006;297.16;272.86;277.66;297.76000000000005;289.16;298.46000000000004;322.56;277.96000000000004;276.66;329.76000000000005;330.06;264.16;243.1966462407574;267.9596281332873;274.1680685717883;291.06;5820000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;5820000.0;0.0;0.0;0.20533333333333334;0.036833333333333336;0.0;0.0;2.9567961009155623;9266.650390625;3724.91455078125;2961.076171875;19413.3046875;484496.1804855891;481539.3544661984;253317.38281904632;252921.57164570826;246246.91124092072;430280.9020939914;433634.880018922;441006.86972331285;471798.96558121993;526446.2480179393;472846.6234936899;441156.6256199011;448075.1158509465;465292.22471119097;454389.27195503766;423129.0284892351;470063.6410533498;435958.4241996531;433634.880018922;237486.63934987856;238741.38928724395;459271.19922681357;200590.96085029715;251985.2122723268;273.42353725684586;3445545.2158443946;1030429.1289000408;248256.45216273717;1558407.9976926867;0;3;3;23;43;38;31;3;166;166;1276184224420.5044;487395954570.3111;1072663086490.3099;49365.39995525922;9528.055446868355;-0.0;0.0;4569661.683751165;779421.678681218;0.0;822002.5920993473;3.69176834004598;0.2978129243403464
5886;2019-09-09 19:06:45.127;585;568;200;200;180;42;36;26;-6;35;729;239;-6;46;246;158;253;481;179;49;36;-88;579;355;360;142;360;303;580;664.0;90.0;1009.0;138.0;9.0;20;100;68;1;0;0;1;0;0;0;1;0;1;0;0;19542.607421875;9194.603515625;3236.38891601562;2963.50830078125;566.0;367333;564.0;610.0;Calculated values ==>;1568048805.127;331.66;329.96000000000004;293.16;293.16;291.16;277.36;273.8482719121499;276.76000000000005;275.76000000000005;272.56;276.66;346.06000000000006;297.06;272.56;277.76000000000005;297.76000000000005;288.96000000000004;298.46000000000004;321.26000000000005;278.06;276.76000000000005;329.56;329.76000000000005;264.36;242.98782864720522;267.9596281332873;273.8482719121499;291.06;5790000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;5800000.0;0.11066666666666666;0.015000000000000001;0.16816666666666666;0.023;0.0015;0.11216666666666666;1.5404932708082177;9194.603515625;3236.38891601562;2963.50830078125;19542.607421875;483715.05245960876;481203.1733795691;255467.83359256244;255467.83359256244;247751.3397815;430477.46260093397;434555.4581654633;440706.57273408404;471931.263865096;526446.2480179393;472728.16887992056;440706.57273408404;448214.2968835578;465726.964571486;454616.58392338036;424028.8955308794;468331.4276296951;436836.9659171394;434555.4581654633;236650.15891445865;237486.63934987856;459629.71292142215;200772.35775136933;201503.7979929306;273.4816509660325;3445869.902550688;1030582.9983231988;248305.831928591;1558466.0182233779;0;3;3;23;43;38;31;3;166;166;1276401160570.47;487481468820.2975;1072844916790.281;40348.93715292652;5953.719168911215;0.0;26140.62788268575;4570409.427830193;779550.714972127;0.0;822220.4669714293;4.705789779330289;0.18739062461888678
5887;2019-09-09 19:07:45.108;578;568;202;202;183;39;38;24;-14;35;730;238;-12;42;246;158;253;476;177;50;38;-87;581;353;358;143;358;302;583;345.0;90.0;1158.0;179.0;0.0;2;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19555.7578125;9190.56640625;2795.96020507812;2960.38256835938;564.0;367334;562.0;0.0;Calculated values ==>;1568048865.108;330.96000000000004;329.96000000000004;293.36;293.36;291.46000000000004;277.06;273.6339639331285;276.96000000000004;275.56;271.76000000000005;276.66;346.16;296.96000000000004;271.96000000000004;277.36;297.76000000000005;288.96000000000004;298.46000000000004;320.76000000000005;278.16;276.96000000000004;329.36;329.56;264.46000000000004;243.1966462407574;267.8393353686513;273.6339639331285;290.86;5810000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5830000.0;0.0575;0.015000000000000001;0.193;0.029833333333333333;0.0;0.0575;0.0;9190.56640625;2795.96020507812;2960.38256835938;19555.7578125;482503.71396789455;480853.9874465161;256121.13582342508;256121.13582342508;248707.93206761344;430607.02586249536;435393.88335433026;439713.54161806765;471798.96558121993;526629.0793772296;472741.9036590147;440016.90873842884;447845.39370153175;466015.41043311567;454954.6427659729;423431.09016426845;467143.06802522356;437470.7598859434;435393.88335433026;235813.6939595721;236650.15891445865;459577.03539552883;199883.18837213638;199883.18837213638;273.123324638836;3446195.619084443;1030736.1595559907;248355.18205330012;1558516.2718806432;0;3;3;23;43;38;31;3;166;166;1276616492360.2783;487566941745.2214;1073026359315.1195;46287.25817646473;7747.533102864541;0.0;13541.864961476149;4571131.167500669;779664.8559182078;0.0;822551.0496938135;4.521112387077358;0.25763197079130107
5888;2019-09-09 19:08:45.128;575;572;202;203;183;37;40;22;-24;33;730;237;-24;39;245;158;253;484;178;50;40;-86;588;350;354;141;354;302;590;188.0;88.0;842.0;322.0;0.0;1;100;64;1;0;0;1;0;0;0;1;0;1;0;0;20082.748046875;9100.095703125;2849.96362304688;2948.84765625;562.0;367335;560.0;0.0;Calculated values ==>;1568048925.128;330.66;330.36;293.36;293.46000000000004;291.46000000000004;276.86;273.3108153835814;277.16;275.36;270.76000000000005;276.46000000000004;346.16;296.86;270.76000000000005;277.06;297.66;288.96000000000004;298.46000000000004;321.56;278.16;277.16;329.16;329.36;264.56;242.77792619122317;267.8393353686513;273.3108153835814;290.96000000000004;5880000.0;3500000.0;3540000.0;1410000.0;3540000.0;3020000.0;5900000.0;0.03133333333333333;0.014666666666666666;0.14033333333333334;0.05366666666666667;0.0;0.03133333333333333;0.0;9100.095703125;2849.96362304688;2948.84765625;20082.748046875;481271.53977403097;480609.56763054105;255693.62230588583;256107.92443781885;248403.06276498837;430799.1582183253;436687.2200625221;438179.53515710204;471866.4182417926;526629.0793772296;472623.515329904;438179.53515710204;447426.4622216548;466460.0446877315;455458.4622119091;421269.70367468963;467436.0038568465;438380.70044030814;436687.2200625221;234977.24436692704;235813.6939595721;459986.8992032732;197563.51772249694;197563.51772249694;272.1904767629903;3446526.05007346;1030888.6325475818;248404.44205301793;1558563.3369289844;0;3;3;23;43;38;31;3;166;166;1276830163560.2104;487652170145.1943;1073207619715.0619;33766.44777998958;14083.388139468325;0.0;7492.542673320788;4571798.504088166;779846.8409032839;0.0;822726.3948529579;3.7145260828913877;0.2838390265870406
5889;2019-09-09 19:09:45.109;576;576;202;203;182;35;42;22;-26;32;730;237;-26;35;245;159;253;501;177;51;41;-85;600;348;353;142;353;301;601;221.0;81.0;399.0;349.0;0.0;1;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20682.56640625;9208.080078125;3002.63208007812;2951.17895507812;558.0;367336;559.0;0.0;Calculated values ==>;1568048985.109;330.76000000000005;330.76000000000005;293.36;293.46000000000004;291.36;276.66;273.0942459734351;277.36;275.36;270.56;276.36;346.16;296.86;270.56;276.66;297.66;289.06;298.46000000000004;323.26000000000005;278.26000000000005;277.26000000000005;329.06;328.96000000000004;264.66;242.98782864720522;267.7187500070086;273.0942459734351;290.86;6000000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3010000.0;6010000.0;0.036833333333333336;0.013500000000000002;0.0665;0.05816666666666667;0.0;0.036833333333333336;0.0;9208.080078125;3002.63208007812;2951.17895507812;20682.56640625;480016.3088613651;479898.97996025;255057.8350532495;255459.5079528492;247590.26016856762;430925.7729439634;437260.31864347594;438095.2167564963;471635.3862721799;526707.167555345;472755.7439423262;438095.2167564963;447056.735888594;466603.0246390479;455930.2288962042;417273.9680039526;468609.5998575108;438771.9802583401;437090.36201224325;234559.02529450474;234140.81001818314;459934.7113343082;195649.7701617981;195649.7701617981;271.4144445373151;3446865.6534517985;1031041.1523657148;248453.59337188723;1558612.0931154506;0;3;3;23;43;38;31;3;166;166;1277042196395.0217;487737043260.1187;1073388462429.9009;16122.62219854743;15372.574078201005;0.0;8893.06179982473;4572214.114685905;780092.229523868;0.0;822862.8983169897;2.663800826349069;0.21300013132180315
5890;2019-09-09 19:10:45.129;581;582;199;201;182;33;44;21;-27;30;730;237;-27;31;245;159;253;517;178;52;43;-85;617;347;352;141;352;301;619;-1.0;-1.0;443.0;302.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20981.845703125;9224.458984375;3111.708984375;2942.32690429688;558.0;367337;557.0;0.0;Calculated values ==>;1568049045.129;331.26000000000005;331.36;293.06;293.26000000000005;291.36;276.46000000000004;272.9856168485579;277.56;275.26000000000005;270.46000000000004;276.16;346.16;296.86;270.46000000000004;276.26000000000005;297.66;289.06;298.46000000000004;324.86;278.36;277.46000000000004;328.86;328.96000000000004;264.66;242.77792619122317;267.7187500070086;272.9856168485579;290.96000000000004;6170000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3010000.0;6190000.0;0.0;0.0;0.07383333333333333;0.050333333333333334;0.0;0.0;0.0;9224.458984375;3111.708984375;2942.32690429688;20981.845703125;478743.44981432136;478654.0948689168;252961.63369223414;253717.16069034796;246889.7183573458;430988.63858405815;437827.4432351541;437940.2675631159;471570.8910797328;526707.167555345;472755.7439423262;437940.2675631159;446494.38541508396;466745.737608159;456096.1179101076;410765.611063799;468717.71218026325;439160.3883882217;437659.0919483519;233722.59852315116;234140.81001818314;460088.3224911634;194944.37498103676;195649.7701617981;271.1255460197133;3447212.972620411;1031194.8080593508;248502.72229154935;1558663.0629419188;0;3;3;23;43;38;31;3;166;166;1277253766894.9546;487821971560.09174;1073569122629.8435;17941.196735643513;13345.57869134304;-0.0;0.0;4572498.0744653195;780331.6272361847;0.0;822937.0318682474;2.0477655480436248;0.21502286717138583
5891;2019-09-09 19:11:45.130;591;589;194;196;178;33;46;21;-26;29;729;237;-27;33;245;159;253;532;178;53;46;-83;633;347;352;141;352;302;635;272.0;-1.0;1096.0;216.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20890.763671875;9450.00390625;3224.80883789062;2951.41479492188;556.0;367338;555.0;0.0;Calculated values ==>;1568049105.13;332.26000000000005;332.06;292.56;292.76000000000005;290.96000000000004;276.46000000000004;272.9856168485579;277.76000000000005;275.26000000000005;270.56;276.06;346.06000000000006;296.86;270.46000000000004;276.46000000000004;297.66;289.06;298.46000000000004;326.36;278.46000000000004;277.76000000000005;328.66;328.76000000000005;264.86;242.77792619122317;267.8393353686513;272.9856168485579;290.96000000000004;6330000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3020000.0;6350000.0;0.04533333333333334;0.0;0.18266666666666667;0.036000000000000004;0.0;0.04533333333333334;0.0;9450.00390625;3224.80883789062;2951.41479492188;20890.763671875;478331.7118066104;477794.28943912225;250424.39288034162;251135.39626431925;244982.92019075234;430988.63858405815;438162.9671130804;437869.15320432716;471472.3440730569;526524.4449917371;472623.515329904;437713.4967235476;446583.57048168074;466745.737608159;456096.1179101076;403178.95641276776;468974.55659536587;439325.3299729364;438162.9671130804;232886.18681767926;233304.39079467155;460291.07308573613;198074.33502043842;198074.33502043842;272.3818865720504;3447561.916848474;1031350.4311775451;248551.8376244206;1558715.8681373224;0;3;3;23;43;38;31;3;166;166;1277464970415.5388;487906572970.3257;1073750025645.3439;43802.52012159034;9439.80257035072;-0.0;10884.01798819977;4573012.614016069;780521.5085785269;0.0;823027.7335300691;4.103763401616774;0.25945845813067425
5892;2019-09-09 19:12:48.110;605;599;189;190;174;36;36;22;-18;29;730;238;-23;30;246;160;253;545;178;55;37;-83;639;351;356;141;356;302;641;-3.0;0.0;1076.0;282.0;2.0;1;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20218.078125;9435.4833984375;3263.56176757812;2950.11791992188;555.0;367339;553.0;0.0;Calculated values ==>;1568049168.11;333.66;333.06;292.06;292.16;290.56;276.76000000000005;273.4187578820637;276.76000000000005;275.36;271.36;276.06;346.16;296.96000000000004;270.86;276.16;297.76000000000005;289.16;298.46000000000004;327.66;278.66;276.86;328.46000000000004;328.66;264.86;242.77792619122317;267.8393353686513;273.4187578820637;290.96000000000004;6390000.0;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;6409999.999999999;0.0;0.0;0.17933333333333332;0.047;0.0003333333333333333;0.0003333333333333333;0.0;9435.4833984375;3263.56176757812;2950.11791992188;20218.078125;479712.97963444714;478582.69530149316;248448.6078158961;248790.97372559048;243491.01614864796;430735.4089219946;435522.2255508693;439103.4342402594;471472.3440730569;526629.0793772296;472741.9036590147;438334.26632045925;446159.5380015785;466302.76539371355;455568.9639010048;399715.5101358979;470257.2422180854;438767.45985519286;435696.9057630792;232049.79005350024;232886.18681767926;460291.07308573613;198334.9074847218;248448.6078158961;272.5019306016561;3447921.5050217174;1031515.6267311989;248603.45964234925;1558772.6233566708;0;3;3;23;43;38;31;3;166;166;1277687919614.7625;487995374770.0164;1073940225244.6814;43177.82246482641;12311.939783247673;-0.0;62.41609931572769;4573773.450398988;780711.7759019517;0.0;823123.48442124;3.5498497933930775;0.30449930417320026
5893;2019-09-09 19:13:45.111;616;609;183;183;168;41;30;23;-8;30;730;238;-12;36;246;161;253;554;177;38;30;-82;629;357;362;142;362;304;630;-3.0;-1.0;1004.0;272.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;1;0;0;18733.818359375;9338.4111328125;3123.85546875;2962.60375976562;554.0;367340;553.0;0.0;Calculated values ==>;1568049225.111;334.76000000000005;334.06;291.46000000000004;291.46000000000004;289.96000000000004;277.26000000000005;274.0616903277293;276.16;275.46000000000004;272.36;276.16;346.16;296.96000000000004;271.96000000000004;276.76000000000005;297.76000000000005;289.26000000000005;298.46000000000004;328.56;276.96000000000004;276.16;328.46000000000004;328.56;264.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;290.86;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6300000.0;0.0;0.0;0.1673333333333333;0.04533333333333334;0.0;0.0;0.0;9338.4111328125;3123.85546875;2962.60375976562;18733.818359375;482478.8295761555;481343.7141145967;246821.47653769597;246821.47653769597;241917.95193238798;430346.717906069;432971.4512641538;440189.142420014;471438.0385572268;526472.7720350736;472477.1832610706;439580.6144452378;446621.9564447741;465437.41611875535;454700.04539168015;405263.83087608306;473078.13385308813;434424.3181684167;432971.4512641538;232049.79005350024;232467.98657752166;460239.41597243433;199847.31572546368;248448.6078158961;273.126284058193;3448229.879613102;1031664.256004156;248650.26951032772;1558823.1912970804;0;3;3;23;43;38;31;3;166;166;1277892553205.3582;488076031185.2512;1074112938275.1842;40217.199000221415;11804.441877862671;-0.0;0.0;4574433.67257015;780902.7006068222;0.0;823123.9785573633;3.3725820483073994;0.2900485405438998
5894;2019-09-09 19:14:45.112;621;615;182;182;166;47;31;28;-3;32;729;238;-5;36;245;162;253;557;177;36;32;-82;624;361;366;142;366;305;626;-2.0;-1.0;201.0;331.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;18177.056640625;9461.5791015625;3060.34545898438;2975.53955078125;552.0;367341;551.0;0.0;Calculated values ==>;1568049285.112;335.26000000000005;334.66;291.36;291.36;289.76000000000005;277.86;274.4858918419099;276.26000000000005;275.96000000000004;272.86;276.36;346.06000000000006;296.96000000000004;272.66;276.76000000000005;297.66;289.36;298.46000000000004;328.86;276.76000000000005;276.36;328.26000000000005;328.36;264.96000000000004;242.98782864720522;268.19934244402924;274.4858918419099;290.86;6240000.0;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;6260000.0;0.0;0.0;0.033499999999999995;0.05516666666666667;0.0;0.0;0.0;9461.5791015625;3060.34545898438;2975.53955078125;18177.056640625;483764.5689935206;482673.32310677244;246630.1185325251;246630.1185325251;241405.15537631526;430081.6785162784;432135.2526055904;440729.75779049523;471635.3862721799;526289.7225663173;472344.49817556154;440427.53025024605;446429.01896656933;464722.9366227796;454161.71719194663;407675.9072362739;474042.0018998651;433065.50215134333;432322.48016695504;231213.40812182956;231631.59724164338;460239.41597243433;196190.21209597524;248448.6078158961;271.6821478301485;3448537.475364241;1031820.9252003629;248699.75486259797;1558874.727163666;0;3;3;23;43;38;31;3;166;166;1278110956845.0942;488161232605.1483;1074295641319.9635;8192.07478076642;14566.714413851327;-0.0;0.0;4574837.089908015;781122.4639049816;0.0;823123.9785573633;1.4685492433553584;0.1828896015970068
5895;2019-09-09 19:15:48.072;620;616;185;184;166;51;34;35;-16;35;730;239;-14;41;245;162;253;560;178;37;34;-83;625;362;367;142;367;305;627;-2.0;0.0;1140.0;471.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;1;0;0;18041.576171875;9700.560546875;3033.61083984375;2978.16967773438;552.0;367342;550.0;0.0;Calculated values ==>;1568049348.072;335.16;334.76000000000005;291.66;291.56;289.76000000000005;278.26000000000005;274.5913991737795;276.56;276.66;271.56;276.66;346.16;297.06;271.76000000000005;277.26000000000005;297.66;289.36;298.46000000000004;329.16;276.86;276.56;328.16;328.36;264.86;242.98782864720522;268.19934244402924;274.5913991737795;290.96000000000004;6250000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;6270000.0;0.0;0.0;0.19;0.0785;0.0;0.0;0.0;9700.560546875;3033.61083984375;2978.16967773438;18041.576171875;483508.59859522205;482705.1803481166;247612.81554377338;247271.46751534185;241375.17181692205;430014.67791919125;432439.757026355;438745.2800241919;471931.263865096;526394.5527563548;472463.4016818986;439053.74313918926;447135.984043247;464576.35343310115;453990.82321361953;407208.7005403771;474376.24747440836;432997.62667057913;432439.757026355;230795.22267914342;231631.59724164338;460137.8801521775;200093.41688793732;248448.6078158961;273.24478703588966;3448854.1871869154;1031988.487466057;248751.81674221664;1558928.015426;0;3;3;23;43;38;31;3;166;166;1278341705245.2341;488250635805.2025;1074487669320.0798;45343.85399588837;20413.49036624285;-0.0;0.0;4575305.231863268;781428.3463625218;0.0;823123.9785573633;4.1850761826254885;0.39410307404510403
5896;2019-09-09 19:16:45.113;618;616;189;189;169;51;36;36;-22;37;731;239;-22;35;245;162;253;563;179;38;36;-84;620;364;368;143;368;306;622;-1.0;-1.0;1353.0;302.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;1;1;0;18225.33203125;9682.658203125;2996.4482421875;2979.0693359375;551.0;367343;549.0;0.0;Calculated values ==>;1568049405.113;334.96000000000004;334.76000000000005;292.06;292.06;290.06;278.26000000000005;274.8017692304317;276.76000000000005;276.76000000000005;270.96000000000004;276.86;346.26;297.06;270.96000000000004;276.66;297.66;289.36;298.46000000000004;329.46000000000004;276.96000000000004;276.76000000000005;328.06;328.26000000000005;264.76000000000005;243.1966462407574;268.3187672390254;274.8017692304317;291.06;6200000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;6220000.0;0.0;0.0;0.22549999999999998;0.050333333333333334;0.0;0.0;0.0;9682.658203125;2996.4482421875;2979.0693359375;18225.33203125;483781.05728873797;483269.06988243334;249197.63754172882;249197.63754172882;242484.67871902353;429879.7862731237;432557.5304485172;437585.1090581189;471996.43091952;526421.1747980202;472330.6931117105;437585.1090581189;446092.96027638344;464429.48242293764;453647.6657075979;409477.7191517705;475450.88220004283;432929.84295338165;432557.5304485172;230377.04089860234;231213.40812182956;459882.5695729;201851.72457486266;248448.6078158961;273.944169542338;3449141.506729527;1032142.0483241923;248799.01214081663;1558975.7877314766;0;3;3;23;43;38;31;3;166;166;1278551330919.8276;488331919230.04486;1074661929574.7418;53157.87820097427;12987.55253156788;-0.0;0.0;4576085.598154288;781692.9614853327;0.0;823123.9785573633;4.224338240713104;0.3544036468777961
5897;2019-09-09 19:17:45.113;614;614;193;192;175;53;38;39;-21;39;731;239;-22;33;245;163;252;558;179;40;38;-86;605;367;372;142;372;307;606;-2.0;-1.0;1419.0;381.0;2.0;21;100;69;1;0;0;1;0;0;0;1;0;1;1;0;19033.6328125;9685.7626953125;3438.3173828125;2993.99633789062;549.0;367344;548.0;0.0;Calculated values ==>;1568049465.113;334.56;334.56;292.46000000000004;292.36;290.66;278.46000000000004;275.1157276137837;276.96000000000004;277.06;271.06;277.06;346.26;297.06;270.96000000000004;276.46000000000004;297.66;289.46000000000004;298.36;328.96000000000004;277.16;276.96000000000004;327.96000000000004;328.06;264.56;242.98782864720522;268.43790593516167;275.1157276137837;291.06;6050000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3070000.0;6060000.0;0.0;0.0;0.2365;0.0635;0.0003333333333333333;0.0003333333333333333;0.0;9685.7626953125;3438.3173828125;2993.99633789062;19033.6328125;484882.9663410617;484771.9527592241;251340.42499561192;250970.70541004516;244994.81367328292;429675.2189834977;431904.6589097521;437514.20447033056;472325.50216173066;526342.9333429966;472197.7665608716;437356.53477473935;445611.7091226259;463839.0881605574;453273.839974596;415120.5547483417;476659.2451480608;432283.37754313025;431904.6589097521;229958.8627652946;230377.04089860234;459833.07803840877;202197.25971213015;251340.42499561192;274.09260236077364;3449451.9981032247;1032303.4518316793;248848.78768809853;1559029.4107783516;0;3;3;23;43;38;31;3;166;166;1278773330919.8276;488417419230.04486;1074845829574.7418;55652.45743531439;16359.874463718692;-0.0;60.188077971380054;4576992.350951257;781937.5233769601;0.0;823124.4801246797;4.471533582344236;0.38758624885758164
5898;2019-09-09 19:18:45.114;606;608;197;196;176;51;39;34;-21;40;732;239;-21;29;245;160;252;549;180;41;39;-88;613;363;368;144;368;307;614;-1.0;-1.0;1387.0;241.0;3.0;21;100;73;1;0;0;1;0;0;0;1;0;1;1;0;19756.005859375;10056.544921875;3544.74340820312;2990.88256835938;548.0;367345;547.0;0.0;Calculated values ==>;1568049525.114;333.76000000000005;333.96000000000004;292.86;292.76000000000005;290.76000000000005;278.26000000000005;274.69669130483857;277.06;276.56;271.06;277.16;346.36;297.06;271.06;276.06;297.66;289.16;298.36;328.06;277.26000000000005;277.06;327.86;327.96000000000004;264.36;243.40439225979637;268.43790593516167;274.69669130483857;291.16;6130000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6140000.0;0.0;0.0;0.23116666666666666;0.04016666666666667;0.0005;0.0005;0.0;10056.544921875;3544.74340820312;2990.88256835938;19756.005859375;482846.268457721;483020.38518553076;252452.60797289226;252079.48659284908;245045.249085636;429947.3805835815;433115.1307267976;437514.20447033056;472160.7387857882;526447.8733694741;472197.7665608716;437514.20447033056;445036.2088601978;464429.48242293764;453533.268337165;412014.35544599715;474322.1667336082;433484.00545957795;433115.1307267976;229540.68826423294;229958.8627652946;459320.1861262836;201901.10105856866;252452.60797289226;273.9589669932744;3449775.250480501;1032467.9738042647;248898.66251035506;1559087.6039216407;0;3;3;23;43;38;31;3;166;166;1278995334620.4417;488503220660.28217;1075030032645.2512;54465.89573868563;10339.666583553219;-0.0;90.33126137695268;4577910.019191127;782160.0232612389;0.0;823125.7344734166;3.9112358461620658;0.3155675314404529
5899;2019-09-09 19:19:45.124;599;603;201;200;180;48;40;33;-21;41;732;239;-22;26;245;157;252;550;181;42;40;-88;604;364;369;142;369;307;605;-2.0;-1.0;1353.0;341.0;0.0;42;100;76;1;0;0;1;0;0;0;1;0;1;0;0;20845.21875;10228.447265625;4085.09399414062;2996.2421875;546.0;367346;546.0;0.0;Calculated values ==>;1568049585.124;333.06;333.46000000000004;293.26000000000005;293.16;291.16;277.96000000000004;274.8017692304317;277.16;276.46000000000004;271.06;277.26000000000005;346.36;297.06;270.96000000000004;275.76000000000005;297.66;288.86;298.36;328.16;277.36;277.16;327.76000000000005;327.76000000000005;264.36;242.98782864720522;268.43790593516167;274.8017692304317;291.26000000000005;6040000.0;3640000.0;3690000.0;1420000.0;3690000.0;3070000.0;6050000.0;0.0;0.0;0.22549999999999998;0.05683333333333333;0.0;0.0;0.0;10228.447265625;4085.09399414062;2996.2421875;20845.21875;482863.76796654135;483321.4602406854;254442.11427422718;254050.6858757324;246736.17374677598;429879.7862731237;433047.9251940826;437514.20447033056;472522.5091947854;526447.8733694741;472197.7665608716;437356.53477473935;444602.3403324462;464282.322002336;452928.8433368577;415490.48878747877;475589.68918418605;433417.75616050424;433047.9251940826;229122.51738040973;229122.51738040973;459629.71292142215;201466.92664142093;252452.60797289226;273.79362766183044;3450113.6504094484;1032637.0435794005;248948.563532097;1559151.1964969798;0;3;3;23;43;38;31;3;166;166;1279216471470.4065;488589034960.26855;1075214263345.2219;53228.66115041912;14672.251686913403;-0.0;0.0;4578807.623407501;782368.4906522351;0.0;823126.487359388;3.922689907946749;0.339249051071943
5900;2019-09-09 19:20:45.115;594;598;201;201;181;44;38;31;-21;40;733;239;-22;26;245;156;252;548;180;38;38;-88;610;360;365;142;364;305;611;-2.0;-1.0;1410.0;407.0;0.0;26;100;77;1;0;0;1;0;0;0;1;0;1;1;0;20784.671875;10355.517578125;3700.4306640625;2986.20166015625;544.0;367347;546.0;0.0;Calculated values ==>;1568049645.115;332.56;332.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;277.56;274.38016830617;276.96000000000004;276.26000000000005;271.06;277.16;346.46000000000004;297.06;270.96000000000004;275.76000000000005;297.66;288.76000000000005;298.36;327.96000000000004;276.96000000000004;276.96000000000004;327.76000000000005;327.56;264.36;242.98782864720522;268.19934244402924;274.38016830617;291.16;6100000.0;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;6110000.0;0.0;0.0;0.235;0.06783333333333334;0.0;0.0;0.0;10355.517578125;3700.4306640625;2986.20166015625;20784.671875;481459.5820711618;481922.39483991737;254124.92172905273;254124.92172905273;246850.3162381548;430148.3826014536;433683.32636128634;437968.82056851813;472424.0149512065;526708.9807752598;472463.4016818986;437812.597326149;445000.09919413156;465015.24582933175;453478.29148776946;413211.6065647992;474545.15762297716;433683.32636128634;433683.32636128634;229122.51738040973;228286.1864045524;459629.71292142215;200153.59275478718;252452.60797289226;273.2599693024899;3450460.5141269295;1032808.550889629;248998.40975272036;1559216.0661371576;0;3;3;23;43;38;31;3;166;166;1279436638440.1755;488674222180.1792;1075397835805.0293;55886.57853622677;17601.13015130341;-0.0;0.0;4579716.780676553;782637.3951588775;0.0;823126.487359388;4.312114909717092;0.3807523350130229
5901;2019-09-09 19:21:45.135;591;595;200;200;182;42;38;31;-23;39;733;239;-23;23;245;156;252;548;179;37;38;-86;609;358;363;143;363;305;611;-1.0;-2.0;1483.0;402.0;0.0;25;100;77;1;0;0;1;0;0;0;1;0;1;0;0;20900.08984375;10218.0107421875;3660.58959960938;2967.81079101562;543.0;367348;545.0;0.0;Calculated values ==>;1568049705.135;332.26000000000005;332.66;293.16;293.16;291.36;277.36;274.1680685717883;276.96000000000004;276.26000000000005;270.86;277.06;346.46000000000004;297.06;270.86;275.46000000000004;297.66;288.76000000000005;298.36;327.96000000000004;276.86;276.96000000000004;327.66;327.46000000000004;264.56;243.1966462407574;268.19934244402924;274.1680685717883;291.06;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6110000.0;0.0;0.0;0.24716666666666667;0.06699999999999999;0.0;0.0;0.0;10218.0107421875;3660.58959960938;2967.81079101562;20900.08984375;481140.97049737925;481489.09644314216;253739.03739851213;253739.03739851213;247194.96618361425;430280.9020939914;434178.6716885159;437656.05685647397;472193.81962526246;526708.9807752598;472463.4016818986;437656.05685647397;444567.3504985989;465160.9749554807;453822.3608475785;413601.6924838773;474545.15762297716;433997.93586973246;434178.6716885159;228704.35009887922;227868.02628245065;459678.91347050783;199827.46148552228;252452.60797289226;273.12270703358604;3450808.0029321467;1032980.0541076002;249048.0430620545;1559277.4284199472;0;3;3;23;43;38;31;3;166;166;1279655111240.1062;488759750680.15204;1075580896804.9711;58783.30115585356;17410.04728299403;-0.0;0.0;4580672.68153446;782929.2522240079;0.0;823126.487359388;4.522823753864254;0.3930177565245905
5902;2019-09-09 19:22:45.116;590;594;198;198;180;41;39;30;-24;39;732;239;-25;24;245;157;252;549;182;37;39;-84;610;358;363;142;363;303;612;0.0;-1.0;1418.0;370.0;0.0;27;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20911.556640625;10160.576171875;3776.88354492188;2957.82202148438;542.0;367349;545.0;0.0;Calculated values ==>;1568049765.116;332.16;332.56;292.96000000000004;292.96000000000004;291.16;277.26000000000005;274.1680685717883;277.06;276.16;270.76000000000005;277.06;346.36;297.06;270.66;275.56;297.66;288.86;298.36;328.06;276.86;277.06;327.66;327.36;264.76000000000005;242.98782864720522;267.9596281332873;274.1680685717883;291.36;6100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6120000.0;0.0;0.0;0.23633333333333334;0.06166666666666667;0.0;0.0;0.0;10160.576171875;3776.88354492188;2957.82202148438;20911.556640625;480880.379353127;481229.1322252407;252926.03972239755;252926.03972239755;246469.74086747918;430280.9020939914;434358.88782729313;437953.82195464283;472325.50216173066;526760.3159394548;472728.16887992056;437798.07955487026;445108.7251088686;465160.9749554807;453964.3480236113;413211.6065647992;474571.68037246144;433997.93586973246;434358.88782729313;228704.35009887922;227449.86971758792;460036.3119890607;199953.35782372783;252452.60797289226;273.17240912574033;3451156.322982917;1033149.8218882397;249097.40769836147;1559339.387736098;0;3;3;23;43;38;31;3;166;166;1279872842269.9124;488845223605.0759;1075763239044.8087;56247.44302293958;16038.44884019553;-0.0;0.0;4581630.967515077;783207.9014245882;0.0;823126.487359388;4.278466200380076;0.3739293495176315
5903;2019-09-09 19:23:45.146;591;594;195;195;177;40;39;28;-25;38;731;239;-26;20;245;157;252;551;183;37;39;-83;613;357;362;141;362;302;614;-1.0;-1.0;1483.0;284.0;0.0;20;100;71;1;0;0;1;0;0;0;1;0;1;1;0;20427.09375;9908.07421875;3551.7685546875;2957.61840820312;542.0;367350;544.0;0.0;Calculated values ==>;1568049825.146;332.26000000000005;332.56;292.66;292.66;290.86;277.16;274.0616903277293;277.06;275.96000000000004;270.66;276.96000000000004;346.26;297.06;270.56;275.16;297.66;288.86;298.36;328.26000000000005;276.86;277.06;327.56;327.36;264.86;242.77792619122317;267.8393353686513;274.0616903277293;291.46000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6140000.0;0.0;0.0;0.24716666666666667;0.04733333333333333;0.0;0.0;0.0;9908.07421875;3551.7685546875;2957.61840820312;20427.09375;480677.81167013285;480998.19270867034;251708.72927204784;251708.72927204784;245380.33763162442;430346.717906069;434603.5697922251;438024.4983934438;472358.58907936385;526733.7036220904;472860.2294888238;437869.15320432716;444733.05781294516;465306.4224800408;454135.31371311087;412014.35544599715;474625.14714006707;434244.55786418;434603.5697922251;228286.1864045524;227449.86971758792;460291.07308573613;200294.93875573055;252452.60797289226;273.30274865042173;3451500.9839803847;1033317.1442607918;249146.7276829205;1559400.4903729493;0;3;3;23;43;38;31;3;166;166;1280090451019.8086;488930166055.03546;1075944829794.7222;58758.822823788134;12306.483691620264;-0.0;0.0;4582589.832256118;783444.2272994595;0.0;823126.487359388;4.328641665672374;0.3602248731399439
