;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5904;2019-09-09 19:24:48.117;592;595;194;194;175;40;40;28;-26;37;731;240;-27;25;246;158;252;552;181;38;40;-81;614;357;362;141;362;302;615;-2.0;-1.0;1383.0;263.0;0.0;21;100;68;1;0;0;1;0;0;0;1;0;1;1;0;20025.265625;9725.658203125;3631.4794921875;2953.25341796875;541.0;367351;542.0;0.0;Calculated values ==>;1568049888.117;332.36;332.66;292.56;292.56;290.66;277.16;274.0616903277293;277.16;275.96000000000004;270.56;276.86;346.26;297.16;270.46000000000004;275.66;297.76000000000005;288.96000000000004;298.36;328.36;276.96000000000004;277.16;327.36;327.26000000000005;265.06;242.77792619122317;267.8393353686513;274.0616903277293;291.26000000000005;6140000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6150000.0;0.0;0.0;0.2305;0.04383333333333333;0.0;0.0;0.0;9725.658203125;3631.4794921875;2953.25341796875;20025.265625;480707.33197184245;481027.96875218797;251294.7103248409;251294.7103248409;244676.8349880672;430346.717906069;434782.31747122854;437869.15320432716;472260.1919623333;526733.7036220904;472978.49309529504;437713.4967235476;445448.85450290097;465437.41611875535;454276.7513207329;411605.7827892972;474652.0910759461;434424.3181684167;434782.31747122854;227449.86971758792;227031.71669481136;460493.6966799801;200354.41715110475;252452.60797289226;273.3261600376901;3451854.7791928947;1033488.8603397026;249198.42400388102;1559463.3148610266;0;3;3;23;43;38;31;3;166;166;1280318406040.513;489018955165.30975;1076135002215.3097;54747.14666026777;11402.771752682367;-0.0;0.0;4583582.552315349;783651.5877896256;0.0;823126.487359388;4.055691733785922;0.33419496608663907
5905;2019-09-09 19:25:48.117;594;596;192;192;174;40;41;29;-25;37;730;240;-26;20;246;158;252;553;182;40;41;-81;614;356;361;141;361;304;616;-2.0;0.0;1585.0;272.0;0.0;19;100;68;1;0;0;1;0;0;0;1;0;1;1;0;19801.521484375;9994.9990234375;3549.39624023438;2962.3408203125;541.0;367352;541.0;0.0;Calculated values ==>;1568049948.117;332.56;332.76000000000005;292.36;292.36;290.56;277.16;273.955091788801;277.26000000000005;276.06;270.66;276.86;346.16;297.16;270.56;275.16;297.76000000000005;288.96000000000004;298.36;328.46000000000004;277.16;277.26000000000005;327.26000000000005;327.26000000000005;265.06;242.77792619122317;268.0796299477929;273.955091788801;291.36;6140000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6160000.0;0.0;0.0;0.26416666666666666;0.04533333333333334;0.0;0.0;0.0;9994.9990234375;3549.39624023438;2962.3408203125;19801.521484375;480998.19270867034;481057.8737884925;250521.88438020746;250521.88438020746;244310.9016783506;430412.23801567365;435202.0721543156;437570.5891863215;472260.1919623333;526472.7720350736;472714.5398191165;437413.810930519;444333.52089386596;465582.3289076539;454446.891000169;411605.7827892972;474679.175323265;435024.7519814282;435202.0721543156;227031.71669481136;227031.71669481136;460493.6966799801;200248.7872358828;252452.60797289226;273.28025885983766;3452186.669085473;1033653.199149924;249247.72062253338;1559523.1554921302;0;3;3;23;43;38;31;3;166;166;1280535306040.513;489103555165.30975;1076316802215.3097;62692.50934857422;11797.76922813241;-0.0;0.0;4584561.216115423;783844.9256311324;0.0;823126.487359388;4.51272003124716;0.3676296160946067
5906;2019-09-09 19:26:45.108;594;596;193;193;174;40;42;29;-23;37;730;240;-24;25;246;158;252;554;180;40;42;-81;611;358;363;141;363;305;613;-1.0;-1.0;1600.0;359.0;0.0;24;100;72;1;0;0;1;0;0;0;1;0;1;0;0;20090.095703125;10215.8798828125;3694.17578125;2989.59252929688;540.0;367353;540.0;0.0;Calculated values ==>;1568050005.108;332.56;332.76000000000005;292.46000000000004;292.46000000000004;290.56;277.16;274.1680685717883;277.36;276.06;270.86;276.86;346.16;297.16;270.76000000000005;275.66;297.76000000000005;288.96000000000004;298.36;328.56;277.16;277.36;327.16;327.16;265.06;242.77792619122317;268.19934244402924;274.1680685717883;291.16;6110000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6130000.0;0.0;0.0;0.26666666666666666;0.05983333333333333;0.0;0.0;0.0;10215.8798828125;3694.17578125;2989.59252929688;20090.095703125;481344.4182054075;481403.7052863746;251019.13048136438;251019.13048136438;244414.05030658047;430280.9020939914;434896.4795471851;437656.05685647397;472260.1919623333;526394.5527563548;472582.2410920194;437499.1961693786;444856.06423827005;465292.22471119097;454106.1615174019;412817.1161673186;475202.16103314277;434538.5910328508;434896.4795471851;226613.5671989835;226613.5671989835;460493.6966799801;200340.13305919705;252452.60797289226;273.3248631801874;3452502.42785667;1033813.1766774898;249294.83265491572;1559580.4913827719;0;3;3;23;43;38;31;3;166;166;1280741613460.2852;489183912475.221;1076490339810.118;63284.24634594051;15565.85488997685;-0.0;0.0;4585558.3746259585;784061.5201172981;0.0;823126.487359388;4.665783591098722;0.3936393000357806
5907;2019-09-09 19:27:45.118;593;596;195;194;174;41;43;28;-23;37;731;239;-24;20;246;158;252;554;181;41;43;-81;617;358;363;142;363;305;618;-2.0;-1.0;1600.0;438.0;0.0;25;100;74;1;0;0;1;0;0;0;1;0;1;1;0;20367.845703125;10255.4072265625;3706.423828125;2978.25903320312;540.0;367354;543.0;0.0;Calculated values ==>;1568050065.118;332.46000000000004;332.76000000000005;292.66;292.56;290.56;277.26000000000005;274.1680685717883;277.46000000000004;275.96000000000004;270.86;276.86;346.26;297.06;270.76000000000005;275.16;297.76000000000005;288.96000000000004;298.36;328.56;277.26000000000005;277.46000000000004;327.46000000000004;327.16;265.06;242.98782864720522;268.19934244402924;274.1680685717883;291.26000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6180000.0;0.0;0.0;0.26666666666666666;0.073;0.0;0.0;0.0;10255.4072265625;3706.423828125;2978.25903320312;20367.845703125;480504.92207478377;480826.7079061861;251524.85223002077;251159.2497077439;244242.73323331054;430280.9020939914;435074.67720794375;437656.05685647397;472128.42060986464;526499.3724961877;472463.4016818986;437499.1961693786;444132.64570135507;465292.22471119097;454106.1615174019;410349.3008930559;474582.0785455526;434717.7860891638;435074.67720794375;227868.02628245065;226613.5671989835;460340.9195978741;199963.0934423513;252452.60797289226;273.17625102018934;3452839.633559921;1033983.7991690506;249344.57303994472;1559642.173324784;0;3;3;23;43;38;31;3;166;166;1280959449760.2505;489268826625.2075;1076673370310.089;63384.790243766045;19007.581309353165;-0.0;0.0;4586614.125859923;784349.6801042415;0.0;823126.487359388;4.863750495165088;0.42727400215657646
5908;2019-09-09 19:28:45.119;594;596;195;195;176;41;44;28;-23;37;731;239;-24;22;246;157;252;555;180;42;44;-82;619;357;362;142;362;304;620;-2.0;0.0;1473.0;302.0;0.0;25;100;74;1;0;0;1;0;0;0;1;0;1;0;0;20421.40625;10251.7861328125;3783.93383789062;2975.59130859375;540.0;367355;550.0;0.0;Calculated values ==>;1568050125.119;332.56;332.76000000000005;292.66;292.66;290.76000000000005;277.26000000000005;274.0616903277293;277.56;275.96000000000004;270.86;276.86;346.26;297.06;270.76000000000005;275.36;297.76000000000005;288.86;298.36;328.66;277.36;277.56;328.16;327.16;264.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;291.16;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6200000.0;0.0;0.0;0.2455;0.050333333333333334;0.0;0.0;0.0;10251.7861328125;3783.93383789062;2975.59130859375;20421.40625;480418.68557686254;480595.0499564878;251434.16608645694;251434.16608645694;244835.43577173632;430346.717906069;435492.39016710146;437883.18805776763;472128.42060986464;526577.5264948038;472595.8932732164;437727.04723144654;444622.5063410642;465437.41611875535;454135.31371311087;409484.1494924084;474485.1137188215;435138.326120535;435492.39016710146;230795.22267914342;226613.5671989835;460239.41597243433;200211.67762616338;252452.60797289226;273.2699616726052;3453179.549657627;1034154.6952950603;249394.1892863234;1559704.594012253;0;3;3;23;43;38;31;3;166;166;1281176953384.9878;489354028045.1046;1076856073354.8683;58348.35581095884;13088.062830095638;-0.0;0.0;4587628.5856498685;784617.1482628088;0.0;823126.487359388;4.199348155364962;0.3487203418764741
5909;2019-09-09 19:29:45.119;595;596;196;195;176;41;45;28;-24;37;731;239;-25;19;247;157;252;556;180;43;45;-82;616;358;363;143;363;303;618;-1.0;-2.0;1338.0;288.0;0.0;31;100;72;1;0;0;1;0;0;0;1;0;1;0;0;20183.07421875;10067.3974609375;3913.19506835938;2956.73803710938;539.0;367356;557.0;0.0;Calculated values ==>;1568050185.119;332.66;332.76000000000005;292.76000000000005;292.66;290.76000000000005;277.26000000000005;274.1680685717883;277.66;275.96000000000004;270.76000000000005;276.86;346.26;297.06;270.66;275.06;297.86;288.86;298.36;328.76000000000005;277.46000000000004;277.66;328.86;327.06;264.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;291.16;6160000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6180000.0;0.0;0.0;0.223;0.048;0.0;0.0;0.0;10067.3974609375;3913.19506835938;2956.73803710938;20183.07421875;480912.38079021143;480826.7079061861;251892.6771437029;251524.85223002077;244904.87795381612;430280.9020939914;435429.60780573246;437953.82195464283;471996.43091952;526655.636851071;472728.16887992056;437798.07955487026;444389.3534062185;465423.3653177346;453964.3480236113;410773.43351899367;474885.2938198569;435074.67720794375;435429.60780573246;233722.59852315116;226195.42121513622;460086.0932954244;200386.8428084213;252452.60797289226;273.34325009794924;3453517.9203282;1034324.0218250082;249443.62536420426;1559768.7367531385;0;3;3;23;43;38;31;3;166;166;1281394453384.9878;489439528045.1046;1077038173354.8683;52977.4363496074;12465.56402337615;-0.0;0.0;4588556.30058454;784830.0951532543;0.0;823126.487359388;3.86383203164164;0.32348031534139915
5910;2019-09-09 19:30:45.110;596;596;195;195;176;41;47;27;-25;37;729;239;-26;17;247;157;252;556;180;44;47;-82;614;358;363;141;362;303;615;-2.0;-1.0;1253.0;174.0;0.0;29;100;70;1;0;0;1;0;0;0;1;0;1;0;0;20136.416015625;9936.529296875;3808.59692382812;2968.60180664062;538.0;367357;563.0;0.0;Calculated values ==>;1568050245.11;332.76000000000005;332.76000000000005;292.66;292.66;290.76000000000005;277.26000000000005;274.1680685717883;277.86;275.86;270.66;276.86;346.06000000000006;297.06;270.56;274.86;297.86;288.86;298.36;328.76000000000005;277.56;277.86;329.46000000000004;326.96000000000004;264.96000000000004;242.77792619122317;267.9596281332873;274.1680685717883;291.16;6140000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;6150000.0;0.0;0.0;0.20883333333333332;0.029;0.0;0.0;0.0;9936.529296875;3808.59692382812;2968.60180664062;20136.416015625;481288.550028691;481173.2729629226;251662.44176628592;251662.44176628592;245009.9681951392;430280.9020939914;435782.62218529254;437798.07955487026;472260.1919623333;526446.2480179393;472728.16887992056;437642.0229114993;444100.09568505123;465568.3016696177;453964.3480236113;411605.7827892972;475256.4587980591;435252.3847646943;435782.62218529254;236231.924509345;225777.27872811773;460392.4006851617;201049.3341289898;252452.60797289226;273.60346137151157;3453853.8656804375;1034490.6962095733;249492.99578950892;1559833.0753674326;0;3;3;23;43;38;31;3;166;166;1281612220714.7593;489524715265.01526;1077219946084.6776;49441.029669771364;7520.948930128985;-0.0;0.0;4589409.65977739;784996.624444551;0.0;823126.487359388;3.408095339753661;0.26672739980237276
5911;2019-09-09 19:31:45.120;596;597;195;195;175;40;49;27;-25;36;728;239;-26;20;247;156;252;555;181;46;49;-82;612;358;362;140;362;303;613;267.0;-1.0;1417.0;233.0;0.0;25;100;68;1;0;0;1;0;0;0;1;0;1;1;0;19891.015625;9874.7158203125;3711.25170898438;2968.01953125;537.0;367358;566.0;0.0;Calculated values ==>;1568050305.12;332.76000000000005;332.86;292.66;292.66;290.66;277.16;274.1680685717883;278.06;275.86;270.66;276.76000000000005;345.96000000000004;297.06;270.56;275.16;297.86;288.76000000000005;298.36;328.66;277.76000000000005;278.06;329.76000000000005;326.86;264.96000000000004;242.56692532238324;267.9596281332873;274.1680685717883;291.26000000000005;6120000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6130000.0;0.0445;0.0;0.23616666666666666;0.03883333333333334;0.0;0.0445;0.0;9874.7158203125;3711.25170898438;2968.01953125;19891.015625;481518.7390355238;481548.50980544457;251755.23247361073;251755.23247361073;244746.61269281534;430280.9020939914;436369.3260602679;437798.07955487026;472293.48310962116;526341.5381990648;472728.16887992056;437642.0229114993;444533.65563525405;465568.3016696177;453822.3608475785;412418.08152142;475352.7314402383;435844.5533831253;436369.3260602679;237486.63934987856;225359.1397227605;460545.04963677423;201068.47037463848;201068.47037463848;273.6109616610488;3454187.4832043783;1034655.8174344752;249542.4758792909;1559895.7512169303;0;3;3;23;43;38;31;3;166;166;1281829756964.7246;489609029315.00183;1077401776384.6487;55907.64270139807;10076.340494679605;-0.0;10470.88807801051;4590287.7116979435;785143.2929637475;0.0;823213.7593029244;4.618517037282401;0.3044455168427525
5912;2019-09-09 19:32:45.121;596;596;195;194;175;41;51;28;-24;36;728;239;-25;15;247;156;252;553;181;48;51;-82;615;356;361;138;361;303;616;714.0;-1.0;1138.0;295.0;0.0;25;100;68;1;0;0;1;0;0;0;1;0;1;0;0;19932.197265625;9823.6826171875;3729.29907226562;2976.44921875;535.0;367359;567.0;0.0;Calculated values ==>;1568050365.121;332.76000000000005;332.76000000000005;292.66;292.56;290.66;277.26000000000005;273.955091788801;278.26000000000005;275.96000000000004;270.76000000000005;276.76000000000005;345.96000000000004;297.06;270.66;274.66;297.86;288.76000000000005;298.36;328.46000000000004;277.96000000000004;278.26000000000005;329.86;326.66;264.96000000000004;242.14157278889297;267.9596281332873;273.955091788801;291.26000000000005;6150000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6160000.0;0.119;0.0;0.18966666666666668;0.04916666666666667;0.0;0.119;0.0;9823.6826171875;3729.29907226562;2976.44921875;19932.197265625;481173.2729629226;481057.8737884925;251616.36781977583;251249.35246882137;244642.13103376495;430412.23801567365;436949.6230331232;437953.82195464283;472556.2466753328;526341.5381990648;472728.16887992056;437798.07955487026;443809.95577213913;465712.960854355;454164.5920650031;411192.19981385063;474679.175323265;436430.11128019885;436949.6230331232;237904.88540968279;224522.8720964353;460849.3489538047;200363.71906914574;200363.71906914574;273.32548817724154;3454519.34884372;1034819.9734911304;249592.0139446319;1559957.7568403555;0;3;3;23;43;38;31;3;166;166;1282046660580.3245;489692430705.2325;1077583579415.1515;45062.92284728262;12807.210135995734;-0.0;28153.72257171332;4591129.147103532;785333.9923978015;0.0;823535.6364237582;5.2042841663895585;0.259569167235035
5913;2019-09-09 19:33:45.101;595;596;195;195;175;40;53;28;-25;36;731;239;-25;21;247;157;252;553;181;49;53;-82;613;357;362;138;361;303;614;294.0;-1.0;1024.0;388.0;0.0;25;100;68;1;0;0;1;0;0;0;1;0;1;0;0;19939.234375;9794.298828125;3706.5546875;2991.06030273438;534.0;367360;568.0;0.0;Calculated values ==>;1568050425.101;332.66;332.76000000000005;292.66;292.66;290.66;277.16;274.0616903277293;278.46000000000004;275.96000000000004;270.66;276.76000000000005;346.26;297.06;270.66;275.26000000000005;297.86;288.86;298.36;328.46000000000004;278.06;278.46000000000004;329.96000000000004;326.56;264.96000000000004;242.14157278889297;267.9596281332873;274.0616903277293;291.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6140000.0;0.049;0.0;0.17066666666666666;0.06466666666666666;0.0;0.049;0.0;9794.298828125;3706.5546875;2991.06030273438;19939.234375;481258.7768239227;481288.550028691;251708.72927204784;251708.72927204784;244711.66190972168;430346.717906069;437062.7516608749;437798.07955487026;472556.2466753328;526655.636851071;472728.16887992056;437798.07955487026;444677.7423059734;465712.960854355;454135.31371311087;412014.35544599715;474927.50281640195;436369.3260602679;437062.7516608749;238323.1353838712;224104.74344509715;460849.3489538047;199571.9528425309;199571.9528425309;273.0174889130955;3454851.5000201873;1034983.4021755004;249641.72661424475;1560019.7016332238;0;3;3;23;43;38;31;3;166;166;1282263488280.3933;489775203105.2588;1077765318815.2092;40657.25895890591;16895.93828186237;-0.0;11637.049142098856;4591843.243840528;785581.4361259501;0.0;823867.115658224;4.195404314194398;0.3084570543593403
5914;2019-09-09 19:34:45.132;595;595;195;195;175;41;55;27;-25;36;734;238;-26;15;247;157;252;553;181;51;55;-82;613;357;362;139;362;303;614;185.0;-1.0;972.0;390.0;0.0;29;100;67;1;0;0;1;0;0;0;1;0;1;0;0;19921.51171875;9812.333984375;3835.14965820312;2979.861328125;532.0;367361;568.0;0.0;Calculated values ==>;1568050485.132;332.66;332.66;292.66;292.66;290.66;277.26000000000005;274.0616903277293;278.66;275.86;270.66;276.76000000000005;346.56000000000006;296.96000000000004;270.56;274.66;297.86;288.86;298.36;328.46000000000004;278.26000000000005;278.66;329.96000000000004;326.36;264.96000000000004;242.35481222062532;267.9596281332873;274.0616903277293;291.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6140000.0;0.030833333333333334;0.0;0.162;0.065;0.0;0.030833333333333334;0.0;9812.333984375;3835.14965820312;2979.861328125;19921.51171875;481258.7768239227;481143.4339956428;251708.72927204784;251708.72927204784;244711.66190972168;430346.717906069;437406.86254204705;437798.07955487026;472424.9728513876;526969.6436443408;472609.65142417647;437642.0229114993;443809.95577213913;465568.3016696177;454135.31371311087;412014.35544599715;474927.50281640195;436716.91860004765;437406.86254204705;238323.1353838712;223268.49639005636;460697.3650072661;199277.9431295863;199277.9431295863;272.90112597859536;3455183.844526399;1035146.8751994428;249691.51000255288;1560082.5816405592;0;3;3;23;43;38;31;3;166;166;1282480800500.0273;489858346040.1188;1077947212744.903;38640.262100896005;16992.26242204919;-0.0;7342.308348550873;4592504.397934795;785863.9837055376;0.0;824025.3586870576;3.7874256522887952;0.30563960950348046
5915;2019-09-09 19:35:48.103;594;594;195;195;175;40;56;27;-25;36;737;238;-26;21;247;157;251;553;183;52;56;-82;610;358;362;137;362;302;611;341.0;-1.0;1053.0;291.0;0.0;25;100;64;1;0;0;1;0;0;0;1;0;1;1;0;19538.60546875;9522.125;3632.05859375;2984.1953125;530.0;367362;568.0;0.0;Calculated values ==>;1568050548.103;332.56;332.56;292.66;292.66;290.66;277.16;274.1680685717883;278.76000000000005;275.86;270.66;276.76000000000005;346.86;296.96000000000004;270.56;275.26000000000005;297.86;288.86;298.26000000000005;328.46000000000004;278.36;278.76000000000005;329.96000000000004;326.16;264.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6110000.0;0.05683333333333333;0.0;0.1755;0.0485;0.0;0.05683333333333333;0.0;9522.125;3632.05859375;2984.1953125;19538.60546875;481459.5820711618;481344.4182054075;251848.89468769415;251848.89468769415;244816.88947293782;430280.9020939914;437578.2834772544;438024.4983934438;472687.3056196521;527361.2381881134;472741.9036590147;437869.15320432716;444876.6353584544;465568.3016696177;453964.3480236113;412827.3767506219;475298.85272588936;436890.05270406;437578.2834772544;238323.1353838712;222432.26289678228;461001.0036110699;200478.19507957448;200478.19507957448;273.37919485757294;3455528.961614966;1035315.9738405341;249743.6714762272;1560147.8896364628;0;3;3;23;43;38;31;3;166;166;1282708755519.8687;489945246020.0582;1078137700019.7703;41689.376231584065;12635.356213777526;-0.0;13475.188357268142;4593206.9587197825;786123.1060349566;0.0;824207.427934856;4.201160550045858;0.27736086926681264
5916;2019-09-09 19:36:45.133;593;594;195;195;175;40;58;27;-26;36;740;239;-27;16;247;157;251;551;182;54;58;-81;609;357;362;136;362;302;610;243.0;0.0;1093.0;274.0;0.0;20;100;61;1;0;0;1;0;0;0;1;0;1;1;0;19119.35546875;9364.1982421875;3531.734375;2975.34936523438;529.0;367363;568.0;0.0;Calculated values ==>;1568050605.133;332.46000000000004;332.56;292.66;292.66;290.66;277.16;274.0616903277293;278.96000000000004;275.86;270.56;276.76000000000005;347.16;297.06;270.46000000000004;274.76000000000005;297.86;288.86;298.26000000000005;328.26000000000005;278.56;278.96000000000004;329.96000000000004;326.06;265.06;241.71165711629368;267.8393353686513;274.0616903277293;291.36;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6100000.0;0.0405;0.0;0.18216666666666667;0.04566666666666667;0.0;0.0405;0.0;9364.1982421875;3531.734375;2975.34936523438;19119.35546875;481430.1959616132;481459.5820711618;251896.05815317907;251896.05815317907;244852.2173119411;430346.717906069;437919.87830209354;437869.15320432716;472818.15071447083;527674.871524448;472860.2294888238;437713.4967235476;444156.6089809168;465568.3016696177;454135.31371311087;413222.1800086122;475121.75883998774;437235.0200923345;437919.87830209354;238323.1353838712;222014.15119762826;461252.6085501916;200266.185684326;200266.185684326;273.29142802618594;3455835.1648804047;1035465.56925914;249790.87603633842;1560204.6328465743;0;3;3;23;43;38;31;3;166;166;1282915204119.7651;490023091970.01917;1078309930619.6838;43283.34058322688;11918.379977541197;-0.0;9624.974551019586;4593880.013447216;786317.5920869411;0.0;824390.4004751337;4.084527965893743;0.2862460655360614
5917;2019-09-09 19:37:45.134;591;591;195;195;176;41;60;28;-26;36;742;240;-26;22;248;157;251;547;183;56;60;-81;605;357;362;135;362;302;606;200.0;-1.0;999.0;208.0;0.0;27;100;61;1;0;0;1;0;0;0;1;0;1;0;0;19180.806640625;9269.3271484375;3648.06567382812;2994.42309570312;529.0;367364;567.0;0.0;Calculated values ==>;1568050665.134;332.26000000000005;332.26000000000005;292.66;292.66;290.76000000000005;277.26000000000005;274.0616903277293;279.16;275.96000000000004;270.56;276.76000000000005;347.36;297.16;270.56;275.36;297.96000000000004;288.86;298.26000000000005;327.86;278.76000000000005;279.16;329.86;326.06;265.06;241.49495122638035;267.8393353686513;274.0616903277293;291.46000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6060000.0;0.03333333333333333;0.0;0.1665;0.034666666666666665;0.0;0.03333333333333333;0.0;9269.3271484375;3648.06567382812;2994.42309570312;19180.806640625;481602.15603243595;481487.0435671805;252086.9814656589;252086.9814656589;245332.14664504488;430346.717906069;438259.8388448866;437869.15320432716;472948.7829819323;527883.9114651857;472978.49309529504;437869.15320432716;445020.00224024826;465699.07969398145;454135.31371311087;414758.4994415276;475016.5072155834;437578.2834772544;438259.8388448866;237904.88540968279;222014.15119762826;461403.41106331255;200527.70441541818;200527.70441541818;273.3943188443075;3456154.3382183327;1035620.8512258142;249840.6249694522;1560264.4655110077;0;3;3;23;43;38;31;3;166;166;1283132407740.3657;490104393325.244;1078491133640.1849;39517.35122335335;9043.691163793672;-0.0;7924.40448098228;4594570.030714275;786492.2789250008;0.0;824536.6477382185;3.549905753016032;0.2448984477803536
5918;2019-09-09 19:38:45.114;588;589;197;197;176;40;61;27;-25;36;745;240;-26;18;248;157;251;544;183;57;61;-81;603;357;362;134;362;302;604;297.0;0.0;1186.0;408.0;0.0;19;100;60;1;0;0;1;0;0;0;1;0;1;1;0;18932.28125;9164.6796875;3459.90966796875;2989.3125;528.0;367365;567.0;0.0;Calculated values ==>;1568050725.114;331.96000000000004;332.06;292.86;292.86;290.76000000000005;277.16;274.0616903277293;279.26000000000005;275.86;270.66;276.76000000000005;347.66;297.16;270.56;274.96000000000004;297.96000000000004;288.86;298.26000000000005;327.56;278.86;279.26000000000005;329.86;325.96000000000004;265.06;241.2770596917726;267.8393353686513;274.0616903277293;291.46000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6040000.0;0.0495;0.0;0.19766666666666666;0.068;0.0;0.0495;0.0;9164.6796875;3459.90966796875;2989.3125;18932.28125;481400.6166969627;481429.29740303603;252943.63124239352;252943.63124239352;245405.19891689759;430346.717906069;438429.2166670595;438024.4983934438;473079.2034362849;528197.3986632949;472978.49309529504;437869.15320432716;444445.26436519914;465699.07969398145;454135.31371311087;415502.6444079536;474814.62621693657;437749.2872906415;438429.2166670595;237904.88540968279;221596.04284303306;461553.8918033226;199747.7948491132;199747.7948491132;273.0869846439135;3456471.8414145005;1035774.4167439213;249890.4728112778;1560323.6788944989;0;3;3;23;43;38;31;3;166;166;1283349535340.4348;490185066425.26965;1078672273240.2426;47099.36173392935;17802.81459288624;-0.0;11814.730379988343;4595291.596053835;786715.9252327505;0.0;824701.0856978487;4.913371905173974;0.36575552809274264
5919;2019-09-09 19:39:45.135;585;586;198;198;179;40;63;27;-25;36;748;240;-26;20;248;158;251;540;182;58;63;-80;603;356;361;135;361;303;604;450.0;-2.0;1007.0;363.0;0.0;20;100;60;1;0;0;1;0;0;0;1;0;1;1;0;19075.453125;9157.0322265625;3506.6328125;2987.58520507812;529.0;367366;566.0;0.0;Calculated values ==>;1568050785.135;331.66;331.76000000000005;292.96000000000004;292.96000000000004;291.06;277.16;273.955091788801;279.46000000000004;275.86;270.66;276.76000000000005;347.96000000000004;297.16;270.56;275.16;297.96000000000004;288.96000000000004;298.26000000000005;327.16;278.96000000000004;279.46000000000004;329.76000000000005;326.06;265.16;241.49495122638035;267.9596281332873;273.955091788801;291.36;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6040000.0;0.075;0.0;0.16783333333333333;0.0605;0.0;0.075;0.0;9157.0322265625;3506.6328125;2987.58520507812;19075.453125;480968.12502529495;480996.6103087718;253327.50379903268;253327.50379903268;246429.88853868446;430412.23801567365;438989.9883500334;437798.07955487026;472948.7829819323;528433.8230485279;472846.6234936899;437642.0229114993;444533.65563525405;465843.48631744814;454446.891000169;415502.6444079536;474212.72824347037;438146.9115166479;438989.9883500334;237486.63934987856;222014.15119762826;461503.46055902354;199689.48296608546;199689.48296608546;273.059698108461;3456788.683389701;1035927.151114632;249940.29772469576;1560381.753734163;0;3;3;23;43;38;31;3;166;166;1283566511255.1038;490265794670.1465;1078853836764.9656;39962.55946081771;15839.745644372753;-0.0;17947.537903796096;4596017.365993287;786996.3780251006;0.0;824949.1914064509;4.712073595308873;0.302391676329078
5920;2019-09-09 19:40:45.095;582;584;199;198;179;40;64;27;-25;36;750;239;-26;18;248;159;251;537;181;60;64;-81;602;355;360;136;360;303;604;965.0;-1.0;1150.0;330.0;0.0;13;100;59;1;0;0;1;0;0;0;1;0;1;0;0;18745.576171875;9048.2998046875;3296.78491210938;2989.72509765625;529.0;367367;565.0;0.0;Calculated values ==>;1568050845.095;331.36;331.56;293.06;292.96000000000004;291.06;277.16;273.8482719121499;279.56;275.86;270.66;276.76000000000005;348.16;297.06;270.56;274.96000000000004;297.96000000000004;289.06;298.26000000000005;326.86;279.16;279.56;329.66;326.06;265.06;241.71165711629368;267.9596281332873;273.8482719121499;291.26000000000005;6020000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6040000.0;0.16083333333333333;0.0;0.19166666666666668;0.055;0.0;0.16083333333333333;0.0;9048.2998046875;3296.78491210938;2989.72509765625;18745.576171875;480650.9572167269;480707.5363945475;253714.130865998;253327.50379903268;246429.88853868446;430477.46260093397;439378.91214579094;437798.07955487026;472818.15071447083;528642.8357593152;472728.16887992056;437642.0229114993;444244.8339766329;465987.6186816921;454757.1120109396;415869.1042137058;473759.6759872872;438709.7716932626;439378.91214579094;237068.3971897606;222014.15119762826;461252.6085501916;200148.75473916304;200148.75473916304;273.23655640582456;3457103.6485172124;1036078.7610742553;249990.07543663742;1560438.411085139;0;3;3;23;43;38;31;3;166;166;1283782667055.2412;490347040470.1982;1079035515565.0812;45549.45392301055;14360.711959606573;-0.0;38476.18364956599;4596729.491038531;787247.8807249737;0.0;825419.0756212415;6.415883256631818;0.2803189871677892
5921;2019-09-09 19:41:45.096;580;582;199;199;179;39;65;27;-23;36;752;239;-24;17;248;159;251;536;179;60;65;-81;601;355;360;135;360;305;602;278.0;78.0;1656.0;346.0;0.0;6;100;62;1;0;0;1;0;0;0;1;0;1;1;0;19054.875;9145.8251953125;3035.89379882812;3015.57983398438;530.0;367368;563.0;0.0;Calculated values ==>;1568050905.096;331.16;331.36;293.06;293.06;291.06;277.06;273.8482719121499;279.66;275.86;270.86;276.76000000000005;348.36;297.06;270.76000000000005;274.86;297.96000000000004;289.06;298.26000000000005;326.76000000000005;279.16;279.66;329.46000000000004;326.16;265.06;241.49495122638035;268.19934244402924;273.8482719121499;291.06;6010000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6020000.0;0.04633333333333333;0.013000000000000001;0.27599999999999997;0.057666666666666665;0.0;0.04633333333333333;0.0;9145.8251953125;3035.89379882812;3015.57983398438;19054.875;480478.33616160456;480650.9572167269;253818.91998113127;253818.91998113127;246506.5784309863;430477.46260093397;439545.25928349345;437656.05685647397;472948.7829819323;528698.2385210564;472463.4016818986;437499.1961693786;443695.9394408292;465987.6186816921;454757.1120109396;416231.9578840046;473860.63023657637;438709.7716932626;439545.25928349345;236231.924509345;222432.26289678228;461403.41106331255;199957.687333862;199957.687333862;273.16127174070994;3457418.6575266602;1036230.3813093674;250040.12047841077;1560491.184287205;0;3;3;23;43;38;31;3;166;166;1283998670654.9802;490428341825.1;1079217918604.8608;65604.74998824089;15076.703401731647;0.0;11100.890833666255;4597655.79150809;787493.1966078852;0.0;825832.2247938075;6.039385371154318;0.42094427878635654
5922;2019-09-09 19:42:45.126;578;581;199;199;181;39;66;27;-21;35;754;238;-22;20;248;160;251;537;179;61;66;-81;610;356;360;135;360;307;611;273.0;0.0;1573.0;256.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;1;1;0;19841.73046875;9895.4462890625;3011.62475585938;3025.78979492188;530.0;367369;562.0;0.0;Calculated values ==>;1568050965.126;330.96000000000004;331.26000000000005;293.06;293.06;291.26000000000005;277.06;273.955091788801;279.76000000000005;275.86;271.06;276.66;348.56000000000006;296.96000000000004;270.96000000000004;275.16;297.96000000000004;289.16;298.26000000000005;326.86;279.26000000000005;279.76000000000005;329.36;326.16;265.06;241.49495122638035;268.43790593516167;273.955091788801;291.06;6100000.0;3560000.0;3600000.0;1350000.0;3600000.0;3070000.0;6110000.0;0.0455;0.0;0.26216666666666666;0.042666666666666665;0.0;0.0455;0.0;9895.4462890625;3011.62475585938;3025.78979492188;19841.73046875;479130.5811795345;479452.12650772167;253355.87043412126;253355.87043412126;246850.3162381548;430412.23801567365;439711.23851803166;437514.20447033056;472851.2559263234;528753.9426178363;472078.47322309687;437356.53477473935;443728.6416987744;465987.6186816921;454728.515857866;412827.3767506219;472873.17662080127;438877.6270218307;439711.23851803166;235813.6939595721;222432.26289678228;461403.41106331255;200578.0398372203;200578.0398372203;273.40974422346335;3457742.9579746015;1036389.1379102927;250090.49039766777;1560541.6054731307;0;3;3;23;43;38;31;3;166;166;1284214778654.8772;490509382325.06134;1079401610404.7733;62116.76449464707;11128.549172313269;-0.0;10880.560539976916;4598720.669634583;787711.6829011171;0.0;826015.4951445479;5.280023157960513;0.34815314542645615
5923;2019-09-09 19:43:45.117;579;581;197;197;180;40;68;28;-20;35;757;238;-21;18;248;161;251;540;181;62;68;-81;622;356;361;136;361;308;624;383.0;-1.0;1427.0;310.0;0.0;2;100;75;1;0;0;1;0;0;0;1;0;1;0;0;20351.44140625;10514.525390625;3197.03735351562;3031.23388671875;530.0;367370;561.0;0.0;Calculated values ==>;1568051025.117;331.06;331.26000000000005;292.86;292.86;291.16;277.16;273.955091788801;279.96000000000004;275.96000000000004;271.16;276.66;348.86;296.96000000000004;271.06;274.96000000000004;297.96000000000004;289.26000000000005;298.26000000000005;327.16;279.36;279.96000000000004;329.26000000000005;326.16;265.06;241.71165711629368;268.5567601203482;273.955091788801;291.26000000000005;6220000.0;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;6240000.0;0.06383333333333334;0.0;0.2378333333333333;0.051666666666666666;0.0;0.06383333333333334;0.0;10514.525390625;3197.03735351562;3031.23388671875;20351.44140625;477851.7553549082;477910.6296805052;251984.6250723573;251984.6250723573;246029.0653948876;430412.23801567365;439823.520614965;437443.34373287327;472720.47428543336;528991.4166193262;471945.13132993376;437285.26766895736;443231.3596024861;465843.48631744814;454869.0781991784;407684.9188411558;471672.58621551597;438822.1517515752;439823.520614965;235395.46725036926;222432.26289678228;461252.6085501916;200295.3539167257;200295.3539167257;273.2985881952666;3458077.8508330747;1036559.1954956562;250140.9580238828;1560593.3365633658;0;3;3;23;43;38;31;3;166;166;1284431046210.5098;490590670130.29913;1079586082730.3129;56401.69691127376;13482.791489395739;-0.0;15289.881307570944;4599708.175334444;787916.7466430553;0.0;826233.5494475296;5.0872247681281575;0.32787067602999376
5924;2019-09-09 19:44:45.117;584;584;195;195;178;41;67;28;-20;35;759;238;-21;20;248;162;251;544;181;64;67;-82;628;359;363;136;363;308;630;-2.0;0.0;1659.0;349.0;0.0;15;100;78;1;0;0;1;0;0;0;1;0;1;0;0;20961.73828125;10753.654296875;3531.34033203125;3038.125;530.0;367371;560.0;0.0;Calculated values ==>;1568051085.117;331.56;331.56;292.66;292.66;290.96000000000004;277.26000000000005;274.27422755570615;279.86;275.96000000000004;271.16;276.66;349.06000000000006;296.96000000000004;271.06;275.16;297.96000000000004;289.36;298.26000000000005;327.56;279.56;279.86;329.16;326.16;264.96000000000004;241.71165711629368;268.5567601203482;274.27422755570615;291.26000000000005;6280000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;6300000.0;0.0;0.0;0.2765;0.05816666666666667;0.0;0.0;0.0;10753.654296875;3531.34033203125;3038.125;20961.73828125;477880.65147758677;477641.6543698139;250992.6373639632;250992.6373639632;245152.81205408665;430214.79039162316;439216.07561312395;437443.34373287327;472720.47428543336;529200.8864691086;471945.13132993376;437285.26766895736;443525.4963883602;465554.39734395995;454502.1527430527;404756.643812752;471524.1307074465;438711.5355410296;439216.07561312395;234977.24436692704;222432.26289678228;461152.331091589;200747.48256650052;200295.3539167257;273.4894051563058;3458422.1273304704;1036736.4303263854;250191.53601460546;1560649.406377412;0;3;3;23;43;38;31;3;166;166;1284648246210.5098;490672270130.29913;1079770882730.3129;65446.40561250207;15146.882022542648;-0.0;0.0;4600723.576188809;788155.3272556548;0.0;826360.9651250927;4.652354157998344;0.39012442047267654
5925;2019-09-09 19:45:45.108;591;590;193;193;175;43;56;33;-20;36;760;238;-21;16;249;163;251;549;180;66;57;-82;632;362;367;135;367;305;632;-1.0;0.0;1148.0;31.0;0.0;29;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21344.177734375;10811.287109375;4023.54541015625;3006.28784179688;529.0;367372;559.0;0.0;Calculated values ==>;1568051145.108;332.26000000000005;332.16;292.46000000000004;292.46000000000004;290.66;277.46000000000004;274.5913991737795;278.76000000000005;276.46000000000004;271.16;276.76000000000005;349.16;296.96000000000004;271.06;274.76000000000005;298.06;289.46000000000004;298.26000000000005;328.06;279.76000000000005;278.86;329.06;326.06;264.96000000000004;241.49495122638035;268.19934244402924;274.5913991737795;291.16;6320000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3050000.0;6320000.0;0.0;0.0;0.19133333333333333;0.005166666666666667;0.0;0.0;0.0;10811.287109375;4023.54541015625;3006.28784179688;21344.177734375;478450.239920694;478300.9392225008;250195.78618403003;250195.78618403003;244102.90015050513;430014.67791919125;436418.6454459975;438124.7295301388;472948.7829819323;529534.7643434273;472344.49817556154;437968.82056851813;443549.91784386104;465104.8312706036;454133.27735904144;402623.64722712204;472048.05809695536;438150.389958294;436593.79788880533;234559.02529450474;222014.15119762826;461303.33348606294;203235.190141562;200295.3539167257;274.4730191780268;3458774.623747836;1036916.1112150722;250241.89856605153;1560712.3543149235;0;3;3;23;43;38;31;3;166;166;1284867213360.28;490753557935.21387;1079954755145.12;44942.19853634769;1333.3520739465882;-0.0;0.0;4601643.343236662;788292.6419393555;0.0;826360.9651250927;2.5937581089694213;0.17799625056368903
5926;2019-09-09 19:46:45.128;600;597;189;189;172;46;38;35;-20;37;762;238;-21;19;249;158;251;554;181;66;38;-82;651;357;362;136;362;310;653;154.0;-2.0;570.0;80.0;0.0;26;100;88;1;0;0;1;0;0;0;1;0;1;0;0;22040.541015625;11901.7470703125;4090.43383789062;3052.4521484375;529.0;367373;556.0;0.0;Calculated values ==>;1568051205.128;333.16;332.86;292.06;292.06;290.36;277.76000000000005;274.0616903277293;276.96000000000004;276.66;271.16;276.86;349.36;296.96000000000004;271.06;275.06;298.06;288.96000000000004;298.26000000000005;328.56;279.76000000000005;276.96000000000004;328.76000000000005;326.06;264.96000000000004;241.71165711629368;268.7936212382143;274.0616903277293;291.26000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;6530000.0;0.025666666666666667;0.0;0.095;0.013333333333333334;0.0;0.025666666666666667;0.0;11901.7470703125;4090.43383789062;3052.4521484375;22040.541015625;477548.0549929081;476852.19583055284;248002.76811102012;248002.76811102012;242490.51204455653;430346.717906069;434424.3181684167;436983.6325089788;472915.8103579757;529362.294630216;471677.7835861102;436824.05902419396;442968.8239516501;465829.7507489795;454276.7513207329;274415.32317990134;470130.88196066534;439270.2411883451;434424.3181684167;233304.39079467155;222014.15119762826;461152.331091589;201063.98747283022;201063.98747283022;273.60478896183406;3459136.2835837454;1037105.4495916044;250292.40489578742;1560779.993347467;0;3;3;23;43;38;31;3;166;166;1285085986260.2104;490834885035.18805;1080139316645.0614;22412.366278434114;3467.8445815834507;-0.0;5989.581821186719;4602204.81837262;788332.6652481296;0.0;826410.8949446473;1.673426449668018;0.09881063888985314
5927;2019-09-09 19:47:45.109;611;608;193;193;170;42;37;32;-20;37;763;239;-21;15;248;152;251;563;180;59;37;-83;672;360;364;136;364;306;673;-2.0;-1.0;150.0;259.0;0.0;27;100;87;1;0;0;1;0;0;0;1;0;1;1;0;22497.916015625;12274.34765625;4336.83447265625;3014.06420898438;527.0;367374;555.0;0.0;Calculated values ==>;1568051265.109;334.26000000000005;333.96000000000004;292.46000000000004;292.46000000000004;290.16;277.36;274.38016830617;276.86;276.36;271.16;276.86;349.46000000000004;297.06;271.06;274.66;297.96000000000004;288.36;298.26000000000005;329.46000000000004;279.06;276.86;328.66;325.86;264.86;241.71165711629368;268.3187672390254;274.38016830617;291.16;6720000.0;3600000.0;3640000.0;1360000.0;3640000.0;3060000.0;6730000.0;0.0;0.0;0.025;0.043166666666666666;0.0;0.0;0.0;12274.34765625;4336.83447265625;3014.06420898438;22497.916015625;476727.4227324948;476142.8807242056;248619.4899591822;248619.4899591822;241302.3310142462;430148.3826014536;433749.95420475816;437898.67151236854;472915.8103579757;529772.1475778342;472330.6931117105;437742.05038880615;443199.35914791975;465409.4377871421;452905.4805194307;271951.4729101891;468976.34582591505;437634.38984935347;433749.95420475816;232886.18681767926;221177.93781777218;461052.02487360046;195506.69616482596;201063.98747283022;271.401930160934;3459507.3198599694;1037306.8532494521;250342.9431898583;1560850.198344701;0;3;3;23;43;38;31;3;166;166;1285303717290.0166;490916459195.1154;1080324058124.897;6059.799383688565;11462.7066892621;-0.0;0.0;4602442.011284712;788457.0471085435;0.0;826460.7923206053;0.8928553441451492;0.11340704565315288
5928;2019-09-09 19:48:45.129;628;621;190;189;172;46;36;36;-22;38;765;238;-23;17;248;152;251;568;179;44;36;-84;659;363;368;136;368;305;660;-2.0;-2.0;2110.0;256.0;0.0;54;100;86;1;0;0;1;0;0;0;1;0;1;1;0;22759.251953125;11908.2705078125;5096.1708984375;3003.32592773438;526.0;367375;554.0;0.0;Calculated values ==>;1568051325.129;335.96000000000004;335.26000000000005;292.16;292.06;290.36;277.76000000000005;274.69669130483857;276.76000000000005;276.76000000000005;270.96000000000004;276.96000000000004;349.66;296.96000000000004;270.86;274.86;297.96000000000004;288.36;298.26000000000005;329.96000000000004;277.56;276.76000000000005;328.56;325.76000000000005;264.76000000000005;241.71165711629368;268.19934244402924;274.69669130483857;291.06;6590000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3050000.0;6600000.0;0.0;0.0;0.3516666666666667;0.042666666666666665;0.0;0.0;0.0;11908.2705078125;5096.1708984375;3003.32592773438;22759.251953125;480830.08841229876;479665.139650349;248084.7522049267;247751.52001811322;242285.35284040705;429947.3805835815;432557.5304485172;437812.597326149;473013.45329280203;530057.28727503;472344.49817556154;437656.05685647397;443695.9394408292;464826.7974263201;452381.11837450357;273396.1023969792;471465.3234135406;434033.169636506;432557.5304485172;232467.98657752166;220759.83610629753;460951.6897639394;202496.8678456715;201063.98747283022;274.1911686235017;3459884.588640611;1037508.4422413612;250393.10482262095;1560928.8329255611;0;3;3;23;43;38;31;3;166;166;1285523390489.9468;490998086395.0895;1080507419224.8387;82752.6982006346;11027.40573517943;-0.0;0.0;4603182.362132395;788644.5271845554;0.0;826460.7923206053;4.687184850281769;0.35877634700558875
5929;2019-09-09 19:49:45.090;635;628;189;188;169;49;37;38;-22;40;764;238;-23;15;248;151;251;564;180;42;38;-84;641;364;369;133;369;306;641;-1.0;-1.0;1886.0;239.0;0.0;76;100;87;1;0;0;1;0;0;0;1;0;1;1;0;22627.630859375;11658.076171875;5605.30078125;3025.798828125;524.0;367376;552.0;0.0;Calculated values ==>;1568051385.09;336.66;335.96000000000004;292.06;291.96000000000004;290.06;278.06;274.8017692304317;276.86;276.96000000000004;270.96000000000004;277.16;349.56000000000006;296.96000000000004;270.86;274.66;297.96000000000004;288.26000000000005;298.26000000000005;329.56;277.36;276.96000000000004;328.36;325.56;264.76000000000005;241.05796691057077;268.3187672390254;274.8017692304317;291.16;6409999.999999999;3640000.0;3690000.0;1330000.0;3690000.0;3060000.0;6409999.999999999;0.0;0.0;0.3143333333333333;0.03983333333333334;0.0;0.0;0.0;11658.076171875;5605.30078125;3025.798828125;22627.630859375;483891.8075493468;482872.59559926443;248448.6078158961;248107.86168425344;241903.64194898086;429879.7862731237;432488.85388799326;437585.1090581189;473598.1776897576;529876.7049705541;472211.59516599093;437427.84448784514;443199.35914791975;464680.42916884983;452060.08278219687;397064.7430451242;473242.37378910073;433417.75616050424;432675.7974509262;231631.59724164338;219923.6425635755;461404.92668314424;202690.84767414327;201063.98747283022;274.2711762500518;3460262.566818217;1037704.7008125351;250443.31487113194;1561017.9538898692;0;3;3;23;43;38;31;3;166;166;1285744346774.8203;491078733940.0433;1080690600079.7339;73835.09616169633;10305.444147191873;-0.0;0.0;4604486.4122341145;788822.1853805366;0.0;826460.7923206053;4.14706547057696;0.3208611917202689
5930;2019-09-09 19:50:45.101;630;627;194;193;171;47;39;35;-22;41;764;239;-23;16;248;149;251;557;181;41;39;-84;633;362;366;138;366;305;633;-1.0;0.0;1410.0;357.0;0.0;81;100;88;1;0;0;1;0;0;0;1;0;1;0;0;22806.228515625;11557.2421875;5708.26220703125;2996.51586914062;522.0;367377;550.0;0.0;Calculated values ==>;1568051445.101;336.16;335.86;292.56;292.46000000000004;290.26000000000005;277.86;274.5913991737795;277.06;276.66;270.96000000000004;277.26000000000005;349.56000000000006;297.06;270.86;274.76000000000005;297.96000000000004;288.06;298.26000000000005;328.86;277.26000000000005;277.06;328.16;325.36;264.76000000000005;242.14157278889297;268.19934244402924;274.5913991737795;291.26000000000005;6330000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3050000.0;6330000.0;0.0;0.0;0.235;0.0595;0.0;0.0;0.0;11557.2421875;5708.26220703125;2996.51586914062;22806.228515625;484057.7473936271;483624.1093333279;250508.11189493636;250154.26728800565;242781.18045471242;430014.67791919125;433616.79160117084;437812.597326149;473045.8727645816;529952.8012266188;472463.4016818986;437656.05685647397;443549.91784386104;465118.6810666539;452122.4443351143;402063.1980214893;473163.57160989364;433981.5763581648;433616.79160117084;230795.22267914342;219087.46209138638;460647.8971741376;201036.5352558069;201063.98747283022;273.6160451985693;3460641.251726836;1037898.197267215;250493.51002783186;1561112.2508662941;0;3;3;23;43;38;31;3;166;166;1285964887200.395;491160048845.2552;1080873933685.2117;55642.37458653039;15446.876034140676;-0.0;0.0;4605565.588972632;789036.8273930963;0.0;826460.7923206053;3.5084976569749178;0.3038231013378545
5931;2019-09-09 19:51:45.101;622;622;201;201;177;43;38;33;-23;40;762;240;-24;14;248;149;251;554;182;43;38;-85;619;361;366;137;366;304;619;-1.0;-1.0;1587.0;374.0;0.0;81;100;88;1;0;0;1;0;0;0;1;0;1;1;0;22813.763671875;11265.1162109375;5456.8095703125;2992.9560546875;521.0;367378;550.0;0.0;Calculated values ==>;1568051505.101;335.36;335.36;293.26000000000005;293.26000000000005;290.86;277.46000000000004;274.4858918419099;276.96000000000004;276.46000000000004;270.86;277.16;349.36;297.16;270.76000000000005;274.56;297.96000000000004;288.06;298.26000000000005;328.56;277.46000000000004;276.96000000000004;328.16;325.26000000000005;264.66;241.92719264551067;268.0796299477929;274.4858918419099;291.36;6190000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6190000.0;0.0;0.0;0.2645;0.06233333333333334;0.0;0.0;0.0;11265.1162109375;5456.8095703125;2992.9560546875;22813.763671875;484465.27222274535;484465.27222274535;253717.16069034796;253717.16069034796;245202.89578013698;430081.6785162784;433433.583526483;437883.18805776763;473078.44118532055;529819.9816690114;472714.5398191165;437727.04723144654;443461.255666955;465118.6810666539;452298.44156383985;409049.264841946;474457.6039513547;434344.22949482966;433433.583526483;230795.22267914342;218669.37671819705;460699.3913920448;200919.64178176894;201063.98747283022;273.5657693351276;3461021.4183283984;1038088.3835872019;250543.42229386375;1561205.2931311054;0;3;3;23;43;38;31;3;166;166;1286184487200.395;491242548845.2552;1081056633685.2117;62676.857990001656;16192.937725707196;-0.0;0.0;4606551.582577436;789300.4925077617;0.0;826460.7923206053;4.000520843697888;0.3434463186788028
