;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5932;2019-09-09 19:52:45.132;613;613;205;204;182;40;40;31;-24;40;761;241;-25;14;247;151;251;539;182;45;40;-87;610;358;363;136;363;303;610;254.0;-1.0;1462.0;344.0;0.0;75;100;87;1;0;0;1;0;0;0;1;0;1;1;0;22918.5078125;11049.5458984375;5144.828125;2990.9697265625;521.0;367379;549.0;0.0;Calculated values ==>;1568051565.132;334.46000000000004;334.46000000000004;293.66;293.56;291.36;277.16;274.1680685717883;277.16;276.26000000000005;270.76000000000005;277.16;349.26;297.26000000000005;270.66;274.56;297.86;288.26000000000005;298.26000000000005;327.06;277.66;277.16;328.06;325.26000000000005;264.46000000000004;241.71165711629368;267.9596281332873;274.1680685717883;291.36;6100000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6100000.0;0.042333333333333334;0.0;0.24366666666666664;0.05733333333333333;0.0;0.042333333333333334;0.0;11049.5458984375;5144.828125;2990.9697265625;22918.5078125;484184.5393158171;484184.5393158171;255753.37659493287;255354.74958193573;247233.79198666802;430280.9020939914;434538.5910328508;437953.82195464283;473208.68934220774;529791.7321354732;472965.01554318523;437798.07955487026;443664.5507289629;465423.3653177346;453109.7795175533;412827.3767506219;473305.28800184646;435429.60780573246;434538.5910328508;230377.04089860234;218669.37671819705;460650.50975246925;200399.3288367894;200399.3288367894;273.34816422492344;3461402.717492962;1038274.4351814842;250593.3141060817;1561293.6857576908;0;3;3;23;43;38;31;3;166;166;1286403300195.0266;491324491160.1172;1081238827769.9049;57884.11148971695;14921.06770583231;-0.0;9911.895432966598;4607556.77640336;789559.9098489999;0.0;826543.4341252906;4.311472116756618;0.3122042620390909
5933;2019-09-09 19:53:45.152;602;605;205;204;184;38;41;30;-24;39;761;240;-25;14;247;153;250;524;181;47;41;-90;604;356;361;135;361;303;604;177.0;-1.0;1349.0;268.0;3.0;65;100;86;1;0;0;1;0;0;0;1;0;1;0;0;22791.603515625;10773.0595703125;4852.47802734375;2983.10327148438;522.0;367380;548.0;0.0;Calculated values ==>;1568051625.152;333.36;333.66;293.66;293.56;291.56;276.96000000000004;273.955091788801;277.26000000000005;276.16;270.76000000000005;277.06;349.26;297.16;270.66;274.56;297.86;288.46000000000004;298.16;325.56;277.86;277.26000000000005;327.96000000000004;325.36;264.16;241.49495122638035;267.9596281332873;273.955091788801;291.26000000000005;6040000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6040000.0;0.029500000000000002;0.0;0.22483333333333333;0.04466666666666667;0.0005;0.030000000000000002;0.0;10773.0595703125;4852.47802734375;2983.10327148438;22791.603515625;483291.82102994417;483718.84388575034;256096.68429061022;255691.63350087908;248172.4973502819;430412.23801567365;435202.0721543156;437953.82195464283;473241.2657668606;529791.7321354732;472846.6234936899;437798.07955487026;443664.5507289629;465712.960854355;453739.86056312814;414770.69970392674;471779.72894453775;436256.0551253566;435202.0721543156;229958.8627652946;219087.46209138638;460501.6862973241;200069.13322789536;201002.92574560727;273.2094950523196;3461783.7620597733;1038456.3508453479;250643.11464236348;1561377.0244125621;0;3;3;23;43;38;31;3;166;166;1286620572594.9575;491405818260.0914;1081420688369.8472;53484.407515397055;11632.654037101149;-0.0;7025.974392261251;4608485.156751771;789781.2646237923;0.0;826684.6300900944;3.8768568028198565;0.2804361471326015
5934;2019-09-09 19:54:45.113;593;596;204;204;184;37;42;29;-25;38;762;240;-25;13;247;155;250;514;184;49;42;-96;599;355;360;135;360;303;599;89.0;0.0;1099.0;150.0;0.0;58;100;84;1;0;0;1;0;0;0;1;0;1;0;0;22587.142578125;10600.853515625;4587.95947265625;2987.67333984375;522.0;367381;547.0;0.0;Calculated values ==>;1568051685.113;332.46000000000004;332.76000000000005;293.56;293.56;291.56;276.86;273.8482719121499;277.36;276.06;270.66;276.96000000000004;349.36;297.16;270.66;274.46000000000004;297.86;288.66;298.16;324.56;278.06;277.36;327.86;325.36;263.56;241.49495122638035;267.9596281332873;273.8482719121499;291.56;5990000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5990000.0;0.014833333333333334;0.0;0.18316666666666667;0.025;0.0;0.014833333333333334;0.0;10600.853515625;4587.95947265625;2987.67333984375;22587.142578125;482575.81565657933;483003.2549482879;255981.4821213415;255981.4821213415;248379.70337363755;430477.46260093397;435618.25068350555;437798.07955487026;473143.78782676667;529896.1217030672;472846.6234936899;437798.07955487026;443518.9199794291;465857.34435233945;454193.9961277671;416604.5783102324;470893.32697988517;436836.9659171394;435618.25068350555;229540.68826423294;219087.46209138638;459899.2253471605;200224.9317386282;200224.9317386282;273.26654708605514;3462161.6724754637;1038634.3510122662;250692.83877238943;1561455.643589314;0;3;3;23;43;38;31;3;166;166;1286836731999.8337;491486765610.04504;1081602370199.7432;43515.48157500834;6491.857340213308;-0.0;3491.6675643490144;4609292.963744329;789932.2040440801;0.0;826772.2201357888;2.9433084873389483;0.21394909600877096
5935;2019-09-09 19:55:45.103;586;590;203;203;182;36;44;27;-26;36;762;240;-26;15;247;156;250;511;184;51;44;-101;596;354;359;138;359;302;596;317.0;-2.0;1297.0;328.0;0.0;44;100;81;1;0;0;1;0;0;0;1;0;1;1;0;22137.0;10327.4892578125;4143.462890625;2965.9501953125;521.0;367382;546.0;0.0;Calculated values ==>;1568051745.103;331.76000000000005;332.16;293.46000000000004;293.46000000000004;291.36;276.76000000000005;273.7412296467126;277.56;275.86;270.56;276.76000000000005;349.36;297.16;270.56;274.66;297.86;288.76000000000005;298.16;324.26000000000005;278.26000000000005;277.56;327.76000000000005;325.26000000000005;263.06;242.14157278889297;267.8393353686513;273.7412296467126;291.56;5960000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5960000.0;0.05283333333333333;0.0;0.21616666666666667;0.05466666666666666;0.0;0.05283333333333333;0.0;10327.4892578125;4143.462890625;2965.9501953125;22137.0;481919.5496198408;482490.3099628853;255748.88730310142;255748.88730310142;247794.00710863233;430542.39183029096;436205.073990345;437869.15320432716;472556.2466753328;529972.2215421381;472978.49309529504;437869.15320432716;444011.9539437932;466001.4536310495;454505.01285514946;417662.98302108364;470824.6765503069;437411.6681645412;436205.073990345;229122.51738040973;218669.37671819705;458930.57338890136;199145.59898517933;199145.59898517933;272.83611835843055;3462534.3115468095;1038808.7248015965;250742.44403293537;1561528.3933153774;0;3;3;23;43;38;31;3;166;166;1287052396049.868;491568651960.05804;1081783839949.772;51604.07497037246;14201.578600736804;-0.0;12524.642262772919;4610085.4946051715;790104.6206027322;0.0;826905.6671394946;4.49221394314676;0.3122867920671534
5936;2019-09-09 19:56:45.124;581;586;202;202;182;35;46;25;-25;35;759;241;-26;14;247;157;250;510;183;52;46;-104;599;353;358;142;357;302;600;-2.0;-1.0;1267.0;364.0;0.0;27;100;80;1;0;0;1;0;0;0;1;0;1;0;0;21682.501953125;10216.078125;3643.40405273438;2943.03540039062;520.0;367383;546.0;0.0;Calculated values ==>;1568051805.124;331.26000000000005;331.76000000000005;293.36;293.36;291.36;276.66;273.6339639331285;277.76000000000005;275.66;270.66;276.66;349.06000000000006;297.26000000000005;270.56;274.56;297.86;288.86;298.16;324.16;278.36;277.76000000000005;327.76000000000005;325.16;262.76000000000005;242.98782864720522;267.8393353686513;273.6339639331285;291.46000000000004;5990000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3020000.0;6000000.0;0.0;0.0;0.21116666666666667;0.06066666666666667;0.0;0.0;0.0;10216.078125;3643.40405273438;2943.03540039062;21682.501953125;480855.4742785178;481459.06864139246;255113.95087508048;255113.95087508048;247630.673961237;430607.02586249536;436785.46530047123;438024.4983934438;471931.263865096;529659.2116147263;473096.6947527298;437869.15320432716;443867.07844128745;466288.85533692164;454814.6796413608;416604.5783102324;470144.6573097232;437810.91113443754;436785.46530047123;229122.51738040973;218251.29456621417;457997.92212503153;198074.2705201556;199145.59898517933;272.4063591675103;3462899.60187086;1038979.9811156105;250791.70281422808;1561593.3065850928;0;3;3;23;43;38;31;3;166;166;1287267571335.3945;491652681360.2637;1081965103370.2155;50669.48978590936;15768.701530695806;-0.0;0.0;4610938.072611458;790354.4603510891;0.0;827010.0756888131;3.9540617057946283;0.3527697143132168
5937;2019-09-09 19:57:45.134;578;583;200;201;182;36;48;25;-25;34;750;242;-26;20;247;158;250;514;183;54;48;-104;599;354;359;145;358;303;600;291.0;-1.0;1077.0;402.0;0.0;26;100;79;1;0;0;1;0;0;0;1;0;1;0;0;21598.01171875;10235.9912109375;3643.091796875;2935.861328125;519.0;367384;546.0;0.0;Calculated values ==>;1568051865.134;330.96000000000004;331.46000000000004;293.16;293.26000000000005;291.36;276.76000000000005;273.7412296467126;277.96000000000004;275.66;270.66;276.56;348.16;297.36;270.56;275.16;297.86;288.96000000000004;298.16;324.56;278.56;277.96000000000004;327.76000000000005;325.06;262.76000000000005;243.61107973660833;267.9596281332873;273.7412296467126;291.46000000000004;5990000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;3030000.0;6000000.0;0.0485;0.0;0.1795;0.06699999999999999;0.0;0.0485;0.0;10235.9912109375;3643.091796875;2935.861328125;21598.01171875;480422.667200242;481027.5324404854;254318.1192852578;254714.4582247652;247630.673961237;430542.39183029096;436897.1440491649;437798.07955487026;471434.6316277157;528642.8357593152;473083.3453044321;437642.0229114993;444533.65563525405;466145.29014520516;454785.8334167292;416604.5783102324;470762.48671804497;437922.44539726764;436897.1440491649;229122.51738040973;217833.21561994078;457522.57447706064;198287.26098503053;198287.26098503053;272.49527361795276;3463260.332929893;1039150.443432368;250840.7017854256;1561654.037503963;0;3;3;23;43;38;31;3;166;166;1287482707185.3604;491738795710.25;1082146633620.1866;42992.19193328623;17368.766003966015;-0.0;11572.579328610516;4611718.716711329;790630.6519380945;0.0;827106.5299228964;4.277952744221926;0.3194845669536316
5938;2019-09-09 19:58:45.125;578;582;198;198;180;37;50;24;-25;33;740;243;-26;18;247;159;250;519;183;56;50;-104;602;354;359;140;359;303;603;431.0;-1.0;1191.0;451.0;0.0;19;0;79;1;0;0;1;0;0;0;1;1;1;1;0;22367.8515625;10267.1357421875;3414.31201171875;3913.572265625;518.0;367385;548.0;0.0;Calculated values ==>;1568051925.125;330.96000000000004;331.36;292.96000000000004;292.96000000000004;291.16;276.86;273.7412296467126;278.16;275.56;270.66;276.46000000000004;347.16;297.46000000000004;270.56;274.96000000000004;297.86;289.06;298.16;325.06;278.76000000000005;278.16;327.96000000000004;324.96000000000004;262.76000000000005;242.56692532238324;267.9596281332873;273.7412296467126;291.46000000000004;6020000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6030000.0;0.07183333333333333;0.0;0.1985;0.07516666666666666;0.0;0.07183333333333333;0.0;10267.1357421875;3414.31201171875;3913.572265625;22367.8515625;480071.8380811944;480534.52426755993;253378.8502883236;253378.8502883236;246813.6376480349;430542.39183029096;437240.5822781351;437798.07955487026;471998.58498376724;527597.3856186717;473201.6130517945;437642.0229114993;444244.8339766329;466001.4536310495;454925.9962861265;415515.30693107395;471141.00189994875;438260.93883625965;437240.5822781351;229958.8627652946;217415.1398638553;458312.9691135226;198469.5183640112;198469.5183640112;272.5677932567243;3463626.66016619;1039321.2771945561;250897.77183685498;1561712.8403805515;0;3;3;23;43;38;31;3;167;166;1287698074875.1343;491824282885.1603;1082328406349.996;47506.719396385524;19531.56604800494;-0.0;17151.7214244979;4612472.761181313;790938.1085794567;0.0;827345.8631902119;4.7848770149413715;0.3340974418553384
5939;2019-09-09 19:59:45.135;578;581;196;196;179;39;52;23;-24;33;715;245;-24;30;248;160;250;523;183;58;52;-102;603;356;360;138;360;304;604;158.0;0.0;1103.0;339.0;0.0;23;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22358.302734375;10290.26953125;3571.701171875;3944.404296875;517.0;367386;551.0;1.0;Calculated values ==>;1568051985.135;330.96000000000004;331.26000000000005;292.76000000000005;292.76000000000005;291.06;277.06;273.955091788801;278.36;275.46000000000004;270.76000000000005;276.46000000000004;344.66;297.66;270.76000000000005;276.16;297.96000000000004;289.16;298.16;325.46000000000004;278.96000000000004;278.36;328.26000000000005;324.86;262.96000000000004;242.14157278889297;268.0796299477929;273.955091788801;291.46000000000004;6030000.0;3560000.0;3600000.0;1380000.0;3600000.0;3040000.0;6040000.0;0.026333333333333334;0.0;0.18383333333333332;0.0565;0.0;0.026333333333333334;0.0025314156147892737;10290.26953125;3571.701171875;3944.404296875;22358.302734375;479954.6369694516;480272.9899202582;252562.4344330336;252562.4344330336;246429.88853868446;430412.23801567365;437352.68036330503;437727.04723144654;472262.261994151;524900.1923993236;473306.8303357368;437727.04723144654;445769.9504256632;465987.6186816921;454728.515857866;415144.9149671417;471626.2648319013;438372.8976915478;437352.68036330503;231213.40812182956;216997.06728235667;458829.2679732881;199126.14320380296;199126.14320380296;272.83678588314194;3463999.4402382635;1039492.6174570926;250963.26588872174;1561771.0668598684;0;3;3;23;43;38;31;3;167;166;1287913810825.1;491907696785.14703;1082510536699.967;43862.79952374848;14673.22654947591;-0.0;6273.298811866888;4613234.300740969;791223.1960243802;0.0;827541.104226901;3.6396697747346822;0.28832707347107533
5940;2019-09-09 20:00:45.146;580;582;195;195;177;41;54;24;-23;33;714;246;-24;23;248;161;250;528;183;60;54;-97;606;356;361;138;361;304;607;124.0;-1.0;1135.0;245.0;0.0;25;0;81;1;0;0;1;0;0;0;1;1;1;0;0;22531.01953125;10520.8369140625;3659.24145507812;3947.16748046875;516.0;367387;552.0;1.0;Calculated values ==>;1568052045.146;331.16;331.36;292.66;292.66;290.86;277.26000000000005;273.955091788801;278.56;275.56;270.86;276.46000000000004;344.56000000000006;297.76000000000005;270.76000000000005;275.46000000000004;297.96000000000004;289.26000000000005;298.16;325.96000000000004;279.16;278.56;328.36;324.76000000000005;263.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;291.46000000000004;6060000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6070000.0;0.020666666666666667;0.0;0.18916666666666665;0.04083333333333334;0.0;0.020666666666666667;0.002531534354107809;10520.8369140625;3659.24145507812;3947.16748046875;22531.01953125;479893.615244986;480067.5188959526;252038.90549668236;252038.90549668236;245634.25090900564;430412.23801567365;437465.24820655317;437883.18805776763;472262.261994151;524795.2678431849;473425.1019291148;437727.04723144654;444766.67480068695;465843.48631744814;454869.0781991784;414010.350411074;472006.56167037267;438485.31824677397;437465.24820655317;231631.59724164338;216578.99785978085;459335.47050702886;199866.49823062695;199866.49823062695;273.12958551058193;3464373.586504208;1039666.0751386458;251029.04104334436;1561831.335762284;0;3;3;23;43;38;31;3;167;166;1288130150479.8044;491990511965.0339;1082692970139.7178;45024.82382563411;10594.983034619747;-0.0;4910.374166169142;4613975.166735071;791433.8030415023;0.0;827634.3185877575;3.339182439991423;0.25334374111481595
5941;2019-09-09 20:01:45.097;583;584;194;194;175;41;56;25;-23;33;723;248;-24;27;248;160;250;533;182;61;56;-90;603;358;362;137;363;305;604;-2.0;-1.0;1095.0;274.0;0.0;30;0;82;1;0;0;1;0;0;0;1;1;1;0;0;22454.892578125;10552.9638671875;3763.11865234375;3949.30249023438;515.0;367388;553.0;0.0;Calculated values ==>;1568052105.097;331.46000000000004;331.56;292.56;292.56;290.66;277.26000000000005;274.1680685717883;278.76000000000005;275.66;270.86;276.46000000000004;345.46000000000004;297.96000000000004;270.76000000000005;275.86;297.96000000000004;289.16;298.16;326.46000000000004;279.26000000000005;278.76000000000005;328.46000000000004;324.66;264.16;241.92719264551067;268.19934244402924;274.1680685717883;291.36;6030000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3050000.0;6040000.0;0.0;0.0;0.1825;0.04566666666666667;0.0;0.0;0.0;10552.9638671875;3763.11865234375;3949.30249023438;22454.892578125;480679.18206627044;480707.5363945475;251807.7711564536;251807.7711564536;245066.8964295321;430280.9020939914;437578.2834772544;437656.05685647397;472393.7743832905;525660.5198555599;473530.68270583387;437499.1961693786;445143.9216850511;465554.39734395995;454389.27195503766;415144.9149671417;473153.39185582235;438429.2166670595;437578.2834772544;232049.79005350024;216160.93158060662;460196.1081007072;200055.1076657595;199866.49823062695;273.21255061615835;3464748.1629508403;1039841.5467261617;251094.7912198746;1561893.1382498695;0;3;3;23;43;38;31;3;167;166;1288346873344.7148;492072944589.99976;1082875520934.6422;43362.173227305386;11879.772353195944;-0.0;0.0;4614711.123520922;791620.9397164603;0.0;827675.2049546345;3.024406304655834;0.2623982446305367
5942;2019-09-09 20:02:45.087;585;586;194;194;175;42;57;25;-23;34;734;250;-24;26;248;160;250;536;182;63;57;-85;608;358;363;136;362;304;608;-2.0;-1.0;1126.0;349.0;0.0;29;0;83;1;0;0;1;0;0;0;1;1;1;1;0;22561.73828125;10737.8271484375;3794.98559570312;3952.38623046875;514.0;367389;553.0;0.0;Calculated values ==>;1568052165.087;331.66;331.76000000000005;292.56;292.56;290.66;277.36;274.1680685717883;278.86;275.66;270.86;276.56;346.56000000000006;298.16;270.76000000000005;275.76000000000005;297.96000000000004;289.16;298.16;326.76000000000005;279.46000000000004;278.86;328.46000000000004;324.56;264.66;241.71165711629368;268.0796299477929;274.1680685717883;291.36;6080000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3040000.0;6080000.0;0.0;0.0;0.18766666666666668;0.05816666666666667;0.0;0.0;0.0;10737.8271484375;3794.98559570312;3952.38623046875;22561.73828125;480386.9186708786;480532.1544531998;251618.12676964857;251618.12676964857;244923.25657620118;430280.9020939914;437520.3941472015;437883.18805776763;472622.7809936826;526891.7281662308;473897.5756546557;437727.04723144654;445197.9025426301;465699.07969398145;454389.27195503766;413233.30547096056;473101.8205479609;438542.5783408282;437520.3941472015;232049.79005350024;215742.86842915416;460851.3256296811;199711.1768553637;199866.49823062695;273.0767656521477;3465123.2390182964;1040018.9404141104;251160.62765132327;1561956.1119545796;0;3;3;23;43;38;31;3;167;166;1288564337094.7495;492154830940.01276;1083058190484.6713;44696.94743565114;15189.651987039464;-0.0;0.0;4615444.827222229;791846.4806562421;0.0;827675.2049546345;3.2397054262141713;0.29275926709908723
5943;2019-09-09 20:03:45.107;586;587;194;194;175;42;59;26;-23;34;743;251;-24;16;248;159;250;540;180;64;59;-82;610;357;362;138;362;304;611;128.0;-1.0;1039.0;385.0;0.0;30;0;83;1;0;0;1;0;0;0;1;1;1;0;0;22550.9765625;10765.66796875;3850.95581054688;3947.92431640625;513.0;367390;553.0;0.0;Calculated values ==>;1568052225.107;331.76000000000005;331.86;292.56;292.56;290.66;277.36;274.0616903277293;279.06;275.76000000000005;270.86;276.56;347.46000000000004;298.26000000000005;270.76000000000005;274.76000000000005;297.96000000000004;289.06;298.16;327.16;279.56;279.06;328.46000000000004;324.46000000000004;264.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;291.16;6100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6110000.0;0.021333333333333333;0.0;0.17316666666666666;0.06416666666666666;0.0;0.021333333333333333;0.0;10765.66796875;3850.95581054688;3947.92431640625;22550.9765625;480299.1710716849;480328.17389125534;251478.23198082493;251478.23198082493;244816.88947293782;430346.717906069;438090.06076039566;437883.18805776763;472360.27449258295;527833.7864277182;474015.5422595829;437727.04723144654;443752.90924145415;465699.07969398145;454418.0184064888;412438.5129338604;473331.1043009837;438934.9886892516;438090.06076039566;232049.79005350024;215324.80838970217;460849.3489538047;199379.0020379245;199379.0020379245;272.9411462771986;3465499.303623132;1040198.1959393396;251226.485518095;1562019.849371924;0;3;3;23;43;38;31;3;167;166;1288781909595.5447;492237058340.31323;1083240651285.3381;41300.97487910283;16777.68059376898;-0.0;5092.502586079384;4616161.715460589;792112.9638935354;0.0;827717.6566221808;3.4027845834595083;0.2833328983532244
5944;2019-09-09 20:04:48.078;588;589;195;194;175;42;60;26;-23;35;749;251;-24;26;249;158;250;543;182;65;60;-82;606;359;363;138;363;304;607;-1.0;-1.0;1065.0;461.0;0.0;40;0;83;1;0;0;1;0;0;0;1;1;1;0;0;22543.423828125;10722.509765625;4046.11694335938;3934.720703125;511.0;367391;552.0;1.0;Calculated values ==>;1568052288.078;331.96000000000004;332.06;292.66;292.56;290.66;277.36;274.27422755570615;279.16;275.76000000000005;270.86;276.66;348.06000000000006;298.26000000000005;270.76000000000005;275.76000000000005;298.06;288.96000000000004;298.16;327.46000000000004;279.66;279.16;328.36;324.26000000000005;264.96000000000004;242.14157278889297;268.0796299477929;274.27422755570615;291.36;6060000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6070000.0;0.0;0.0;0.17750000000000002;0.07683333333333334;0.0;0.0;0.002532125569935707;10722.509765625;4046.11694335938;3934.720703125;22543.423828125;481053.96774301294;481082.83981926466;252038.90549668236;251665.1992334843;244958.96991097162;430214.79039162316;438033.3197705455;437883.18805776763;472458.26935960614;528461.3794440429;474015.5422595829;437727.04723144654;445197.9025426301;465685.3213544199;453935.118180479;414010.350411074;474289.5513322097;438880.1015656627;438033.3197705455;231631.59724164338;214488.6975840042;460849.3489538047;199251.06129898634;199379.0020379245;272.8988533546717;3465893.6979960515;1040386.1309447797;251295.42691242544;1562088.9169508184;0;3;3;23;43;38;31;3;167;166;1289010179470.3857;492323958320.2527;1083432083125.2048;42357.202499683684;20099.46843481188;-0.0;0.0;4616893.387555596;792435.4904143495;0.0;827762.1955083093;3.3393311666797314;0.32303357733695137
5945;2019-09-09 20:05:45.128;590;590;195;195;175;41;61;26;-24;35;753;252;-25;16;249;157;250;544;183;66;61;-83;607;358;363;137;363;303;608;196.0;-1.0;960.0;433.0;0.0;35;0;83;1;0;0;1;0;0;0;1;1;1;1;0;22535.0703125;10670.0380859375;3976.38940429688;3927.9375;509.0;367392;551.0;1.0;Calculated values ==>;1568052345.128;332.16;332.16;292.66;292.66;290.66;277.26000000000005;274.1680685717883;279.26000000000005;275.76000000000005;270.76000000000005;276.66;348.46000000000004;298.36;270.66;274.76000000000005;298.06;288.86;298.16;327.56;279.76000000000005;279.26000000000005;328.26000000000005;324.06;264.86;241.92719264551067;267.9596281332873;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6080000.0;0.03266666666666666;0.0;0.16;0.07216666666666667;0.0;0.03266666666666666;0.002532360895094677;10670.0380859375;3976.38940429688;3927.9375;22535.0703125;481227.3858444227;481111.84075051296;251991.06121618595;251991.06121618595;244923.25657620118;430280.9020939914;438203.4745120459;437953.82195464283;472589.4791058512;528956.2834829289;474263.2766173723;437798.07955487026;443955.1368504969;465685.3213544199;453964.3480236113;413623.9781783631;474315.4408997937;439048.280311298;438203.4745120459;231213.40812182956;213652.59903751023;460900.4956993605;199311.1933164044;199311.1933164044;272.91849412171274;3466250.8824527976;1040555.6371744897;251357.72755827452;1562152.4841712005;0;3;3;23;43;38;31;3;167;166;1289217270970.2126;492402402070.18713;1083605229875.06;38182.820582118155;18878.027988636666;-0.0;7803.814519057622;4617531.555376844;792744.3329378355;0.0;827824.0298996898;3.492160465454165;0.29012293827767455
5946;2019-09-09 20:06:45.109;591;592;196;195;176;40;63;25;-25;35;755;254;-26;27;249;157;250;546;184;67;63;-85;607;357;362;138;362;302;607;200.0;-1.0;1081.0;289.0;0.0;30;0;80;1;0;0;1;0;0;0;1;1;1;1;0;22179.0546875;10548.7939453125;3788.16015625;3916.44018554688;507.0;367393;550.0;0.0;Calculated values ==>;1568052405.109;332.26000000000005;332.36;292.76000000000005;292.66;290.76000000000005;277.16;274.0616903277293;279.46000000000004;275.66;270.66;276.66;348.66;298.56;270.56;275.86;298.06;288.86;298.16;327.76000000000005;279.86;279.46000000000004;328.16;323.86;264.66;242.14157278889297;267.8393353686513;274.0616903277293;291.56;6070000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6070000.0;0.03333333333333333;0.0;0.18016666666666667;0.04816666666666667;0.0;0.03333333333333333;0.0;10548.7939453125;3788.16015625;3916.44018554688;22179.0546875;481371.80869376956;481516.10895022814;252415.0691564861;252038.90549668236;245295.82322182023;430346.717906069;438766.78764047986;438024.4983934438;472458.26935960614;529241.7372316079;474627.8007999696;437869.15320432716;445733.73098647315;465829.7507489795;454135.31371311087;413623.9781783631;474741.84823878465;439437.3001688844;438766.78764047986;230795.22267914342;212816.51262364245;460547.1261251337;200041.92216122668;200041.92216122668;273.2030624828724;3466623.3821651917;1040732.4047804526;251423.07667182144;1562217.1682610307;0;3;3;23;43;38;31;3;167;166;1289434702095.019;492484875945.1137;1083786672399.8986;42876.527484504455;12547.667324261523;-0.0;7957.495515975105;4618206.836036852;793006.1308029584;0.0;827955.332557519;3.4723235211930685;0.25786165927446
5947;2019-09-09 20:07:45.100;592;593;196;196;177;40;64;26;-25;35;756;255;-26;17;249;157;250;546;184;68;64;-87;607;356;361;137;361;302;608;212.0;-1.0;1085.0;214.0;0.0;31;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22116.30078125;10386.21875;3825.4794921875;3914.64599609375;506.0;367394;549.0;0.0;Calculated values ==>;1568052465.1;332.36;332.46000000000004;292.76000000000005;292.76000000000005;290.86;277.16;273.955091788801;279.56;275.76000000000005;270.66;276.66;348.76;298.66;270.56;274.86;298.06;288.86;298.16;327.76000000000005;279.96000000000004;279.56;328.06;323.76000000000005;264.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.56;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6080000.0;0.035333333333333335;0.0;0.18083333333333332;0.035666666666666666;0.0;0.035333333333333335;0.0;10386.21875;3825.4794921875;3914.64599609375;22116.30078125;481516.10895022814;481545.30248251674;252366.4299588815;252366.4299588815;245597.57414800176;430412.23801567365;439157.44328511844;438024.4983934438;472589.4791058512;529346.1196232733;474745.1630726094;437869.15320432716;444301.04523409;465973.9058467576;454305.82633570756;413623.9781783631;474617.2686348769;439823.520614965;439157.44328511844;230377.04089860234;212398.47392691602;460498.16819993296;200259.78989478832;200259.78989478832;273.284590144896;3466992.4547578497;1040906.8370506313;251488.32593440893;1562280.605740985;0;3;3;23;43;38;31;3;167;166;1289651569559.7915;492567363570.02716;1083967845219.7085;42995.7847868402;9281.835492883492;-0.0;8441.050419791665;4618922.331297972;793188.0160393652;0.0;828091.966608658;3.3497471912335666;0.23044623357336827
5948;2019-09-09 20:08:45.130;592;593;196;196;176;40;66;25;-26;34;758;254;-27;30;249;157;250;546;184;69;66;-88;597;358;363;136;363;301;596;304.0;-1.0;1215.0;333.0;0.0;33;0;75;1;0;0;1;0;0;0;1;1;1;0;0;21842.61328125;9980.10546875;3749.03759765625;3899.857421875;504.0;367395;548.0;1.0;Calculated values ==>;1568052525.13;332.36;332.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.1680685717883;279.76000000000005;275.66;270.56;276.56;348.96000000000004;298.56;270.46000000000004;276.16;298.06;288.86;298.16;327.76000000000005;280.06;279.76000000000005;327.96000000000004;323.56;264.36;241.71165711629368;267.7187500070086;274.1680685717883;291.56;5970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;5960000.0;0.050666666666666665;0.0;0.2025;0.0555;0.0;0.050666666666666665;0.0025329462918725885;9980.10546875;3749.03759765625;3899.857421875;21842.61328125;482661.15055745974;482917.1649999267;252966.50174102784;252966.50174102784;245702.97018478365;430280.9020939914;439048.280311298;438095.2167564963;472622.7809936826;529631.1645758075;474756.85858618637;437940.2675631159;446353.3190648992;465685.3213544199;453964.3480236113;417313.4631822073;476102.09761231835;439550.530927348;439048.280311298;229958.8627652946;211562.405474017;460550.0577404505;200325.67946828072;200325.67946828072;273.3191725667996;3467358.962205127;1041076.6412793986;251553.47935688397;1562343.7582774423;0;3;3;23;43;38;31;3;167;166;1289868878160.551;492649304520.31354;1084148835670.3411;48148.331300863654;14442.452994105422;-0.0;12095.278442712874;4619682.24536851;793385.8172953168;0.0;828263.1882511475;4.236545502811062;0.29848836440248994
5949;2019-09-09 20:09:45.131;589;590;195;194;178;43;38;27;-24;35;759;253;-25;21;250;158;250;530;183;70;39;-89;584;360;365;136;365;304;584;-1.0;-1.0;1231.0;363.0;0.0;52;0;78;1;0;0;1;0;0;0;1;1;1;1;0;21808.298828125;9839.0419921875;4185.9658203125;3936.22875976562;504.0;367396;547.0;0.0;Calculated values ==>;1568052585.131;332.06;332.16;292.66;292.56;290.96000000000004;277.46000000000004;274.38016830617;276.96000000000004;275.86;270.76000000000005;276.66;349.06000000000006;298.46000000000004;270.66;275.26000000000005;298.16;288.96000000000004;298.16;326.16;280.16;277.06;327.86;323.56;264.26000000000005;241.71165711629368;268.0796299477929;274.38016830617;291.46000000000004;5840000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;5840000.0;0.0;0.0;0.20516666666666666;0.0605;0.0;0.0;0.0;9839.0419921875;4185.9658203125;3936.22875976562;21808.298828125;483711.11898261664;483851.4995038425;253208.7205529094;252814.90732754252;246870.59807465464;430148.3826014536;433683.32636128634;437727.04723144654;472720.47428543336;529506.5989332239;474251.29512525245;437570.5891863215;444478.12225269125;465526.9584903107;453763.6178575058;421630.1566281257;475218.4074160346;439276.2188446883;433865.5205784961;229540.68826423294;211562.405474017;460449.57616569684;200225.02092015764;200325.67946828072;273.28813430321384;3467722.7258682256;1041241.8035940329;251618.7811633307;1562409.8844079294;0;3;3;23;43;38;31;3;167;166;1290087281800.287;492730905880.21497;1084330338695.1218;48727.499064866104;15743.58559235512;-0.0;0.0;4620489.557408892;793637.3718090722;0.0;828363.9839179481;3.589456906144902;0.32253966159402253
5950;2019-09-09 20:10:45.121;580;583;201;201;181;42;41;27;-23;36;761;252;-24;31;249;157;250;508;184;70;40;-91;582;356;361;136;361;304;582;1056.0;-1.0;1051.0;400.0;3.0;39;0;79;1;0;0;1;0;0;0;1;1;1;0;0;22131.95703125;9900.166015625;3866.87744140625;3945.08471679688;504.0;367397;546.0;1.0;Calculated values ==>;1568052645.121;331.16;331.46000000000004;293.26000000000005;293.26000000000005;291.26000000000005;277.36;273.955091788801;277.26000000000005;275.86;270.86;276.76000000000005;349.26;298.36;270.76000000000005;276.26000000000005;298.06;288.86;298.16;323.96000000000004;280.16;277.16;327.76000000000005;323.56;264.06;241.71165711629368;268.0796299477929;273.955091788801;291.56;5820000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5820000.0;0.17600000000000002;0.0;0.17516666666666666;0.06666666666666667;0.0005;0.17650000000000002;0.0025329462918725885;9900.166015625;3866.87744140625;3945.08471679688;22131.95703125;482671.5198799429;483094.2277842048;255763.17935536936;255763.17935536936;248026.0305950788;430412.23801567365;435202.0721543156;437883.18805776763;472818.15071447083;529715.5300099069;474133.4486625858;437727.04723144654;445912.450752771;465973.9058467576;454305.82633570756;422255.0091262285;472189.2196476731;440154.36420568853;435024.7519814282;229122.51738040973;211562.405474017;460248.523782683;199966.73397243794;200124.79755709216;273.16912608998297;3468088.8336389787;1041406.2695785575;251684.4478293771;1562476.9802506166;0;3;3;23;43;38;31;3;167;166;1290305045500.3218;492812492280.2279;1084512708295.1509;41675.03220728025;17352.119320683003;-0.0;41459.84195589531;4621242.7862772085;793913.1233838012;0.0;828709.425017855;5.673343852171338;0.25682340279231075
5951;2019-09-09 20:11:45.122;572;575;203;203;184;38;45;25;-23;35;763;253;-24;22;249;156;250;499;185;69;44;-92;579;353;358;135;358;304;580;158.0;78.0;1270.0;255.0;0.0;19;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22054.984375;9893.669921875;3223.36206054688;3947.51098632812;503.0;367398;546.0;0.0;Calculated values ==>;1568052705.122;330.36;330.66;293.46000000000004;293.46000000000004;291.56;276.96000000000004;273.6339639331285;277.66;275.66;270.86;276.66;349.46000000000004;298.46000000000004;270.76000000000005;275.36;298.06;288.76000000000005;298.16;323.06;280.06;277.56;327.76000000000005;323.46000000000004;263.96000000000004;241.49495122638035;268.0796299477929;273.6339639331285;291.66;5790000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;5800000.0;0.026333333333333334;0.013000000000000001;0.21166666666666664;0.042499999999999996;0.0;0.026333333333333334;0.0;9893.669921875;3223.36206054688;3947.51098632812;22054.984375;481885.9306257072;482194.8467474283;256737.88604437374;256737.88604437374;249209.46030030499;430607.02586249536;436613.07576265995;437883.18805776763;472851.2559263234;529924.4241206498;474251.29512525245;437727.04723144654;444622.5063410642;466404.73984073254;454674.5528138802;423175.0910590729;471088.94019599445;440639.99668080016;436440.2506915519;229122.51738040973;211144.3756859795;460300.9844949015;199282.30124045006;199282.30124045006;272.88602824944104;3468457.0642873277;1041571.2209603146;251750.2205563509;1562536.0665644836;0;3;3;23;43;38;31;3;167;166;1290520749095.0613;492893793635.1297;1084695111334.9305;50503.854376332216;11093.294038314185;0.0;6245.159335545682;4622010.9564671;794150.1724455917;0.0;829106.9733204981;3.9756299289368906;0.2962490422560406
5952;2019-09-09 20:12:45.112;566;571;203;203;185;36;48;24;-24;33;766;253;-25;25;249;157;250;496;184;68;48;-93;584;351;356;133;356;304;585;-1.0;83.0;1169.0;169.0;2.0;1;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22283.396484375;10069.6337890625;2844.82470703125;3947.28833007812;502.0;367399;545.0;1.0;Calculated values ==>;1568052765.112;329.76000000000005;330.26000000000005;293.46000000000004;293.46000000000004;291.66;276.76000000000005;273.4187578820637;277.96000000000004;275.56;270.76000000000005;276.46000000000004;349.76;298.46000000000004;270.66;275.66;298.06;288.86;298.16;322.76000000000005;279.96000000000004;277.96000000000004;327.66;323.36;263.86;241.05796691057077;268.0796299477929;273.4187578820637;291.56;5840000.0;3510000.0;3560000.0;1330000.0;3560000.0;3040000.0;5850000.0;0.0;0.013833333333333333;0.19483333333333333;0.028166666666666666;0.0003333333333333333;0.0003333333333333333;0.0025331792801364327;10069.6337890625;2844.82470703125;3947.28833007812;22283.396484375;480451.4512711993;481049.0468771248;256417.7026732113;256417.7026732113;249350.79918817608;430735.4089219946;437589.2515478474;437727.04723144654;472917.67418972735;530237.6965692197;474251.29512525245;437570.5891863215;445054.37130637356;466690.6173508106;455151.7111609148;421630.1566281257;469972.003364873;440907.2066816426;437589.2515478474;228704.35009887922;210726.34883551928;460506.05583185697;199089.1057184538;256417.7026732113;272.8011567788207;3468826.4892134634;1041737.5540977882;251815.99958566568;1562586.6263595177;0;3;3;23;43;38;31;3;167;166;1290734913395.0952;492974180235.14246;1084877480934.9595;46494.62560478142;7363.2440948608555;0.0;60.390516291545374;4622819.142413627;794303.9512959785;0.0;829159.5108115637;3.1976675235240086;0.25601723063074733
5953;2019-09-09 20:13:45.113;565;570;203;204;184;34;51;22;-24;31;770;252;-25;22;249;158;250;505;183;67;51;-94;597;348;353;130;353;303;598;193.0;-1.0;1213.0;183.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;1;0;23170.822265625;10227.560546875;2986.845703125;3968.00146484375;502.0;367400;544.0;0.0;Calculated values ==>;1568052825.113;329.66;330.16;293.46000000000004;293.56;291.56;276.56;273.0942459734351;278.26000000000005;275.36;270.76000000000005;276.26000000000005;350.16;298.36;270.66;275.36;298.06;288.96000000000004;298.16;323.66;279.86;278.26000000000005;327.56;323.36;263.76000000000005;240.39332010688793;267.9596281332873;273.0942459734351;291.46000000000004;5970000.0;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;3030000.0;5980000.0;0.03216666666666666;0.0;0.2021666666666667;0.030500000000000003;0.0;0.03216666666666666;0.0;10227.560546875;2986.845703125;3968.00146484375;23170.822265625;478772.34360219276;479381.2324092607;255632.1030028452;256040.49931962302;248421.6716214675;430925.7729439634;438771.9802583401;437953.82195464283;473114.68441337737;530730.9130191435;474263.2766173723;437798.07955487026;444821.6150417089;467117.4438674654;455792.1995951874;417313.4631822073;469634.45925871364;441386.1119315923;438771.9802583401;228286.1864045524;210726.34883551928;460862.3538849084;198452.88378844;198452.88378844;272.5364344768189;3469205.2806823417;1041906.7002027715;251881.9614332228;1562635.224422831;0;3;3;23;43;38;31;3;167;166;1290947616939.8384;493053081550.0471;1085059583969.7395;48419.10633260068;8003.488837942289;-0.0;7730.264269781785;4623610.10336128;794432.0095378656;0.0;829224.434016738;3.733636199594053;0.2520906688372481
5954;2019-09-09 20:14:45.123;569;572;201;203;184;33;53;21;-25;30;774;251;-26;18;249;159;250;517;183;67;53;-95;611;348;353;127;353;303;613;298.0;0.0;1156.0;288.0;0.0;1;0;78;1;0;0;1;0;0;0;1;1;0;0;0;22489.796875;10474.7666015625;3071.0068359375;2487.99609375;501.0;367401;544.0;0.0;Calculated values ==>;1568052885.123;330.06;330.36;293.26000000000005;293.46000000000004;291.56;276.46000000000004;273.0942459734351;278.46000000000004;275.26000000000005;270.66;276.16;350.56000000000006;298.26000000000005;270.56;274.96000000000004;298.06;289.06;298.16;324.86;279.86;278.46000000000004;327.56;323.26000000000005;263.66;239.71726792356844;267.9596281332873;273.0942459734351;291.46000000000004;6110000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3030000.0;6130000.0;0.049666666666666665;0.0;0.19266666666666668;0.048;0.0;0.049666666666666665;0.0;10474.7666015625;3071.0068359375;2487.99609375;22489.796875;477685.6664349268;477889.8017455165;254021.40617088464;254797.93758659184;247810.1222750622;430925.7729439634;439103.6918358816;437798.07955487026;473407.94733404316;531148.0953184956;474145.55491638783;437642.0229114993;444244.8339766329;467117.4438674654;455930.2288962042;412034.10211316386;469516.3897735811;441386.1119315923;439103.6918358816;228286.1864045524;210308.32490665457;461216.87496564747;197848.429156587;197848.429156587;272.29603394449833;3469585.849259313;1042079.2483488799;251935.77037953248;1562685.7149409994;0;3;3;23;43;38;31;3;167;166;1291159452239.8047;493130194400.03485;1085241414269.7106;46230.29931006925;12641.685398834903;-0.0;11982.344713071632;4624398.979865684;794604.0813303312;0.0;829388.7331368593;4.419068721418247;0.3006115660974652
5955;2019-09-09 20:15:45.104;579;579;197;198;181;33;56;22;-27;30;783;250;-27;16;249;160;250;530;182;67;56;-93;627;349;353;135;353;301;629;264.0;-1.0;1321.0;400.0;0.0;1;99;71;1;0;0;1;0;0;0;1;1;0;0;0;22392.875;10406.7353515625;3183.47583007812;2969.44116210938;499.0;367402;542.0;0.0;Calculated values ==>;1568052945.104;331.06;331.06;292.86;292.96000000000004;291.26000000000005;276.46000000000004;273.20264511476705;278.76000000000005;275.36;270.46000000000004;276.16;351.46000000000004;298.16;270.46000000000004;274.76000000000005;298.06;289.16;298.16;326.16;279.86;278.76000000000005;327.36;323.06;263.86;241.49495122638035;267.7187500070086;273.20264511476705;291.36;6270000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3010000.0;6290000.0;0.044000000000000004;0.0;0.22016666666666668;0.06666666666666667;0.0;0.044000000000000004;0.0;10406.7353515625;3183.47583007812;2969.44116210938;22392.875;477252.1290902204;477011.3192283635;251758.5710892323;252123.05136594648;246185.244391343;430862.6128555636;439598.5169662585;437940.2675631159;472363.3712700832;532235.8501681656;474287.555014974;437940.2675631159;444357.3337933654;467117.4438674654;455902.1451604942;404757.6995336468;469450.2874512589;441386.1119315923;439598.5169662585;227449.86971758792;209472.28574929133;460200.589355374;197677.59176882598;197677.59176882598;272.2319763490174;3469959.7530857073;1042253.205761729;251981.234621901;1562737.8191251587;0;3;3;23;43;38;31;3;167;166;1291371185170.4578;493208769510.2772;1085422556890.2693;52897.83245404284;17501.53317243653;-0.0;10644.520708687032;4625224.786044807;794855.195274595;0.0;829577.230639505;4.89405723337871;0.3654298461896774
5956;2019-09-09 20:16:45.114;593;590;192;193;177;34;58;22;-27;30;789;245;-28;16;249;161;250;542;179;68;58;-91;643;350;355;138;355;301;645;202.0;-1.0;1716.0;448.0;0.0;1;99;68;1;0;0;1;0;0;0;1;1;0;1;0;21817.5390625;10411.330078125;3296.99682617188;2947.423828125;495.0;367403;541.0;0.0;Calculated values ==>;1568053005.114;332.46000000000004;332.16;292.36;292.46000000000004;290.86;276.56;273.3108153835814;278.96000000000004;275.36;270.46000000000004;276.16;352.06000000000006;297.66;270.36;274.76000000000005;298.06;289.26000000000005;298.16;327.36;279.96000000000004;278.96000000000004;327.26000000000005;322.66;264.06;242.14157278889297;267.7187500070086;273.3108153835814;291.06;6430000.0;3500000.0;3550000.0;1380000.0;3550000.0;3010000.0;6450000.0;0.033666666666666664;0.0;0.286;0.07466666666666667;0.0;0.033666666666666664;0.0;10411.330078125;3296.99682617188;2947.423828125;21817.5390625;477441.87277685164;476747.0515103662;249323.66741211768;249668.92963494724;244328.35388739876;430799.1582183253;439487.5985244788;437940.2675631159;471968.1179040911;532860.189104595;473699.6024529154;437785.01000687695;444357.3337933654;466833.15677505854;455874.1840987435;394842.2639432183;469253.99258511415;441121.22534797736;439487.5985244788;227031.71669481136;207800.24178383037;459941.8588226559;198115.64997512702;198115.64997512702;272.41060265489017;3470328.234606189;1042426.718554262;252030.55004801316;1562791.8320646086;0;3;3;23;43;38;31;3;167;166;1291583620570.424;493290683160.2642;1085603186990.2406;68589.84063016482;19549.690260615494;-0.0;8126.188934494842;4626237.352053227;795164.0069298539;0.0;829733.67929027;5.77972865779538;0.44334160097616093
5957;2019-09-09 20:17:45.095;607;600;185;186;172;40;32;27;-25;31;787;242;-26;20;249;162;250;549;179;68;32;-90;632;356;360;141;360;303;633;-2.0;-1.0;701.0;46.0;0.0;1;99;70;1;0;0;1;0;0;0;1;1;0;0;0;20348.703125;10341.17578125;3225.66088867188;2956.81884765625;497.0;367404;540.0;0.0;Calculated values ==>;1568053065.095;333.86;333.16;291.66;291.76000000000005;290.36;277.16;273.955091788801;276.36;275.86;270.66;276.26000000000005;351.86;297.36;270.56;275.16;298.06;289.36;298.16;328.06;279.96000000000004;276.36;327.16;322.86;264.16;242.77792619122317;267.9596281332873;273.955091788801;291.06;6320000.0;3560000.0;3600000.0;1410000.0;3600000.0;3030000.0;6330000.0;0.0;0.0;0.11683333333333333;0.007666666666666667;0.0;0.0;0.0;10341.17578125;3225.66088867188;2956.81884765625;20348.703125;480820.23882469226;479670.9186595141;247387.61148498915;247727.5575236092;243101.54615151294;430412.23801567365;433836.9858812755;437798.07955487026;471669.41905304807;532502.9854985223;473083.3453044321;437642.0229114993;444533.65563525405;466117.788102169;455009.4752306659;402058.80189984984;471920.18286246056;440042.10740737274;433836.9858812755;226613.5671989835;208636.25808486674;459580.8826652587;201227.85094873593;198115.64997512702;273.66451646183293;3470679.508685411;1042599.601339379;252079.73648962716;1562846.1703329482;0;3;3;23;43;38;31;3;167;166;1291798052645.2332;493374356655.1897;1085784329610.0793;27639.28837548336;1980.7065764933416;-0.0;0.0;4627039.007522915;795343.3700870118;0.0;829801.3760872209;1.7925812433251511;0.12872546245283709
5958;2019-09-09 20:18:45.115;613;607;184;184;168;44;32;33;-23;33;782;242;-24;17;249;163;250;555;179;37;32;-90;632;359;364;141;364;305;634;-2.0;-2.0;1867.0;185.0;0.0;0;99;74;1;0;0;1;0;0;0;1;1;0;1;0;19644.41015625;10617.7822265625;3139.6474609375;2960.54809570312;496.0;367405;539.0;1.0;Calculated values ==>;1568053125.115;334.46000000000004;333.86;291.56;291.56;289.96000000000004;277.56;274.27422755570615;276.36;276.46000000000004;270.86;276.46000000000004;351.36;297.36;270.76000000000005;274.86;298.06;289.46000000000004;298.16;328.66;276.86;276.36;327.06;322.76000000000005;264.16;242.77792619122317;268.19934244402924;274.27422755570615;291.06;6320000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;6340000.0;0.0;0.0;0.3111666666666667;0.030833333333333334;0.0;0.0;0.0025338742119266297;10617.7822265625;3139.6474609375;2960.54809570312;19644.41015625;481700.1946775264;480589.3617527139;247012.6844029221;247012.6844029221;241797.27029392423;430214.79039162316;432833.13015370606;437656.05685647397;471866.4182417926;531832.1696625018;472819.72876042995;437499.1961693786;443695.9394408292;465540.6161959158;454643.4832580543;402058.80189984984;472727.17418529623;433749.95420475816;432833.13015370606;226195.42121513622;208218.24852204052;459580.8826652587;201650.4670845721;198115.64997512702;273.84312381188084;3471012.895721297;1042774.3175420497;252129.06431793654;1562899.23225059;0;3;3;23;43;38;31;3;167;166;1292015325045.164;493458984855.1628;1085966790410.0214;73437.07268402347;7952.854480404504;-0.0;0.0;4627881.5912991455;795426.1773556848;0.0;829801.3760872209;4.868407424622973;0.36361630938776474
5959;2019-09-09 20:19:45.096;614;610;185;184;169;49;34;37;-21;35;777;242;-22;21;249;164;250;556;180;38;34;-90;616;364;368;142;369;307;617;89.0;-1.0;2028.0;31.0;0.0;0;99;81;1;0;0;1;0;0;0;1;1;0;0;0;19320.591796875;10671.7353515625;3049.83081054688;2981.22534179688;496.0;367406;536.0;0.0;Calculated values ==>;1568053185.096;334.56;334.16;291.66;291.56;290.06;278.06;274.8017692304317;276.56;276.86;271.06;276.66;350.86;297.36;270.96000000000004;275.26000000000005;298.06;289.56;298.16;328.76000000000005;276.96000000000004;276.56;326.76000000000005;322.76000000000005;264.16;242.98782864720522;268.43790593516167;274.8017692304317;291.16;6160000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;3070000.0;6170000.0;0.014833333333333334;0.0;0.338;0.005166666666666667;0.0;0.014833333333333334;0.0;10671.7353515625;3049.83081054688;2981.22534179688;19320.591796875;483655.75026520074;482968.8582432679;247999.83740123105;247653.22082862267;242643.52370793704;429879.7862731237;432182.85202778585;437514.20447033056;471931.263865096;531159.7781216218;472555.2554983043;437356.53477473935;443874.8215240268;464812.9016813492;453933.9225991938;409935.3234614627;475009.16651811294;432929.84295338165;432182.85202778585;224941.0041839467;208218.24852204052;459426.2154271448;203881.75655571127;203881.75655571127;274.73221897569044;3471337.5012463066;1042951.6740077047;252178.5634168584;1562950.7949027945;0;3;3;23;43;38;31;3;167;166;1292234855504.9685;493543857970.0872;1086150332269.8579;78967.76739514133;1320.3130375024064;-0.0;3386.4662495024395;4629151.229452569;795503.4292807399;0.0;829829.5877027668;5.009614510399493;0.3189038161047252
