;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5960;2019-09-09 20:20:45.106;608;607;189;189;171;52;36;38;-20;38;773;243;-21;19;248;164;250;553;182;39;36;-91;620;365;369;141;369;307;621;328.0;-1.0;1186.0;184.0;0.0;0;100;84;1;0;0;1;0;0;0;1;1;0;1;0;19698.15234375;11009.0537109375;2966.31909179688;2996.99072265625;495.0;367407;535.0;0.0;Calculated values ==>;1568053245.106;333.96000000000004;333.86;292.06;292.06;290.26000000000005;278.36;274.9066339382667;276.76000000000005;276.96000000000004;271.16;276.96000000000004;350.46000000000004;297.46000000000004;271.06;275.06;297.96000000000004;289.56;298.16;328.46000000000004;277.06;276.76000000000005;326.66;322.66;264.06;242.77792619122317;268.43790593516167;274.9066339382667;291.36;6200000.0;3650000.0;3690000.0;1410000.0;3690000.0;3070000.0;6210000.0;0.05466666666666666;0.0;0.19766666666666666;0.03066666666666667;0.0;0.05466666666666666;0.0;11009.0537109375;2966.31909179688;2996.99072265625;19698.15234375;482340.2105063503;482081.5129946866;249238.65485033207;249238.65485033207;243162.34538439888;429811.8947417682;432301.3137403124;437671.5478804793;472358.58907936385;530741.7249773676;472674.2890854185;437514.20447033056;443582.2324138357;464680.42916884983;453762.4230580847;408152.4946505169;474055.66700297926;432862.1520614866;432301.3137403124;224522.8720964353;207800.24178383037;459479.2969377436;202926.61158086584;202926.61158086584;274.3673568178341;3471662.711640127;1043132.3773620705;252228.39018713214;1563000.93784107;0;3;3;23;43;38;31;3;167;166;1292455992354.9333;493628772120.0737;1086334562969.8286;46401.2490752236;7867.615684277585;-0.0;12539.150384716411;4630196.145379957;795580.0081144213;0.0;829962.3232936094;3.936282359511856;0.23724005799907527
5961;2019-09-09 20:21:45.087;602;603;194;194;177;54;38;40;-20;40;772;244;-21;21;248;164;250;552;184;41;38;-90;612;366;371;145;371;308;613;113.0;-2.0;1459.0;397.0;0.0;25;100;90;1;0;0;1;0;0;0;1;1;0;0;0;20870.19140625;11195.25;3612.90087890625;2983.89111328125;495.0;367408;534.0;0.0;Calculated values ==>;1568053305.087;333.36;333.46000000000004;292.56;292.56;290.86;278.56;275.0112864084945;276.96000000000004;277.16;271.16;277.16;350.36;297.56;271.06;275.26000000000005;297.96000000000004;289.56;298.16;328.36;277.26000000000005;276.96000000000004;326.56;322.66;264.16;243.61107973660833;268.5567601203482;275.0112864084945;291.56;6120000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;6130000.0;0.01883333333333333;0.0;0.24316666666666667;0.06616666666666667;0.0;0.01883333333333333;0.0;11195.25;3612.90087890625;2983.89111328125;20870.19140625;482384.6203610535;482414.7666638572;251386.048991288;251386.048991288;245416.2125936097;429743.705733735;432163.2314376127;437443.34373287327;472028.77388759464;530561.5075158759;472661.08503612084;437285.26766895736;443672.2141913368;464386.83197356726;453590.46378911263;411624.8077343077;474900.5610790113;432727.05303922435;432163.2314376127;224104.74344509715;207800.24178383037;458960.11051677284;201947.02819846137;201947.02819846137;273.9903813597714;3472000.6741157244;1043317.3546314733;252278.21508617132;1563055.74731228;0;3;3;23;43;38;31;3;167;166;1292677922054.7358;493714544949.9974;1086519004544.6644;57264.85406078449;17005.698946728276;-0.0;4335.738494337349;4631059.75600866;795787.2200982482;0.0;830102.9028365196;4.418059014044942;0.36453347511567996
5962;2019-09-09 20:22:48.118;596;599;200;199;178;51;39;35;-20;41;766;246;-21;18;248;161;250;550;183;42;39;-90;620;364;369;144;369;307;620;-1.0;-1.0;1284.0;441.0;0.0;28;100;91;1;0;0;1;0;0;0;1;1;0;1;0;21798.58984375;11475.2255859375;3832.3486328125;2980.26538085938;495.0;367409;533.0;1.0;Calculated values ==>;1568053368.118;332.76000000000005;333.06;293.16;293.06;290.96000000000004;278.26000000000005;274.8017692304317;277.06;276.66;271.16;277.26000000000005;349.76;297.76000000000005;271.06;274.96000000000004;297.96000000000004;289.26000000000005;298.16;328.16;277.36;277.06;326.46000000000004;322.66;264.16;243.40439225979637;268.43790593516167;274.8017692304317;291.46000000000004;6200000.0;3640000.0;3690000.0;1440000.0;3690000.0;3070000.0;6200000.0;0.0;0.0;0.214;0.0735;0.0;0.0;0.0025339894437003286;11475.2255859375;3832.3486328125;2980.26538085938;21798.58984375;480595.0499564878;481033.041091329;253289.14283929125;252913.43001542275;245501.61050172753;429879.7862731237;432862.1520614866;437671.5478804793;472259.5391352755;530009.779551569;473031.0056810104;437514.20447033056;443435.5918674444;464680.42916884983;453504.26709067414;408152.4946505169;473722.8185707386;433417.75616050424;432862.1520614866;223686.61821467688;207800.24178383037;459115.83171502413;200702.0124120934;201947.02819846137;273.493295235543;3472374.209665284;1043515.8189022748;252330.42713461592;1563120.9253015849;0;3;3;23;43;38;31;3;167;166;1292911136755.244;493805624745.1958;1086712824870.0867;50711.48059023458;18993.41571876541;-0.0;0.0;4632005.013837024;796102.367348446;0.0;830140.8592161908;3.8115435084245193;0.3525734209615773
5963;2019-09-09 20:23:45.088;595;597;200;200;182;48;40;35;-21;41;762;246;-22;19;249;158;250;551;182;41;40;-89;617;362;367;145;367;306;618;-1.0;-1.0;1325.0;313.0;0.0;36;100;92;1;0;0;1;0;0;0;1;1;0;0;0;22394.365234375;11507.615234375;4036.5390625;2967.29907226562;495.0;367410;532.0;0.0;Calculated values ==>;1568053425.088;332.66;332.86;293.16;293.16;291.36;277.96000000000004;274.5913991737795;277.16;276.66;271.06;277.26000000000005;349.36;297.76000000000005;270.96000000000004;275.06;298.06;288.96000000000004;298.16;328.26000000000005;277.26000000000005;277.16;326.36;322.66;264.26000000000005;243.61107973660833;268.3187672390254;274.5913991737795;291.36;6170000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;6180000.0;0.0;0.0;0.22083333333333333;0.05216666666666667;0.0;0.0;0.0;11507.615234375;4036.5390625;2967.29907226562;22394.365234375;480796.6698053202;480972.45275707956;253387.3823819537;253387.3823819537;246927.36439053438;430014.67791919125;433550.350954743;437742.05038880615;472127.72840069426;529667.5808205553;473162.58225261164;437585.1090581189;443785.1483169292;465104.8312706036;453419.23222524277;409498.91639278823;474126.07138766407;433733.48194404994;433550.350954743;223268.49639005636;207800.24178383037;459062.5216485649;201044.80228072882;201947.02819846137;273.6192899382764;3472723.8864225154;1043697.6706303569;252377.48723837492;1563183.1878755053;0;3;3;23;43;38;31;3;167;166;1293120786355.349;493887946395.2371;1086887437920.1743;52270.64229053374;13459.92436035545;-0.0;0.0;4632819.859884727;796359.154401951;0.0;830140.8592161908;3.5508052955185483;0.3046595366458126
5964;2019-09-09 20:24:45.138;594;597;200;200;180;44;39;33;-22;41;758;246;-23;17;249;156;250;553;183;39;39;-87;627;360;365;144;365;305;627;280.0;-1.0;1456.0;244.0;0.0;31;100;93;1;0;0;1;0;0;0;1;1;0;1;0;22669.599609375;11736.1318359375;3968.00708007812;2962.41943359375;495.0;367411;530.0;0.0;Calculated values ==>;1568053485.138;332.56;332.86;293.16;293.16;291.16;277.56;274.38016830617;277.06;276.46000000000004;270.96000000000004;277.26000000000005;348.96000000000004;297.76000000000005;270.86;274.86;298.06;288.76000000000005;298.16;328.46000000000004;277.06;277.06;326.16;322.66;264.46000000000004;243.40439225979637;268.19934244402924;274.38016830617;291.46000000000004;6270000.0;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;6270000.0;0.04666666666666666;0.0;0.24266666666666667;0.04066666666666666;0.0;0.04666666666666666;0.0;11736.1318359375;3968.00708007812;2962.41943359375;22669.599609375;479484.98024001403;479927.813059409;252952.68988936802;252952.68988936802;245921.8932665614;430148.3826014536;433865.5205784961;437812.597326149;472259.5391352755;529325.6898092299;473293.9473515579;437656.05685647397;443695.9394408292;465395.6337934009;453478.29148776946;404757.6995336468;473302.3191655545;433865.5205784961;433865.5205784961;222432.26289678228;207800.24178383037;459422.3117561734;201437.49872412608;201437.49872412608;273.76433441656235;3473099.732406782;1043891.5299373658;252426.94273781855;1563249.9480137664;0;3;3;23;43;38;31;3;167;166;1293340569355.1746;493974718645.1682;1087070890670.0287;57360.35726075756;10491.382396636589;-0.0;10846.6410198706;4633734.212873314;796558.9149532864;0.0;830231.3232151804;4.2160091433733236;0.28125604937175724
5965;2019-09-09 20:25:45.119;598;600;198;199;179;42;40;32;-22;40;755;246;-23;18;249;156;250;558;181;39;40;-86;635;359;364;143;363;305;636;233.0;-1.0;1426.0;228.0;0.0;31;100;93;1;0;0;1;0;0;0;1;1;0;0;0;23071.79296875;11948.97265625;4146.7646484375;2961.62084960938;497.0;367412;529.0;0.0;Calculated values ==>;1568053545.119;332.96000000000004;333.16;292.96000000000004;293.06;291.06;277.36;274.27422755570615;277.16;276.36;270.96000000000004;277.16;348.66;297.76000000000005;270.86;274.96000000000004;298.06;288.76000000000005;298.16;328.96000000000004;277.06;277.16;326.06;322.86;264.56;243.1966462407574;268.19934244402924;274.27422755570615;291.26000000000005;6350000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3050000.0;6360000.0;0.03883333333333334;0.0;0.23766666666666666;0.038;0.0;0.03883333333333334;0.0;11948.97265625;4146.7646484375;2961.62084960938;23071.79296875;479139.6592763123;479319.9720400961;251810.18311052097;252172.0379315477;245277.5320369705;430214.79039162316;434293.55171347444;437812.597326149;472292.48545527144;529012.0071169034;473293.9473515579;437656.05685647397;443841.7334455326;465685.3213544199;453650.55769495555;400296.8005956619;472940.1026715464;434112.87870749587;434293.55171347444;222014.15119762826;208636.25808486674;459678.91347050783;201234.02476701888;201234.02476701888;273.68024411014574;3473480.7899714746;1044088.8433055993;252476.29410725055;1563317.549697463;0;3;3;23;43;38;31;3;167;166;1293559200099.98;494060791380.09155;1087253832719.8658;56226.84074488659;9820.90577073258;-0.0;9050.478296420692;4634680.473111857;796728.1304193255;0.0;830397.0800363815;3.9406419401897748;0.26538929193451505
5966;2019-09-09 20:26:48.100;605;605;195;195;176;42;38;31;-22;39;752;244;-24;18;249;156;250;564;182;40;38;-86;637;360;365;142;365;304;638;125.0;-1.0;1371.0;260.0;0.0;44;100;91;1;0;0;1;0;0;0;1;1;0;0;0;23177.134765625;11878.076171875;4522.333984375;2960.76391601562;498.0;367413;528.0;0.0;Calculated values ==>;1568053608.1;333.66;333.66;292.66;292.66;290.76000000000005;277.36;274.38016830617;276.96000000000004;276.26000000000005;270.96000000000004;277.06;348.36;297.56;270.76000000000005;274.96000000000004;298.06;288.76000000000005;298.16;329.56;277.16;276.96000000000004;325.96000000000004;322.96000000000004;264.56;242.98782864720522;268.0796299477929;274.38016830617;291.36;6370000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;6380000.0;0.020833333333333332;0.0;0.2285;0.043333333333333335;0.0;0.020833333333333332;0.0;11878.076171875;4522.333984375;2960.76391601562;23177.134765625;479945.85060649796;479829.47683581046;250652.84550619053;250652.84550619053;244231.53740800355;430148.3826014536;433683.32636128634;438039.0146135774;472325.50216173066;528775.0450999481;473188.49693772214;437727.04723144654;444043.6597017553;465395.6337934009;453478.29148776946;399049.1597785539;473618.60089856444;434047.17992658;433683.32636128634;221596.04284303306;209054.2704885073;459833.07803840877;201169.78452434743;201169.78452434743;273.65949963756975;3473885.3460430256;1044297.2671057342;252528.09934539048;1563393.3814336476;0;3;3;23;43;38;31;3;167;166;1293788765844.7854;494150539305.01544;1087445609864.7032;54124.61907538905;11208.742718942658;-0.0;4844.032121602893;4635645.757179225;796912.0843485484;0.0;830518.6203363669;3.6246455743849695;0.2725416526377172
5967;2019-09-09 20:27:45.130;615;614;195;196;174;39;34;28;-20;38;752;244;-22;16;249;155;250;571;181;34;34;-86;684;355;360;140;360;303;685;254.0;-1.0;1570.0;469.0;0.0;12;100;92;1;0;0;1;0;0;0;1;1;0;0;0;23366.26171875;12899.302734375;3965.29711914062;2972.75610351562;499.0;367414;527.0;0.0;Calculated values ==>;1568053665.13;334.66;334.56;292.66;292.76000000000005;290.56;277.06;273.8482719121499;276.56;275.96000000000004;271.16;276.96000000000004;348.36;297.56;270.96000000000004;274.76000000000005;298.06;288.66;298.16;330.26000000000005;276.56;276.56;325.86;323.06;264.56;242.56692532238324;267.9596281332873;273.8482719121499;291.26000000000005;6840000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6850000.0;0.042333333333333334;0.0;0.26166666666666666;0.07816666666666668;0.0;0.042333333333333334;0.0;12899.302734375;3965.29711914062;2972.75610351562;23366.26171875;475910.99561177974;475633.9527661801;248858.12925964827;249188.75721749628;242195.83400142152;430477.46260093397;434197.24731978856;438573.70663450175;472489.9908694221;528851.8103742785;473319.81905798696;438264.37560948916;443955.1368504969;466117.788102169;454193.9961277671;270298.10430777766;468718.5935779607;434197.24731978856;434197.24731978856;221177.93781777218;209472.28574929133;460140.37922766;199183.81363765497;199183.81363765497;272.8554490157135;3474254.008530702;1044493.5245952095;252575.0977687181;1563460.6105452606;0;3;3;23;43;38;31;3;167;166;1293995499595.546;494230951605.3113;1087618695915.34;62640.35533417491;20398.104876952064;-0.0;9948.902025876989;4636570.633084097;797162.4369214686;0.0;830635.7927026912;4.6874877094719425;0.3603493388441769
5968;2019-09-09 20:28:45.111;634;628;192;192;174;42;34;35;-27;38;753;243;-27;18;249;156;250;580;180;38;34;-85;661;362;367;142;367;301;662;146.0;-1.0;276.0;128.0;0.0;50;100;84;1;0;0;1;0;0;0;1;1;0;0;0;23050.40234375;11796.0419921875;5004.06005859375;2935.19140625;500.0;367415;524.0;0.0;Calculated values ==>;1568053725.111;336.56;335.96000000000004;292.36;292.36;290.56;277.36;274.5913991737795;276.56;276.66;270.46000000000004;276.96000000000004;348.46000000000004;297.46000000000004;270.46000000000004;274.96000000000004;298.06;288.76000000000005;298.16;331.16;276.96000000000004;276.56;325.56;323.16;264.66;242.98782864720522;267.7187500070086;274.5913991737795;291.16;6609999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3010000.0;6620000.0;0.024333333333333332;0.0;0.046;0.021333333333333333;0.0;0.024333333333333332;0.0;11796.0419921875;5004.06005859375;2935.19140625;23050.40234375;481496.9370567185;480486.08081157674;248682.20965904498;248682.20965904498;242851.5188402835;430014.67791919125;432439.757026355;437940.2675631159;472226.9707426428;529109.564726059;473464.00318642677;437940.2675631159;444644.95881864097;465104.8312706036;453132.35556440166;272597.1737205297;473113.5246141594;433182.4302400453;432439.757026355;219923.6425635755;209890.3038832737;459934.7113343082;200680.64539959884;200680.64539959884;273.47620303516146;3474640.6915757926;1044699.2539661436;252624.31507417193;1563535.331519205;0;3;3;23;43;38;31;3;167;166;1294213530530.3518;494315524815.23596;1087799838535.1787;10913.942619521786;5530.753406607133;-0.0;5639.471716251067;4637183.391464879;797378.4423169299;0.0;830765.654681107;1.1190189692624959;0.07347593148419905
5969;2019-09-09 20:29:45.111;645;637;187;186;168;46;36;34;-26;39;750;242;-27;16;248;156;250;575;179;39;36;-85;645;362;367;142;367;302;645;168.0;-1.0;1373.0;266.0;0.0;66;100;84;1;0;0;1;0;0;0;1;1;0;0;0;22227.5234375;11514.365234375;5345.76806640625;2942.07739257812;504.0;367416;523.0;1.0;Calculated values ==>;1568053785.111;337.66;336.86;291.86;291.76000000000005;289.96000000000004;277.76000000000005;274.5913991737795;276.76000000000005;276.56;270.56;277.06;348.16;297.36;270.46000000000004;274.76000000000005;297.96000000000004;288.76000000000005;298.16;330.66;277.06;276.76000000000005;325.46000000000004;323.56;264.66;242.98782864720522;267.8393353686513;274.5913991737795;291.06;6450000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3020000.0;6450000.0;0.028;0.0;0.22883333333333333;0.044333333333333336;0.0;0.028;0.0025329462918725885;11514.365234375;5345.76806640625;2942.07739257812;22227.5234375;484898.8469468529;483737.61041389167;247621.8042130285;247286.09725579587;241472.92054824522;430014.67791919125;432812.2514932043;437869.15320432716;472325.50216173066;528719.6857768083;473214.8347337811;437713.4967235476;444156.6089809168;464972.8808765168;453132.35556440166;274621.26390339225;474448.0979970411;433366.6693374496;432812.2514932043;219505.55070137876;211562.405474017;459934.7113343082;201717.399169341;201717.399169341;273.8827156206355;3475018.0076239696;1044893.5073596983;252673.29231416216;1563621.5800869132;0;3;3;23;43;38;31;3;167;166;1294433730530.3518;494400724815.23596;1087980738535.1787;54039.393048339334;11447.63417264688;-0.0;6470.655865068174;4637724.669262111;797519.9288800904;0.0;830866.5724109514;3.633820698119591;0.26196162831593656
5970;2019-09-09 20:30:45.102;642;638;189;188;169;46;38;33;-26;40;748;242;-27;20;248;153;250;568;182;41;38;-86;627;362;367;138;367;302;627;-2.0;-1.0;1543.0;288.0;0.0;76;100;82;1;0;0;1;0;0;0;1;1;0;1;0;21912.17578125;11023.9833984375;5324.833984375;2968.83984375;509.0;367417;522.0;1.0;Calculated values ==>;1568053845.102;337.36;336.96000000000004;292.06;291.96000000000004;290.06;277.76000000000005;274.5913991737795;276.96000000000004;276.46000000000004;270.56;277.16;347.96000000000004;297.36;270.46000000000004;275.16;297.96000000000004;288.46000000000004;298.16;329.96000000000004;277.26000000000005;276.96000000000004;325.36;324.06;264.56;242.14157278889297;267.8393353686513;274.5913991737795;291.36;6270000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;6270000.0;0.0;0.0;0.25716666666666665;0.048;0.0;0.0;0.002532360895094677;11023.9833984375;5324.833984375;2968.83984375;21912.17578125;486435.0405452164;485866.2093008447;248995.03629310746;248646.88480725375;242328.38238643168;430014.67791919125;433182.4302400453;437869.15320432716;472947.9820155742;528510.7994535349;473214.8347337811;437713.4967235476;444733.05781294516;464972.8808765168;452700.66189737874;404757.6995336468;475593.9219450698;433733.48194404994;433182.4302400453;219087.46209138638;213652.59903751023;460446.3247853222;201574.9900177813;201717.399169341;273.8270335790222;3475385.7832757826;1045081.2987585056;252722.5425691;1563710.4884323238;0;3;3;23;43;38;31;3;167;166;1294653897500.1208;494484712215.1478;1088161911354.9886;60766.98229947338;12425.824068841963;-0.0;0.0;4638681.2455477035;797718.8445234046;0.0;830920.4864547838;3.7889069833826694;0.3126958047695064
5971;2019-09-09 20:31:45.122;632;631;197;196;172;43;38;32;-25;40;750;243;-26;17;248;151;250;555;181;41;38;-86;619;360;365;141;365;302;619;-2.0;0.0;1246.0;316.0;0.0;74;100;82;1;0;0;1;0;0;0;1;1;0;1;0;21859.576171875;10859.673828125;5316.9072265625;2952.08251953125;516.0;367418;520.0;0.0;Calculated values ==>;1568053905.122;336.36;336.26000000000005;292.86;292.76000000000005;290.36;277.46000000000004;274.38016830617;276.96000000000004;276.36;270.66;277.16;348.16;297.46000000000004;270.56;274.86;297.96000000000004;288.26000000000005;298.16;328.66;277.26000000000005;276.96000000000004;325.16;324.76000000000005;264.56;242.77792619122317;267.8393353686513;274.38016830617;291.26000000000005;6190000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;6190000.0;0.0;0.0;0.2076666666666667;0.05266666666666667;0.0;0.0;0.0;10859.673828125;5316.9072265625;2952.08251953125;21859.576171875;485888.27155356546;485746.46849922236;252215.88281594065;251846.51501688472;243553.14888363812;430148.3826014536;433683.32636128634;438024.4983934438;472555.3283204977;528719.6857768083;473332.91330946685;437869.15320432716;444301.04523409;465264.19953021937;452761.82112387515;408607.74631256197;474609.51560434257;434228.3108271235;433683.32636128634;218251.29456621417;216578.99785978085;459986.8992032732;200476.80732436583;201717.399169341;273.3873183213733;3475750.6694634757;1045263.7233566057;252771.9000357849;1563799.1991694458;0;3;3;23;43;38;31;3;167;166;1294873570700.051;494568440115.1212;1088343171754.931;49330.73717867854;13667.531505622454;-0.0;0.0;4639599.032370062;797936.361634666;0.0;830920.4864547838;3.2933962396206735;0.2850922555448071
5972;2019-09-09 20:32:45.113;620;620;205;204;182;42;37;31;-25;40;751;243;-26;21;248;152;250;539;185;44;37;-88;605;359;364;139;364;303;605;-3.0;-1.0;1103.0;211.0;0.0;79;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22379.37109375;10549.9150390625;5301.869140625;2971.3017578125;523.0;367419;518.0;0.0;Calculated values ==>;1568053965.113;335.16;335.16;293.66;293.56;291.36;277.36;274.27422755570615;276.86;276.26000000000005;270.66;277.16;348.26;297.46000000000004;270.56;275.26000000000005;297.96000000000004;288.36;298.16;327.06;277.56;276.86;324.96000000000004;325.46000000000004;264.36;242.35481222062532;267.9596281332873;274.27422755570615;291.66;6050000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;6050000.0;0.0;0.0;0.18383333333333332;0.035166666666666666;0.0;0.0;0.0;10549.9150390625;5301.869140625;2971.3017578125;22379.37109375;485729.09519230115;485729.09519230115;256038.62679152194;255634.67924017186;247430.2401115983;430214.79039162316;433749.95420475816;437798.07955487026;472817.310826017;528747.3278113285;473201.6130517945;437642.0229114993;444677.7423059734;465409.4377871421;453079.30423720385;414392.55026435753;473936.17255541973;435011.12638877804;433749.95420475816;217415.1398638553;219505.55070137876;460091.41252948507;200714.57694288815;201717.399169341;273.4764774669182;3476119.2720582853;1045442.1098349924;252821.2541671473;1563887.6756989425;0;3;3;23;43;38;31;3;167;166;1295092237894.8215;494652427515.0331;1088524644529.7406;43583.85056350271;9121.418718128658;-0.0;0.0;4640373.204457199;798126.2410668102;0.0;830920.4864547838;2.8000333981703878;0.23506905052332233
5973;2019-09-09 20:33:45.133;606;608;208;207;184;38;38;29;-26;39;753;244;-26;17;248;153;250;522;184;44;38;-90;598;355;360;136;360;302;598;-2.0;-2.0;1126.0;347.0;0.0;59;100;79;1;0;0;1;0;0;0;1;1;0;1;0;22294.046875;10244.814453125;4562.32958984375;2977.30224609375;531.0;367420;517.0;0.0;Calculated values ==>;1568054025.133;333.76000000000005;333.96000000000004;293.96000000000004;293.86;291.56;276.96000000000004;273.8482719121499;276.96000000000004;276.06;270.56;277.06;348.46000000000004;297.56;270.56;274.86;297.96000000000004;288.46000000000004;298.16;325.36;277.56;276.96000000000004;324.86;326.26000000000005;264.16;241.71165711629368;267.8393353686513;273.8482719121499;291.56;5980000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5980000.0;0.0;0.0;0.18766666666666668;0.057833333333333334;0.0;0.0;0.0;10244.814453125;4562.32958984375;2977.30224609375;22294.046875;484532.3091147915;484814.12767114554;257711.13734849688;257287.64513776137;248421.6716214675;430477.46260093397;434911.66494596965;437869.15320432716;473111.07959547755;529032.944651942;473450.9307491817;437869.15320432716;444301.04523409;465987.6186816921;453911.42381166504;416960.6899317987;472247.3962588518;435968.7166933796;434911.66494596965;216997.06728235667;222850.3779558165;460349.06489204726;198703.35365767128;201717.399169341;272.66485919223;3476491.6746340673;1045615.4570105097;252870.8423910641;1563969.9047555556;0;3;3;23;43;38;31;3;167;166;1295309510294.7524;494734955015.00684;1088706205029.6829;44883.448381589085;15131.843633054745;-0.0;0.0;4641110.677690671;798328.4189565124;0.0;830920.4864547838;3.3745943527942983;0.3069988756137273
5974;2019-09-09 20:34:45.114;595;598;206;207;186;36;40;27;-26;37;757;244;-26;19;248;155;250;508;184;45;39;-91;595;353;358;136;357;302;596;-1.0;-2.0;960.0;378.0;0.0;38;100;78;1;0;0;1;0;0;0;1;1;0;0;0;22223.9765625;10104.9677734375;3948.31811523438;2985.81420898438;540.0;367421;516.0;0.0;Calculated values ==>;1568054085.114;332.66;332.96000000000004;293.76000000000005;293.86;291.76000000000005;276.76000000000005;273.6339639331285;277.16;275.86;270.56;276.86;348.86;297.56;270.56;275.06;297.96000000000004;288.66;298.16;323.96000000000004;277.66;277.06;324.76000000000005;327.16;264.06;241.71165711629368;267.8393353686513;273.6339639331285;291.56;5950000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3020000.0;5960000.0;0.0;0.0;0.16;0.063;0.0;0.0;0.0;10104.9677734375;3948.31811523438;2985.81420898438;22223.9765625;483314.3543971743;483626.3177599472;256992.20892873776;257414.34441541083;249226.46567248576;430607.02586249536;435744.4992520704;437869.15320432716;472915.8103579757;529450.4927950186;473450.9307491817;437869.15320432716;444589.26801690354;466418.3847020313;454534.2612377077;418009.33093054534;470363.0334320033;436613.07576265995;435569.4238987748;216578.99785978085;226613.5671989835;460248.523782683;197605.20705047887;201717.399169341;272.2191850000386;3476862.54068574;1045784.9848287731;252920.51929234123;1564040.8043613296;0;3;3;23;43;38;31;3;167;166;1295524842085.4167;494816529175.2584;1088887347650.2416;38442.23138461573;16546.528954128862;-0.0;0.0;4641804.83847032;798592.3217998474;0.0;830920.4864547838;3.227210358738859;0.30830835781516025
5975;2019-09-09 20:35:45.124;586;591;205;205;184;35;41;26;-27;35;761;244;-28;17;248;157;250;507;183;47;41;-93;587;355;360;134;360;301;587;161.0;-1.0;1702.0;508.0;0.0;33;100;72;1;0;0;1;0;0;0;1;1;0;1;0;21831.41796875;9450.6220703125;3692.908203125;2971.00244140625;547.0;367422;513.0;0.0;Calculated values ==>;1568054145.124;331.76000000000005;332.26000000000005;293.66;293.66;291.56;276.66;273.8482719121499;277.26000000000005;275.76000000000005;270.46000000000004;276.66;349.26;297.56;270.36;274.86;297.96000000000004;288.86;298.16;323.86;277.86;277.26000000000005;324.46000000000004;327.86;263.86;241.2770596917726;267.7187500070086;273.8482719121499;291.46000000000004;5870000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5870000.0;0.026833333333333334;0.0;0.2836666666666667;0.08466666666666667;0.0;0.026833333333333334;0.0;9450.6220703125;3692.908203125;2971.00244140625;21831.41796875;482948.5046388736;483653.5911306961;257140.80372656995;257140.80372656995;248895.53388480266;430477.46260093397;435442.3189386135;437940.2675631159;472981.82504853373;529944.0155375585;473581.8329554858;437785.01000687695;444501.2531899496;465987.6186816921;454475.8892962338;420674.69752304914;471389.09042026976;436490.9985850829;435442.3189386135;215324.80838970217;229540.68826423294;460353.49006412283;199004.05681802487;199004.05681802487;272.78420687353287;3477229.73016149;1045947.9752379865;252970.16770444304;1564104.49186012;0;3;3;23;43;38;31;3;167;166;1295740277985.3826;494897542675.24554;1089068277800.2128;67778.23844802416;22127.58534816963;-0.0;6344.426700235796;4642690.156580549;798914.6597996963;0.0;830973.3654889811;5.972884985226383;0.4922132666033546
5976;2019-09-09 20:36:45.125;579;583;198;197;183;39;33;27;-25;35;765;243;-26;17;248;159;250;491;184;49;32;-93;581;356;361;135;361;303;581;-2.0;-1.0;1494.0;190.0;0.0;38;100;74;1;0;0;1;0;0;0;1;1;0;0;0;21085.71875;9513.8779296875;3774.19848632812;2986.92138671875;551.0;367423;513.0;1.0;Calculated values ==>;1568054205.125;331.06;331.46000000000004;292.96000000000004;292.86;291.46000000000004;277.06;273.955091788801;276.46000000000004;275.86;270.66;276.66;349.66;297.46000000000004;270.56;274.86;297.96000000000004;289.06;298.16;322.26000000000005;278.06;276.36;324.46000000000004;328.26000000000005;263.86;241.49495122638035;267.9596281332873;273.955091788801;291.56;5810000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5810000.0;0.0;0.0;0.249;0.03166666666666666;0.0;0.0;0.002527281507538849;9513.8779296875;3774.19848632812;2986.92138671875;21085.71875;482644.7707454912;483207.88937133027;254582.44906341098;254175.61284139525;248796.81170202047;430412.23801567365;433769.5290198815;437798.07955487026;472851.2559263234;530209.2358670825;473201.6130517945;437642.0229114993;444100.09568505123;465843.48631744814;454587.787147844;422563.9492988119;469737.1853199599;436603.72145541804;433588.14229367237;215324.80838970217;231213.40812182956;460200.589355374;200544.9270729707;199004.05681802487;273.3967339071408;3477587.3789277608;1046106.015371754;253019.81789710687;1564166.718786222;0;3;3;23;43;38;31;3;167;166;1295956581590.1213;494978244020.1481;1089249480819.9939;59076.03496799299;8222.429305609438;-0.0;0.0;4643747.2931430545;799167.5808034521;0.0;831026.2365925896;4.135082848508623;0.32593831991278416
5977;2019-09-09 20:37:45.105;570;576;200;200;181;40;33;27;-24;35;768;242;-25;17;249;160;250;481;182;51;33;-94;582;354;359;133;359;304;583;181.0;-1.0;1454.0;130.0;0.0;28;100;77;1;0;0;1;0;0;0;1;1;0;0;0;20756.857421875;9784.7626953125;3492.72119140625;3003.0908203125;554.0;367424;512.0;0.0;Calculated values ==>;1568054265.105;330.16;330.76000000000005;293.16;293.16;291.26000000000005;277.16;273.7412296467126;276.46000000000004;275.86;270.76000000000005;276.66;349.96000000000004;297.36;270.66;274.86;298.06;289.16;298.16;321.26000000000005;278.26000000000005;276.46000000000004;324.36;328.56;263.76000000000005;241.05796691057077;268.0796299477929;273.7412296467126;291.36;5820000.0;3540000.0;3590000.0;1330000.0;3590000.0;3040000.0;5830000.0;0.030166666666666668;0.0;0.24233333333333332;0.021666666666666667;0.0;0.030166666666666668;0.0;9784.7626953125;3492.72119140625;3003.0908203125;20756.857421875;481255.1665955205;481991.30353765294;255286.40151578514;255286.40151578514;247983.0546043956;430542.39183029096;434263.8640799596;437727.04723144654;473112.1826642056;530446.4994497097;472951.6436350606;437570.5891863215;443898.39648781426;466261.3989570346;455065.9956093936;422255.0091262285;467923.4534379755;437411.6681645412;434263.8640799596;214906.75144652807;232467.98657752166;460406.0403189201;200511.08536570758;200511.08536570758;273.37471837203356;3477935.950833259;1046266.7837696783;253069.71802659187;1564227.2562643343;0;3;3;23;43;38;31;3;167;166;1296172509590.19;495058617220.17365;1089431520120.0518;57485.334758797406;5631.057357319605;-0.0;7051.542157879935;4644718.314109504;799282.9880437724;0.0;831084.9798563069;4.309917526664021;0.2794915131445255
5978;2019-09-09 20:38:45.116;563;570;202;202;182;38;36;26;-23;35;772;241;-24;16;249;160;250;486;181;52;35;-94;583;353;358;134;358;305;584;312.0;-1.0;1622.0;276.0;0.0;11;100;79;1;0;0;1;0;0;0;1;1;0;1;0;21100.42578125;9946.75390625;3020.66845703125;3007.05004882812;553.0;367425;511.0;0.0;Calculated values ==>;1568054325.116;329.46000000000004;330.16;293.36;293.36;291.36;276.96000000000004;273.6339639331285;276.76000000000005;275.76000000000005;270.86;276.66;350.36;297.26000000000005;270.76000000000005;274.76000000000005;298.06;289.16;298.16;321.76000000000005;278.36;276.66;324.26000000000005;328.46000000000004;263.76000000000005;241.2770596917726;268.19934244402924;273.6339639331285;291.26000000000005;5830000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;5840000.0;0.052000000000000005;0.0;0.2703333333333333;0.046;0.0;0.052000000000000005;0.0;9946.75390625;3020.66845703125;3007.05004882812;21100.42578125;480139.32727814454;481022.7398098812;256058.8813666388;256058.8813666388;248300.95399569318;430607.02586249536;435041.38555822254;437656.05685647397;472981.82504853373;530788.4338752198;472701.01669056056;437499.1961693786;443549.91784386104;466404.73984073254;455234.082041154;421943.7610006579;468564.11006962304;437810.91113443754;434864.4174955049;214488.6975840042;232049.79005350024;460253.2705565706;199594.2280881727;199594.2280881727;273.009319820061;3478284.825474769;1046431.2432198392;253119.8117159259;1564281.5444623423;0;3;3;23;43;38;31;3;167;166;1296387649024.896;495138731905.06415;1089614253614.802;64356.0477103641;11990.315953546304;-0.0;12234.049849181274;4645733.845108583;799429.8597427048;0.0;831245.7225869116;5.545122945402801;0.3667783360515098
5979;2019-09-09 20:39:45.127;559;566;203;204;185;37;38;25;-22;34;775;241;-23;17;249;161;250;494;179;54;37;-93;591;352;357;134;357;305;592;87.0;-1.0;1310.0;263.0;0.0;1;100;81;1;0;0;1;0;0;0;1;1;0;0;0;21760.6953125;10164.005859375;2815.82543945312;3016.9697265625;553.0;367426;511.0;0.0;Calculated values ==>;1568054385.127;329.06;329.76000000000005;293.46000000000004;293.56;291.66;276.86;273.5264737036516;276.96000000000004;275.66;270.96000000000004;276.56;350.66;297.26000000000005;270.86;274.86;298.06;289.26000000000005;298.16;322.56;278.56;276.86;324.26000000000005;328.46000000000004;263.86;241.2770596917726;268.19934244402924;273.5264737036516;291.06;5910000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;5920000.0;0.0145;0.0;0.21833333333333332;0.04383333333333333;0.0;0.0145;0.0;10164.005859375;2815.82543945312;3016.9697265625;21760.6953125;478614.5570741833;479510.4564506243;255986.7574785491;256402.3483368493;249039.0554988431;430671.36484660726;435633.1181867728;437812.597326149;472884.4304738556;531101.6472572297;472701.01669056056;437656.05685647397;443695.9394408292;466547.812170346;455540.8593888144;419364.52174229803;468727.3769232077;438375.39478970936;435458.00827567605;214488.6975840042;232049.79005350024;460353.49006412283;198935.14894870084;198935.14894870084;272.74436449012484;3478642.0669670827;1046598.8636097615;253170.02108421523;1564330.1908284721;0;3;3;23;43;38;31;3;167;166;1296602188350.455;495219146645.27374;1089797287165.279;52154.90956240951;11458.83728555933;-0.0;3429.581460241141;4646704.947757904;799625.3051786353;0.0;831376.2767787116;4.191045959863896;0.32180670193584254
5980;2019-09-09 20:40:45.117;559;565;203;204;185;37;40;25;-23;33;777;241;-23;15;249;162;250;506;177;55;40;-93;603;352;357;135;357;305;604;363.0;0.0;1408.0;348.0;0.0;1;100;81;1;0;0;1;0;0;0;1;1;0;0;0;22464.5703125;10445.84375;2977.51708984375;2999.53100585938;553.0;367427;510.0;0.0;Calculated values ==>;1568054445.117;329.06;329.66;293.46000000000004;293.56;291.66;276.86;273.5264737036516;277.16;275.66;270.86;276.46000000000004;350.86;297.26000000000005;270.86;274.66;298.06;289.36;298.16;323.76000000000005;278.66;277.16;324.16;328.46000000000004;263.86;241.49495122638035;268.19934244402924;273.5264737036516;290.86;6030000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6040000.0;0.0605;0.0;0.23466666666666666;0.058;0.0;0.0605;0.0;10445.84375;2977.51708984375;2999.53100585938;22464.5703125;477171.6298632072;477935.79079546547;255289.90374153174;255691.63350087908;248526.59619346802;430671.36484660726;435981.958921699;437656.05685647397;472656.1521691498;531310.4117884313;472701.01669056056;437656.05685647397;443403.66687243717;466547.812170346;455679.82391596405;415144.9149671417;468990.5116935583;438543.2984487911;435981.958921699;214070.64678622372;232049.79005350024;460200.589355374;198874.91536820447;198874.91536820447;272.72048725146857;3479010.5494233696;1046770.5837317425;253220.1502340757;1564378.4606365815;0;3;3;23;43;38;31;3;167;166;1296816352650.489;495299833195.28656;1089980256665.3081;56033.974535913905;15156.889091255833;-0.0;14344.97613498642;4647606.371529861;799847.0659321907;0.0;831524.3734051432;5.208329968058316;0.34293588090150473
5981;2019-09-09 20:41:45.108;564;569;200;202;184;37;42;25;-24;33;777;240;-24;17;249;163;250;517;176;56;42;-93;615;352;357;135;356;304;617;359.0;-1.0;1882.0;271.0;0.0;1;100;81;1;0;0;1;0;0;0;1;1;0;1;0;23019.55859375;10770.8017578125;3112.77685546875;2994.06665039062;551.0;367428;510.0;0.0;Calculated values ==>;1568054505.108;329.56;330.06;293.16;293.36;291.56;276.86;273.5264737036516;277.36;275.66;270.76000000000005;276.46000000000004;350.86;297.16;270.76000000000005;274.86;298.06;289.46000000000004;298.16;324.86;278.76000000000005;277.36;324.16;328.26000000000005;263.86;241.49495122638035;268.0796299477929;273.5264737036516;290.76000000000005;6150000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3040000.0;6170000.0;0.05983333333333333;0.0;0.31366666666666665;0.04516666666666667;0.0;0.05983333333333333;0.0;10770.8017578125;3112.77685546875;2994.06665039062;23019.55859375;476457.8964408337;476962.3218919384;253436.86633391638;254200.86332870295;247653.22082862267;430671.36484660726;436328.9944427473;437727.04723144654;472656.1521691498;531385.6704624288;472714.5398191165;437727.04723144654;443898.39648781426;466690.6173508106;455818.6316555157;410365.9129503018;468984.6922261067;438710.81654749776;436328.9944427473;214070.64678622372;231213.40812182956;460200.589355374;199576.7395499419;199576.7395499419;272.9981598673491;3479389.526975363;1046947.3625899819;253270.08938916164;1564429.205473205;0;3;3;23;43;38;31;3;167;166;1297030520520.2644;495380821045.2016;1090162929260.1165;74699.81317609861;11771.51054954535;-0.0;14165.676584419523;4648695.656342417;800071.4356017958;0.0;831761.9265392397;5.962739395090773;0.3718023355520389
5982;2019-09-09 20:42:45.108;573;576;195;197;182;38;44;26;-22;33;777;240;-23;14;250;163;250;528;176;58;44;-92;629;353;358;135;358;305;631;454.0;-1.0;1759.0;233.0;0.0;1;100;83;1;0;0;1;0;0;0;1;1;0;0;0;23121.39453125;11130.5302734375;3186.8125;3009.67895507812;548.0;367429;509.0;0.0;Calculated values ==>;1568054565.108;330.46000000000004;330.76000000000005;292.66;292.86;291.36;276.96000000000004;273.6339639331285;277.56;275.76000000000005;270.96000000000004;276.46000000000004;350.86;297.16;270.86;274.56;298.16;289.46000000000004;298.16;325.96000000000004;278.96000000000004;277.56;324.06;327.96000000000004;263.96000000000004;241.49495122638035;268.19934244402924;273.6339639331285;290.76000000000005;6290000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3050000.0;6310000.0;0.07566666666666667;0.0;0.2931666666666667;0.03883333333333334;0.0;0.07566666666666667;0.0;11130.5302734375;3186.8125;3009.67895507812;23121.39453125;476106.5453080483;476316.9673482061;250949.53215259366;251669.55138734254;246448.75551539232;430607.02586249536;436440.2506915519;437812.597326149;472656.1521691498;531310.4117884313;472582.2410920194;437656.05685647397;443257.1847228264;466534.3108773681;455652.03877278225;403709.8405637746;468867.036808561;438821.784160885;436440.2506915519;213652.59903751023;229958.8627652946;460300.9844949015;200006.93435027683;200006.93435027683;273.17208493572184;3479774.0349180712;1047129.8736902423;253320.12060254056;1564481.7020511674;0;3;3;23;43;38;31;3;167;166;1297245020520.2644;495461821045.2016;1090345629260.1165;69716.6935290932;10108.085613949592;-0.0;17890.120936489813;4649899.127231627;800253.765569825;0.0;832029.0581852472;5.639451580921153;0.32244914496466165
5983;2019-09-09 20:43:45.108;585;585;191;191;176;40;37;29;-22;33;777;240;-23;18;250;164;251;539;180;60;37;-91;633;357;362;137;362;306;634;299.0;-1.0;314.0;253.0;0.0;1;100;86;1;0;0;1;0;0;0;1;1;0;0;0;22546.9609375;11368.552734375;3197.13500976562;3007.08862304688;545.0;367430;509.0;0.0;Calculated values ==>;1568054625.108;331.66;331.66;292.26000000000005;292.26000000000005;290.76000000000005;277.16;274.0616903277293;276.86;276.06;270.96000000000004;276.46000000000004;350.86;297.16;270.86;274.96000000000004;298.16;289.56;298.26000000000005;327.06;279.16;276.86;324.06;327.66;264.06;241.92719264551067;268.3187672390254;274.0616903277293;291.16;6330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6340000.0;0.049833333333333334;0.0;0.052333333333333336;0.042166666666666665;0.0;0.049833333333333334;0.0;11368.552734375;3197.13500976562;3007.08862304688;22546.9609375;477432.5212358828;477312.6231287615;249411.95645704423;249411.95645704423;244362.57719069987;430346.717906069;434244.55786418;437585.1090581189;472393.7743832905;531235.1143566301;472449.72632547625;437427.84448784514;443639.0469653982;465960.3153875682;455121.83405515505;402063.1980214893;470219.3138707371;438259.8388448866;434244.55786418;213652.59903751023;228704.35009887922;460095.3607636393;198641.52836590353;198641.52836590353;272.64854250058437;3480154.6045469777;1047317.3660486407;253370.26033235827;1564534.9016137489;0;3;3;23;43;38;31;3;167;166;1297461020520.2644;495543421045.2016;1090528929260.1165;12504.714056225937;11024.63659943786;-0.0;11740.884303330778;4650584.305628171;800429.8715882698;0.0;832275.9832289125;2.0070951921320974;0.1290182089191469
5984;2019-09-09 20:44:45.129;596;595;187;187;172;45;34;35;-20;35;775;242;-21;16;250;165;251;547;181;54;34;-90;641;360;365;136;365;307;642;255.0;-1.0;553.0;302.0;0.0;1;100;92;1;0;0;1;0;0;0;1;1;0;1;0;22124.568359375;11981.75390625;3265.61279296875;3013.94946289062;542.0;367431;508.0;0.0;Calculated values ==>;1568054685.129;332.76000000000005;332.66;291.86;291.86;290.36;277.66;274.38016830617;276.56;276.66;271.16;276.66;350.66;297.36;271.06;274.76000000000005;298.16;289.66;298.26000000000005;327.86;278.56;276.56;323.96000000000004;327.36;264.16;241.71165711629368;268.43790593516167;274.38016830617;291.26000000000005;6409999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;6420000.0;0.042499999999999996;0.0;0.09216666666666667;0.050333333333333334;0.0;0.042499999999999996;0.0;11981.75390625;3265.61279296875;3013.94946289062;22124.568359375;478132.3084629848;477863.00052149314;247731.7761915301;247731.7761915301;242821.8535640831;430148.3826014536;432949.0678229144;437671.5478804793;472720.47428543336;530950.7696556927;472555.2554983043;437514.20447033056;443141.609673585;465526.9584903107;454756.7536004463;397064.7430451242;470444.7122133091;436537.6337574082;432949.0678229144;213234.55432191002;227449.86971758792;460349.06489204726;199653.54508980399;199653.54508980399;273.0624504977259;3480526.9975825106;1047512.0200420767;253420.4532110256;1564588.7766950373;0;3;3;23;43;38;31;3;167;166;1297679196854.9316;495625349710.07666;1090712893624.8358;21937.325923873912;13121.674496712913;-0.0;9915.059716157191;4650871.423083518;800631.1612738381;0.0;832456.5125919696;2.462804966383598;0.18008295839187577
5985;2019-09-09 20:45:45.090;603;601;183;183;170;52;36;40;-19;37;774;243;-20;17;249;165;251;551;183;41;36;-89;608;368;373;136;373;309;607;1429.0;0.0;2688.0;299.0;0.0;56;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22386.505859375;11781.5791015625;4475.6416015625;3045.99560546875;539.0;367432;507.0;0.0;Calculated values ==>;1568054745.09;333.46000000000004;333.26000000000005;291.46000000000004;291.46000000000004;290.16;278.36;275.2199585193972;276.76000000000005;277.16;271.26000000000005;276.86;350.56000000000006;297.46000000000004;271.16;274.86;298.06;289.66;298.26000000000005;328.26000000000005;277.26000000000005;276.76000000000005;323.86;327.06;264.26000000000005;241.71165711629368;268.67533136820026;275.2199585193972;291.46000000000004;6080000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3090000.0;6070000.0;0.23816666666666667;0.0;0.448;0.049833333333333334;0.0;0.23816666666666667;0.0;11781.5791015625;4475.6416015625;3045.99560546875;22386.505859375;482982.3215541943;482809.3888058065;247699.7948102847;247699.7948102847;243297.2435980093;429606.4342157736;431260.9582334311;437372.52749135875;472915.8103579757;530695.0954061259;472409.33975009806;437214.0438153077;442878.363380793;464225.61179506104;453389.5601529234;413612.5633441933;475492.61815768504;432215.0735299409;431260.9582334311;212816.51262364245;226195.42121513622;460449.57616569684;204256.6504784512;204256.6504784512;274.89576551923597;3480897.682099136;1047709.9190989747;253470.91992853058;1564653.2452164935;0;3;3;23;43;38;31;3;167;166;1297900452944.805;495706896670.02997;1090897573504.7301;104435.91290178259;12766.947463414408;-0.0;54064.85929697772;4651923.848884752;800846.7595600134;0.0;832989.332025546;8.872496527220012;0.3968221834765841
5986;2019-09-09 20:46:45.110;597;597;188;187;168;53;39;39;-16;40;776;244;-17;15;248;156;251;533;183;41;39;-89;615;362;367;134;367;311;616;957.0;0.0;1664.0;293.0;0.0;54;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22491.474609375;11917.1357421875;4645.9677734375;3064.67651367188;535.0;367433;507.0;0.0;Calculated values ==>;1568054805.11;332.86;332.86;291.96000000000004;291.86;289.96000000000004;278.46000000000004;274.5913991737795;277.06;277.06;271.56;277.16;350.76;297.56;271.46000000000004;274.66;297.96000000000004;288.76000000000005;298.26000000000005;326.46000000000004;277.26000000000005;277.06;323.86;326.66;264.26000000000005;241.2770596917726;268.91163127593666;274.5913991737795;291.46000000000004;6150000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3110000.0;6160000.0;0.1595;0.0;0.2773333333333333;0.04883333333333333;0.0;0.1595;0.0;11917.1357421875;4645.9677734375;3064.67651367188;22491.474609375;481318.45179512457;481203.2406843029;249091.75226477874;248739.10817968444;242352.53937086728;430014.67791919125;433366.6693374496;437389.9950341223;473468.5566066367;530753.2995576473;472263.26928405475;437231.03110804653;442165.83327630756;464972.8808765168;453132.35556440166;410781.86104380153;471617.3097906243;433733.48194404994;433366.6693374496;212816.51262364245;224522.8720964353;460754.0783865975;202262.96040307687;202262.96040307687;274.09556355887827;3481271.789930647;1047907.4742190399;253521.8591702631;1564729.2839657315;0;3;3;23;43;38;31;3;167;166;1298122526944.7344;495787923670.0042;1091083635504.671;65208.564271009935;12622.982928195257;-0.0;36861.041575032454;4653338.024095401;801058.412840794;0.0;833747.300437852;5.843380586242806;0.27764548139219886
5987;2019-09-09 20:47:45.111;589;592;203;202;174;46;38;35;-16;40;780;244;-17;16;248;151;251;537;182;38;38;-88;615;359;364;142;364;310;615;1435.0;0.0;1821.0;293.0;0.0;44;100;98;1;0;0;1;0;0;0;1;1;0;1;0;23449.98828125;11979.44140625;4275.013671875;3020.90869140625;531.0;367434;507.0;0.0;Calculated values ==>;1568054865.111;332.06;332.36;293.46000000000004;293.36;290.56;277.76000000000005;274.27422755570615;276.96000000000004;276.66;271.56;277.16;351.16;297.56;271.46000000000004;274.76000000000005;297.96000000000004;288.26000000000005;298.26000000000005;326.86;276.96000000000004;276.96000000000004;323.86;326.26000000000005;264.36;242.98782864720522;268.7936212382143;274.27422755570615;291.36;6150000.0;3590000.0;3640000.0;1420000.0;3640000.0;3100000.0;6150000.0;0.23916666666666667;0.0;0.3035;0.04883333333333333;0.0;0.23916666666666667;0.0;11979.44140625;4275.013671875;3020.90869140625;23449.98828125;480153.476654952;480591.297829961;254691.85216530817;254304.02239399476;244345.1642420763;430214.79039162316;433931.68165179034;437618.5379703155;472424.0149512065;531247.5305483975;472396.091441407;437460.313363465;442523.2022321763;465409.4377871421;452936.0397022327;410781.86104380153;472362.9887409581;433931.68165179034;433931.68165179034;212816.51262364245;222850.3779558165;459629.71292142215;201701.80319531623;201701.80319531623;273.8631726995775;3481654.641836553;1048106.6156814634;253572.57322566584;1564803.6267170066;0;3;3;23;43;38;31;3;167;166;1298341830600.3408;495870725050.2332;1091269938610.1863;71600.72900421228;12595.479591624839;-0.0;55541.64593084006;4654478.120543805;801268.5701982712;0.0;834517.3356695705;7.249557320809796;0.2772260656050747
