;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5988;2019-09-09 20:48:45.132;586;589;203;204;186;43;39;33;-17;40;775;245;-18;19;248;153;251;538;183;38;38;-87;611;357;362;147;362;310;612;1354.0;-1.0;1523.0;215.0;0.0;39;100;98;1;0;0;1;0;0;0;1;1;0;0;0;23984.3203125;11880.3798828125;4157.3388671875;2995.72412109375;526.0;367435;507.0;0.0;Calculated values ==>;1568054925.132;331.76000000000005;332.06;293.46000000000004;293.56;291.76000000000005;277.46000000000004;274.0616903277293;277.06;276.46000000000004;271.46000000000004;277.16;350.66;297.66;271.36;275.06;297.96000000000004;288.46000000000004;298.26000000000005;326.96000000000004;276.96000000000004;276.96000000000004;323.86;325.76000000000005;264.46000000000004;244.02132995426717;268.7936212382143;274.0616903277293;291.46000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3100000.0;6120000.0;0.22566666666666665;0.0;0.25383333333333336;0.035833333333333335;0.0;0.22566666666666665;0.0;11880.3798828125;4157.3388671875;2995.72412109375;23984.3203125;480182.4893894192;480502.9275967515;254851.40807744756;255244.9625149157;248550.3872624521;430346.717906069;434603.5697922251;437460.313363465;471764.18514258164;530724.1602615719;472515.57724876225;437301.7563972805;442968.8239516501;465699.07969398145;453567.83574282797;412428.01282609877;472898.9217152173;434424.3181684167;434424.3181684167;212816.51262364245;220759.83610629753;458956.03493389103;201343.8773934805;201343.8773934805;273.7143537279534;3482050.0660909642;1048305.517116381;253622.72938087254;1564873.920915753;0;3;3;23;43;38;31;3;167;166;1298559706830.0085;495957455395.10095;1091456003709.9025;59934.22199704774;9231.102311864712;-0.0;52598.48613487726;4655574.628777416;801450.5220413866;0.0;835418.8188441283;6.397361279745843;0.21788274186495724
5989;2019-09-09 20:49:45.132;584;587;202;202;182;41;39;30;-17;37;752;249;-18;22;248;155;251;539;183;38;38;-90;614;357;362;139;362;310;614;951.0;0.0;1716.0;343.0;0.0;38;0;98;1;0;0;1;0;0;0;1;1;1;1;0;25201.21484375;11911.6806640625;4108.4638671875;4015.31591796875;520.0;367436;508.0;0.0;Calculated values ==>;1568054985.132;331.56;331.86;293.36;293.36;291.36;277.26000000000005;274.0616903277293;277.06;276.16;271.46000000000004;276.86;348.36;298.06;271.36;275.36;297.96000000000004;288.66;298.26000000000005;327.06;276.96000000000004;276.96000000000004;323.96000000000004;325.16;264.16;242.35481222062532;268.7936212382143;274.0616903277293;291.46000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;6140000.0;0.1585;0.0;0.286;0.05716666666666667;0.0;0.1585;0.0;11911.6806640625;4108.4638671875;4015.31591796875;25201.21484375;479538.75693622004;479977.9457215843;254356.00516563846;254356.00516563846;247079.393846297;430346.717906069;434603.5697922251;437460.313363465;472523.0838727012;528313.5842548227;472992.867938557;437301.7563972805;443412.26234228804;465699.07969398145;453851.92248961725;411201.03377382644;472797.65717364824;434424.3181684167;434424.3181684167;213234.55432191002;218251.29456621417;459889.1795253615;200794.80545008322;200794.80545008322;273.49923370447357;3482459.9455505996;1048503.784287605;253681.15471453138;1564942.8026052061;0;3;3;23;43;38;31;3;167;167;1298776906830.0085;496043255395.10095;1091642003709.9025;67686.33526322719;14811.561717970077;-0.0;37030.277765855855;4656638.1334212525;801650.8775749685;0.0;836165.7252099677;5.9658311846640855;0.2976011695999578
5990;2019-09-09 20:50:45.142;585;588;196;196;180;41;39;29;-18;37;732;254;-19;30;249;158;251;542;183;38;39;-92;619;356;361;138;361;309;620;1819.0;0.0;1483.0;302.0;0.0;37;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24997.73828125;12056.6552734375;4103.85107421875;4012.56274414062;515.0;367437;510.0;0.0;Calculated values ==>;1568055045.142;331.66;331.96000000000004;292.76000000000005;292.76000000000005;291.16;277.26000000000005;273.955091788801;277.06;276.06;271.36;276.86;346.36;298.56;271.26000000000005;276.16;298.06;288.96000000000004;298.26000000000005;327.36;276.96000000000004;277.06;324.16;324.66;263.96000000000004;242.14157278889297;268.67533136820026;273.955091788801;291.46000000000004;6190000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6200000.0;0.3031666666666667;0.0;0.24716666666666667;0.050333333333333334;0.0;0.3031666666666667;0.0;12056.6552734375;4103.85107421875;4012.56274414062;24997.73828125;479097.0521803876;479421.3494044734;251800.5647229264;251800.5647229264;246173.78859705187;430412.23801567365;434846.9440822899;437530.6787186241;472654.2065195329;526291.3901213051;473718.72388390044;437372.52749135875;444783.8392473439;465973.9058467576;454446.891000169;409049.264841946;472494.62063689914;434668.6427963687;434846.9440822899;214070.64678622372;216160.93158060662;459840.87278752984;200898.55548592863;200898.55548592863;273.53553901867986;3482878.3398806765;1048703.5537097412;253748.06485320313;1565011.2499690333;0;3;3;23;43;38;31;3;167;167;1298993842979.974;496126369245.08777;1091827734659.8729;58487.573125681236;13033.42997084726;-0.0;70925.35314279686;4657689.757899199;801882.957845938;0.0;837065.5054057731;7.0612139179778755;0.20766559301183404
5991;2019-09-09 20:51:45.123;590;591;195;195;175;40;40;30;-19;36;732;254;-20;28;249;158;251;547;184;39;40;-94;623;357;362;138;362;308;623;708.0;-2.0;1723.0;188.0;0.0;36;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24963.462890625;12226.3193359375;4178.01513671875;3998.3681640625;511.0;367438;519.0;0.0;Calculated values ==>;1568055105.123;332.16;332.26000000000005;292.66;292.66;290.66;277.16;274.0616903277293;277.16;276.16;271.26000000000005;276.76000000000005;346.36;298.56;271.16;275.96000000000004;298.06;288.96000000000004;298.26000000000005;327.86;277.06;277.16;325.06;324.26000000000005;263.76000000000005;242.14157278889297;268.5567601203482;274.0616903277293;291.56;6230000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6230000.0;0.11800000000000001;0.0;0.2871666666666667;0.03133333333333333;0.0;0.11800000000000001;0.0;12226.3193359375;4178.01513671875;3998.3681640625;24963.462890625;479363.65222473396;479511.1501810501;251299.65743564483;251299.65743564483;244402.5734870611;430346.717906069;434782.31747122854;437601.09044165985;472556.2466753328;526369.6536232725;473849.2060322033;437443.34373287327;444692.8620626349;465829.7507489795;454276.7513207329;407216.41455670714;472883.8021590794;434603.5697922251;434782.31747122854;217833.21561994078;214488.6975840042;459638.8067309681;201307.228737594;201307.228737594;273.70001839212364;3483294.5513813463;1048905.847751234;253814.8014707555;1565080.2436658049;0;3;3;23;43;38;31;3;167;167;1299210674294.781;496209143025.01404;1092012776044.7081;67855.7206193509;8094.389443792388;-0.0;27550.06047056888;4658742.285273556;802058.9672536021;0.0;837885.8739861458;5.072865706891345;0.2537304867871601
5992;2019-09-09 20:52:45.113;596;596;192;192;175;41;39;32;-19;36;739;254;-20;32;249;159;251;552;185;40;39;-91;631;357;362;137;362;307;632;1835.0;-1.0;1391.0;385.0;0.0;38;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24900.064453125;12436.048828125;4295.97216796875;3989.52905273438;506.0;367439;531.0;0.0;Calculated values ==>;1568055165.113;332.76000000000005;332.76000000000005;292.36;292.36;290.66;277.26000000000005;274.0616903277293;277.06;276.36;271.26000000000005;276.76000000000005;347.06000000000006;298.56;271.16;276.36;298.06;289.06;298.26000000000005;328.36;277.16;277.06;326.26000000000005;323.76000000000005;264.06;241.92719264551067;268.43790593516167;274.0616903277293;291.66;6310000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;6320000.0;0.30583333333333335;0.0;0.23183333333333334;0.06416666666666666;0.0;0.30583333333333335;0.0;12436.048828125;4295.97216796875;3989.52905273438;24900.064453125;479312.0255559986;479194.63091242686;249843.22522675665;249843.22522675665;244102.90015050513;430346.717906069;434603.5697922251;437828.56808052456;472687.3056196521;527182.1593585447;473979.48200165376;437671.5478804793;445468.1497532969;465829.7507489795;454418.0184064888;403172.61369332153;472514.9104415938;434782.31747122854;434603.5697922251;222850.3779558165;212398.47392691602;460095.3607636393;200891.94656953157;200891.94656953157;273.53734651897474;3483710.0115210447;1049111.333232678;253881.3561866044;1565150.8484572617;0;3;3;23;43;38;31;3;167;167;1299427838094.8154;496291629275.02716;1092197245294.7374;54929.80675363188;16632.219077455247;-0.0;71476.80476894043;4659765.3274663715;802264.9879821334;0.0;838710.9603259601;6.902902063936906;0.22273683309807563
5993;2019-09-09 20:53:45.124;604;603;193;192;172;41;40;30;-20;36;747;254;-21;28;249;158;251;558;182;41;39;-87;633;358;363;137;363;307;633;620.0;0.0;1386.0;0.0;0.0;41;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24702.10546875;12455.416015625;4383.63232421875;3989.4423828125;491.0;367440;544.0;0.0;Calculated values ==>;1568055225.124;333.56;333.46000000000004;292.46000000000004;292.36;290.36;277.26000000000005;274.1680685717883;277.16;276.16;271.16;276.76000000000005;347.86;298.56;271.06;275.96000000000004;298.06;288.96000000000004;298.26000000000005;328.96000000000004;277.26000000000005;277.06;327.56;322.26000000000005;264.46000000000004;241.92719264551067;268.43790593516167;274.1680685717883;291.36;6330000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6330000.0;0.10333333333333333;0.0;0.23099999999999998;0.0;0.0;0.10333333333333333;0.0;12455.416015625;4383.63232421875;3989.4423828125;24702.10546875;480262.54637611966;480114.8416835818;250154.26728800565;249802.29438853767;243101.54615151294;430280.9020939914;434538.5910328508;437671.5478804793;472687.3056196521;528020.7248614025;473979.48200165376;437514.20447033056;444891.802354063;465685.3213544199;454106.1615174019;402063.1980214893;473318.2187936047;434717.7860891638;434358.88782729313;228286.1864045524;206128.24275125185;460498.16819993296;202496.42290420205;202496.42290420205;274.1680685717883;3484123.4387192307;1049318.8001355436;253947.85980550252;1565223.191755392;0;3;3;23;43;38;31;3;167;167;1299645377970.3823;496373844345.24146;1092381479065.2175;54325.453869520046;0.0;-0.0;23959.12137538608;4660675.954891697;802403.6152184749;0.0;839506.4055174564;3.7585332651948637;0.14392740750102162
5994;2019-09-09 20:54:45.134;612;610;194;195;173;39;33;28;-18;34;754;253;-19;32;249;156;251;566;182;33;33;-84;675;353;358;137;358;307;676;194.0;-1.0;1845.0;433.0;0.0;8;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25045.80078125;13301.5107421875;3726.85180664062;3977.26831054688;481.0;367441;553.0;0.0;Calculated values ==>;1568055285.134;334.36;334.16;292.56;292.66;290.46000000000004;277.06;273.6339639331285;276.46000000000004;275.96000000000004;271.36;276.56;348.56000000000006;298.46000000000004;271.26000000000005;276.36;298.06;288.76000000000005;298.26000000000005;329.76000000000005;276.46000000000004;276.46000000000004;328.46000000000004;321.26000000000005;264.76000000000005;241.92719264551067;268.43790593516167;273.6339639331285;291.36;6750000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3070000.0;6759999.999999999;0.03233333333333333;0.0;0.3075;0.07216666666666667;0.0;0.03233333333333333;0.0;13301.5107421875;3726.85180664062;3977.26831054688;25045.80078125;476523.382828047;476092.8499807243;248845.00605911145;249178.20066623486;242139.09755721374;430607.02586249536;434509.0152533873;437985.2681005028;472491.6353866644;528753.9426178363;473861.13942533004;437828.56808052456;445468.1497532969;466404.73984073254;454674.5528138802;271647.39868668653;469074.5762840712;434509.0152533873;434509.0152533873;232049.79005350024;201948.4348523538;460799.95833816804;199135.92217732378;199135.92217732378;272.82809037764343;3484538.0736988955;1049533.476965334;254014.26012614593;1565290.7903876996;0;3;3;23;43;38;31;3;167;167;1299861714020.348;496456058045.2284;1092565709765.1882;73446.17387137754;18883.42127627426;-0.0;7610.396676126053;4661740.895916629;802561.0032893928;0.0;839769.5286810633;4.757771499120377;0.3675936129819505
5995;2019-09-09 20:55:45.125;630;623;192;192;174;42;32;33;-22;34;759;253;-23;25;249;158;251;576;184;36;32;-83;664;360;365;137;365;304;665;1902.0;-1.0;1936.0;269.0;0.0;45;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25688.783203125;13111.6904296875;4880.54248046875;3943.16650390625;477.0;367442;557.0;0.0;Calculated values ==>;1568055345.125;336.16;335.46000000000004;292.36;292.36;290.56;277.36;274.38016830617;276.36;276.46000000000004;270.96000000000004;276.56;349.06000000000006;298.46000000000004;270.86;275.66;298.06;288.96000000000004;298.26000000000005;330.76000000000005;276.76000000000005;276.36;328.86;320.86;264.86;241.92719264551067;268.0796299477929;274.38016830617;291.56;6640000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6650000.0;0.317;0.0;0.32266666666666666;0.04483333333333333;0.0;0.317;0.0;13111.6904296875;4880.54248046875;3943.16650390625;25688.783203125;480556.5553637431;479386.5812302741;248573.109698141;248573.109698141;242763.46787773812;430148.3826014536;432578.5526393707;438039.0146135774;472491.6353866644;529506.5989332239;474251.29512525245;437883.18805776763;445054.37130637356;465395.6337934009;453763.6178575058;272813.51465692965;472103.0750004122;433317.3069910173;432578.5526393707;233722.59852315116;200276.58477070546;460900.4956993605;202260.26441784998;202260.26441784998;274.08540940764124;3484960.7984800916;1049753.5539583673;254080.25384898696;1565362.5079141075;0;3;3;23;43;38;31;3;167;167;1300078581485.1204;496538245715.14215;1092748982269.996;76077.94339648804;11595.703702454388;-0.0;73010.89736622208;4662986.743320741;802814.9578983762;0.0;840441.2720207606;7.325353025582554;0.23436500140707955
5996;2019-09-09 20:56:45.125;644;635;186;185;169;47;34;36;-23;36;761;254;-23;29;248;158;251;579;185;37;34;-85;647;362;367;132;367;305;647;986.0;-1.0;1887.0;247.0;0.0;64;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25045.126953125;12748.9404296875;5368.32470703125;3979.15551757812;474.0;367443;559.0;0.0;Calculated values ==>;1568055405.125;337.56000000000006;336.66;291.76000000000005;291.66;290.06;277.86;274.5913991737795;276.56;276.76000000000005;270.86;276.76000000000005;349.26;298.56;270.86;276.06;297.96000000000004;288.96000000000004;298.26000000000005;331.06;276.86;276.56;329.06;320.56;264.66;240.83765695389522;268.19934244402924;274.5913991737795;291.66;6470000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;6470000.0;0.16433333333333333;0.0;0.3145;0.04116666666666667;0.0;0.16433333333333333;0.0;12748.9404296875;5368.32470703125;3979.15551757812;25045.126953125;484533.7670599279;483222.5855413473;247214.3746914841;246881.06209505262;241727.132874626;430014.67791919125;432439.757026355;437656.05685647397;473339.41292369686;529639.2875359172;474239.41903882736;437656.05685647397;445430.935595598;464972.8808765168;453419.23222524277;274974.03855210607;474818.7988268283;432997.62667057913;432439.757026355;234559.02529450474;199022.72361097817;461455.79459597764;202600.60295641227;202600.60295641227;274.22691978072197;3485383.581064727;1049969.059215529;254146.273199166;1565447.91514067;0;3;3;23;43;38;31;3;167;167;1300298181485.1204;496618945715.14215;1092931682269.996;73924.94025156941;10656.205389162109;-0.0;37770.23431882726;4664236.767351141;803000.3904741396;0.0;841364.448118136;5.537158342238851;0.2617016433675765
5997;2019-09-09 20:57:45.116;645;639;188;187;167;47;36;36;-23;38;764;256;-24;25;248;155;251;576;187;39;36;-86;639;362;367;138;367;304;639;968.0;-1.0;1646.0;480.0;0.0;75;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24925.17578125;12596.1201171875;5535.470703125;3944.05786132812;470.0;367444;560.0;0.0;Calculated values ==>;1568055465.116;337.66;337.06;291.96000000000004;291.86;289.86;277.86;274.5913991737795;276.76000000000005;276.76000000000005;270.86;276.96000000000004;349.56000000000006;298.76000000000005;270.76000000000005;275.66;297.96000000000004;288.66;298.26000000000005;330.76000000000005;277.06;276.76000000000005;329.16;320.16;264.56;242.14157278889297;268.0796299477929;274.5913991737795;291.86;6390000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3040000.0;6390000.0;0.16133333333333333;0.0;0.2743333333333334;0.08;0.0;0.16133333333333333;0.0;12596.1201171875;5535.470703125;3944.05786132812;24925.17578125;485556.38091447274;484692.3686928464;248183.11472795345;247842.9664996296;241334.911922268;430014.67791919125;432812.2514932043;437883.18805776763;472752.1489716358;530028.8573987164;474604.47746397473;437727.04723144654;445054.37130637356;464972.8808765168;452988.6427295784;398414.881659379;475340.7249302909;433366.6693374496;432812.2514932043;234977.24436692704;197350.94305643384;460446.3247853222;201632.27641141924;201632.27641141924;273.84943862391634;3485799.937790865;1050180.2363718722;254212.29007323756;1565538.7664725818;0;3;3;23;43;38;31;3;167;167;1300518348454.8894;496699933565.0572;1093114354864.8043;64811.50009498159;20705.123869912237;-0.0;37297.03597986133;4665392.7309322655;803261.6956826962;0.0;841989.9148692143;5.5633092243805295;0.31195887928184246
5998;2019-09-09 20:58:45.106;641;637;194;193;170;45;37;33;-22;38;766;258;-23;24;248;153;251;574;188;39;37;-88;635;361;365;136;365;305;635;1561.0;0.0;1471.0;452.0;0.0;78;0;100;1;0;0;1;0;0;0;1;1;1;1;0;24913.67578125;12515.7705078125;5605.60205078125;3959.05639648438;467.0;367445;559.0;0.0;Calculated values ==>;1568055525.106;337.26;336.86;292.56;292.46000000000004;290.16;277.66;274.4858918419099;276.86;276.46000000000004;270.96000000000004;276.96000000000004;349.76;298.96000000000004;270.86;275.56;297.96000000000004;288.46000000000004;298.26000000000005;330.56;277.06;276.86;329.06;319.86;264.36;241.71165711629368;268.19934244402924;274.4858918419099;291.96000000000004;6350000.0;3610000.0;3650000.0;1360000.0;3650000.0;3050000.0;6350000.0;0.26016666666666666;0.0;0.24516666666666667;0.07533333333333332;0.0;0.26016666666666666;0.0;12515.7705078125;5605.60205078125;3959.05639648438;24913.67578125;485419.8611230313;484845.20021073025;250424.39288034162;250071.73930739332;242400.6505439078;430081.6785162784;433500.59072566376;437812.597326149;473013.45329280203;530161.7641224974;474710.706336001;437656.05685647397;444711.81521382625;465264.19953021937;452875.0488804389;400905.0100872617;475525.4941377917;433865.5205784961;433500.59072566376;234559.02529450474;196097.13278094304;460550.0577404505;201663.61175405077;201663.61175405077;273.8572179916872;3486215.192333325;1050389.467249488;254278.13838218222;1565631.5932718336;0;3;3;23;43;38;31;3;167;167;1300737911854.9243;496782119865.07025;1093297024414.8334;57895.859629426086;19502.77893097544;-0.0;60316.25402911464;4666415.121836577;803596.7056951141;0.0;842803.2233787378;6.236966359199469;0.25843097217664646
5999;2019-09-09 20:59:45.107;634;632;200;200;178;44;38;32;-22;39;767;258;-23;26;249;153;251;568;188;40;38;-91;621;360;365;136;365;305;621;1367.0;-1.0;1436.0;369.0;0.0;86;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25337.87890625;12205.5322265625;5704.3740234375;3969.44848632812;464.0;367446;559.0;0.0;Calculated values ==>;1568055585.107;336.56;336.36;293.16;293.16;290.96000000000004;277.56;274.38016830617;276.96000000000004;276.36;270.96000000000004;277.06;349.86;298.96000000000004;270.86;275.76000000000005;298.06;288.46000000000004;298.26000000000005;329.96000000000004;277.16;276.96000000000004;329.06;319.56;264.06;241.71165711629368;268.19934244402924;274.38016830617;291.96000000000004;6210000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6210000.0;0.22783333333333333;0.0;0.23933333333333331;0.0615;0.0;0.22783333333333333;0.0;12205.5322265625;5704.3740234375;3969.44848632812;25337.87890625;485953.18715055136;485669.23959782283;253240.38212229105;253240.38212229105;245466.1714977624;430148.3826014536;433683.32636128634;437812.597326149;473111.07959547755;530266.2318028542;474710.706336001;437656.05685647397;445000.09919413156;465395.6337934009;453048.95603481703;408146.3749748354;476327.07387448836;434047.17992658;433683.32636128634;234559.02529450474;194843.3435325042;460248.523782683;201523.1539319746;201523.1539319746;273.7978389338635;3486633.962269595;1050595.4815396918;254344.21035756962;1565725.8446435428;0;3;3;23;43;38;31;3;167;167;1300956915505.53;496863721225.2959;1093480027465.3395;56551.94011900573;15911.610245818567;-0.0;52893.82595181152;4667368.869399312;803891.8305244021;0.0;843746.6564381436;5.72948232831083;0.23805904320960491
6000;2019-09-09 21:00:45.117;625;624;204;204;181;41;37;30;-22;38;769;258;-23;19;249;154;251;557;186;39;37;-96;613;358;363;135;363;305;612;1644.0;0.0;1512.0;309.0;0.0;78;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25418.01171875;12018.404296875;5331.73876953125;3963.28344726562;461.0;367447;558.0;0.0;Calculated values ==>;1568055645.117;335.66;335.56;293.56;293.56;291.26000000000005;277.26000000000005;274.1680685717883;276.86;276.16;270.96000000000004;276.96000000000004;350.06000000000006;298.96000000000004;270.86;275.06;298.06;288.56;298.26000000000005;328.86;277.06;276.86;328.96000000000004;319.26000000000005;263.56;241.49495122638035;268.19934244402924;274.1680685717883;291.76000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6120000.0;0.274;0.0;0.252;0.0515;0.0;0.274;0.0;12018.404296875;5331.73876953125;3963.28344726562;25418.01171875;485554.99042514706;485523.5038209994;255244.9625149157;255244.9625149157;246812.17301116342;430280.9020939914;433997.93586973246;437812.597326149;473143.78782676667;530475.1397970697;474710.706336001;437656.05685647397;443987.30161898106;465685.3213544199;453537.8608862984;411615.00197505776;475776.3194884212;434358.88782729313;433997.93586973246;234140.81001818314;193589.57483703562;459899.2253471605;201315.30607701637;201315.30607701637;273.70762588892256;3487056.9985190285;1050797.3813217112;254410.32747468897;1565817.8275780706;0;3;3;23;43;38;31;3;167;167;1301175351905.4954;496945034775.28296;1093663057965.3104;59597.31739478142;13317.07184241242;-0.0;63755.04056320422;4668336.941196853;804135.4434704904;0.0;844718.8923379288;6.41236310420237;0.21764623044781128
6001;2019-09-09 21:01:45.118;616;616;204;204;182;39;38;27;-23;37;772;257;-24;25;249;155;251;546;186;40;38;-102;608;357;363;132;362;304;607;1063.0;-1.0;1341.0;238.0;0.0;72;0;100;1;0;0;1;0;0;0;1;1;1;1;0;25566.955078125;11908.3564453125;5076.455078125;3961.01245117188;459.0;367448;559.0;0.0;Calculated values ==>;1568055705.118;334.76000000000005;334.76000000000005;293.56;293.56;291.36;277.06;274.0616903277293;276.96000000000004;275.86;270.86;276.86;350.36;298.86;270.76000000000005;275.66;298.06;288.66;298.26000000000005;327.76000000000005;277.16;276.96000000000004;329.06;319.06;262.96000000000004;240.83765695389522;268.0796299477929;274.0616903277293;291.76000000000005;6080000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3040000.0;6070000.0;0.17716666666666667;0.0;0.2235;0.03966666666666666;0.0;0.17716666666666667;0.0;11908.3564453125;5076.455078125;3961.01245117188;25566.955078125;484833.0949793244;484943.98537359445;255521.75135791313;255521.75135791313;247351.19190494803;430346.717906069;434178.6716885159;437883.18805776763;473436.4806182908;530863.9974095965;474722.08675041015;437727.04723144654;445054.37130637356;465829.7507489795;453851.92248961725;413612.5633441933;474741.84823878465;434538.5910328508;434178.6716885159;234559.02529450474;192753.74022246967;459758.9503701718;201002.3662685307;201002.3662685307;273.58064096020047;3487481.880323068;1050996.7743174832;254476.3643743595;1565904.5639722787;0;3;3;23;43;38;31;3;167;167;1301393155535.2322;497025136110.1862;1093845761010.0897;52942.86366989446;10264.011169365096;-0.0;41311.068776907385;4669274.791668506;804331.9557705016;0.0;845594.4578405538;4.98991797805921;0.20272224127478827
6002;2019-09-09 21:02:45.119;609;609;203;202;182;39;39;26;-24;36;776;255;-25;17;249;157;251;539;185;41;39;-105;607;356;361;128;361;303;607;1447.0;0.0;1161.0;258.0;0.0;69;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25563.58203125;11880.599609375;5073.55126953125;3981.9296875;458.0;367449;560.0;0.0;Calculated values ==>;1568055765.119;334.06;334.06;293.46000000000004;293.36;291.36;277.06;273.955091788801;277.06;275.76000000000005;270.76000000000005;276.76000000000005;350.76;298.66;270.66;274.86;298.06;288.86;298.26000000000005;327.06;277.26000000000005;277.06;329.16;318.96000000000004;262.66;239.943914813709;267.9596281332873;273.955091788801;291.66;6070000.0;3560000.0;3610000.0;1280000.0;3610000.0;3030000.0;6070000.0;0.24116666666666667;0.0;0.19349999999999998;0.043000000000000003;0.0;0.24116666666666667;0.0;11880.599609375;5073.55126953125;3981.9296875;25563.58203125;483951.0025916645;483951.0025916645;255123.1771009135;254727.70851208482;247351.19190494803;430412.23801567365;434846.9440822899;437953.82195464283;473857.33391166833;531356.6340493629;474616.08659367164;437798.07955487026;444100.09568505123;465973.9058467576;454305.82633570756;413998.6605274471;473684.3023846013;435202.0721543156;434846.9440822899;234977.24436692704;192335.8262164488;460074.0199934666;200731.47200426357;200731.47200426357;273.46999414725684;3487907.9752332615;1051195.018921721;254542.55666195488;1565989.1487681302;0;3;3;23;43;38;31;3;167;167;1301610359154.9697;497103137410.092;1094027864044.8698;45902.52471539838;11151.729563535731;-0.0;56460.848016150674;4670098.5169659145;804510.423250802;0.0;846409.2373922779;5.421984403194816;0.16696966936286592
6003;2019-09-09 21:03:45.129;603;604;202;202;182;38;39;27;-27;36;783;253;-27;14;249;158;251;537;186;41;40;-103;603;355;360;134;360;300;603;1464.0;-2.0;1221.0;220.0;0.0;63;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24364.869140625;11890.9013671875;4734.6025390625;2965.30395507812;456.0;367450;560.0;0.0;Calculated values ==>;1568055825.129;333.46000000000004;333.56;293.36;293.36;291.36;276.96000000000004;273.8482719121499;277.06;275.86;270.46000000000004;276.76000000000005;351.46000000000004;298.46000000000004;270.46000000000004;274.56;298.06;288.96000000000004;298.26000000000005;326.86;277.26000000000005;277.16;329.16;318.76000000000005;262.86;241.2770596917726;267.5978703862781;273.8482719121499;291.76000000000005;6030000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;6030000.0;0.24400000000000002;0.0;0.20350000000000001;0.03666666666666667;0.0;0.24400000000000002;0.0;11890.9013671875;4734.6025390625;2965.30395507812;24364.869140625;483546.9763509432;483689.1407619124;254946.55742141552;254946.55742141552;247509.92590503715;430477.46260093397;435089.031508698;438165.9764317512;473079.2034362849;532310.5938337429;474768.6587383365;438165.9764317512;444269.86517575267;466117.788102169;454616.58392338036;415502.6444079536;473885.66939393047;435442.3189386135;435265.9143433108;234977.24436692704;191500.00471740507;459349.9629352995;200670.01221855386;200670.01221855386;273.4414913612184;3488324.1150046987;1051393.1477791346;254600.45992456944;1566070.8970056246;0;3;3;23;43;38;31;3;167;167;1301826695204.9353;497181750510.07947;1094208794194.841;48330.428717385665;9484.931526280674;-0.0;57241.4001184407;4670883.922456832;804682.4240885524;0.0;847356.9140463714;5.872997233014923;0.17418515465113682
6004;2019-09-09 21:04:45.130;599;600;202;201;181;37;40;26;-29;36;788;249;-30;10;249;158;251;535;184;41;41;-99;604;355;360;138;359;298;604;1499.0;-1.0;1279.0;373.0;0.0;53;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24199.27734375;11840.8740234375;4499.0107421875;2931.9384765625;455.0;367451;559.0;0.0;Calculated values ==>;1568055885.13;333.06;333.16;293.36;293.26000000000005;291.26000000000005;276.86;273.8482719121499;277.16;275.76000000000005;270.26000000000005;276.76000000000005;351.96000000000004;298.06;270.16;274.16;298.06;288.96000000000004;298.26000000000005;326.66;277.26000000000005;277.26000000000005;329.06;318.66;263.26000000000005;242.14157278889297;267.35522164206344;273.8482719121499;291.56;6040000.0;3550000.0;3600000.0;1380000.0;3590000.0;2980000.0;6040000.0;0.24983333333333332;0.0;0.21316666666666664;0.06216666666666667;0.0;0.24983333333333332;0.0;11840.8740234375;4499.0107421875;2931.9384765625;24199.27734375;482863.76796654135;483006.5676692303;254891.3876549099;254495.983583721;247121.52131896457;430477.46260093397;435265.9143433108;438307.6172986034;472556.2466753328;532979.3779212517;474558.7796693301;438153.8488135099;444096.3187941164;466261.3989570346;454616.58392338036;415132.47789683315;473456.8530980358;435442.3189386135;435442.3189386135;234559.02529450474;191082.09718829524;459133.086558101;200120.77998374327;200120.77998374327;273.225539281649;3488728.8229715414;1051590.9158706833;254649.60443069713;1566147.8450656275;0;3;3;23;43;38;31;3;167;167;1302042698805.5327;497263351870.3052;1094388197185.3372;50773.494154284344;16101.931725372573;-0.0;58791.16448222508;4671709.8022474805;804895.6515033036;0.0;848323.8682030184;6.520742162411919;0.2346032139255796
6005;2019-09-09 21:05:45.120;597;597;201;201;182;37;42;26;-30;36;784;246;-31;10;250;159;251;535;185;42;42;-96;599;354;359;139;359;297;600;1500.0;-1.0;1284.0;319.0;0.0;44;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23906.427734375;11775.25;4213.47607421875;2904.00732421875;454.0;367452;557.0;0.0;Calculated values ==>;1568055945.12;332.86;332.86;293.26000000000005;293.26000000000005;291.36;276.86;273.7412296467126;277.36;275.76000000000005;270.16;276.76000000000005;351.56000000000006;297.76000000000005;270.06;274.16;298.16;289.06;298.26000000000005;326.66;277.36;277.36;328.86;318.56;263.56;242.35481222062532;267.23344911666527;273.7412296467126;291.66;5990000.0;3540000.0;3590000.0;1390000.0;3590000.0;2970000.0;6000000.0;0.25;0.0;0.214;0.05316666666666667;0.0;0.25;0.0;11775.25;4213.47607421875;2904.00732421875;23906.427734375;483145.505296829;483032.2030543103;254714.4582247652;254714.4582247652;247630.673961237;430542.39183029096;435856.36625110224;438378.49729393894;472424.9728513876;532638.4358163747;474337.36782926787;438225.1199557825;444297.16997077694;466391.21630984533;454925.9962861265;416947.2274324289;473961.7020979306;435856.36625110224;435856.36625110224;233722.59852315116;190664.19178205615;459281.71779846883;200095.77278817722;200095.77278817722;273.21138074046775;3489129.637032184;1051787.684103289;254698.2292067045;1566220.4370214778;0;3;3;23;43;38;31;3;167;167;1302258362854.71;497346438019.98816;1094566667434.6562;50992.50304423301;13780.052743047172;-0.0;58940.14836573126;4672557.710879237;805144.6265368343;0.0;849304.7989572965;6.548163335816878;0.22243897497493798
6006;2019-09-09 21:06:45.131;595;595;201;201;181;36;43;25;-32;35;777;246;-33;9;250;159;251;533;184;44;43;-94;598;354;359;139;358;296;599;1509.0;0.0;1330.0;292.0;0.0;36;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23844.482421875;11776.2021484375;3886.26684570312;2887.91064453125;453.0;367453;555.0;0.0;Calculated values ==>;1568056005.131;332.66;332.66;293.26000000000005;293.26000000000005;291.26000000000005;276.76000000000005;273.7412296467126;277.46000000000004;275.66;269.96000000000004;276.66;350.86;297.76000000000005;269.86;274.06;298.16;289.06;298.26000000000005;326.46000000000004;277.56;277.46000000000004;328.66;318.46000000000004;263.76000000000005;242.35481222062532;267.1113755279542;273.7412296467126;291.56;5980000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2960000.0;5990000.0;0.2515;0.0;0.22166666666666668;0.048666666666666664;0.0;0.2515;0.0;11776.2021484375;3886.26684570312;2887.91064453125;23844.482421875;482974.43254847504;482860.8902454005;254769.84493787796;254769.84493787796;247319.90569982788;430542.39183029096;436030.9469220937;438296.42880847026;472326.8440106818;531986.3499997163;474466.8716572014;438143.1473471288;444354.4352571944;466534.3108773681;454925.9962861265;417299.8235503766;473786.3628065606;436205.073990345;436030.9469220937;232886.18681767926;190246.288480595;459484.33333256777;200249.2439363595;200249.2439363595;273.2717881379413;3489527.6342373025;1051983.9821864227;254746.5040386668;1566287.9472539271;0;3;3;23;43;38;31;3;167;167;1302473802345.2715;497429853310.20557;1094744600050.12;52767.12597998455;12616.107683948801;-0.0;59299.09830091215;4673422.532978348;805364.6348684333;0.0;850290.3066587138;6.7212819572124;0.2200410143000854
6007;2019-09-09 21:07:45.121;594;594;201;201;182;36;45;24;-33;34;768;246;-34;10;250;160;251;533;181;46;45;-92;596;353;358;141;358;295;597;1024.0;-1.0;1478.0;241.0;0.0;23;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23480.798828125;11654.310546875;3554.09619140625;2866.23901367188;452.0;367454;553.0;0.0;Calculated values ==>;1568056065.121;332.56;332.56;293.26000000000005;293.26000000000005;291.36;276.76000000000005;273.6339639331285;277.66;275.56;269.86;276.56;349.96000000000004;297.76000000000005;269.76000000000005;274.16;298.16;289.16;298.26000000000005;326.46000000000004;277.76000000000005;277.66;328.46000000000004;318.36;263.96000000000004;242.77792619122317;266.98899913490544;273.6339639331285;291.26000000000005;5960000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2950000.0;5970000.0;0.17066666666666666;0.0;0.24633333333333332;0.04016666666666667;0.0;0.17066666666666666;0.0;11654.310546875;3554.09619140625;2866.23901367188;23480.798828125;483059.22138751723;482945.7358881836;254881.56731232224;254881.56731232224;247752.91918599678;430607.02586249536;436613.07576265995;438367.77478847804;471964.88962738856;531127.003989975;474596.1732189465;438214.884849924;444696.65628327057;466534.3108773681;455234.082041154;417995.3612885313;474038.4111293572;436785.46530047123;436613.07576265995;232049.79005350024;189828.38726562503;459377.6782718831;200077.94503646655;200077.94503646655;273.2000488819617;3489921.945851558;1052179.203916536;254794.4472939516;1566349.9399454086;0;3;3;23;43;38;31;3;167;167;1302688866495.3057;497513839310.21893;1094921870500.1482;58698.72806224549;10415.205951622565;-0.0;40368.66231060367;4674351.260281828;805556.530494158;0.0;851120.7329031632;6.057247142043774;0.24843699314915893
6008;2019-09-09 21:08:45.142;593;593;200;200;182;36;47;23;-33;34;760;244;-34;9;250;161;251;533;181;48;47;-91;598;352;357;140;357;295;599;1448.0;-1.0;1156.0;194.0;0.0;8;99;87;1;0;0;1;0;0;0;1;1;0;0;0;22392.35546875;10872.671875;3157.85034179688;2877.24755859375;452.0;367455;551.0;0.0;Calculated values ==>;1568056125.142;332.46000000000004;332.46000000000004;293.16;293.16;291.36;276.76000000000005;273.5264737036516;277.86;275.46000000000004;269.86;276.56;349.16;297.56;269.76000000000005;274.06;298.16;289.26000000000005;298.26000000000005;326.46000000000004;277.96000000000004;277.86;328.26000000000005;318.36;264.06;242.56692532238324;266.98899913490544;273.5264737036516;291.26000000000005;5980000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2950000.0;5990000.0;0.24133333333333334;0.0;0.19266666666666668;0.03233333333333333;0.0;0.24133333333333334;0.0;10872.671875;3157.85034179688;2877.24755859375;22392.35546875;482689.71751567314;482575.81565657933;254372.48968250732;254372.48968250732;247671.25409240247;430671.36484660726;437188.938451433;438367.77478847804;472096.9026672395;530295.9975039501;474362.8990214198;438214.884849924;444554.3181376856;466677.1382597011;455540.8593888144;417299.8235503766;473786.3628065606;437359.6536354156;437188.938451433;231213.40812182956;189828.38726562503;459633.82918696303;200056.34245600025;200056.34245600025;273.1872300528893;3490304.355933482;1052366.9944734639;254842.32643381663;1566405.8924096106;0;3;3;23;43;38;31;3;167;167;1302903441569.9783;497598168815.09033;1095098932449.8782;45914.66929605739;8393.00540430113;-0.0;57227.999833564434;4675223.343714226;805713.3204458347;0.0;851934.3230767215;6.596711217127161;0.1700522082647546
6009;2019-09-09 21:09:45.132;591;591;198;198;183;37;38;24;-28;33;753;243;-33;10;251;163;251;531;182;50;39;-90;584;357;361;141;362;297;585;1803.0;-1.0;1333.0;340.0;0.0;21;100;81;1;0;0;1;0;0;0;1;1;0;0;0;21974.453125;10179.4345703125;3350.69311523438;2898.06079101562;451.0;367456;549.0;0.0;Calculated values ==>;1568056185.132;332.26000000000005;332.26000000000005;292.96000000000004;292.96000000000004;291.46000000000004;276.86;274.0616903277293;276.96000000000004;275.56;270.36;276.46000000000004;348.46000000000004;297.46000000000004;269.86;274.16;298.26000000000005;289.46000000000004;298.26000000000005;326.26000000000005;278.16;277.06;328.06;318.26000000000005;264.16;242.77792619122317;267.23344911666527;274.0616903277293;291.36;5840000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;2970000.0;5850000.0;0.30050000000000004;0.0;0.22216666666666668;0.056666666666666664;0.0;0.30050000000000004;0.0;10179.4345703125;3350.69311523438;2898.06079101562;21974.453125;483991.7722453075;483879.161525127;254352.23326560177;254352.23326560177;248619.85356169983;430346.717906069;434668.6427963687;438684.37198384217;471866.4182417926;529415.6350909121;473986.2776660108;437917.4719433092;444297.16997077694;466090.7741585676;454981.4033238106;421928.347737787;475241.8175038823;436776.8904632732;434846.9440822899;230377.04089860234;189410.48811896544;459580.8826652587;201032.7907196841;201032.7907196841;273.5925648059627;3490674.017717921;1052542.3994548325;254890.44598214276;1566460.1212321175;0;3;3;23;43;38;31;3;167;167;1303118805670.0125;497682454765.10376;1095276502849.9064;52798.25963752045;14651.058543582561;-0.0;70261.15308546304;4676045.814354179;805905.3223064531;0.0;852996.555616281;8.382571910654214;0.24567152871721068
6010;2019-09-09 21:10:45.133;585;585;195;195;180;41;33;24;-9;34;747;243;-16;15;250;165;251;506;182;52;33;-89;579;356;361;142;361;298;580;362.0;0.0;1073.0;381.0;14.0;18;100;77;1;0;0;1;0;0;0;1;1;0;0;0;21062.720703125;9809.8369140625;3221.81494140625;2895.14013671875;451.0;367457;547.0;0.0;Calculated values ==>;1568056245.133;331.66;331.66;292.66;292.66;291.16;277.26000000000005;273.955091788801;276.46000000000004;275.56;272.26000000000005;276.56;347.86;297.46000000000004;271.56;274.66;298.16;289.66;298.26000000000005;323.76000000000005;278.36;276.46000000000004;327.86;318.26000000000005;264.26000000000005;242.98782864720522;267.35522164206344;273.955091788801;291.36;5790000.0;3560000.0;3610000.0;1420000.0;3610000.0;2980000.0;5800000.0;0.060333333333333336;0.0;0.17883333333333334;0.0635;0.0023333333333333335;0.06266666666666668;0.0;9809.8369140625;3221.81494140625;2895.14013671875;21062.720703125;483715.05245960876;483601.98061159794;253427.27949899028;253427.27949899028;247751.3397815;430412.23801567365;433769.5290198815;441323.95829298784;471832.65708311246;528714.0841532777;473856.01993963023;440280.51620166586;444812.4960039494;466104.2199880029;455429.6849068524;423461.56959238974;472146.5218250037;437121.9238134391;433769.5290198815;229540.68826423294;189410.48811896544;459527.9807975978;199390.71604502335;201402.71574809655;272.94157122066434;3491032.6668101074;1052708.9794932888;254938.72346109347;1566514.8930453716;0;3;3;23;43;38;31;3;167;167;1303335409279.7507;497767356180.0012;1095455005824.6908;43265.72815534432;16518.716311788477;-0.0;14561.653631698526;4676846.36092704;806165.0747590695;0.0;853703.4241190155;4.6679895195027346;0.3233478899145197
6011;2019-09-09 21:11:45.103;577;578;199;199;180;39;34;24;5;34;743;242;0;19;250;165;251;490;182;53;35;-88;578;353;358;143;358;300;579;1402.0;-1.0;1559.0;381.0;8.0;1;100;75;1;0;0;1;0;0;0;1;1;0;0;0;20877.923828125;9434.6181640625;2806.73608398438;2920.12670898438;450.0;367458;544.0;0.0;Calculated values ==>;1568056305.103;330.86;330.96000000000004;293.06;293.06;291.16;277.06;273.6339639331285;276.56;275.56;273.66;276.56;347.46000000000004;297.36;273.16;275.06;298.16;289.66;298.26000000000005;322.16;278.46000000000004;276.66;327.56;318.16;264.36;243.1966462407574;267.5978703862781;273.6339639331285;291.36;5780000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3000000.0;5790000.0;0.23366666666666666;0.0;0.2598333333333333;0.0635;0.0013333333333333333;0.235;0.0;9434.6181640625;2806.73608398438;2920.12670898438;20877.923828125;482706.0191992631;482732.4590784818;255112.47121233703;255112.47121233703;247794.22005712084;430607.02586249536;434686.96261437517;442965.4704623134;471700.2039591064;528142.8785658664;473477.1806977309;442232.80960689666;444986.9139214678;466534.3108773681;455929.88678620907;423761.6611844928;469850.4396880147;437980.377758568;434864.4174955049;228286.1864045524;188992.59102226305;459475.12376646604;199790.15447981856;200104.03996482576;273.0866415683519;3491381.997428682;1052869.2697671202;254987.15978788558;1566565.1058516447;0;3;3;23;43;38;31;3;167;167;1303551001429.8535;497852813430.042;1095634316124.7764;63185.052936118234;16489.995549702115;-0.0;55168.68871970959;4677733.0072249705;806440.009821747;0.0;854284.2197624611;8.893836795210632;0.3572095566562269
6012;2019-09-09 21:12:45.104;570;573;200;201;183;38;36;24;10;33;740;243;7;33;251;165;251;488;182;54;37;-87;584;351;356;143;356;301;585;1324.0;-1.0;1426.0;251.0;0.0;1;100;75;1;0;0;1;0;0;0;1;1;0;0;0;21183.84375;9838.3095703125;2803.53564453125;2930.0419921875;450.0;367459;542.0;0.0;Calculated values ==>;1568056365.104;330.16;330.46000000000004;293.16;293.26000000000005;291.46000000000004;276.96000000000004;273.4187578820637;276.76000000000005;275.56;274.16;276.46000000000004;347.16;297.46000000000004;273.86;276.46000000000004;298.26000000000005;289.66;298.26000000000005;321.96000000000004;278.56;276.86;327.36;318.16;264.46000000000004;243.1966462407574;267.7187500070086;273.4187578820637;291.36;5840000.0;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;5850000.0;0.22066666666666668;0.0;0.23766666666666666;0.04183333333333333;0.0;0.22066666666666668;0.0;9838.3095703125;2803.53564453125;2930.0419921875;21183.84375;481022.7398098812;481334.1176936326;255167.32827096648;255580.28676063824;248619.85356169983;430735.4089219946;435522.2255508693;443489.2359988558;471601.4229191921;527752.314917636;473464.00318642677;443052.165307785;446775.9409123972;466948.68245374196;456261.25946858723;421928.347737787;468738.9300460086;438600.31193768553;435696.9057630792;227449.86971758792;188992.59102226305;459577.03539552883;199651.08625751943;199651.08625751943;273.02323794967026;3491732.5180013813;1053029.8801754797;255035.91200638693;1566611.8588953826;0;3;3;23;43;38;31;3;167;167;1303765205000.4458;497938614860.2793;1095814619130.275;57952.20025519094;10873.568872273392;-0.0;52087.44417089352;4678742.501162308;806668.0433263892;0.0;855178.0357690399;7.76484004095286;0.27279906893256933
6013;2019-09-09 21:13:45.114;570;572;201;202;182;35;38;23;11;32;739;244;10;34;251;165;251;500;182;55;39;-86;595;348;353;143;353;302;597;1290.0;-1.0;1151.0;136.0;0.0;1;100;75;1;0;0;1;0;0;0;1;1;0;0;0;22082.44921875;10032.05078125;2959.38354492188;2952.3095703125;449.0;367460;540.0;0.0;Calculated values ==>;1568056425.114;330.16;330.36;293.26000000000005;293.36;291.36;276.66;273.0942459734351;276.96000000000004;275.46000000000004;274.26000000000005;276.36;347.06000000000006;297.56;274.16;276.56;298.26000000000005;289.66;298.26000000000005;323.16;278.66;277.06;327.16;318.06;264.56;243.1966462407574;267.8393353686513;273.0942459734351;291.36;5950000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3020000.0;5970000.0;0.215;0.0;0.19183333333333333;0.02266666666666667;0.0;0.215;0.0;10032.05078125;2959.38354492188;2952.3095703125;22082.44921875;479735.14796768065;479789.2352089354;254881.56731232224;255284.25590564954;247752.91918599678;430925.7729439634;436577.989680017;443431.1120271193;471502.6223741309;527570.3369048043;473450.9307491817;443285.3374463631;446724.52688641194;467374.0663214524;456755.2348300254;418338.46179462096;468990.2957333685;439433.93616883486;436749.201950118;226613.5671989835;188574.69595719432;459678.91347050783;199239.95429313031;199239.95429313031;272.84816434729987;3492093.130534804;1053195.4941094392;255084.93977266602;1566659.891226008;0;3;3;23;43;38;31;3;167;167;1303977940450.412;498024429160.2657;1095995549280.2462;46844.00375863689;5903.283074687224;-0.0;51064.48824625235;4679615.948412568;806807.8737271082;0.0;856037.7784722856;6.5111291145655645;0.17174936303121566
6014;2019-09-09 21:14:45.115;575;575;201;202;182;33;41;22;11;31;739;243;11;44;251;165;251;515;182;55;41;-85;612;347;352;141;352;303;614;1505.0;-1.0;1514.0;175.0;0.0;1;100;75;1;0;0;1;0;0;0;1;1;0;0;0;23187.64453125;10200.765625;3078.8193359375;2961.86987304688;448.0;367461;538.0;0.0;Calculated values ==>;1568056485.115;330.66;330.66;293.26000000000005;293.36;291.36;276.46000000000004;272.9856168485579;277.26000000000005;275.36;274.26000000000005;276.26000000000005;347.06000000000006;297.46000000000004;274.26000000000005;277.56;298.26000000000005;289.66;298.26000000000005;324.66;278.66;277.26000000000005;326.96000000000004;317.96000000000004;264.66;242.77792619122317;267.9596281332873;272.9856168485579;291.36;6120000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3030000.0;6140000.0;0.25083333333333335;0.0;0.25233333333333335;0.029166666666666667;0.0;0.25083333333333335;0.0;10200.765625;3078.8193359375;2961.86987304688;23187.64453125;478452.3559679777;478213.9871202735;253970.04958777636;254356.00516563846;247079.393846297;430988.63858405815;437321.19041309715;443226.97429043637;471669.41905304807;527492.7868628803;473201.6130517945;443226.97429043637;447935.7548802551;467515.3410838486;456919.08250495105;412023.9399993366;469069.0347745236;439654.13501626375;437321.19041309715;225777.27872811773;188156.80290529504;460088.3224911634;198964.52282765156;198964.52282765156;272.7350426815586;3492470.387603111;1053364.1037227344;255134.22542271495;1566710.210421927;0;3;3;23;43;38;31;3;167;167;1304189443975.1567;498109630580.1628;1096177052305.027;61635.55858577604;7616.110823519095;-0.0;59787.79745268261;4680519.959830952;806920.5372204841;0.0;856961.5629148117;7.945068233171423;0.23221456644518823
6015;2019-09-09 21:15:45.135;587;584;198;200;181;33;43;21;12;29;739;243;11;40;251;165;251;531;182;56;43;-84;636;347;352;142;352;302;638;856.0;-2.0;1785.0;396.0;0.0;1;100;75;1;0;0;1;0;0;0;1;1;0;0;0;23732.1484375;10647.0029296875;3255.5400390625;2945.54858398438;446.0;367462;536.0;0.0;Calculated values ==>;1568056545.135;331.86;331.56;292.96000000000004;293.16;291.26000000000005;276.46000000000004;272.9856168485579;277.46000000000004;275.26000000000005;274.36;276.06;347.06000000000006;297.46000000000004;274.26000000000005;277.16;298.26000000000005;289.66;298.26000000000005;326.26000000000005;278.76000000000005;277.46000000000004;326.76000000000005;317.76000000000005;264.76000000000005;242.98782864720522;267.8393353686513;272.9856168485579;291.36;6360000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;6380000.0;0.14266666666666666;0.0;0.29750000000000004;0.066;0.0;0.14266666666666666;0.0;10647.0029296875;3255.5400390625;2945.54858398438;23732.1484375;477373.9834213782;476680.2409547584;251722.5420522113;252445.6784721476;245868.7045031449;430988.63858405815;437659.0919483519;443576.6592147222;471339.3356437985;527570.3369048043;473332.91330946685;443431.1120271193;447566.28926109587;467515.3410838486;456919.08250495105;400305.6600488917;468415.036063478;439818.0053428054;437659.0919483519;224941.0041839467;187321.02276691253;460036.3119890607;198125.23180682157;198125.23180682157;272.40212902205803;3492861.516210485;1053537.8930377697;255183.47031933695;1566763.014345478;0;3;3;23;43;38;31;3;167;167;1304400714375.0896;498194558880.1358;1096358612804.9692;73021.79965385045;17286.131292027785;-0.0;34173.49738019166;4681642.478530809;807128.1250776091;0.0;857744.8347084335;7.388458683076604;0.40038940369331266
