;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6016;2019-09-09 21:16:48.116;605;598;192;193;177;35;31;22;12;29;739;242;12;50;251;165;251;545;182;57;32;-83;635;353;358;143;358;302;637;2193.0;-1.0;1708.0;459.0;0.0;1;100;72;1;0;0;1;0;0;0;1;1;0;0;0;22646.19140625;10283.3447265625;3217.18896484375;2952.56958007812;445.0;367463;536.0;0.0;Calculated values ==>;1568056608.116;333.66;332.96000000000004;292.36;292.46000000000004;290.86;276.66;273.6339639331285;276.26000000000005;275.36;274.36;276.06;347.06000000000006;297.36;274.36;278.16;298.26000000000005;289.66;298.26000000000005;327.66;278.86;276.36;326.76000000000005;317.66;264.86;243.1966462407574;267.8393353686513;273.6339639331285;291.36;6350000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;6370000.0;0.3655;0.0;0.2846666666666666;0.0765;0.0;0.3655;0.0;10283.3447265625;3217.18896484375;2952.56958007812;22646.19140625;480178.22904855706;478904.5212566819;249640.21465067667;249989.8812419725;244589.2926272642;430607.02586249536;434151.6192275535;443576.6592147222;471206.1028288316;527570.3369048043;473214.8347337811;443576.6592147222;448954.665639539;466663.7800689285;455929.88678620907;400905.0100872617;470777.1128950492;438654.2798845102;434330.5690018519;224941.0041839467;186903.13564328075;459984.3479057564;200002.4846946145;200002.4846946145;273.17033225753386;3493267.204296488;1053720.9783467448;255235.06328875027;1566819.6336434016;0;3;3;23;43;38;31;3;167;167;1304624296924.9;498284306805.0597;1096548815424.808;69337.44834672399;19888.61253565235;-0.0;85646.91481429526;4682887.746279521;807453.3059858071;0.0;858792.9471214921;10.628570963858957;0.33892995069757437
6017;2019-09-09 21:17:45.096;621;611;185;186;172;41;29;30;13;31;738;242;13;47;250;167;251;555;182;36;30;-82;636;358;362;144;362;305;637;1775.0;0.0;394.0;196.0;0.0;0;100;78;1;0;0;1;0;0;0;1;1;0;0;0;21330.3515625;10847.0009765625;3180.9794921875;2969.21728515625;445.0;367464;536.0;0.0;Calculated values ==>;1568056665.096;335.26000000000005;334.26000000000005;291.66;291.76000000000005;290.36;277.26000000000005;274.1680685717883;276.06;276.16;274.46000000000004;276.26000000000005;346.96000000000004;297.36;274.46000000000004;277.86;298.16;289.86;298.26000000000005;328.66;276.76000000000005;276.16;326.76000000000005;317.66;264.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;291.36;6360000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6370000.0;0.29583333333333334;0.0;0.06566666666666666;0.03266666666666666;0.0;0.29583333333333334;0.0;10847.0009765625;3180.9794921875;2969.21728515625;21330.3515625;482414.56667962356;480833.09969691973;247240.2470946575;247578.23172514848;242976.25128190458;430280.9020939914;432787.388059273;443110.4695693885;471270.65844568226;527232.8212079029;472819.72876042995;443110.4695693885;447978.07099077606;465960.3153875682;455374.8496969889;400305.6600488917;472346.43937193084;434064.28222162405;432971.4512641538;224941.0041839467;186903.13564328075;459932.43042743695;201556.76426082948;201556.76426082948;273.80203837850553;3493615.2297713766;1053888.201554879;255281.9276520411;1566870.2680376798;0;3;3;23;43;38;31;3;167;167;1304829424924.9685;498366073105.08704;1096721749724.8658;15862.026648595374;8440.27176144251;-0.0;68460.17823848345;4683562.005458252;807677.4976285555;0.0;860012.5335333097;5.457515879475069;0.036832658886768364
6018;2019-09-09 21:18:45.117;630;620;184;184;168;47;31;34;15;34;737;243;15;53;250;167;251;565;181;36;32;-81;634;362;367;144;367;305;632;2293.0;-2.0;922.0;52.0;0.0;0;100;82;1;0;0;1;0;0;0;1;1;0;0;0;20580.798828125;11100.03515625;3075.39575195312;2975.70190429688;445.0;367465;537.0;0.0;Calculated values ==>;1568056725.117;336.16;335.16;291.56;291.56;289.96000000000004;277.86;274.5913991737795;276.26000000000005;276.56;274.66;276.56;346.86;297.46000000000004;274.66;278.46000000000004;298.16;289.86;298.26000000000005;329.66;276.76000000000005;276.36;326.86;317.66;265.06;243.40439225979637;268.19934244402924;274.5913991737795;291.26000000000005;6340000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3050000.0;6320000.0;0.38216666666666665;0.0;0.15366666666666667;0.008666666666666666;0.0;0.38216666666666665;0.0;11100.03515625;3075.39575195312;2975.70190429688;20580.798828125;483946.46032817353;482721.02419833234;247085.93994954787;247085.93994954787;241857.42384955322;430014.67791919125;431876.54111442826;443403.66687243717;471567.5291714911;527128.0735748672;472938.3775828188;443403.66687243717;448813.5830089952;465236.6699430183;454701.3540030205;401490.5737235243;474520.16773127514;432812.2514932043;432064.8867102419;225359.1397227605;186903.13564328075;460034.3533526717;203357.81880968955;203357.81880968955;274.52045760387404;3493964.6115996754;1054071.157535289;255331.48598475545;1566922.4227459363;0;3;3;23;43;38;31;3;167;167;1305048201470.504;498452503345.2985;1096904813775.3138;36887.04531897555;2224.529966039179;-0.0;87404.21778266109;4684001.734910517;807766.4020821737;0.0;861311.8581078203;7.376526929782109;0.028898317430461548
6019;2019-09-09 21:19:45.137;630;619;183;183;170;55;36;39;10;37;738;243;11;49;249;165;251;552;182;39;36;-82;615;367;371;141;371;309;616;837.0;-1.0;1581.0;171.0;0.0;8;100;91;1;0;0;1;0;0;0;1;1;0;0;0;20307.759765625;11304.294921875;3181.50463867188;3017.10107421875;457.0;367466;538.0;0.0;Calculated values ==>;1568056785.137;336.16;335.06;291.46000000000004;291.46000000000004;290.16;278.66;275.1157276137837;276.76000000000005;277.06;274.16;276.86;346.96000000000004;297.46000000000004;274.26000000000005;278.06;298.06;289.66;298.26000000000005;328.36;277.06;276.76000000000005;326.96000000000004;318.86;264.96000000000004;242.77792619122317;268.67533136820026;275.1157276137837;291.36;6150000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3090000.0;6160000.0;0.13949999999999999;0.0;0.2635;0.0285;0.0;0.13949999999999999;0.0;11304.294921875;3181.50463867188;3017.10107421875;20307.759765625;486042.7104310933;484370.5809107233;247346.79613131715;247346.79613131715;242999.97079170245;429675.2189834977;431784.28850342275;441835.6131989616;472260.1919623333;526921.5919809898;472409.33975009806;441985.3313433802;447503.02293430583;464519.832704108;453562.05795503774;410781.86104380153;474527.6258771724;432351.7763424921;431784.28850342275;225777.27872811773;191917.91438739494;460392.4006851617;204057.6376855966;204057.6376855966;274.81430176678043;3494305.4631671775;1054257.9225201309;255381.44265623548;1566974.5809627871;0;3;3;23;43;38;31;3;167;167;1305269675270.4336;498538031845.27136;1097089075175.2552;62654.49654777168;7305.540745487606;-0.0;31767.867789086744;4684831.524263426;807845.8458104965;0.0;862305.2898541735;5.812059795408202;0.2582063304922077
6020;2019-09-09 21:20:45.098;622;617;192;191;169;54;38;36;0;40;742;244;0;47;248;161;251;553;182;43;38;-82;630;364;369;144;369;308;631;1337.0;-1.0;1367.0;304.0;0.0;17;100;94;1;0;0;1;0;0;0;1;1;0;0;0;21578.88671875;11888.30859375;3583.97265625;2998.00268554688;496.0;367467;539.0;0.0;Calculated values ==>;1568056845.098;335.36;334.86;292.36;292.26000000000005;290.06;278.56;274.8017692304317;276.96000000000004;276.76000000000005;273.16;277.16;347.36;297.56;273.16;277.86;297.96000000000004;289.26000000000005;298.26000000000005;328.46000000000004;277.46000000000004;276.96000000000004;327.06;322.76000000000005;264.96000000000004;243.40439225979637;268.5567601203482;274.8017692304317;291.36;6300000.0;3640000.0;3690000.0;1440000.0;3690000.0;3080000.0;6310000.0;0.22283333333333333;0.0;0.22783333333333333;0.050666666666666665;0.0;0.22283333333333333;0.0;11888.30859375;3583.97265625;2998.00268554688;21578.88671875;483236.43436153873;482397.6697350552;249884.32325299908;249533.02859849544;242205.12624037;429879.7862731237;432675.7974509262;440539.589879252;472160.7387857882;527419.1276094886;472661.08503612084;440539.589879252;447410.61151515384;464680.42916884983;453504.26709067414;403710.7270159054;472796.9263656347;433601.82819372;432675.7974509262;226195.42121513622;208218.24852204052;459932.43042743695;202826.39011284345;202826.39011284345;274.32383140610807;3494654.2916683457;1054451.0685893814;255431.53593905948;1567030.9232938772;0;3;3;23;43;38;31;3;167;167;1305491530970.3066;498623476270.2224;1097274054860.1493;54158.99068011342;13026.70604260607;-0.0;51218.109601836106;4685804.3372500455;808015.1710672969;0.0;862996.3901579913;6.410502769623494;0.23618902764271413
6021;2019-09-09 21:21:45.128;621;616;199;199;176;50;39;35;-11;40;742;244;-13;41;248;159;252;563;183;44;40;-83;633;364;369;138;368;307;634;967.0;-1.0;1558.0;341.0;0.0;26;0;96;1;0;0;1;0;0;0;1;1;1;1;0;23765.5859375;12105.6708984375;3889.681640625;4010.23803710938;544.0;367468;538.0;0.0;Calculated values ==>;1568056905.128;335.26000000000005;334.76000000000005;293.06;293.06;290.76000000000005;278.16;274.8017692304317;277.06;276.66;272.06;277.16;347.36;297.56;271.86;277.26000000000005;297.96000000000004;289.06;298.36;329.46000000000004;277.56;277.16;326.96000000000004;327.56;264.86;242.14157278889297;268.43790593516167;274.8017692304317;291.46000000000004;6330000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3070000.0;6340000.0;0.16116666666666665;0.0;0.25966666666666666;0.05683333333333333;0.0;0.16116666666666665;0.0;12105.6708984375;3889.681640625;4010.23803710938;23765.5859375;482753.58043195755;481910.94695239514;252261.7861266073;252261.7861266073;244362.57719069987;429879.7862731237;432862.1520614866;439073.4486229179;472947.9820155742;527496.6978078819;472793.25845539465;438764.06849357975;446752.8272820207;464826.7974263201;453216.9235134053;402627.6007018287;473964.2124202997;433785.3471561017;433047.9251940826;225777.27872811773;228286.1864045524;460748.638071022;202610.73771300586;202610.73771300586;274.24003356280275;3495032.351208937;1054651.1183933022;255489.9671460568;1567093.2348865476;0;3;3;23;43;38;31;3;167;168;1305713041670.2012;498708118570.18207;1097458647110.0613;61401.483932940486;14670.837337013916;-0.0;37138.793382366865;4686767.822706672;808246.0993351144;0.0;863733.065836271;5.658973886387737;0.2757184024364179
6022;2019-09-09 21:22:45.119;624;618;197;197;179;48;40;37;-18;40;727;247;-19;35;249;158;252;569;183;43;41;-86;631;363;368;133;368;306;632;1379.0;-2.0;1436.0;310.0;0.0;45;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24675.166015625;12262.333984375;4524.49462890625;3997.04272460938;576.0;367469;536.0;0.0;Calculated values ==>;1568056965.119;335.56;334.96000000000004;292.86;292.86;291.06;277.96000000000004;274.69669130483857;277.16;276.86;271.36;277.16;345.86;297.86;271.26000000000005;276.66;298.06;288.96000000000004;298.36;330.06;277.46000000000004;277.26000000000005;326.76000000000005;330.76000000000005;264.56;241.05796691057077;268.3187672390254;274.69669130483857;291.46000000000004;6310000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6320000.0;0.2298333333333333;0.0;0.23933333333333331;0.051666666666666666;0.0;0.2298333333333333;0.0;12262.333984375;4524.49462890625;3997.04272460938;24675.166015625;483413.76105680177;482429.98340993264;251625.334453998;251625.334453998;245414.44876325567;429947.3805835815;433299.8492016903;438210.9650467479;473598.1776897576;526001.5707797672;473281.1703141561;438054.9754168444;446092.96027638344;464959.0081242338;453246.3397903811;403712.40135227836;475131.5666691721;433850.6589431533;433484.00545957795;224941.0041839467;241669.27786274583;461205.3725585615;202572.57827293276;202572.57827293276;274.22061323657346;3495435.9635905162;1054854.15464044;255556.68447656682;1567163.342504333;0;3;3;23;43;38;31;3;167;168;1305934108504.9692;498789406375.0968;1097642519524.8684;56396.12056786641;13362.694371424152;-0.0;53071.14301506395;4687749.322162811;808479.6770571916;0.0;864484.7025430405;5.909869049777356;0.21944262650400978
6023;2019-09-09 21:23:45.100;627;622;197;197;177;43;34;30;-20;39;730;249;-21;34;249;156;252;575;183;36;35;-86;676;356;361;129;360;305;677;1009.0;-1.0;1145.0;367.0;0.0;6;0;98;1;0;0;1;0;0;0;1;1;1;1;0;24724.98828125;13224.1455078125;3662.32055664062;4003.55517578125;592.0;367470;534.0;0.0;Calculated values ==>;1568057025.1;335.86;335.36;292.86;292.86;290.86;277.46000000000004;273.955091788801;276.56;276.16;271.16;277.06;346.16;298.06;271.06;276.56;298.06;288.76000000000005;298.36;330.66;276.76000000000005;276.66;326.56;332.36;264.56;240.16925963744896;268.19934244402924;273.955091788801;291.46000000000004;6759999.999999999;3560000.0;3610000.0;1290000.0;3600000.0;3050000.0;6770000.0;0.16816666666666666;0.0;0.19083333333333333;0.06116666666666667;0.0;0.16816666666666666;0.0;13224.1455078125;3662.32055664062;4003.55517578125;24724.98828125;478714.01311470446;477830.03361541696;249811.93986494697;249811.93986494697;243348.48351293892;430412.23801567365;433950.3860404442;438124.7295301388;474018.0131486867;526394.5527563548;473648.9578539646;437968.82056851813;446144.86104575056;466117.788102169;454164.5920650031;272066.8476571512;470411.7536516829;434310.53623595677;434130.71970383386;224104.74344509715;248362.34728340767;461806.76794483344;200194.5805137527;200194.5805137527;273.25891565544396;3495847.5011811056;1055066.4747133648;255623.3350129885;1567231.5443600563;0;3;3;23;43;38;31;3;167;168;1306152739249.7747;498867981485.02686;1097825761479.7052;45405.00343729367;16001.945464534438;-0.0;39340.26074046531;4688597.396220244;808724.3048989184;0.0;865254.5537102246;4.8227432841596825;0.22023313940097872
6024;2019-09-09 21:24:45.100;641;631;196;197;176;42;34;30;-26;38;744;248;-26;29;249;155;252;585;182;38;35;-85;668;361;366;133;366;300;669;1439.0;0.0;1652.0;311.0;0.0;38;100;87;1;0;0;1;0;0;0;1;1;0;0;0;23748.55859375;12197.6328125;4634.5703125;2978.43872070312;604.0;367471;532.0;0.0;Calculated values ==>;1568057085.1;337.26;336.26000000000005;292.76000000000005;292.86;290.76000000000005;277.36;274.4858918419099;276.56;276.16;270.56;276.96000000000004;347.56000000000006;297.96000000000004;270.56;276.06;298.06;288.66;298.36;331.66;276.96000000000004;276.66;326.36;333.56;264.66;241.05796691057077;267.5978703862781;274.4858918419099;291.36;6680000.0;3610000.0;3660000.0;1330000.0;3660000.0;3000000.0;6690000.000000001;0.23983333333333334;0.0;0.2753333333333333;0.05183333333333333;0.0;0.23983333333333334;0.0;12197.6328125;4634.5703125;2978.43872070312;23748.55859375;481747.4949627342;480132.6150847801;249772.19143982456;250111.63961164193;243271.01094168433;430081.6785162784;432695.15374167816;438320.22817239247;473403.82665571757;528247.2471435006;474182.5043501532;438320.22817239247;446405.6445215277;465250.37265374704;453162.23822637077;272917.4840870531;473028.11490795884;433433.583526483;432880.6149027872;223268.49639005636;253382.8652305231;461305.1633757946;202174.540791768;202174.540791768;274.0565791090864;3496251.447405064;1055278.3228660342;255681.51829545922;1567300.6851172992;0;3;3;23;43;38;31;3;167;168;1306370839249.7747;498946581485.02686;1098007261479.7052;65018.7792587986;13431.603937272044;-0.0;55331.00677429277;4689517.594409377;808969.5844772668;0.0;866043.4809395142;6.753006339336767;0.2546201300584356
6025;2019-09-09 21:25:45.101;655;641;188;188;171;46;36;36;-29;40;758;246;-29;23;249;157;252;587;183;40;36;-83;643;363;368;138;368;299;644;805.0;-1.0;1469.0;256.0;0.0;59;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22228.55859375;11178.734375;5043.47021484375;2924.50854492188;612.0;367472;528.0;0.0;Calculated values ==>;1568057145.101;338.66;337.26;291.96000000000004;291.96000000000004;290.26000000000005;277.76000000000005;274.69669130483857;276.76000000000005;276.76000000000005;270.26000000000005;277.16;348.96000000000004;297.76000000000005;270.26000000000005;275.46000000000004;298.06;288.86;298.36;331.86;277.16;276.76000000000005;325.96000000000004;334.36;264.86;242.14157278889297;267.47669482898436;274.69669130483857;291.46000000000004;6430000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2990000.0;6440000.000000001;0.13416666666666668;0.0;0.24483333333333332;0.042666666666666665;0.0;0.13416666666666668;0.0;11178.734375;5043.47021484375;2924.50854492188;22228.55859375;486556.04852094833;484429.72369477584;247996.02841540868;247996.02841540868;242444.37190192996;429947.3805835815;432557.5304485172;438082.61597026663;472947.9820155742;529783.6586704012;474077.74980500946;438082.61597026663;445752.59130680247;464959.0081242338;453102.6013730457;396381.6638764136;476411.0938245926;433299.8492016903;432557.5304485172;221596.04284303306;256730.23209357203;460748.638071022;202567.5445222615;202567.5445222615;274.218656003735;3496634.5964350635;1055473.1291731864;255730.71034266258;1567381.3367994225;0;3;3;23;43;38;31;3;167;168;1306591042920.3835;499027882840.2517;1098186964475.2021;57661.93999285325;11015.726658080446;-0.0;30856.989778439307;4690539.950778291;809173.3156282541;0.0;866761.7262166617;5.198524453194164;0.2527884087592197
6026;2019-09-09 21:26:45.131;655;643;187;187;166;45;37;33;-30;40;762;244;-30;22;249;154;252;578;184;41;38;-83;637;361;366;138;366;298;638;1155.0;-1.0;1485.0;113.0;0.0;59;100;72;1;0;0;1;0;0;0;1;1;0;1;0;21009.802734375;10605.1806640625;5037.3076171875;2925.57373046875;624.0;367473;524.0;0.0;Calculated values ==>;1568057205.131;338.66;337.46000000000004;291.86;291.86;289.76000000000005;277.66;274.4858918419099;276.86;276.46000000000004;270.16;277.16;349.36;297.56;270.16;275.36;298.06;288.56;298.36;330.96000000000004;277.26000000000005;276.96000000000004;325.56;335.56;264.86;242.14157278889297;267.35522164206344;274.4858918419099;291.56;6370000.0;3610000.0;3660000.0;1380000.0;3660000.0;2980000.0;6380000.0;0.1925;0.0;0.2475;0.01883333333333333;0.0;0.1925;0.0;10605.1806640625;5037.3076171875;2925.57373046875;21009.802734375;487202.3859952385;485378.40912603046;247880.3054966631;247880.3054966631;241051.33810952553;430081.6785162784;433249.8226776551;438153.8488135099;472947.9820155742;530276.2199224457;473973.2920034575;438153.8488135099;445806.48513717233;465250.37265374704;453018.7353767087;400315.4001627433;475768.43775111006;433981.5763581648;433433.583526483;219923.6425635755;261751.83340796042;460748.638071022;202779.82616243477;202779.82616243477;274.29191040458386;3496995.096272465;1055654.752564738;255779.4854036104;1567465.385284557;0;3;3;23;43;38;31;3;167;168;1306811353020.2786;499110724240.2122;1098366154025.1167;58255.0706061411;4858.412624278392;-0.0;44400.848292579285;4691506.408853699;809305.6662644576;0.0;867389.1884412798;5.790282876863719;0.19288551764243825
6027;2019-09-09 21:27:45.122;647;636;193;192;170;43;37;31;-30;40;759;245;-31;24;249;153;252;569;184;44;37;-84;624;359;364;140;364;298;624;918.0;-1.0;1254.0;218.0;0.0;60;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20403.958984375;10011.0;4947.6123046875;2913.51147460938;639.0;367474;518.0;0.0;Calculated values ==>;1568057265.122;337.86;336.76000000000005;292.46000000000004;292.36;290.16;277.46000000000004;274.27422755570615;276.86;276.26000000000005;270.16;277.16;349.06000000000006;297.66;270.06;275.56;298.06;288.46000000000004;298.36;330.06;277.56;276.86;324.96000000000004;337.06;264.76000000000005;242.56692532238324;267.35522164206344;274.27422755570615;291.56;6240000.0;3590000.0;3640000.0;1400000.0;3640000.0;2980000.0;6240000.0;0.153;0.0;0.209;0.036333333333333336;0.0;0.153;0.0;10011.0;4947.6123046875;2913.51147460938;20403.958984375;487466.46354271704;485909.37861567305;250534.25482303364;250176.81403508352;242743.12542000425;430214.79039162316;433749.95420475816;438153.8488135099;472686.4266018815;529963.9518579623;474090.50555383577;437999.7806145802;446088.689390659;465540.6161959158;453222.3871060954;407212.21171063767;476111.9987795951;435011.12638877804;433749.95420475816;217415.1398638553;268029.79939014546;460342.7770475667;201632.17504947938;201632.17504947938;273.83597842695826;3497340.15918589;1055826.5282998658;255828.1371480785;1567548.5804693354;0;3;3;23;43;38;31;3;167;168;1307030320170.0488;499194111730.12476;1098544927204.9291;49433.02981668238;9399.81853926384;-0.0;35514.020210757655;4692403.675079489;809424.4670345736;0.0;868055.0457845234;5.278995923024859;0.22062861365919945
6028;2019-09-09 21:28:45.112;636;627;201;200;176;41;38;29;-30;39;754;245;-31;22;249;153;252;556;183;46;38;-86;612;357;362;141;362;299;613;893.0;-1.0;1238.0;324.0;0.0;54;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20204.462890625;9526.3095703125;4581.3046875;2912.2607421875;643.0;367475;511.0;0.0;Calculated values ==>;1568057325.112;336.76000000000005;335.86;293.26000000000005;293.16;290.76000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.06;270.16;277.06;348.56000000000006;297.66;270.06;275.36;298.06;288.46000000000004;298.36;328.76000000000005;277.76000000000005;276.96000000000004;324.26000000000005;337.46000000000004;264.56;242.77792619122317;267.47669482898436;274.0616903277293;291.46000000000004;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2990000.0;6130000.0;0.14883333333333332;0.0;0.20633333333333334;0.054000000000000006;0.0;0.14883333333333332;0.0;9526.3095703125;4581.3046875;2912.2607421875;20204.462890625;487213.17170070135;485837.7820784949;254021.40617088464;253637.291973635;245080.65692045572;430346.717906069;434424.3181684167;437928.15255369636;472456.96783784614;529366.8951012784;473960.4106491496;437773.3837767312;445610.90970504243;465829.7507489795;453567.83574282797;412418.08152142;475503.1498642974;435844.5533831253;434424.3181684167;214488.6975840042;269704.110367413;459986.8992032732;200588.73862991986;200588.73862991986;273.4183079031521;3497678.506300983;1055989.3120778254;255876.67715854256;1567627.9748763426;0;3;3;23;43;38;31;3;167;168;1307248083870.0835;499278397680.1382;1098723997354.9575;48971.032406272556;14007.50067096108;-0.0;34802.52875464627;4693223.572259169;809619.4955178575;0.0;868640.9193641213;5.745110456562102;0.27240221675362414
6029;2019-09-09 21:29:45.143;624;617;205;205;182;39;39;27;-29;38;750;245;-30;25;249;154;252;538;184;48;39;-89;597;356;361;142;361;300;598;997.0;-1.0;1245.0;339.0;0.0;47;100;60;1;0;0;1;0;0;0;1;1;0;1;0;20137.4921875;9092.1376953125;4238.1337890625;2918.28369140625;642.0;367476;503.0;0.0;Calculated values ==>;1568057385.143;335.56;334.86;293.66;293.66;291.36;277.06;273.955091788801;277.06;275.86;270.26000000000005;276.96000000000004;348.16;297.66;270.16;275.66;298.06;288.56;298.36;326.96000000000004;277.96000000000004;277.06;323.46000000000004;337.36;264.26000000000005;242.98782864720522;267.5978703862781;273.955091788801;291.56;5970000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5980000.0;0.16616666666666668;0.0;0.2075;0.0565;0.0;0.16616666666666668;0.0;9092.1376953125;4238.1337890625;2918.28369140625;20137.4921875;487161.9961910022;486077.03690179624;256452.46770133873;256452.46770133873;247712.0020108174;430412.23801567365;434846.9440822899;437856.56215164;472226.9707426428;528873.2616124821;473830.1099211671;437701.3939996297;445840.54513808986;465973.9058467576;453881.61029459815;417981.85420167184;474663.0438927271;436430.11128019885;434846.9440822899;211144.3756859795;269285.52512055053;459527.9807975978;200304.31708730446;200304.31708730446;273.3021156269671;3498014.8629539297;1056144.5459675365;255925.29013247363;1567701.5081694392;0;3;3;23;43;38;31;3;167;168;1307465095934.718;499363341544.9951;1098903790199.6548;49292.09085084963;14646.136999631573;-0.0;38973.16651900008;4694042.854695601;809858.3992012057;0.0;869256.0344690538;6.333572016475192;0.2886391777820841
6030;2019-09-09 21:30:48.113;612;608;205;205;184;37;40;24;-28;37;745;245;-29;22;249;156;252;520;184;50;40;-92;595;353;358;142;358;299;593;1036.0;-1.0;1185.0;300.0;0.0;24;100;56;1;0;0;1;0;0;0;1;1;0;1;0;19599.2734375;8644.5908203125;3455.30639648438;2913.08056640625;638.0;367477;494.0;0.0;Calculated values ==>;1568057448.113;334.36;333.96000000000004;293.66;293.66;291.56;276.86;273.6339639331285;277.16;275.56;270.36;276.86;347.66;297.66;270.26000000000005;275.36;298.06;288.76000000000005;298.36;325.16;278.16;277.16;322.56;336.96000000000004;263.96000000000004;242.98782864720522;267.47669482898436;273.6339639331285;291.56;5950000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2990000.0;5930000.0;0.17266666666666666;0.0;0.19749999999999998;0.05;0.0;0.17266666666666666;0.0;8644.5908203125;3455.30639648438;2913.08056640625;19599.2734375;485707.5942843463;485368.8134375978;256759.25158941158;256759.25158941158;248634.2366879088;430607.02586249536;435744.4992520704;438236.7768127522;472128.42060986464;528428.6472838819;473960.4106491496;438082.61597026663;445610.90970504243;466404.73984073254;454674.5528138802;418664.7320595784;472585.84502759174;437470.7598859434;435744.4992520704;207382.2378540181;267611.2341011182;459222.5843325947;199648.057881611;199648.057881611;273.0305728071839;3498362.3940834496;1056299.6684390833;255976.2902724016;1567768.7937150926;0;3;3;23;43;38;31;3;167;168;1307691473084.8208;499452758945.03577;1099092385349.7405;47121.27198890038;12978.726322549186;-0.0;40765.98554329932;4694886.069898487;810100.0016517874;0.0;869953.419803449;6.718586100060715;0.28174860392497086
6031;2019-09-09 21:31:45.114;600;597;201;201;186;39;33;24;-28;36;742;245;-28;20;249;159;252;494;182;51;34;-93;577;356;361;140;361;300;578;817.0;0.0;840.0;210.0;0.0;38;100;54;1;0;0;1;0;0;0;1;1;0;0;0;19373.525390625;8393.2275390625;3759.39477539062;2938.90014648438;636.0;367478;489.0;0.0;Calculated values ==>;1568057505.114;333.16;332.86;293.26000000000005;293.26000000000005;291.76000000000005;277.06;273.955091788801;276.46000000000004;275.56;270.36;276.76000000000005;347.36;297.66;270.36;275.16;298.06;289.06;298.36;322.56;278.26000000000005;276.56;322.06;336.76000000000005;263.86;242.56692532238324;267.5978703862781;273.955091788801;291.36;5770000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5780000.0;0.13616666666666666;0.0;0.14;0.035;0.0;0.13616666666666666;0.0;8393.2275390625;3759.39477539062;2938.90014648438;19373.525390625;486023.8527883719;485498.2859538409;256012.62522119598;256012.62522119598;250047.02868876536;430412.23801567365;433769.5290198815;438011.42202021845;472293.48310962116;528038.5005148287;473830.1099211671;438011.42202021845;445129.6953370489;465973.9058467576;454587.787147844;424339.9877025182;470592.75750448916;436949.6230331232;433950.3860404442;205292.2597576877;266774.11836628895;459430.9838903956;200525.4860020979;200525.4860020979;273.3890940793313;3498670.934154626;1056434.553534518;256022.61926595526;1567825.911101578;0;3;3;23;43;38;31;3;167;168;1307896391680.4172;499533130355.2697;1099263103345.2374;33248.03104253688;9061.692426090422;-0.0;31784.690555221485;4695522.338045075;810274.4913618914;0.0;870527.7894007171;4.909671255211847;0.1881623752374815
6032;2019-09-09 21:32:45.124;586;587;201;201;183;38;34;20;-21;35;742;243;-28;23;250;160;252;474;182;53;35;-92;575;353;358;138;358;299;576;701.0;-2.0;1019.0;189.0;12.0;17;100;47;1;0;0;1;0;0;0;1;1;0;0;0;18266.5;7919.00537109375;3134.78076171875;2935.55786132812;633.0;367479;486.0;0.0;Calculated values ==>;1568057565.124;331.76000000000005;331.86;293.26000000000005;293.26000000000005;291.46000000000004;276.96000000000004;273.6339639331285;276.56;275.16;271.06;276.66;347.36;297.46000000000004;270.36;275.46000000000004;298.16;289.16;298.36;320.56;278.46000000000004;276.66;321.76000000000005;336.46000000000004;263.96000000000004;242.14157278889297;267.47669482898436;273.6339639331285;291.36;5750000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;5760000.0;0.11683333333333333;0.0;0.16983333333333334;0.0315;0.002;0.11883333333333333;0.0;7919.00537109375;3134.78076171875;2935.55786132812;18266.5;484305.4102298549;484332.2933552254;256139.85374667813;256139.85374667813;249022.62092932206;430607.02586249536;434686.96261437517;439307.656594583;472458.26935960614;528115.7317380243;473725.55556774227;438236.7768127522;445752.59130680247;466534.3108773681;455234.082041154;424925.7978600991;467792.0850940398;437980.377758568;434864.4174955049;204038.30555042345;265518.4816520846;459840.87278752984;199934.67577245767;200880.62547188354;273.1436170070758;3498984.6533106444;1056570.5114646268;256071.5812416487;1567883.372139622;0;3;3;23;43;38;31;3;167;168;1308112127630.383;499616544255.2565;1099442833295.2089;40653.51124295762;8187.045205974773;-0.0;27805.073952140337;4696138.28687172;810418.2547987158;0.0;871024.4535350947;5.478858081778205;0.23567597526743816
6033;2019-09-09 21:33:45.115;576;580;201;201;182;35;36;17;-3;34;743;241;-12;15;250;161;252;469;183;54;37;-91;575;350;355;136;355;298;576;595.0;-1.0;831.0;242.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;17661.30078125;7513.9599609375;2777.48901367188;2930.80688476562;630.0;367480;484.0;0.0;Calculated values ==>;1568057625.115;330.76000000000005;331.16;293.26000000000005;293.26000000000005;291.36;276.66;273.3108153835814;276.76000000000005;274.86;272.86;276.56;347.46000000000004;297.26000000000005;271.96000000000004;274.66;298.16;289.26000000000005;298.36;320.06;278.56;276.86;321.56;336.16;264.06;241.71165711629368;267.35522164206344;273.3108153835814;291.46000000000004;5750000.0;3500000.0;3550000.0;1360000.0;3550000.0;2980000.0;5760000.0;0.09916666666666667;0.0;0.1385;0.04033333333333333;0.0;0.09916666666666667;0.0;7513.9599609375;2777.48901367188;2930.80688476562;17661.30078125;482908.19028344343;483354.8850136027;256139.85374667813;256139.85374667813;248654.1258737457;430799.1582183253;435760.7856976155;442208.55964602064;472622.7809936826;528297.1719809249;473621.29924998066;440878.3105990072;444812.4960039494;466961.99702802964;455874.1840987435;424925.7978600991;467014.79751015827;438824.2089657564;435934.5832721793;203202.34940748036;264262.8888514036;460248.523782683;198597.505555687;198597.505555687;272.6021252886034;3499284.006740423;1056699.1002177189;256120.4602815256;1567932.633664028;0;3;3;23;43;38;31;3;167;168;1308325995545.1587;499698731925.1702;1099621906430.021;33740.130991511214;10553.257735155505;-0.0;23535.92687355215;4696758.140897637;810574.4005643494;0.0;871452.2310319423;5.1299351881869475;0.25339787583421153
6034;2019-09-09 21:34:45.105;570;575;201;202;182;33;37;18;7;32;745;241;1;33;250;161;252;473;183;53;38;-91;582;344;349;136;349;299;584;180.0;-1.0;0.0;294.0;0.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;17917.119140625;7327.0869140625;2854.421875;2953.693359375;625.0;367481;482.0;0.0;Calculated values ==>;1568057685.105;330.16;330.66;293.26000000000005;293.36;291.36;276.46000000000004;272.6583383277491;276.86;274.96000000000004;273.86;276.36;347.66;297.26000000000005;273.26000000000005;276.46000000000004;298.16;289.26000000000005;298.36;320.46000000000004;278.46000000000004;276.96000000000004;321.36;335.66;264.06;241.71165711629368;267.47669482898436;272.6583383277491;291.46000000000004;5820000.0;3440000.0;3490000.0;1360000.0;3490000.0;2990000.0;5840000.0;0.030000000000000002;0.0;0.0;0.049;0.0;0.030000000000000002;0.0;7327.0869140625;2854.421875;2953.693359375;17917.119140625;481255.1665955205;481734.19461138546;255640.8633898268;256058.8813666388;248300.95399569318;431175.4696738307;437336.006592104;443460.8629688132;472427.34351167246;528428.6472838819;473490.4630748804;442587.06714554323;447158.73241492786;467810.3033291866;456864.18588339887;422839.68993243395;466533.8881514552;439984.42595246434;437504.37566759763;202366.40377179522;262170.3306944222;460248.523782683;191248.56512867668;191248.56512867668;269.6040945972841;3499580.4441586803;1056822.7549957985;256169.4896106509;1567979.558432676;0;3;3;23;43;38;31;3;167;168;1308537160345.1924;499780318325.1832;1099800976580.0496;0.0;13180.997974046311;-0.0;7387.6743161676295;4697039.261794652;810772.1530643802;0.0;871709.8847591182;1.5659197367328443;0.14660327758549807
6035;2019-09-09 21:35:45.136;571;575;203;204;181;29;39;15;11;29;749;241;8;28;249;159;252;491;183;52;39;-90;599;339;344;134;344;300;601;241.0;-1.0;0.0;333.0;0.0;1;100;35;1;0;0;1;0;0;0;1;1;0;0;0;18929.646484375;7580.376953125;3034.50756835938;2967.53247070312;626.0;367482;479.0;0.0;Calculated values ==>;1568057745.136;330.26000000000005;330.66;293.46000000000004;293.56;291.26000000000005;276.06;272.10816812424576;277.06;274.66;274.26000000000005;276.06;348.06000000000006;297.26000000000005;273.96000000000004;275.96000000000004;298.06;289.06;298.36;322.26000000000005;278.36;277.06;321.06;335.76000000000005;264.16;241.2770596917726;267.5978703862781;272.10816812424576;291.46000000000004;5990000.0;3390000.0;3440000.0;1340000.0;3440000.0;3000000.0;6010000.0;0.04016666666666667;0.0;0.0;0.0555;0.0;0.04016666666666667;0.0;7580.376953125;3034.50756835938;2967.53247070312;18929.646484375;479408.3999972659;479753.82454850065;255459.5079528492;255864.50922223643;247240.07222642156;431480.97241316177;438802.0722208349;443837.0651105216;472397.21216106473;528768.9491469198;473359.4175641021;443402.2823748206;446264.66230711376;468383.9373107803;457408.5104626101;417286.6583494491;467032.6816782649;440904.80191067583;438802.0722208349;201112.50472608567;262588.8327430989;460653.97449614544;190655.87535734754;190655.87535734754;269.3427020174882;3499887.6591841676;1056947.048046063;256218.85865331852;1568028.658199734;0;3;3;23;43;38;31;3;167;168;1308745167759.842;499861360175.04675;1099980769424.7468;0.0;14984.894502203284;-0.0;9967.205574016743;4697039.261794652;811006.990104435;0.0;871854.5834803589;1.8370883540515859;0.15821059468108228
6036;2019-09-09 21:36:45.126;579;580;204;206;180;25;40;13;12;26;754;241;10;49;249;157;252;512;182;51;40;-90;623;336;341;133;340;300;626;82.0;-1.0;334.0;254.0;0.0;1;97;31;1;0;0;1;0;0;0;1;1;0;0;0;19966.89453125;7719.544921875;3282.55712890625;2942.267578125;624.0;367483;476.0;0.0;Calculated values ==>;1568057805.126;331.06;331.16;293.56;293.76000000000005;291.16;275.66;271.77519066394296;277.16;274.46000000000004;274.36;275.76000000000005;348.56000000000006;297.26000000000005;274.16;278.06;298.06;288.86;298.36;324.36;278.26000000000005;277.16;320.76000000000005;335.56;264.16;241.05796691057077;267.5978703862781;271.77519066394296;291.36;6230000.0;3360000.0;3410000.0;1330000.0;3400000.0;3000000.0;6260000.0;0.013666666666666666;0.0;0.05566666666666666;0.042333333333333334;0.0;0.013666666666666666;0.0;7719.544921875;3282.55712890625;2942.267578125;19966.89453125;477732.1027375313;477521.97235375363;254508.60025485998;255278.2955118951;245957.488736757;431660.74602318485;439629.34470787446;443981.54984624276;472236.3865531139;529290.4194999392;473359.4175641021;443692.3600913442;449186.5519142498;468940.2694519013;457625.88908848027;407680.07318059914;466972.6282339567;441386.08641585516;439629.34470787446;199858.6285646581;261751.83340796042;460805.93164532795;192330.96330271038;192330.96330271038;270.02159601242624;3500211.7430030424;1057074.52614515;256268.09877901096;1568081.291631852;0;3;3;23;43;38;31;3;167;168;1308950633509.8748;499941446825.0595;1100160739424.7754;14008.549317589968;11365.440326504144;-0.0;3379.7445458705756;4697155.980249332;811226.5396303552;0.0;871965.7895272783;2.0620318418954615;0.19115530802735814
6037;2019-09-09 21:37:45.137;596;591;202;205;180;24;41;11;13;23;758;241;12;43;249;155;252;532;180;51;42;-90;647;336;341;133;341;300;649;628.0;-1.0;917.0;229.0;0.0;1;88;27;1;0;0;1;0;0;0;1;1;0;0;0;20551.666015625;7820.36669921875;3441.69018554688;2876.89428710938;622.0;367484;473.0;0.0;Calculated values ==>;1568057865.137;332.76000000000005;332.26000000000005;293.36;293.66;291.16;275.56;271.77519066394296;277.26000000000005;274.26000000000005;274.46000000000004;275.46000000000004;348.96000000000004;297.26000000000005;274.36;277.46000000000004;298.06;288.66;298.36;326.36;278.26000000000005;277.36;320.46000000000004;335.36;264.16;241.05796691057077;267.5978703862781;271.77519066394296;291.16;6470000.0;3360000.0;3410000.0;1330000.0;3410000.0;3000000.0;6490000.000000001;0.10466666666666667;0.0;0.15283333333333332;0.03816666666666667;0.0;0.10466666666666667;0.0;7820.36669921875;3441.69018554688;2876.89428710938;20551.666015625;477418.24471390207;476417.20607999293;252679.76720546558;253770.46340138497;245169.4513005624;431660.74602318485;439790.6766180854;444125.8159805091;471944.1597200548;529707.431855792;473359.4175641021;443981.54984624276;448359.7611168141;468801.5569642903;457357.14302941575;275625.42494619876;467099.1788728596;441386.08641585516;439951.6738430196;198604.77482894104;260914.8530628454;460805.93164532795;195226.50161407635;195226.50161407635;271.19801653138796;3500549.459578503;1057204.0491505284;256316.60068506718;1568137.3372994408;0;3;3;23;43;38;31;3;167;168;1309155271020.4082;500021261455.2675;1100340772425.2446;38040.11187900313;10136.281579526105;-0.0;25614.568026629393;4697589.7986125555;811405.7534965588;0.0;872207.453096212;5.218984109086004;0.24321445677987977
6038;2019-09-09 21:38:45.117;617;604;194;196;176;27;26;12;18;22;760;240;17;61;249;154;252;547;181;53;27;-89;638;341;346;134;346;300;640;2258.0;0.0;1146.0;355.0;0.0;0;87;23;1;0;0;1;0;0;0;1;1;0;0;0;19125.173828125;7418.60693359375;3262.22314453125;2876.9208984375;618.0;367485;470.0;0.0;Calculated values ==>;1568057925.117;334.86;333.56;292.56;292.76000000000005;290.76000000000005;275.86;272.3289490889957;275.76000000000005;274.36;274.96000000000004;275.36;349.16;297.16;274.86;279.26000000000005;298.06;288.56;298.36;327.86;278.46000000000004;275.86;320.16;334.96000000000004;264.26000000000005;241.2770596917726;267.5978703862781;272.3289490889957;291.26000000000005;6380000.0;3410000.0;3460000.0;1340000.0;3460000.0;3000000.0;6400000.0;0.3763333333333333;0.0;0.191;0.059166666666666666;0.0;0.3763333333333333;0.0;7418.60693359375;3262.22314453125;2876.9208984375;19125.173828125;481601.50370896154;479447.4221640795;250218.08371610488;250923.07770279018;244166.6645221612;431359.6534126046;436169.27519943606;444843.92514786584;471714.4053827849;529915.8841322873;473241.59396144416;444700.7274647726;450822.23689861054;468104.27663486067;456403.1100850398;399703.10010548925;470704.31435903144;440635.04699320823;436339.71078562696;197350.94305643384;259240.94887492666;460754.0783865975;196968.03746949753;196968.03746949753;271.91652338860666;3500879.989697195;1057330.9982670266;256364.53316214203;1568193.1846218943;0;3;3;23;43;38;31;3;167;168;1309361302320.4736;500101334755.29297;1100520712425.3018;47344.294546568344;15607.340754261748;-0.0;90083.53972463669;4698301.0981540885;811620.2121726798;0.0;873171.282610813;11.28765200732932;0.24012836700884244
6039;2019-09-09 21:39:45.108;633;616;184;185;170;34;19;13;27;22;761;240;26;49;249;156;252;550;181;27;20;-89;622;348;353;136;353;303;624;2170.0;-2.0;1119.0;365.0;0.0;0;88;24;1;0;0;1;0;0;0;1;1;0;0;0;16854.748046875;7215.69189453125;3148.94165039062;2895.81079101562;617.0;367486;468.0;0.0;Calculated values ==>;1568057985.108;336.46000000000004;334.76000000000005;291.56;291.66;290.16;276.56;273.0942459734351;275.06;274.46000000000004;275.86;275.36;349.26;297.16;275.76000000000005;278.06;298.06;288.76000000000005;298.36;328.16;275.86;275.16;319.96000000000004;334.86;264.26000000000005;241.71165711629368;267.9596281332873;273.0942459734351;291.26000000000005;6220000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;6240000.0;0.36166666666666664;0.0;0.1865;0.06083333333333333;0.0;0.36166666666666664;0.0;7215.69189453125;3148.94165039062;2895.81079101562;16854.748046875;485701.7638500577;483043.8534679942;247384.46434004055;247727.35217637388;242743.12542000425;430925.7729439634;433238.04654266825;445537.8252269786;471449.11765258067;529791.7321354732;472846.6234936899;445394.99845677166;448630.7726451126;467117.4438674654;455515.67972321814;408140.9243521645;473219.06014240795;434665.382714426;433418.2568911692;196515.0671798046;258822.4845140824;460449.57616569684;198765.19510036512;198765.19510036512;272.6603065549739;3501179.77740427;1057452.9324642594;256412.63204358905;1568246.6029811732;0;3;3;23;43;38;31;3;167;168;1309570970865.2537;500182322605.208;1100701585290.112;46023.09551861341;15919.133181474344;-0.0;84866.19068100746;4699079.043027911;811882.893380443;0.0;874628.9783421677;11.07115385140042;0.25303868832773907
6040;2019-09-09 21:40:45.108;638;623;181;182;164;40;21;14;41;23;760;240;37;64;248;157;252;550;181;26;22;-90;624;351;356;137;356;306;626;2015.0;-1.0;1136.0;355.0;0.0;0;92;32;1;0;0;1;0;0;0;1;1;0;0;0;16513.328125;7744.98388671875;3083.14184570312;2951.98974609375;614.0;367487;466.0;0.0;Calculated values ==>;1568058045.108;336.96000000000004;335.46000000000004;291.26000000000005;291.36;289.56;277.16;273.4187578820637;275.26000000000005;274.56;277.26000000000005;275.46000000000004;349.16;297.16;276.86;279.56;297.96000000000004;288.86;298.36;328.16;275.76000000000005;275.36;319.76000000000005;334.56;264.16;241.92719264551067;268.3187672390254;273.4187578820637;291.26000000000005;6240000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;6260000.0;0.3358333333333333;0.0;0.18933333333333333;0.059166666666666666;0.0;0.3358333333333333;0.0;7744.98388671875;3083.14184570312;2951.98974609375;16513.328125;486193.4527812606;483828.8488242955;246293.03887688098;246630.1185325251;240774.80968985654;430735.4089219946;432843.37770832406;446944.7289150091;471414.1961389312;529458.4190747546;472449.72632547625;446377.6748942886;450147.83784224367;466561.43444993236;455151.7111609148;407212.21171063767;472966.2252738739;433749.0758717246;433025.5953953174;195679.20071851107;257567.11924055516;460196.1081007072;199520.90403695012;199520.90403695012;272.97186069553095;3501457.8447057023;1057577.6047624366;256461.36371473162;1568298.5370103074;0;3;3;23;43;38;31;3;167;168;1309783670865.2537;500264222605.208;1100884285290.112;46845.577510245836;15423.282907105626;-0.0;78418.65884785168;4699852.948636485;812144.0801811812;0.0;875989.6854215749;10.209458656899287;0.25404710332708486
6041;2019-09-09 21:41:45.109;638;628;184;184;164;44;24;18;46;25;760;241;42;63;248;158;252;558;180;28;25;-93;627;355;359;137;359;308;629;2188.0;-2.0;1057.0;509.0;0.0;0;85;41;1;0;0;1;0;0;0;1;1;0;0;0;16762.126953125;8300.484375;3073.42724609375;2927.404296875;613.0;367488;464.0;0.0;Calculated values ==>;1568058105.109;336.96000000000004;335.96000000000004;291.56;291.56;289.56;277.56;273.8482719121499;275.56;274.96000000000004;277.76000000000005;275.66;349.16;297.26000000000005;277.36;279.46000000000004;297.96000000000004;288.96000000000004;298.36;328.96000000000004;275.96000000000004;275.66;319.56;334.46000000000004;263.86;241.92719264551067;268.5567601203482;273.8482719121499;291.16;6270000.0;3550000.0;3590000.0;1370000.0;3590000.0;3080000.0;6290000.0;0.36466666666666664;0.0;0.17616666666666667;0.08483333333333333;0.0;0.36466666666666664;0.0;8300.484375;3073.42724609375;2927.404296875;16762.126953125;485866.2093008447;484214.2448686621;247196.84184996577;247196.84184996577;240687.17791058673;430477.46260093397;432630.116712011;447269.37293394975;471610.25455702154;529305.6068311351;472303.4026325255;446702.48507869197;449645.38467992685;466131.47824129247;454616.58392338036;405763.4300359192;473820.18125163135;433361.6067303726;432813.82302614156;194843.3435325042;257148.6733736563;459893.7742938652;200121.12576960615;200121.12576960615;273.2256754719413;3501735.1447859425;1057711.3192263267;256510.359481613;1568349.8426077561;0;3;3;23;43;38;31;3;167;168;1309998174439.9946;500346423975.1087;1101068488359.8896;43539.28287545186;22037.37968314131;-0.0;84855.27026621657;4700606.168358909;812456.257571926;0.0;877350.3241728165;10.518747623482746;0.2877394141359423
6042;2019-09-09 21:42:45.120;638;631;189;188;167;49;27;20;26;27;762;240;28;65;248;159;252;567;179;30;28;-98;633;358;363;137;363;310;635;2095.0;-1.0;1038.0;483.0;0.0;0;87;50;1;0;0;1;0;0;0;1;1;0;0;0;17454.931640625;8977.341796875;3117.8291015625;2954.259765625;612.0;367489;463.0;0.0;Calculated values ==>;1568058165.12;336.96000000000004;336.26000000000005;292.06;291.96000000000004;289.86;278.06;274.1680685717883;275.86;275.16;275.76000000000005;275.86;349.36;297.16;275.96000000000004;279.66;297.96000000000004;289.06;298.36;329.86;276.16;275.96000000000004;319.46000000000004;334.36;263.36;241.92719264551067;268.7936212382143;274.1680685717883;291.06;6330000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;6350000.0;0.3491666666666667;0.0;0.17300000000000001;0.0805;0.0;0.3491666666666667;0.0;8977.341796875;3117.8291015625;2954.259765625;17454.931640625;485208.95122055535;483979.72456570657;248679.16018550788;248335.3341838768;241452.39793637174;430280.9020939914;432160.5535853875;444000.2061495902;471806.2409394271;529362.294630216;471917.4868642017;444292.79366492986;449555.86387678824;465554.39734395995;454247.80245584727;402627.6007018287;474454.7625757364;432717.6920543523;432346.8522074103;194425.4183739577;256730.23209357203;459389.2660266468;200837.8502042925;200837.8502042925;273.52051209304096;3502020.3392165625;1057855.3275075743;256559.38233460917;1568401.4458694467;0;3;3;23;43;38;31;3;167;168;1310214814149.6985;500428639044.99634;1101253922349.6362;42067.087578536506;20813.38897369952;-0.0;80835.2265327553;4701319.6855658945;812813.412776697;0.0;878731.3314491796;9.549577408810505;0.2577941454604982
6043;2019-09-09 21:43:45.120;638;634;194;193;171;51;30;28;6;30;765;240;9;62;248;159;252;577;180;31;30;-107;635;360;365;137;365;309;638;2233.0;-1.0;426.0;304.0;0.0;0;85;55;1;0;0;1;0;0;0;1;1;0;0;0;18008.708984375;9319.8095703125;3196.11938476562;2929.77001953125;610.0;367490;462.0;0.0;Calculated values ==>;1568058225.12;336.96000000000004;336.56;292.56;292.46000000000004;290.26000000000005;278.26000000000005;274.38016830617;276.16;275.96000000000004;273.76000000000005;276.16;349.66;297.16;274.06;279.36;297.96000000000004;289.06;298.36;330.86;276.26000000000005;276.16;319.36;334.16;262.46000000000004;241.92719264551067;268.67533136820026;274.38016830617;291.16;6350000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;6380000.0;0.37216666666666665;0.0;0.071;0.050666666666666665;0.0;0.37216666666666665;0.0;9319.8095703125;3196.11938476562;2929.77001953125;18008.708984375;484989.03780639154;484080.26231223746;250300.10229835563;249949.20004586244;242626.64567061918;430148.3826014536;432205.70286623563;441234.1507901912;472100.0868749512;529752.9099435826;472050.8758078155;441685.6382270979;449323.2256033016;465264.19953021937;453906.01539497345;401497.18466229405;475615.925833254;432392.4233332471;432205.70286623563;194007.49548133422;255893.36323571714;458479.1509651868;201621.96952220457;201621.96952220457;273.83646862577257;3502315.869555104;1058007.8037689675;256608.41591615212;1568454.0621068329;0;3;3;23;43;38;31;3;167;168;1310433214149.6985;500510839044.99634;1101439622349.6362;17012.464870027048;13014.0971931111;-0.0;85815.57942620355;4701812.015169633;813095.3084947537;0.0;880120.0881655043;7.499961101130511;0.05845627119042456
