;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6044;2019-09-09 21:44:45.121;640;636;197;196;175;52;32;35;1;33;767;240;1;49;248;160;252;583;182;33;32;-114;636;362;367;136;367;309;638;2216.0;0.0;244.0;66.0;0.0;0;83;60;1;0;0;1;0;0;0;1;1;0;0;0;18565.490234375;9676.4287109375;3141.66064453125;2914.81884765625;607.0;367491;461.0;0.0;Calculated values ==>;1568058285.121;337.16;336.76000000000005;292.86;292.76000000000005;290.66;278.36;274.5913991737795;276.36;276.66;273.26000000000005;276.46000000000004;349.86;297.16;273.26000000000005;278.06;297.96000000000004;289.16;298.36;331.46000000000004;276.46000000000004;276.36;319.26000000000005;333.86;261.76000000000005;241.71165711629368;268.67533136820026;274.5913991737795;291.36;6360000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3090000.0;6380000.0;0.36933333333333335;0.0;0.04066666666666666;0.011000000000000001;0.0;0.36933333333333335;0.0;9676.4287109375;3141.66064453125;2914.81884765625;18565.490234375;485166.59625899803;484369.5605891314;251364.02170156105;251007.47101541932;243908.0685128684;430014.67791919125;432064.8867102419;440476.3296797733;472525.0707617092;529962.3506881573;472050.8758078155;440476.3296797733;447503.02293430583;464972.8808765168;453705.38493801095;400913.11966079066;476528.6588084221;432252.62270688626;432064.8867102419;193589.57483703562;254638.09398592086;457927.5188184372;203159.98068674866;203159.98068674866;274.44390567796887;3502620.6596291866;1058166.1083934489;256657.12163526184;1568506.8778208036;0;3;3;23;43;38;31;3;167;168;1310652817810.306;500592740410.22284;1101625025440.149;9650.864859049669;2802.442919448574;-0.0;84542.21195801017;4702034.2132878965;813227.1151927978;0.0;881539.76009177;6.165136062844526;-0.07051748331069185
6045;2019-09-09 21:45:45.101;640;637;197;197;177;52;34;37;-5;36;768;241;-3;48;248;161;252;588;184;35;34;-118;638;364;368;138;368;308;639;2837.0;-1.0;1069.0;19.0;0.0;0;88;63;1;0;0;1;0;0;0;1;1;0;0;0;18813.83203125;9867.4892578125;3173.38842773438;2936.85522460938;606.0;367492;460.0;0.0;Calculated values ==>;1568058345.101;337.16;336.86;292.86;292.86;290.86;278.36;274.8017692304317;276.56;276.86;272.66;276.76000000000005;349.96000000000004;297.26000000000005;272.86;277.96000000000004;297.96000000000004;289.26000000000005;298.36;331.96000000000004;276.66;276.56;319.16;333.76000000000005;261.36;242.14157278889297;268.5567601203482;274.8017692304317;291.56;6380000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3080000.0;6390000.0;0.4728333333333333;0.0;0.17816666666666667;0.0031666666666666666;0.0;0.4728333333333333;0.0;9867.4892578125;3173.38842773438;2936.85522460938;18813.83203125;484946.7429534381;484403.43246703316;251321.118473622;251321.118473622;244523.40922550156;429879.7862731237;432182.85202778585;439776.62843957054;472556.2466753328;530143.0248383192;472303.4026325255;440082.6566914647;447551.6594779637;464826.7974263201;453504.26709067414;399703.10010548925;477165.1099111181;432370.4908045253;432182.85202778585;193171.6564234249;254219.67992080047;457203.8219732028;203987.912317462;203987.912317462;274.77313917726633;3502932.0501500485;1058328.9200879126;256705.86933122936;1568559.485687953;0;3;3;23;43;38;31;3;167;168;1310873244310.376;500674913010.24896;1101810063740.2078;42009.68958908901;801.8503805765125;-0.0;107898.17399303145;4702464.574406894;813257.1409583818;0.0;883142.8954185775;9.432484246053342;0.013947081069064586
6046;2019-09-09 21:46:45.112;640;638;195;195;178;53;35;38;-11;38;768;242;-13;37;248;162;252;591;184;36;35;-116;633;366;371;135;371;308;635;2672.0;1.0;1510.0;298.0;0.0;7;78;66;1;0;0;1;0;0;0;1;1;0;0;0;19101.599609375;10081.78515625;3312.849609375;2874.23657226562;603.0;367493;459.0;0.0;Calculated values ==>;1568058405.112;337.16;336.96000000000004;292.66;292.66;290.96000000000004;278.46000000000004;275.0112864084945;276.66;276.96000000000004;272.06;276.96000000000004;349.96000000000004;297.36;271.86;276.86;297.96000000000004;289.36;298.36;332.26000000000005;276.76000000000005;276.66;319.06;333.46000000000004;261.56;241.49495122638035;268.5567601203482;275.0112864084945;291.56;6330000.0;3660000.0;3710000.0;1350000.0;3710000.0;3080000.0;6350000.0;0.4453333333333333;0.00016666666666666666;0.25166666666666665;0.049666666666666665;0.0;0.4453333333333333;0.0;10081.78515625;3312.849609375;2874.23657226562;19101.599609375;485495.60144601605;484989.03780639154;250778.9308507284;250778.9308507284;244982.92019075234;429743.705733735;431593.8739449759;438851.5721092266;473143.78782676667;530143.0248383192;472422.6951439657;438540.82570523745;445989.41915652953;464386.83197356726;453302.6587714118;402627.6007018287;478094.26206115895;431784.28850342275;431593.8739449759;192753.74022246967;252964.46457616048;457883.02709153993;203566.88683707934;203566.88683707934;274.6200818647088;3503248.070006309;1058495.194519194;256754.30397419404;1568613.547581052;0;3;3;23;43;38;31;3;167;168;1311094984955.073;500756828025.137;1101994897619.955;59213.31246015706;12631.034965971543;0.0;101548.01825871659;4703308.254069071;813369.1021919138;0.0;884888.600338861;10.657922242031008;0.21186331286873789
6047;2019-09-09 21:47:45.092;637;637;195;195;177;53;37;40;-16;40;769;242;-18;34;248;163;252;592;185;38;37;-112;642;365;370;137;370;307;643;622.0;-2.0;883.0;301.0;0.0;24;75;68;1;0;0;1;0;0;0;1;1;0;0;0;19853.1640625;10362.1591796875;3891.6845703125;2846.17895507812;603.0;367494;458.0;0.0;Calculated values ==>;1568058465.092;336.86;336.86;292.66;292.66;290.86;278.46000000000004;274.9066339382667;276.86;277.16;271.56;277.16;350.06000000000006;297.36;271.36;276.56;297.96000000000004;289.46000000000004;298.36;332.36;276.96000000000004;276.86;318.96000000000004;333.46000000000004;261.96000000000004;241.92719264551067;268.43790593516167;274.9066339382667;291.66;6420000.0;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6430000.0;0.10366666666666666;0.0;0.14716666666666667;0.050166666666666665;0.0;0.10366666666666666;0.0;10362.1591796875;3891.6845703125;2846.17895507812;19853.1640625;484070.9993512654;483959.9762072469;250446.13560674142;250446.13560674142;244392.94556874927;429811.8947417682;432232.2269198731;438297.7194993918;473078.44118532055;530323.525911165;472555.2554983043;437985.2681005028;445755.06062311685;464533.7745429937;453618.9998577814;397085.33269719896;477290.5948029486;432420.26882306463;432232.2269198731;192335.8262164488;252964.46457616048;457972.3873527047;201804.57183965726;201804.57183965726;273.93021793421764;3503572.584829334;1058665.5039333135;256801.9582135606;1568673.5653533067;0;3;3;23;43;38;31;3;167;168;1311317210855.1436;500838400825.16296;1102179336120.0137;34803.90823059093;12851.085411571214;-0.0;23887.666909982374;4704091.469749464;813581.3824114597;0.0;885933.5492831403;4.183775763695261;0.2241663890017919
6048;2019-09-09 21:48:45.102;632;632;193;192;176;55;39;38;-19;42;769;241;-19;27;247;158;252;577;181;40;40;-107;613;367;371;138;372;308;613;1069.0;-1.0;864.0;168.0;0.0;74;82;73;1;0;0;1;0;0;0;1;1;0;0;0;20385.240234375;10029.3369140625;5090.78076171875;2881.7919921875;601.0;367495;458.0;0.0;Calculated values ==>;1568058525.102;336.36;336.36;292.46000000000004;292.36;290.76000000000005;278.66;275.1157276137837;277.06;276.96000000000004;271.26000000000005;277.36;350.06000000000006;297.26000000000005;271.26000000000005;275.86;297.86;288.96000000000004;298.36;330.86;277.16;277.16;318.96000000000004;333.26000000000005;262.46000000000004;242.14157278889297;268.5567601203482;275.1157276137837;291.26000000000005;6130000.0;3670000.0000000005;3710000.0;1380000.0;3720000.0000000005;3080000.0;6130000.0;0.17816666666666667;0.0;0.14400000000000002;0.028;0.0;0.17816666666666667;0.0;10029.3369140625;5090.78076171875;2881.7919921875;20385.240234375;486542.88848080544;486542.88848080544;251019.13048136438;250654.42016333595;245080.65692045572;429675.2189834977;432351.7763424921;437601.09044165985;473143.7464358393;530247.6594984549;472303.4026325255;437601.09044165985;444547.7262109147;464106.2147632996;452550.02064573544;412014.35544599715;478628.1765835737;432539.7142654744;432539.7142654744;192335.8262164488;252127.67657613798;458322.24653718865;203656.33385283267;203656.33385283267;274.65936758658006;3503907.9607517608;1058835.4613889235;256849.69926029543;1568748.431706708;0;3;3;23;43;38;31;3;167;168;1311539547905.1082;500920914575.14984;1102363866869.9844;33688.04494879112;7130.645555161967;-0.0;40779.38894351901;4704662.331153581;813747.9245885601;0.0;886472.5312305226;4.532745744895143;0.1275861013448641
6049;2019-09-09 21:49:45.123;619;623;204;203;175;47;39;31;-21;43;768;241;-22;28;247;150;252;566;181;40;40;-104;616;362;366;137;366;305;617;1593.0;-1.0;1190.0;149.0;0.0;58;80;71;1;0;0;1;0;0;0;1;1;0;1;0;20601.87109375;10118.6875;4704.1630859375;2854.037109375;599.0;367496;459.0;0.0;Calculated values ==>;1568058585.123;335.06;335.46000000000004;293.56;293.46000000000004;290.66;277.86;274.5913991737795;277.06;276.26000000000005;271.06;277.46000000000004;349.96000000000004;297.26000000000005;270.96000000000004;275.96000000000004;297.86;288.16;298.36;329.76000000000005;277.16;277.16;319.06;333.06;262.76000000000005;241.92719264551067;268.19934244402924;274.5913991737795;291.26000000000005;6160000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3050000.0;6170000.0;0.2655;0.0;0.19833333333333333;0.024833333333333332;0.0;0.2655;0.0;10118.6875;4704.1630859375;2854.037109375;20601.87109375;484370.5809107233;484829.73479002004;254975.69496440177;254586.88547111774;244607.54916316827;430014.67791919125;433616.79160117084;437968.82056851813;473371.616014766;530370.6903498329;472701.01669056056;437812.597326149;445287.5332964052;464986.8782582178;452267.28390789893;410773.43351899367;476513.82800164813;433799.4536676275;433799.4536676275;192753.74022246967;251290.9062238717;458782.81324599974;202800.00754768885;202800.00754768885;274.3043610045597;3504249.6395580485;1059003.420357189;256897.5145655704;1568830.0848072334;0;3;3;23;43;38;31;3;167;168;1311760725289.7708;501003443450.0239;1102547831234.7039;46641.814582464474;6356.906341508054;-0.0;61330.35294484371;4705331.980944077;813860.3601928873;0.0;887323.743565041;6.467715122675902;0.14086412731050094
6050;2019-09-09 21:50:45.144;611;616;210;210;186;41;36;29;-24;41;766;239;-24;22;248;151;252;565;178;37;37;-101;611;357;362;137;362;303;612;1604.0;0.0;1130.0;170.0;0.0;40;82;66;1;0;0;1;0;0;0;1;1;0;0;0;21021.830078125;9615.2421875;4159.81103515625;2848.2041015625;595.0;367497;460.0;0.0;Calculated values ==>;1568058645.144;334.26000000000005;334.76000000000005;294.16;294.16;291.76000000000005;277.26000000000005;274.0616903277293;276.76000000000005;276.06;270.76000000000005;277.26000000000005;349.76;297.06;270.76000000000005;275.36;297.96000000000004;288.26000000000005;298.36;329.66;276.86;276.86;319.16;332.66;263.06;241.92719264551067;267.9596281332873;274.0616903277293;290.96000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6120000.0;0.2673333333333333;0.0;0.18833333333333335;0.028333333333333332;0.0;0.2673333333333333;0.0;9615.2421875;4159.81103515625;2848.2041015625;21021.830078125;483787.5917542138;484388.44079534436;257673.5129251205;257673.5129251205;248550.3872624521;430346.717906069;434064.28222162405;437953.82195464283;473176.1828425327;530313.5891873743;472728.16887992056;437953.82195464283;444821.6150417089;465699.07969398145;453283.0443037091;412817.1161673186;476971.3898556404;434244.55786418;434244.55786418;193171.6564234249;249617.41799618208;459086.18359659234;201409.6551426731;201409.6551426731;273.7400747287818;3504596.6251377915;1059167.9273289489;256945.0498739814;1568903.9771116811;0;3;3;23;43;38;31;3;167;168;1311979201730.3054;501085672220.22516;1102730295075.1504;44549.1514162543;7300.834972861045;-0.0;62244.53066088285;4706092.171636243;813974.2145391977;0.0;888353.8946910199;6.863547548155418;0.14184123610342328
6051;2019-09-09 21:51:45.124;607;611;209;209;188;38;36;28;-26;40;763;239;-26;24;248;153;252;559;180;37;36;-98;603;355;360;137;360;301;604;1530.0;-1.0;1053.0;340.0;0.0;28;80;61;1;0;0;1;0;0;0;1;1;0;0;0;20776.08984375;9203.724609375;3740.01684570312;2818.1025390625;592.0;367498;463.0;0.0;Calculated values ==>;1568058705.124;333.86;334.26000000000005;294.06;294.06;291.96000000000004;276.96000000000004;273.8482719121499;276.76000000000005;275.96000000000004;270.56;277.16;349.46000000000004;297.06;270.56;275.56;297.96000000000004;288.46000000000004;298.36;329.06;276.86;276.76000000000005;319.46000000000004;332.36;263.36;241.92719264551067;267.7187500070086;273.8482719121499;291.16;6030000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6040000.0;0.255;0.0;0.1755;0.056666666666666664;0.0;0.255;0.0;9203.724609375;3740.01684570312;2818.1025390625;20776.08984375;484114.9593854986;484569.8550138213;257752.47202871487;257752.47202871487;249600.84648506128;430477.46260093397;434555.4581654633;438095.2167564963;473078.44118532055;530152.5380097117;472992.07607937104;438095.2167564963;445502.79210206744;465987.6186816921;453911.42381166504;415856.72704358166;477050.46674288705;434733.80906377075;434555.4581654633;194425.4183739577;248362.34728340767;459389.2660266468;200117.43904141246;200117.43904141246;273.2242234121219;3504944.825031918;1059324.6997773983;256992.25335626095;1568969.7870667428;0;3;3;23;43;38;31;3;167;168;1312195729530.3743;501167844820.2513;1102911434675.208;41765.09998899721;14692.070195829943;-0.0;59781.69487663296;4706811.2173030395;814157.4276575919;0.0;889370.4409424182;7.374699629349921;0.2219031107841327
6052;2019-09-09 21:52:45.135;602;606;204;204;186;37;36;26;-28;38;760;239;-28;22;248;155;252;548;182;38;36;-96;600;355;360;137;360;299;602;410.0;-2.0;1126.0;320.0;0.0;19;78;54;1;0;0;1;0;0;0;1;1;0;1;0;19801.453125;8752.3916015625;3411.00708007812;2786.59106445312;589.0;367499;470.0;0.0;Calculated values ==>;1568058765.135;333.36;333.76000000000005;293.56;293.56;291.76000000000005;276.86;273.8482719121499;276.76000000000005;275.76000000000005;270.36;276.96000000000004;349.16;297.06;270.36;275.36;297.96000000000004;288.66;298.36;327.96000000000004;276.96000000000004;276.76000000000005;320.16;332.06;263.56;241.92719264551067;267.47669482898436;273.8482719121499;291.36;6000000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;6020000.0;0.06833333333333333;0.0;0.18766666666666668;0.05333333333333334;0.0;0.06833333333333333;0.0;8752.3916015625;3411.00708007812;2786.59106445312;19801.453125;483742.64148137637;484085.1921874217;255806.5440692039;255806.5440692039;248967.49333503196;430477.46260093397;434555.4581654633;438236.7768127522;472882.9073446267;529991.9871238747;473255.13108679774;438236.7768127522;445610.90970504243;465987.6186816921;454193.9961277671;416934.24552898743;475660.9818211611;434911.66494596965;434555.4581654633;197350.94305643384;247107.31509690773;459591.1629779898;199418.06809689544;199418.06809689544;272.9481743167466;3505283.0332163307;1059474.3615119068;257038.96769895274;1569029.389857885;0;3;3;23;43;38;31;3;167;168;1312411769130.079;501250059890.1389;1103091467674.962;44818.31100234245;13875.898393658368;-0.0;16067.721654685469;4707532.878007192;814395.5377076864;0.0;890002.6352937015;5.000801493540871;0.32047225723325273
6053;2019-09-09 21:53:45.135;598;603;199;199;182;37;36;26;-29;37;757;240;-29;22;248;158;252;538;183;38;37;-95;600;354;359;137;358;299;602;1556.0;-1.0;1334.0;359.0;0.0;9;78;49;1;0;0;1;0;0;0;1;1;0;0;0;18743.69140625;8444.533203125;3144.12768554688;2794.00170898438;585.0;367500;483.0;0.0;Calculated values ==>;1568058825.135;332.96000000000004;333.46000000000004;293.06;293.06;291.36;276.86;273.7412296467126;276.76000000000005;275.76000000000005;270.26000000000005;276.86;348.86;297.16;270.26000000000005;275.36;297.96000000000004;288.96000000000004;298.36;326.96000000000004;276.96000000000004;276.86;321.46000000000004;331.66;263.66;241.92719264551067;267.47669482898436;273.7412296467126;291.46000000000004;6000000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2990000.0;6020000.0;0.25933333333333336;0.0;0.22233333333333333;0.05983333333333333;0.0;0.25933333333333336;0.0;8444.533203125;3144.12768554688;2794.00170898438;18743.69140625;483174.51761343464;483659.56232046214;253818.91998113127;253818.91998113127;247550.0112859877;430542.39183029096;434799.06761956174;438082.61597026663;472785.1150065333;529679.4811607535;473372.8271489469;438082.61597026663;445610.90970504243;466275.0664382286;454785.8334167292;416934.24552898743;474162.21785559447;435153.4052875198;434976.4790924014;202784.37528459195;245433.99809710225;459692.06448788795;200000.2248920986;200000.2248920986;273.1737434700136;3505604.242754091;1059617.6692186126;257085.4726387314;1569084.015980932;0;3;3;23;43;38;31;3;167;168;1312627469130.079;501332259890.1389;1103270867674.962;52933.65161637936;15538.228402481394;-0.0;60937.1752559452;4708347.477695681;814640.6554309876;0.0;890644.3427679568;8.997572903913767;0.31118993202002737
6054;2019-09-09 21:54:45.126;595;600;197;197;179;37;36;25;-28;36;754;241;-29;24;248;159;252;535;180;39;37;-94;599;354;359;137;359;300;601;372.0;-1.0;1310.0;272.0;0.0;4;77;46;1;0;0;1;0;0;0;1;1;0;0;0;18088.4375;8205.41796875;2992.5859375;2800.29907226562;580.0;367501;507.0;0.0;Calculated values ==>;1568058885.126;332.66;333.16;292.86;292.86;291.06;276.86;273.7412296467126;276.76000000000005;275.66;270.36;276.76000000000005;348.56000000000006;297.26000000000005;270.26000000000005;275.56;297.96000000000004;289.06;298.36;326.66;277.06;276.86;323.86;331.16;263.76000000000005;241.92719264551067;267.5978703862781;273.7412296467126;291.16;5990000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;6010000.0;0.062000000000000006;0.0;0.21833333333333332;0.04533333333333334;0.0;0.062000000000000006;0.0;8205.41796875;2992.5859375;2800.29907226562;18088.4375;482860.8902454005;483345.9198424995;253095.80972512052;253095.80972512052;246545.14856841977;430542.39183029096;434799.06761956174;438011.42202021845;472687.3056196521;529290.4194999392;473359.4175641021;437856.56215164;445698.7778426805;466131.47824129247;454925.9962861265;417286.6583494491;473835.73273427825;435329.8517278034;434976.4790924014;212816.51262364245;243342.44575359824;459792.93487889617;199652.03101749104;199652.03101749104;273.0363994670605;3505911.13112116;1059756.397999127;257132.0848189836;1569135.1475901783;0;3;3;23;43;38;31;3;167;168;1312842836819.853;501414447560.0527;1103450540719.7734;52041.800368928816;11793.0543083837;-0.0;14590.115780644443;4709222.14190866;814868.3819559024;0.0;891273.6424501543;5.602462711253099;0.35149826495719855
6055;2019-09-09 21:55:45.106;593;598;197;197;178;38;37;23;-27;35;753;241;-28;19;249;160;252;534;182;39;38;-94;602;353;358;136;358;301;603;582.0;0.0;1371.0;236.0;0.0;1;72;44;1;0;0;1;0;0;0;1;1;0;1;0;17960.619140625;8142.95849609375;2915.39794921875;2780.67846679688;575.0;367502;532.0;0.0;Calculated values ==>;1568058945.106;332.46000000000004;332.96000000000004;292.86;292.86;290.96000000000004;276.96000000000004;273.6339639331285;276.86;275.46000000000004;270.46000000000004;276.66;348.46000000000004;297.26000000000005;270.36;275.06;298.06;289.16;298.36;326.56;277.06;276.96000000000004;326.36;330.66;263.76000000000005;241.71165711629368;267.7187500070086;273.6339639331285;291.36;6020000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;6030000.0;0.097;0.0;0.2285;0.03933333333333333;0.0;0.097;0.0;8142.95849609375;2915.39794921875;2780.67846679688;17960.619140625;482233.3941009032;482834.44441002427;252994.09741114077;252994.09741114077;246124.40558693802;430607.02586249536;435217.872359457;437940.2675631159;472720.47428543336;529109.564726059;473228.16177369916;437785.01000687695;444788.4522848616;466404.73984073254;455234.082041154;416219.36950569705;473431.8910017177;435569.4238987748;435393.88335433026;223268.49639005636;241250.99604349316;459946.72006217635;199806.69625860127;199806.69625860127;273.09316548767396;3506211.4397903257;1059892.5890575538;257178.57746244184;1569184.3643781836;0;3;3;23;43;38;31;3;167;168;1313057865119.9214;501496320260.07874;1103630780619.8308;54413.5210430816;10232.174269607285;-0.0;22851.957148285714;4710108.973878149;815051.8643462536;0.0;891585.5557189031;6.322525596377586;0.33750186016971667
6056;2019-09-09 21:56:45.127;591;596;196;197;178;38;38;24;-26;35;753;240;-27;26;249;161;252;535;181;41;38;-94;602;353;358;137;358;302;604;785.0;-2.0;1365.0;185.0;0.0;1;76;44;1;0;0;1;0;0;0;1;1;0;1;0;17834.18359375;8143.59326171875;2963.27954101562;2808.46606445312;570.0;367503;555.0;0.0;Calculated values ==>;1568059005.127;332.26000000000005;332.76000000000005;292.76000000000005;292.86;290.96000000000004;276.96000000000004;273.6339639331285;276.96000000000004;275.56;270.56;276.66;348.46000000000004;297.16;270.46000000000004;275.76000000000005;298.06;289.26000000000005;298.36;326.66;277.26000000000005;276.96000000000004;328.66;330.16;263.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;291.26000000000005;6020000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6040000.0;0.13083333333333333;0.0;0.2275;0.030833333333333334;0.0;0.13083333333333333;0.0;8143.59326171875;2963.27954101562;2808.46606445312;17834.18359375;481946.76202328986;482434.6703317673;252562.4344330336;252943.63124239352;246086.66042733888;430607.02586249536;435393.88335433026;437869.15320432716;472589.4791058512;529032.944651942;472978.49309529504;437713.4967235476;445591.39424184;466404.73984073254;455373.56023501215;416219.36950569705;473456.8530980358;435919.11457929364;435393.88335433026;232886.18681767926;239159.6471344744;459792.93487889617;200169.99855348998;200169.99855348998;273.2362812321858;3506509.8342153504;1060028.357824977;257225.1699686545;1569233.3705035315;0;3;3;23;43;38;31;3;167;168;1313272740300.4473;501578248925.27924;1103811743935.2737;54076.55768306546;8005.040536700024;-0.0;30775.124928109937;4711013.3742991425;815203.8943285546;0.0;892032.6044829563;6.672976061462113;0.2911943993078109
6057;2019-09-09 21:57:45.137;590;594;196;196;179;39;38;24;-25;34;753;240;-25;20;249;162;252;536;183;42;39;-94;609;352;357;136;357;304;611;1730.0;-1.0;1331.0;151.0;0.0;1;71;46;1;0;0;1;0;0;0;1;1;0;0;0;18130.443359375;8333.7880859375;3016.41870117188;2801.02368164062;563.0;367504;570.0;0.0;Calculated values ==>;1568059065.137;332.16;332.56;292.76000000000005;292.76000000000005;291.06;277.06;273.5264737036516;276.96000000000004;275.56;270.66;276.56;348.46000000000004;297.16;270.66;275.16;298.06;289.36;298.36;326.76000000000005;277.36;277.06;330.16;329.46000000000004;263.76000000000005;241.71165711629368;268.0796299477929;273.5264737036516;291.46000000000004;6090000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3040000.0;6110000.0;0.28833333333333333;0.0;0.22183333333333335;0.025166666666666667;0.0;0.28833333333333333;0.0;8333.7880859375;3016.41870117188;2801.02368164062;18130.443359375;480996.1720237438;481344.4182054075;252221.9245841363;252221.9245841363;246166.0781454149;430671.36484660726;435633.1181867728;437570.5891863215;472622.7809936826;528879.5811680062;472714.5398191165;437570.5891863215;444333.52089386596;466547.812170346;455679.82391596405;413601.6924838773;472720.2049205919;436328.9944427473;435807.7667011844;239159.6471344744;236231.924509345;459946.72006217635;200324.5557034295;200324.5557034295;273.2927220885756;3506809.589390783;1060165.6922214376;257271.92350748915;1569283.209627345;0;3;3;23;43;38;31;3;167;168;1313487276050.413;501660162575.26624;1103993574235.2449;52629.07842762154;6533.824469695129;-0.0;67897.65917101932;4711902.736135529;815325.0717297901;0.0;892855.0147291851;8.978764238835794;0.20006556922361612
6058;2019-09-09 21:58:45.118;590;594;196;197;177;38;39;24;-23;34;754;240;-24;26;249;162;252;543;181;44;40;-94;614;352;357;137;357;305;616;87.0;-2.0;1517.0;343.0;0.0;1;72;48;1;0;0;1;0;0;0;1;1;0;0;0;18334.41015625;8547.3486328125;3027.55615234375;2810.30590820312;555.0;367505;577.0;0.0;Calculated values ==>;1568059125.118;332.16;332.56;292.76000000000005;292.86;290.86;276.96000000000004;273.5264737036516;277.06;275.56;270.86;276.56;348.56000000000006;297.16;270.76000000000005;275.76000000000005;298.06;289.36;298.36;327.46000000000004;277.56;277.16;330.86;328.66;263.76000000000005;241.92719264551067;268.19934244402924;273.5264737036516;291.26000000000005;6140000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;6160000.0;0.0145;0.0;0.25283333333333335;0.05716666666666667;0.0;0.0145;0.0;8547.3486328125;3027.55615234375;2810.30590820312;18334.41015625;480415.9629738382;480766.76108493493;251985.64534859298;252357.2440355944;245308.9771622845;430671.36484660726;435807.7667011844;437656.05685647397;472491.6353866644;528907.4271763442;472582.2410920194;437499.1961693786;445000.09919413156;466547.812170346;455679.82391596405;411605.7827892972;473156.49985228817;436674.2638054423;435981.958921699;242087.5637286956;232886.18681767926;459792.93487889617;198683.36207301167;198683.36207301167;272.6444961631338;3507113.3669431126;1060306.3238131911;257318.6697796876;1569333.5601350346;0;3;3;23;43;38;31;3;167;168;1313701408220.2224;501742036640.19336;1104176216380.0823;60420.262997752056;14926.763912069731;-0.0;3440.829654305967;4712844.515655251;815503.8533340374;0.0;893449.3138811882;5.477004003875905;0.43788242273042605
6059;2019-09-09 21:59:45.118;593;595;196;196;177;38;41;23;-22;33;756;239;-23;21;250;162;252;549;180;46;42;-94;623;353;358;137;358;305;625;2001.0;-1.0;1399.0;419.0;0.0;1;72;51;1;0;0;1;0;0;0;1;1;0;1;0;18681.32421875;8896.349609375;3148.236328125;2840.529296875;545.0;367506;581.0;0.0;Calculated values ==>;1568059185.118;332.46000000000004;332.66;292.76000000000005;292.76000000000005;290.86;276.96000000000004;273.6339639331285;277.26000000000005;275.46000000000004;270.96000000000004;276.46000000000004;348.76;297.06;270.86;275.26000000000005;298.16;289.36;298.36;328.06;277.76000000000005;277.36;331.26000000000005;327.66;263.76000000000005;241.92719264551067;268.19934244402924;273.6339639331285;291.16;6230000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3050000.0;6250000.0;0.3335;0.0;0.23316666666666666;0.06983333333333334;0.0;0.3335;0.0;8896.349609375;3148.236328125;2840.529296875;18681.32421875;479805.7431548537;479866.51622608374;251573.91940603533;251573.91940603533;244994.09540903836;430607.02586249536;435919.11457929364;437812.597326149;472393.7743832905;529116.5775126958;472463.4016818986;437656.05685647397;444277.7674123518;466534.3108773681;455512.87881282286;407680.07318059914;472938.60716140346;436785.46530047123;436093.27495369175;243760.74795305103;228704.35009887922;459792.93487889617;199801.36164144147;199801.36164144147;273.0910616379635;3507421.8313962375;1060451.6879652094;257365.76007306325;1569385.0250723718;0;3;3;23;43;38;31;3;167;168;1313915908220.2224;501824236640.19336;1104359216380.0823;55496.286453817636;18156.07819774892;-0.0;78803.35308963548;4713810.486900681;815779.5436849525;0.0;894134.682070721;10.24215905222741;0.2987381927826692
6060;2019-09-09 22:00:45.099;598;599;194;195;177;39;44;23;-22;33;757;239;-23;26;250;162;252;555;180;48;44;-94;638;353;358;138;357;305;640;573.0;0.0;1343.0;311.0;0.0;0;72;53;1;0;0;1;0;0;0;1;1;0;1;0;19004.984375;9267.22265625;3224.68872070312;2811.97998046875;533.0;367507;582.0;0.0;Calculated values ==>;1568059245.099;332.96000000000004;333.06;292.56;292.66;290.86;277.06;273.6339639331285;277.56;275.46000000000004;270.96000000000004;276.46000000000004;348.86;297.06;270.86;275.76000000000005;298.16;289.36;298.36;328.66;277.96000000000004;277.56;331.36;326.46000000000004;263.76000000000005;242.14157278889297;268.19934244402924;273.6339639331285;291.16;6380000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;6400000.0;0.0955;0.0;0.22383333333333333;0.05183333333333333;0.0;0.0955;0.0;9267.22265625;3224.68872070312;2811.97998046875;19004.984375;478786.76092520234;478700.6380357452;250218.08371610488;250569.65411015894;244490.6315036155;430607.02586249536;436440.2506915519;437812.597326149;472262.261994151;529221.1383985593;472463.4016818986;437656.05685647397;445000.09919413156;466677.1382597011;455512.87881282286;399703.10010548925;471964.2522028567;437128.95628557174;436440.2506915519;244179.05427248686;223686.61821467688;459638.8067309681;199420.99510803708;199420.99510803708;272.9408769451413;3507735.7845175914;1060603.0031356392;257412.84940065528;1569438.1159636236;0;3;3;23;43;38;31;3;167;168;1314130640200.0312;501906710515.11993;1104542158429.9194;53359.98696315405;13487.956569121925;-0.0;22635.338908225665;4714717.335252071;816043.16046935;0.0;894979.7368178469;5.847093418962705;0.3307932079957421
6061;2019-09-09 22:01:45.099;606;604;193;194;175;40;44;23;-23;34;757;239;-24;21;250;163;253;561;183;50;45;-93;638;356;361;138;361;304;640;2445.0;-1.0;1443.0;251.0;0.0;0;74;53;1;0;0;1;0;0;0;1;1;0;0;0;18665.26953125;9320.0576171875;3198.68579101562;2804.97338867188;519.0;367508;583.0;0.0;Calculated values ==>;1568059305.099;333.76000000000005;333.56;292.46000000000004;292.56;290.66;277.16;273.955091788801;277.56;275.46000000000004;270.86;276.56;348.86;297.06;270.76000000000005;275.26000000000005;298.16;289.46000000000004;298.46000000000004;329.26000000000005;278.16;277.66;331.46000000000004;325.06;263.86;242.14157278889297;268.0796299477929;273.955091788801;291.46000000000004;6380000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6400000.0;0.4075;0.0;0.2405;0.04183333333333333;0.0;0.4075;0.0;9320.0576171875;3198.68579101562;2804.97338867188;18665.26953125;479977.8831297029;479447.4221640795;249868.32625477083;250218.08371610488;243843.97190109658;430412.23801567365;435731.16137290135;437883.18805776763;472360.27449258295;529297.6306174517;472595.8932732164;437727.04723144654;444478.12225269125;466104.2199880029;455149.7080012845;400326.0158656782;472901.61776041455;436776.8904632732;435906.5852007355;244597.3647265701;217833.21561994078;459739.855471695;201206.92293996486;201206.92293996486;273.65632741389385;3508049.7033001436;1060757.8971379178;257459.65734539813;1569491.6440845546;0;3;3;23;43;38;31;3;167;168;1314346340200.0312;501989510515.11993;1104724858429.9194;56920.64176083157;10815.294344244043;-0.0;95640.11237126403;4715636.340491437;816245.6875602948;0.0;895965.3655785093;10.661646299131375;0.20183617277924112
6062;2019-09-09 22:02:45.140;613;608;190;190;174;45;34;25;-23;34;757;240;-24;25;250;164;253;565;183;42;34;-93;631;360;365;138;365;304;632;1662.0;-2.0;1447.0;165.0;0.0;0;73;53;1;0;0;1;0;0;0;1;1;0;0;0;18048.16015625;9194.66796875;3126.77368164062;2797.74584960938;507.0;367509;584.0;0.0;Calculated values ==>;1568059365.14;334.46000000000004;333.96000000000004;292.16;292.16;290.56;277.66;274.38016830617;276.56;275.66;270.86;276.56;348.86;297.16;270.76000000000005;275.66;298.16;289.56;298.46000000000004;329.66;277.36;276.56;331.56;323.86;263.86;242.14157278889297;268.0796299477929;274.38016830617;291.46000000000004;6310000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6320000.0;0.277;0.0;0.24116666666666667;0.0275;0.0;0.277;0.0;9194.66796875;3126.77368164062;2797.74584960938;18048.16015625;481814.32499065093;480967.22212872555;249143.59734744433;249143.59734744433;243778.35816803065;430148.3826014536;432949.0678229144;437883.18805776763;472360.27449258295;529297.6306174517;472714.5398191165;437727.04723144654;445054.37130637356;465526.9584903107;454615.39246030693;404240.64043644036;474520.16773127514;434408.92020770046;432949.0678229144;245015.67932991832;212816.51262364245;459739.855471695;202383.42796476645;202383.42796476645;274.13332684835086;3508355.8576107766;1060912.2919492056;257506.3785768567;1569544.3922669166;0;3;3;23;43;38;31;3;167;168;1314564289030.495;502072367095.29626;1104907383070.3079;56794.69214242879;7077.301756440535;-0.0;63866.682240706985;4716584.615821634;816394.8944165125;0.0;897295.4971723539;8.44877915162943;0.21834880876332624
6063;2019-09-09 22:03:48.090;616;611;190;190;172;48;35;27;-23;36;756;240;-24;22;250;164;253;566;183;39;36;-93;631;362;367;137;367;304;633;2435.0;-1.0;1525.0;204.0;0.0;0;74;53;1;0;0;1;0;0;0;1;1;0;1;0;17685.310546875;9175.3642578125;3061.56469726562;2810.3154296875;495.0;367510;584.0;0.0;Calculated values ==>;1568059428.09;334.76000000000005;334.26000000000005;292.16;292.16;290.36;277.96000000000004;274.5913991737795;276.66;275.86;270.86;276.76000000000005;348.76;297.16;270.76000000000005;275.36;298.16;289.56;298.46000000000004;329.76000000000005;277.06;276.76000000000005;331.56;322.66;263.86;241.92719264551067;268.0796299477929;274.5913991737795;291.46000000000004;6310000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;6330000.0;0.4058333333333334;0.0;0.25416666666666665;0.034;0.0;0.4058333333333334;0.0;9175.3642578125;3061.56469726562;2810.3154296875;17685.310546875;482252.0214126708;481292.77070588875;249103.8007040582;249103.8007040582;243101.54615151294;430014.67791919125;432626.2974239531;437883.18805776763;472687.3056196521;529193.1324091097;472714.5398191165;437727.04723144654;444622.5063410642;465236.6699430183;454275.5563783949;404240.64043644036;474549.3738114664;433366.6693374496;432812.2514932043;245015.67932991832;207800.24178383037;459893.7742938652;202914.61697929222;202914.61697929222;274.348825425831;3508668.27732938;1061072.9021610331;257555.410168032;1569598.497252996;0;3;3;23;43;38;31;3;167;168;1314794686029.797;502158923345.034;1105098751069.728;59721.17848244583;8737.291348695482;-0.0;93300.12334022934;4717603.320548525;816533.1622822002;0.0;898669.6152808737;10.750047585798564;0.19985301954563556
6064;2019-09-09 22:04:45.121;616;611;191;191;173;51;37;29;-23;37;756;240;-24;21;250;164;253;565;181;40;37;-93;630;363;368;136;368;305;632;387.0;-1.0;1335.0;130.0;0.0;8;72;55;1;0;0;1;0;0;0;1;1;0;0;0;17932.232421875;9318.1650390625;3325.49658203125;2825.115234375;487.0;367511;584.0;0.0;Calculated values ==>;1568059485.121;334.76000000000005;334.26000000000005;292.26000000000005;292.26000000000005;290.46000000000004;278.26000000000005;274.69669130483857;276.86;276.06;270.86;276.86;348.76;297.16;270.76000000000005;275.26000000000005;298.16;289.56;298.46000000000004;329.66;277.16;276.86;331.56;321.86;263.86;241.71165711629368;268.19934244402924;274.69669130483857;291.26000000000005;6300000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3050000.0;6320000.0;0.0645;0.0;0.2225;0.021666666666666667;0.0;0.0645;0.0;9318.1650390625;3325.49658203125;2825.115234375;17932.232421875;482365.48279955174;481407.3919727573;249492.5090115974;249492.5090115974;243455.1063493348;429947.3805835815;432743.97865350964;437656.05685647397;472915.8103579757;529116.5775126958;472582.2410920194;437499.1961693786;444277.7674123518;465091.1060056729;454104.9658933827;404756.80696994637;474520.16773127514;433299.8492016903;432743.97865350964;245015.67932991832;204456.2876039246;460047.35150622536;202898.65099403838;202898.65099403838;274.3472612135229;3508950.402898539;1061219.3888932373;257600.04825788978;1569649.088988093;0;3;3;23;43;38;31;3;167;168;1315004274955.3018;502236770660.22144;1105272410465.1462;52233.52280439192;5571.555177764051;-0.0;14825.023634035897;4718490.110629701;816646.5022583412;0.0;899526.0715686429;4.695271144887878;0.25612325181445217
6065;2019-09-09 22:05:45.111;614;611;194;194;174;50;38;30;-24;39;756;240;-24;23;250;162;253;566;182;41;38;-92;630;363;368;139;368;304;631;699.0;-1.0;1353.0;359.0;0.0;20;78;55;1;0;0;1;0;0;0;1;1;0;1;0;18371.91015625;9330.9287109375;3718.71240234375;2831.5537109375;482.0;367512;582.0;0.0;Calculated values ==>;1568059545.111;334.56;334.26000000000005;292.56;292.56;290.56;278.16;274.69669130483857;276.96000000000004;276.16;270.76000000000005;277.06;348.76;297.16;270.76000000000005;275.46000000000004;298.16;289.36;298.46000000000004;329.76000000000005;277.26000000000005;276.96000000000004;331.36;321.36;263.96000000000004;242.35481222062532;268.0796299477929;274.69669130483857;291.36;6300000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;6310000.0;0.1165;0.0;0.22549999999999998;0.05983333333333333;0.0;0.1165;0.0;9330.9287109375;3718.71240234375;2831.5537109375;18371.91015625;482074.1785409906;481521.89520196;250592.53201621326;250592.53201621326;243810.8097782873;429947.3805835815;432929.84295338165;437727.04723144654;472719.2527797885;529193.1324091097;472714.5398191165;437727.04723144654;444766.67480068695;465091.1060056729;453819.4738760611;404756.80696994637;474796.9937588458;433484.00545957795;432929.84295338165;244179.05427248686;202366.40377179522;459686.8201820516;201861.4039767929;201861.4039767929;273.94346348065676;3509252.886997651;1061374.7721063262;257647.17930929022;1569707.7809460151;0;3;3;23;43;38;31;3;167;168;1315225038155.337;502319256910.23456;1105455080015.1753;53187.70255392439;15426.554069614645;-0.0;26919.473140772592;4719368.474422791;816821.4573380565;0.0;899873.8843966872;6.015525331798281;0.3346534957516191
6066;2019-09-09 22:06:45.122;614;611;197;197;176;48;39;31;-24;40;756;240;-25;18;250;159;253;567;183;41;39;-92;632;361;365;137;365;304;634;833.0;-2.0;1355.0;314.0;3.0;20;70;55;1;0;0;1;0;0;0;1;1;0;0;0;18549.28515625;9326.263671875;3716.9130859375;2786.51733398438;480.0;367513;580.0;0.0;Calculated values ==>;1568059605.122;334.56;334.26000000000005;292.86;292.86;290.76000000000005;277.96000000000004;274.4858918419099;277.06;276.26000000000005;270.76000000000005;277.16;348.76;297.16;270.66;274.96000000000004;298.16;289.06;298.46000000000004;329.86;277.26000000000005;277.06;331.16;321.16;263.96000000000004;241.92719264551067;268.0796299477929;274.4858918419099;291.46000000000004;6320000.0;3610000.0;3650000.0;1370000.0;3650000.0;3040000.0;6340000.0;0.13883333333333334;0.0;0.22583333333333336;0.052333333333333336;0.0005;0.13933333333333334;0.0;9326.263671875;3716.9130859375;2786.51733398438;18549.28515625;481846.4047095411;481178.03112376673;251537.4774162305;251537.4774162305;244362.57719069987;430081.6785162784;433865.5205784961;437727.04723144654;473078.44118532055;529193.1324091097;472714.5398191165;437570.5891863215;444043.6597017553;465526.9584903107;453734.43741288787;403714.8608291978;474578.720426464;434228.3108271235;433865.5205784961;243342.44575359824;201530.46850934727;459994.5828749552;201638.54304951915;201817.60621112218;273.847419627774;3509560.620032216;1061530.2772133476;257694.005151098;1569769.7558516494;0;3;3;23;43;38;31;3;167;168;1315444978470.0364;502402072090.1214;1105637513454.926;53316.65386108527;13520.632750864486;-0.0;32332.0094018541;4720256.173440025;817062.7281194328;0.0;900367.7372736324;6.264763894912819;0.31036071418259065
6067;2019-09-09 22:07:45.132;614;611;200;200;178;45;37;30;-24;40;756;241;-25;23;251;156;253;569;182;42;37;-92;628;361;365;138;365;303;630;198.0;-1.0;1350.0;259.0;0.0;26;74;54;1;0;0;1;0;0;0;1;1;0;1;0;18797.419921875;9187.599609375;3885.21508789062;2796.60815429688;477.0;367514;578.0;0.0;Calculated values ==>;1568059665.132;334.56;334.26000000000005;293.16;293.16;290.96000000000004;277.66;274.4858918419099;276.86;276.16;270.76000000000005;277.16;348.76;297.26000000000005;270.66;275.46000000000004;298.26000000000005;288.76000000000005;298.46000000000004;330.06;277.36;276.86;330.96000000000004;320.86;263.96000000000004;242.14157278889297;267.9596281332873;274.4858918419099;291.36;6280000.0;3610000.0;3650000.0;1380000.0;3650000.0;3030000.0;6300000.0;0.033;0.0;0.225;0.043166666666666666;0.0;0.033;0.0;9187.599609375;3885.21508789062;2796.60815429688;18797.419921875;482301.48937864933;481636.2806702154;252811.87078915501;252811.87078915501;245152.81205408665;430081.6785162784;433500.59072566376;437953.82195464283;472947.9820155742;529269.6464291925;472965.01554318523;437798.07955487026;444965.2754471953;465658.1741919227;453305.55865111935;405762.14583005494;475377.5486477052;434408.92020770046;433500.59072566376;242505.85365607988;200276.58477070546;459840.87278752984;201401.90056048788;201401.90056048788;273.7548487585586;3509871.894444908;1061684.5851210325;257740.53895116725;1569833.117478266;0;3;3;23;43;38;31;3;167;168;1315664014970.0015;502484585840.1083;1105819643804.897;53224.18231368487;11155.948967800645;-0.0;7659.2567754508045;4721144.161714724;817268.4005734192;0.0;900701.0533684823;4.539509012442966;0.32357415468900597
6068;2019-09-09 22:08:45.113;614;611;200;200;179;43;38;29;-24;40;756;240;-25;18;251;155;253;569;182;43;38;-92;632;358;363;137;363;304;634;199.0;-1.0;1172.0;143.0;0.0;20;71;54;1;0;0;1;0;0;0;1;1;0;0;0;18804.763671875;9308.947265625;3754.75952148438;2788.02685546875;476.0;367515;575.0;0.0;Calculated values ==>;1568059725.113;334.56;334.26000000000005;293.16;293.16;291.06;277.46000000000004;274.1680685717883;276.96000000000004;276.06;270.76000000000005;277.16;348.76;297.16;270.66;274.96000000000004;298.26000000000005;288.66;298.46000000000004;330.06;277.46000000000004;276.96000000000004;330.66;320.76000000000005;263.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;291.36;6320000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6340000.0;0.033166666666666664;0.0;0.19533333333333333;0.02383333333333333;0.0;0.033166666666666664;0.0;9308.947265625;3754.75952148438;2788.02685546875;18804.763671875;481846.4047095411;481178.03112376673;252627.1174964918;252627.1174964918;245345.7539743202;430280.9020939914;434178.6716885159;437727.04723144654;473078.44118532055;529193.1324091097;472714.5398191165;437570.5891863215;444043.6597017553;465946.8475650451;453680.1988514557;403714.8608291978;474884.9965673825;435074.67720794375;434178.6716885159;241250.99604349316;199858.6285646581;459994.5828749552;201260.62915361932;201260.62915361932;273.6862266304084;3510185.1467465926;1061838.6742011884;257787.06283897592;1569896.7637722432;0;3;3;23;43;38;31;3;167;168;1315882345809.8071;502567059715.03485;1106001686139.7349;46189.77366453558;6166.492563691838;-0.0;7725.115077407403;4721972.349004755;817412.7085407213;0.0;900829.215869494;3.79020886045264;0.24384903653841902
6069;2019-09-09 22:09:45.123;614;612;200;199;179;42;40;29;-24;39;756;240;-25;24;251;155;253;570;181;44;40;-92;624;359;364;136;364;304;626;288.0;-1.0;1318.0;129.0;0.0;28;70;53;1;0;0;1;0;0;0;1;1;0;0;0;18832.373046875;9113.107421875;3908.38916015625;2791.42651367188;474.0;367516;573.0;0.0;Calculated values ==>;1568059785.123;334.56;334.36;293.16;293.06;291.06;277.36;274.27422755570615;277.16;276.06;270.76000000000005;277.06;348.76;297.16;270.66;275.56;298.26000000000005;288.66;298.46000000000004;330.16;277.56;277.16;330.46000000000004;320.56;263.96000000000004;241.71165711629368;268.0796299477929;274.27422755570615;291.26000000000005;6240000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6260000.0;0.048;0.0;0.21966666666666665;0.021500000000000002;0.0;0.048;0.0;9113.107421875;3908.38916015625;2791.42651367188;18832.373046875;482754.73060551076;482238.0036033719;253000.0704512206;252628.97327752478;245623.43819827167;430214.79039162316;434293.55171347444;437727.04723144654;473111.07959547755;529193.1324091097;472714.5398191165;437570.5891863215;444910.62925437774;465802.6480608363;453508.0126488679;407675.9072362739;476018.89386675804;435011.12638877804;434293.55171347444;240414.4444865203;199022.72361097817;460147.9527001238;201794.25212804208;201794.25212804208;273.89926130644113;3510498.841826333;1061992.2169097469;257833.56603295216;1569960.6339878421;0;3;3;23;43;38;31;3;167;168;1316100482159.7725;502648973365.02185;1106184116539.7058;51826.57065771451;5554.604562299757;-0.0;11159.966380100754;4722789.288007788;817510.4006293906;0.0;900986.6177775614;4.3345016721633085;0.254784648780363
6070;2019-09-09 22:10:45.114;613;612;198;198;178;41;41;28;-24;39;756;239;-25;19;251;156;253;569;181;45;41;-91;633;357;362;136;362;303;634;333.0;-2.0;1211.0;303.0;0.0;18;68;53;1;0;0;1;0;0;0;1;1;0;1;0;18704.814453125;9213.8125;3703.77221679688;2765.83447265625;471.0;367517;571.0;0.0;Calculated values ==>;1568059845.114;334.46000000000004;334.36;292.96000000000004;292.96000000000004;290.96000000000004;277.26000000000005;274.0616903277293;277.26000000000005;275.96000000000004;270.76000000000005;277.06;348.76;297.06;270.66;275.06;298.26000000000005;288.76000000000005;298.46000000000004;330.06;277.66;277.26000000000005;330.26000000000005;320.26000000000005;264.06;241.71165711629368;267.9596281332873;274.0616903277293;291.26000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6340000.0;0.0555;0.0;0.20183333333333334;0.050499999999999996;0.0;0.0555;0.0;9213.8125;3703.77221679688;2765.83447265625;18704.814453125;481585.9474988141;481324.87185091997;251898.58971249967;251898.58971249967;245016.6660030872;430346.717906069;434960.5676705249;437953.82195464283;473111.07959547755;529269.6464291925;472728.16887992056;437798.07955487026;444389.3534062185;466090.7741585676;453993.70447563543;403178.95641276776;474884.9965673825;435668.7067053961;434960.5676705249;239577.9089402584;197768.88456892778;460248.523782683;200124.38307854207;200124.38307854207;273.2355683446354;3510811.604801597;1062144.918334226;257879.86959473076;1570024.0591509673;0;3;3;23;43;38;31;3;167;168;1316318249490.4094;502730561125.2605;1106366189225.2383;48001.90841315967;13136.269105559117;-0.0;13033.408244855045;4723621.06721688;817666.1345468195;0.0;901188.1989916407;4.729299451069518;0.314774070000478
6071;2019-09-09 22:11:45.114;614;612;197;197;177;40;43;29;-23;38;756;239;-24;25;251;156;253;570;182;47;43;-90;632;356;361;138;361;305;634;399.0;-1.0;1427.0;462.0;0.0;14;74;55;1;0;0;1;0;0;0;1;1;0;1;0;18645.626953125;9326.6552734375;3557.83813476562;2823.59594726562;469.0;367518;569.0;0.0;Calculated values ==>;1568059905.114;334.56;334.36;292.86;292.86;290.86;277.16;273.955091788801;277.46000000000004;276.06;270.86;276.96000000000004;348.76;297.06;270.76000000000005;275.66;298.26000000000005;288.76000000000005;298.46000000000004;330.16;277.86;277.46000000000004;330.06;320.06;264.16;242.14157278889297;268.19934244402924;273.955091788801;291.36;6320000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6340000.0;0.0665;0.0;0.2378333333333333;0.077;0.0;0.0665;0.0;9326.6552734375;3557.83813476562;2823.59594726562;18645.626953125;481846.4047095411;481324.87185091997;251537.4774162305;251537.4774162305;244688.94874981805;430412.23801567365;435555.27144483227;437656.05685647397;472752.1489716358;529116.5775126958;472463.4016818986;437499.1961693786;444856.06423827005;466234.42928284;454164.5920650031;403714.8608291978;475037.89319520735;436256.0551253566;435555.27144483227;238741.38928724395;196933.003932529;460042.8137205575;199405.95073242864;199405.95073242864;272.9475999052237;3511122.8584799827;1062299.4222323378;257926.44818156344;1570084.5725705635;0;3;3;23;43;38;31;3;167;168;1316535149490.4094;502812761125.2605;1106548589225.2383;56663.81690650211;20069.03845008592;-0.0;15703.929827374843;4724493.281594544;817942.8454431165;0.0;901427.6768089093;5.884661278157371;0.419005396055056
