;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6072;2019-09-09 22:12:45.135;614;613;197;196;177;40;45;29;-22;38;756;239;-23;23;252;157;253;572;183;49;45;-89;636;357;362;145;362;306;638;421.0;-2.0;1602.0;388.0;0.0;16;99;59;1;0;0;1;0;0;0;1;1;0;1;0;19112.642578125;9586.6123046875;3663.91455078125;2965.48364257812;467.0;367519;567.0;0.0;Calculated values ==>;1568059965.135;334.56;334.46000000000004;292.86;292.76000000000005;290.86;277.16;274.0616903277293;277.66;276.06;270.96000000000004;276.96000000000004;348.76;297.06;270.86;275.46000000000004;298.36;288.86;298.46000000000004;330.36;278.06;277.66;329.86;319.86;264.26000000000005;243.61107973660833;268.3187672390254;274.0616903277293;291.46000000000004;6360000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;6380000.0;0.07016666666666667;0.0;0.267;0.06466666666666666;0.0;0.07016666666666667;0.0;9586.6123046875;3663.91455078125;2965.48364257812;19112.642578125;481389.45945317537;481012.94905528135;251364.02170156105;251007.47101541932;244556.29602218905;430346.717906069;435668.7067053961;437585.1090581189;471830.8059033014;529039.9816895401;472330.6931117105;437427.84448784514;444367.2948173599;466221.12760670384;454135.31371311087;401504.6407132559;474850.98234950914;436369.3260602679;435668.7067053961;237904.88540968279;196097.13278094304;459062.5216485649;200179.69474684336;200179.69474684336;273.25736282652696;3511437.6208538823;1062457.0879589454;257974.70739622065;1570144.7749062965;0;3;3;23;43;38;31;3;167;168;1316752125405.0784;502897690840.131;1106731953379.9585;63387.24562111057;16741.08947297799;-0.0;16523.47900575845;4725494.057263013;818249.7038715471;0.0;901696.3325453846;5.9602708145439465;0.40153157693253316
6073;2019-09-09 22:13:45.135;615;614;197;197;176;41;47;28;-21;38;752;241;-22;27;252;157;253;574;182;51;47;-85;641;358;363;146;363;306;642;349.0;-1.0;1409.0;286.0;0.0;21;99;62;1;0;0;1;0;0;0;1;1;0;1;0;19663.4375;9981.8671875;3845.35668945312;2968.02270507812;465.0;367520;566.0;0.0;Calculated values ==>;1568060025.135;334.66;334.56;292.86;292.86;290.76000000000005;277.26000000000005;274.1680685717883;277.86;275.96000000000004;271.06;276.96000000000004;348.36;297.26000000000005;270.96000000000004;275.86;298.36;288.86;298.46000000000004;330.56;278.26000000000005;277.86;329.76000000000005;319.66;264.66;243.81672145450628;268.3187672390254;274.1680685717883;291.36;6409999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;6420000.0;0.05816666666666667;0.0;0.23483333333333334;0.04766666666666666;0.0;0.05816666666666667;0.0;9981.8671875;3845.35668945312;2968.02270507812;19663.4375;480963.4066210155;480700.5149396693;251193.48832316961;251193.48832316961;244102.21541762736;430280.9020939914;435782.62218529254;437742.05038880615;471698.3107888524;528621.3905861635;472568.6950954637;437585.1090581189;444945.90934977244;466077.4508732314;453964.3480236113;398447.0180011651;474664.6622649886;436483.0716089266;435782.62218529254;237486.63934987856;195261.2709748474;459316.82354445424;200763.98388663947;200763.98388663947;273.49151402279387;3511760.7548545334;1062620.1586213803;258024.15328245112;1570207.3521666317;0;3;3;23;43;38;31;3;167;168;1316969625405.0784;502984990840.131;1106915553379.9585;55650.34928359214;12324.352023689169;-0.0;13670.250794371656;4726486.037220553;818491.9158840193;0.0;901947.9469603858;4.861194011227117;0.31718593668162315
6074;2019-09-09 22:14:45.146;618;617;197;196;176;43;45;33;-21;38;745;243;-22;24;252;158;253;576;181;53;46;-76;637;360;364;148;364;306;638;-2.0;-1.0;1325.0;59.0;0.0;34;99;65;1;0;0;1;0;0;0;1;1;0;0;0;20052.416015625;10069.3427734375;4224.92724609375;2953.41479492188;464.0;367521;566.0;0.0;Calculated values ==>;1568060085.146;334.96000000000004;334.86;292.86;292.76000000000005;290.76000000000005;277.46000000000004;274.38016830617;277.66;276.46000000000004;271.06;276.96000000000004;347.66;297.46000000000004;270.96000000000004;275.56;298.36;288.96000000000004;298.46000000000004;330.76000000000005;278.46000000000004;277.76000000000005;329.76000000000005;319.56;265.56;244.22491754036054;268.3187672390254;274.38016830617;291.26000000000005;6370000.0;3600000.0;3640000.0;1480000.0;3640000.0;3060000.0;6380000.0;0.0;0.0;0.22083333333333333;0.009833333333333333;0.0;0.0;0.0;10069.3427734375;4224.92724609375;2953.41479492188;20052.416015625;481862.21617339586;481601.50370896154;251364.02170156105;251007.47101541932;244231.53740800355;430148.3826014536;435189.27008113236;437742.05038880615;471432.6538135293;527888.4794726515;472806.4404480321;437585.1090581189;444512.27536222443;465933.5026396987;453763.6178575058;400922.08963670075;475463.25610372523;436597.2893215753;435366.92532215983;237486.63934987856;194843.3435325042;459930.46759987035;202529.1212147599;200763.98388663947;274.1899602447309;3512091.780977043;1062787.282671286;258073.5076415243;1570274.6168622698;0;3;3;23;43;38;31;3;167;168;1317187765389.7803;503073207010.01044;1107099187039.7075;51942.85519260188;2531.1132394535857;-0.0;0.0;4727382.811635136;818615.7341235593;0.0;902061.8866019552;3.1583351051503237;0.22310664620861165
6075;2019-09-09 22:15:45.127;620;619;197;197;176;43;46;34;-21;38;737;244;-22;19;252;157;253;577;185;55;46;-65;638;359;364;148;364;306;639;-1.0;-1.0;1173.0;53.0;0.0;38;99;67;1;0;0;1;0;0;0;1;1;0;0;0;20271.30859375;10257.5908203125;4412.77783203125;2941.97241210938;464.0;367522;564.0;0.0;Calculated values ==>;1568060145.127;335.16;335.06;292.86;292.86;290.76000000000005;277.46000000000004;274.27422755570615;277.76000000000005;276.56;271.06;276.96000000000004;346.86;297.56;270.96000000000004;275.06;298.36;288.86;298.46000000000004;330.86;278.66;277.76000000000005;329.56;319.56;266.66;244.22491754036054;268.3187672390254;274.27422755570615;291.66;6380000.0;3590000.0;3640000.0;1480000.0;3640000.0;3060000.0;6390000.0;0.0;0.0;0.1955;0.008833333333333334;0.0;0.0;0.0;10257.5908203125;4412.77783203125;2941.97241210938;20271.30859375;482041.56095419556;481781.1753334244;251321.118473622;251321.118473622;244199.04764298454;430214.79039162316;435366.92532215983;437742.05038880615;471432.6538135293;527050.2660827636;472925.217598231;437585.1090581189;443785.1483169292;465933.5026396987;453792.92581969226;400326.0158656782;475493.615218981;436944.7260494021;435366.92532215983;236650.15891445865;194843.3435325042;461056.809755102;202309.53325154536;200763.98388663947;274.10001626964265;3512427.7056066617;1062956.6201445705;258122.62031112926;1570346.5749441988;0;3;3;23;43;38;31;3;167;168;1317406096230.4536;503161978890.28424;1107282728900.2737;46027.05710033449;2285.6009424480835;-0.0;0.0;4728198.969041714;818655.8606977587;0.0;902061.8866019552;2.743113925967042;0.19802505504345025
6076;2019-09-09 22:16:45.097;622;622;200;200;176;40;46;29;-19;37;720;248;-20;32;252;154;253;581;185;46;46;-59;669;354;358;139;358;307;671;745.0;-1.0;1140.0;424.0;0.0;3;0;74;1;0;0;1;0;0;0;1;1;1;1;0;21782.599609375;11211.966796875;3571.90234375;3998.63305664062;463.0;367523;564.0;0.0;Calculated values ==>;1568060205.097;335.36;335.36;293.16;293.16;290.76000000000005;277.16;273.7412296467126;277.76000000000005;276.06;271.26000000000005;276.86;345.16;297.96000000000004;271.16;276.36;298.36;288.56;298.46000000000004;331.26000000000005;277.76000000000005;277.76000000000005;329.56;319.46000000000004;267.26000000000005;242.35481222062532;268.43790593516167;273.7412296467126;291.66;6690000.000000001;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;6709999.999999999;0.12416666666666668;0.0;0.19;0.07066666666666667;0.0;0.12416666666666668;0.0;11211.966796875;3571.90234375;3998.63305664062;21782.599609375;478768.80052065966;478534.84381608095;251060.6819693662;251060.6819693662;243212.1401281688;430542.39183029096;436785.46530047123;437828.56808052456;472523.0838727012;525187.883676963;473268.4994320932;437671.5478804793;445468.1497532969;466793.1479323858;454223.52545643086;273357.9666148071;472141.3188018642;436785.46530047123;436785.46530047123;236650.15891445865;194425.4183739577;463010.28518894676;199700.1201991797;199700.1201991797;273.0553855156468;3512777.979615845;1063135.443667598;258180.4297706438;1570413.0806759303;0;3;3;23;43;38;31;3;167;169;1317622587929.6963;503248035839.98315;1107466536949.6306;45244.40509745552;18607.25165927687;-0.0;29438.097016743697;4728959.18425961;818829.8807486118;0.0;902307.0814174993;4.966843756688463;0.28378748308949564
6077;2019-09-09 22:17:45.098;633;628;200;200;179;41;35;32;-22;35;708;252;-23;18;252;154;253;586;186;42;35;-57;649;359;364;136;364;305;650;738.0;-1.0;823.0;117.0;0.0;33;0;70;1;0;0;1;0;0;0;1;1;1;0;0;21671.142578125;10505.513671875;4285.875;3975.5458984375;464.0;367524;564.0;0.0;Calculated values ==>;1568060265.098;336.46000000000004;335.96000000000004;293.16;293.16;291.06;277.26000000000005;274.27422755570615;276.66;276.36;270.96000000000004;276.66;343.96000000000004;298.36;270.86;274.96000000000004;298.36;288.56;298.46000000000004;331.76000000000005;277.36;276.66;329.56;319.56;267.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;291.76000000000005;6490000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6500000.0;0.123;0.0;0.1371666666666667;0.0195;0.0;0.123;0.0;10505.513671875;4285.875;3975.5458984375;21671.142578125;482705.19524896995;481855.91665391;251920.04269159236;251920.04269159236;244812.68546823598;430214.79039162316;433384.8821390699;437812.597326149;472720.47428543336;524085.8068803795;474003.4164122094;437656.05685647397;443841.7334455326;465933.5026396987;453365.2895126709;275983.4966217642;475529.4375816858;434653.35091899;433384.8821390699;236650.15891445865;194843.3435325042;463650.9728253377;202125.70233297587;202125.70233297587;274.02847161946363;3513140.1001703176;1063316.4256883215;258246.88236964474;1570478.563245334;0;3;3;23;43;38;31;3;167;169;1317839191540.2954;503330537215.2113;1107650140010.1384;32328.385763230253;5099.742774601056;-0.0;28444.879116149565;4729605.634959236;819027.4423287453;0.0;902789.4475925764;3.510056871951037;0.12386110185396905
6078;2019-09-09 22:18:45.138;642;636;196;196;176;42;35;32;-24;36;718;252;-24;33;252;156;253;585;184;42;35;-59;649;360;364;135;364;304;650;1131.0;-1.0;1247.0;454.0;0.0;36;0;69;1;0;0;1;0;0;0;1;1;1;1;0;21720.33203125;10533.521484375;4411.791015625;3950.9990234375;471.0;367525;564.0;0.0;Calculated values ==>;1568060325.138;337.36;336.76000000000005;292.76000000000005;292.76000000000005;290.76000000000005;277.36;274.38016830617;276.66;276.36;270.76000000000005;276.76000000000005;344.96000000000004;298.36;270.76000000000005;276.46000000000004;298.36;288.76000000000005;298.46000000000004;331.66;277.36;276.66;329.56;320.26000000000005;267.26000000000005;241.49495122638035;268.0796299477929;274.38016830617;291.56;6490000.000000001;3600000.0;3640000.0;1350000.0;3640000.0;3040000.0;6500000.0;0.1885;0.0;0.20783333333333334;0.07566666666666667;0.0;0.1885;0.0;10533.521484375;4411.791015625;3950.9990234375;21720.33203125;484021.788881965;483033.2310495413;250511.34079045354;250511.34079045354;243848.54817575964;430148.3826014536;433384.8821390699;437727.04723144654;472948.7829819323;525214.9007068712;474133.4486625858;437727.04723144654;446196.8478688148;465933.5026396987;453478.29148776946;275983.4966217642;475375.5627699485;434653.35091899;433384.8821390699;236650.15891445865;197768.88456892778;463598.2355393913;201520.46694976697;201520.46694976697;273.79678818163876;3513501.93685558;1063491.8678647075;258312.98094697905;1570551.0921157848;0;3;3;23;43;38;31;3;167;169;1318057737140.1565;503411891415.1596;1107832961810.0222;49091.60093520908;19830.551156614907;-0.0;43706.442263183606;4730284.587181218;819235.3332796729;0.0;903391.1094443629;5.9603480930821835;0.2852692275210443
6079;2019-09-09 22:19:45.129;645;639;194;193;175;46;36;31;-23;36;732;252;-24;17;252;156;253;581;185;41;36;-61;633;361;366;132;366;305;634;91.0;-1.0;1268.0;317.0;0.0;59;0;69;1;0;0;1;0;0;0;1;1;1;0;0;21807.21484375;10273.966796875;4993.951171875;3981.69140625;488.0;367526;563.0;0.0;Calculated values ==>;1568060385.129;337.66;337.06;292.56;292.46000000000004;290.66;277.76000000000005;274.4858918419099;276.76000000000005;276.26000000000005;270.86;276.76000000000005;346.36;298.36;270.76000000000005;274.86;298.36;288.76000000000005;298.46000000000004;331.26000000000005;277.26000000000005;276.76000000000005;329.46000000000004;321.96000000000004;267.06;240.83765695389522;268.19934244402924;274.4858918419099;291.66;6330000.0;3610000.0;3660000.0;1320000.0;3660000.0;3050000.0;6340000.0;0.015166666666666667;0.0;0.21133333333333332;0.05283333333333333;0.0;0.015166666666666667;0.0;10273.966796875;4993.951171875;3981.69140625;21807.21484375;486210.258275807;485242.59833448956;250466.1655148715;250112.91881577802;244037.5270168105;430081.6785162784;433065.50215134333;437656.05685647397;473339.41292369686;526604.181823349;474003.4164122094;437499.1961693786;443695.9394408292;465644.78589503816;453305.55865111935;403178.95641276776;476709.3894916953;433981.5763581648;433065.50215134333;236231.924509345;204874.27233412856;463838.20008554024;201483.4949320865;201483.4949320865;273.78678285824554;3513864.6120030577;1063665.2375908424;258379.0767846274;1570629.4615434206;0;3;3;23;43;38;31;3;167;169;1318276704289.9268;503491979400.07556;1108015634404.8306;49911.13475335388;13861.073588940806;-0.0;3512.327109492062;4731109.4862243375;819516.0547043937;0.0;903784.5401652607;3.495371471754177;0.2872811465240131
6080;2019-09-09 22:20:48.099;641;638;197;196;172;43;36;30;-23;37;748;252;-24;34;252;154;253;576;183;41;36;-61;641;358;363;132;363;304;642;799.0;0.0;1271.0;239.0;0.0;44;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21486.1015625;10486.9794921875;4620.98681640625;3962.41772460938;506.0;367527;562.0;0.0;Calculated values ==>;1568060448.099;337.26;336.96000000000004;292.86;292.76000000000005;290.36;277.46000000000004;274.1680685717883;276.76000000000005;276.16;270.86;276.86;347.96000000000004;298.36;270.76000000000005;276.56;298.36;288.56;298.46000000000004;330.76000000000005;277.26000000000005;276.76000000000005;329.36;323.76000000000005;267.06;240.83765695389522;268.0796299477929;274.1680685717883;291.46000000000004;6409999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;6420000.0;0.13316666666666668;0.0;0.21183333333333335;0.03983333333333334;0.0;0.13316666666666668;0.0;10486.9794921875;4620.98681640625;3962.41772460938;21486.1015625;484760.70317091944;484216.04870648106;251193.48832316961;250839.38202154957;242821.8535640831;430280.9020939914;433816.67410848953;437883.18805776763;473436.4806182908;528356.8049577941;474133.4486625858;437727.04723144654;446338.7475733018;466077.4508732314;453537.8608862984;398447.0180011651;474972.2640717266;434717.7860891638;433816.67410848953;235813.6939595721;212398.47392691602;463838.20008554024;201502.92396642492;201502.92396642492;273.7809988306534;3514243.248132966;1063846.8093670113;258448.55463909928;1570713.5521886146;0;3;3;23;43;38;31;3;167;169;1318506229940.031;503575099800.11334;1108207378054.9177;50073.21927668277;10449.688498744761;-0.0;30936.44772725161;4731983.9327210225;819728.6725779156;0.0;904085.8234086572;4.795884306442953;0.22225465192852342
6081;2019-09-09 22:21:48.099;638;635;201;201;178;42;37;30;-23;37;759;251;-24;21;252;154;253;578;183;43;37;-61;626;359;364;132;364;304;627;190.0;-1.0;1307.0;334.0;0.0;54;0;70;1;0;0;1;0;0;0;1;1;1;0;0;21707.638671875;10276.1025390625;4738.1494140625;3970.32348632812;529.0;367528;560.0;0.0;Calculated values ==>;1568060508.099;336.96000000000004;336.66;293.26000000000005;293.26000000000005;290.96000000000004;277.36;274.27422755570615;276.86;276.16;270.86;276.86;349.06000000000006;298.26000000000005;270.76000000000005;275.26000000000005;298.36;288.56;298.46000000000004;330.96000000000004;277.46000000000004;276.86;329.16;326.06;267.06;240.83765695389522;268.0796299477929;274.27422755570615;291.46000000000004;6260000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;6270000.0;0.03166666666666666;0.0;0.21783333333333335;0.05566666666666666;0.0;0.03166666666666666;0.0;10276.1025390625;4738.1494140625;3970.32348632812;21707.638671875;485975.3925956951;485438.4282480435;253325.37182510615;253325.37182510615;245256.1656716329;430214.79039162316;433749.95420475816;437883.18805776763;473436.4806182908;529506.5989332239;474015.5422595829;437727.04723144654;444478.12225269125;465933.5026396987;453365.2895126709;406734.2226136671;477102.1294101675;434832.48858899495;433749.95420475816;234977.24436692704;222014.15119762826;463838.20008554024;201007.2205925847;201007.2205925847;273.59135586940204;3514603.1959682526;1064019.835050605;258514.6608158571;1570791.5449905351;0;3;3;23;43;38;31;3;167;169;1318724329940.031;503654299800.11334;1108389778054.9177;51599.48157949902;14630.924525107857;-0.0;7370.186564385493;4732831.205228157;819937.6776864477;0.0;904405.0453610875;3.876862714350622;0.2959078479769155
6082;2019-09-09 22:22:45.140;633;632;204;203;180;40;38;29;-23;37;768;252;-24;33;252;155;253;573;186;45;38;-63;631;356;361;132;361;304;633;958.0;-1.0;1129.0;264.0;0.0;40;0;71;1;0;0;1;0;0;0;1;1;1;1;0;21838.400390625;10442.2529296875;4375.33447265625;3977.36572265625;550.0;367529;559.0;0.0;Calculated values ==>;1568060565.14;336.46000000000004;336.36;293.56;293.46000000000004;291.16;277.16;273.955091788801;276.96000000000004;276.06;270.86;276.86;349.96000000000004;298.36;270.76000000000005;276.46000000000004;298.36;288.66;298.46000000000004;330.46000000000004;277.66;276.96000000000004;329.06;328.16;266.86;240.83765695389522;268.0796299477929;273.955091788801;291.76000000000005;6310000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6330000.0;0.15966666666666668;0.0;0.18816666666666665;0.044000000000000004;0.0;0.15966666666666668;0.0;10442.2529296875;4375.33447265625;3977.36572265625;21838.400390625;484711.5305650525;484346.2472038088;254159.75018188896;253784.54708807773;245710.9618101925;430412.23801567365;434668.6427963687;437883.18805776763;473436.4806182908;530446.4994497097;474133.4486625858;437727.04723144654;446196.8478688148;466364.5342688999;454023.1870881385;404240.64043644036;475618.09875658195;435906.5852007355;434668.6427963687;234559.02529450474;230795.22267914342;463640.21948884934;200872.21077361834;200872.21077361834;273.52520885499393;3514948.183415437;1064183.9733446245;258577.6252799106;1570863.7453010278;0;3;3;23;43;38;31;3;167;169;1318931103565.4941;503729593920.28204;1108563182695.3062;44597.56555896742;11561.792383470163;-0.0;37329.49697963247;4733593.312975118;820145.1858487435;0.0;904759.172396469;4.974146745687617;0.21206835011800163
6083;2019-09-09 22:23:45.111;629;629;204;204;182;39;40;28;-24;36;774;254;-25;23;253;156;253;573;186;48;40;-65;628;356;361;134;361;303;629;858.0;-1.0;794.0;404.0;0.0;36;0;70;1;0;0;1;0;0;0;1;1;1;1;0;21789.68359375;10289.880859375;4250.62255859375;3942.0458984375;568.0;367530;556.0;0.0;Calculated values ==>;1568060625.111;336.06;336.06;293.56;293.56;291.36;277.06;273.955091788801;277.16;275.96000000000004;270.76000000000005;276.76000000000005;350.56000000000006;298.56;270.66;275.46000000000004;298.46000000000004;288.76000000000005;298.46000000000004;330.46000000000004;277.96000000000004;277.16;328.76000000000005;329.96000000000004;266.66;241.2770596917726;267.9596281332873;273.955091788801;291.76000000000005;6280000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6290000.0;0.143;0.0;0.13233333333333333;0.06733333333333333;0.0;0.143;0.0;10289.880859375;4250.62255859375;3942.0458984375;21789.68359375;484469.0143702253;484358.0907327412;254357.61244780337;254357.61244780337;246520.9044401556;430412.23801567365;435024.7519814282;437953.82195464283;473079.2034362849;531148.0953184956;474498.5421998419;437798.07955487026;444965.2754471953;466494.5354798314;454164.5920650031;405762.14583005494;476106.5453080483;436430.11128019885;435024.7519814282;233304.39079467155;238323.1353838712;463148.29355095443;200020.85434034222;200020.85434034222;273.1904651776408;3515311.5750574805;1064356.6576216458;258643.58847907465;1570935.5935327976;0;3;3;23;43;38;31;3;167;169;1319147598875.3357;503809355350.2237;1108745194680.173;31486.462714292447;17717.247573514553;-0.0;33605.55736267529;4734227.04009404;820389.0599187402;0.0;905350.0121382539;4.48040290507845;0.2261510920524557
6084;2019-09-09 22:24:45.111;627;626;201;202;182;40;41;27;-25;36;778;254;-26;28;253;158;253;570;184;50;41;-69;623;356;361;133;361;303;625;628.0;1.0;840.0;402.0;0.0;38;0;68;1;0;0;1;0;0;0;1;1;1;0;0;21639.6328125;10075.96875;4227.8212890625;3935.83813476562;582.0;367531;555.0;0.0;Calculated values ==>;1568060685.111;335.86;335.76000000000005;293.26000000000005;293.36;291.36;277.16;273.955091788801;277.26000000000005;275.86;270.66;276.76000000000005;350.96000000000004;298.56;270.56;275.96000000000004;298.46000000000004;288.96000000000004;298.46000000000004;330.16;278.16;277.26000000000005;328.66;331.36;266.26000000000005;241.05796691057077;267.9596281332873;273.955091788801;291.56;6230000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6250000.0;0.10466666666666667;0.00016666666666666666;0.14;0.06699999999999999;0.0;0.10466666666666667;0.0;10075.96875;4227.8212890625;3935.83813476562;21639.6328125;484736.29469856736;484371.3377397535;253421.89549514974;253798.55128664596;246666.79147778574;430412.23801567365;435202.0721543156;437798.07955487026;473209.4130839679;531565.1381811216;474498.5421998419;437642.0229114993;445680.44742188096;466494.5354798314;454446.891000169;408136.1418265273;476140.8676406525;436776.8904632732;435202.0721543156;232886.18681767926;244179.05427248686;462898.1595319388;199755.61500025366;199755.61500025366;273.08581652574065;3515673.4860275327;1064526.3730350572;258709.2375126847;1571006.2472315282;0;3;3;23;43;38;31;3;167;169;1319364198875.3357;503889455350.2237;1108926994680.173;33325.94503764633;17630.5504836229;0.0;24643.395848791817;4734767.143491973;820683.6249025497;0.0;905835.4200816827;4.144815379435127;0.24439284024492114
6085;2019-09-09 22:25:45.112;624;624;200;200;179;39;43;26;-26;35;780;254;-27;25;253;158;253;569;184;52;43;-72;620;357;362;134;361;302;621;398.0;0.0;1078.0;310.0;0.0;33;0;64;1;0;0;1;0;0;0;1;1;1;1;0;21019.341796875;9790.0556640625;4052.26171875;3928.91284179688;591.0;367532;553.0;0.0;Calculated values ==>;1568060745.112;335.56;335.56;293.16;293.16;291.06;277.06;274.0616903277293;277.46000000000004;275.76000000000005;270.56;276.66;351.16;298.56;270.46000000000004;275.66;298.46000000000004;288.96000000000004;298.46000000000004;330.06;278.36;277.46000000000004;328.46000000000004;332.26000000000005;265.96000000000004;241.2770596917726;267.8393353686513;274.0616903277293;291.56;6200000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3020000.0;6210000.0;0.06633333333333333;0.0;0.17966666666666667;0.051666666666666666;0.0;0.06633333333333333;0.0;9790.0556640625;4052.26171875;3928.91284179688;21019.341796875;484639.94507650274;484529.01760120236;253240.38212229105;253240.38212229105;245801.03011100058;430346.717906069;435315.5984456732;437869.15320432716;472981.82504853373;531848.6080526202;474627.8007999696;437713.4967235476;445448.85450290097;466494.5354798314;454276.7513207329;409477.7191517705;476477.27757200337;436890.05270406;435315.5984456732;232049.79005350024;247943.99896000302;462451.57789489016;200406.72445770373;200406.72445770373;273.3467416927017;3516028.983407039;1064691.9259974777;258774.7781964034;1571075.249073188;0;3;3;23;43;38;31;3;167;169;1319581102490.0737;503969556685.12695;1109108497704.9539;42664.08303147668;13538.984094254633;-0.0;15582.288641201972;4735400.404279288;820943.3753528203;0.0;906170.6397055951;4.039413977515514;0.26214163593780304
6086;2019-09-09 22:26:45.122;622;623;199;199;178;39;45;26;-26;35;781;254;-27;20;253;159;253;568;185;54;45;-75;618;356;361;133;361;302;620;427.0;-2.0;1033.0;297.0;0.0;30;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20640.060546875;9474.2802734375;3933.46362304688;3928.61083984375;600.0;367533;551.0;0.0;Calculated values ==>;1568060805.122;335.36;335.46000000000004;293.06;293.06;290.96000000000004;277.06;273.955091788801;277.66;275.76000000000005;270.56;276.66;351.26;298.56;270.46000000000004;275.16;298.46000000000004;289.06;298.46000000000004;329.96000000000004;278.56;277.66;328.26000000000005;333.16;265.66;241.05796691057077;267.8393353686513;273.955091788801;291.66;6180000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6200000.0;0.07116666666666666;0.0;0.17216666666666666;0.0495;0.0;0.07116666666666666;0.0;9474.2802734375;3933.46362304688;3928.61083984375;20640.060546875;484576.32832955604;484497.0831612066;252913.43001542275;252913.43001542275;245501.61050172753;430412.23801567365;435906.5852007355;437869.15320432716;473112.1826642056;531952.7699279393;474627.8007999696;437713.4967235476;444733.05781294516;466494.5354798314;454587.787147844;410341.9173088193;476448.76185838954;437465.24820655317;435906.5852007355;231213.40812182956;251709.28920128586;462301.5791346961;200144.85457277903;200144.85457277903;273.23933042956054;3516376.202953463;1064852.4888862867;258840.268473634;1571141.8078756444;0;3;3;23;43;38;31;3;167;169;1319798038640.0393;504049670035.1142;1109289727904.925;40928.20008106487;12976.757865814896;-0.0;16778.37649635623;4736097.122738842;821164.3766965384;0.0;906440.3568604002;4.0771739802439475;0.2564860469997248
6087;2019-09-09 22:27:45.103;620;621;199;199;178;40;47;25;-27;35;781;254;-28;29;254;159;253;565;187;56;47;-76;616;357;362;133;362;301;617;212.0;-1.0;1006.0;228.0;0.0;29;0;58;1;0;0;1;0;0;0;1;1;1;1;0;20305.97265625;9260.1484375;3893.27270507812;3914.98461914062;604.0;367534;549.0;0.0;Calculated values ==>;1568060865.103;335.16;335.26000000000005;293.06;293.06;290.96000000000004;277.16;274.0616903277293;277.86;275.66;270.46000000000004;276.66;351.26;298.56;270.36;276.06;298.56;289.06;298.46000000000004;329.66;278.76000000000005;277.86;328.06;333.56;265.56;241.05796691057077;267.7187500070086;274.0616903277293;291.86;6160000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;6170000.0;0.035333333333333335;0.0;0.16766666666666669;0.038;0.0;0.035333333333333335;0.0;9260.1484375;3893.27270507812;3914.98461914062;20305.97265625;484513.2051132275;484544.7050058075;253058.7431479329;253058.7431479329;245608.69694760378;430346.717906069;436019.9354273413;437940.2675631159;473112.1826642056;532027.6715589184;474756.85858618637;437785.01000687695;446212.05846747686;466481.5206930663;454418.0184064888;411183.9614479757;476364.03673384205;437578.2834772544;436019.9354273413;230377.04089860234;253382.8652305231;462202.05780756834;200514.2142726277;200514.2142726277;273.3890154140616;3516717.3118444867;1065008.55968733;258905.61107069044;1571207.0100244333;0;3;3;23;43;38;31;3;167;169;1320014869954.8462;504129444765.04315;1109470570619.764;39808.43493503853;9944.138054327745;-0.0;8321.202147466549;4736769.714975035;821355.3236766721;0.0;906649.45378058;3.4024135556398307;0.24231166643429883
6088;2019-09-09 22:28:45.133;618;619;199;199;178;40;49;24;-23;35;781;256;-28;17;254;159;253;560;188;57;49;-78;616;355;360;133;360;301;618;846.0;-2.0;1052.0;361.0;2.0;22;0;55;1;0;0;1;0;0;0;1;1;1;0;0;19870.65625;9108.46875;3671.4130859375;3910.22314453125;607.0;367535;547.0;0.0;Calculated values ==>;1568060925.133;334.96000000000004;335.06;293.06;293.06;290.96000000000004;277.16;273.8482719121499;278.06;275.56;270.86;276.66;351.26;298.76000000000005;270.36;274.86;298.56;289.06;298.46000000000004;329.16;278.86;278.06;327.86;333.86;265.36;241.05796691057077;267.7187500070086;273.8482719121499;291.96000000000004;6160000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;6180000.0;0.14100000000000001;0.0;0.1753333333333333;0.06016666666666667;0.0003333333333333333;0.14133333333333334;0.0;9108.46875;3671.4130859375;3910.22314453125;19870.65625;484227.8434256093;484147.7568140269;253010.07058552408;253010.07058552408;245572.87227556715;430477.46260093397;436836.9659171394;438558.24221835117;473112.1826642056;532027.6715589184;474991.1631047994;437785.01000687695;444501.2531899496;466767.0802831461;454757.1120109396;411183.9614479757;475489.85933425446;438203.8711651656;436836.9659171394;229540.68826423294;254638.09398592086;462002.9358462422;199934.4324888892;200059.61088062657;273.15210279719184;3517052.284487833;1065161.7080330576;258970.85374038896;1571270.0805921857;0;3;3;23;43;38;31;3;167;169;1320231578254.743;504209284665.0051;1109651260919.6777;41838.70797256566;15767.78828533407;-0.0;33464.53284516048;4737450.448028702;821569.6968624268;0.0;906997.8423459149;5.456588152658967;0.2779482575456808
6089;2019-09-09 22:29:45.114;617;617;200;200;179;39;51;25;-9;34;781;256;-16;35;254;159;253;556;184;59;51;-79;612;356;361;134;361;301;614;594.0;-1.0;915.0;392.0;0.0;20;0;52;1;0;0;1;0;0;0;1;1;1;0;0;19508.814453125;8799.53125;3574.09619140625;3914.67211914062;610.0;367536;543.0;0.0;Calculated values ==>;1568060985.114;334.86;334.86;293.16;293.16;291.06;277.06;273.955091788801;278.26000000000005;275.66;272.26000000000005;276.56;351.26;298.76000000000005;271.56;276.66;298.56;289.06;298.46000000000004;328.76000000000005;279.06;278.26000000000005;327.46000000000004;334.16;265.26000000000005;241.2770596917726;267.7187500070086;273.955091788801;291.56;6120000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6140000.0;0.099;0.0;0.1525;0.06533333333333333;0.0;0.099;0.0;8799.53125;3574.09619140625;3914.67211914062;19508.814453125;484530.711490178;484308.0717700596;253586.80663456884;253586.80663456884;246055.14067359333;430412.23801567365;436949.6230331232;440684.76455267647;472884.4304738556;532027.6715589184;474991.1631047994;439628.3511256179;447056.735888594;466624.4334453391;454587.787147844;412807.4158738017;475379.8792632011;438316.31352762313;436949.6230331232;227868.02628245065;255893.36323571714;461753.56718321965;199676.9939987543;199676.9939987543;273.05476449143964;3517380.3428266565;1065310.8941096289;259036.04055209146;1571330.440716256;0;3;3;23;43;38;31;3;167;169;1320447809760.41;504289359300.25214;1109831803730.2346;36753.68500947313;17122.3361147184;-0.0;23489.990274402524;4738105.177242313;821843.6944398886;0.0;907472.3130767166;4.749790554318398;0.2846308637616861
6090;2019-09-09 22:30:45.144;615;615;200;200;179;39;53;24;1;34;780;254;-3;22;254;159;253;551;184;60;53;-81;611;356;360;134;360;301;613;933.0;-1.0;1084.0;398.0;0.0;16;0;50;1;0;0;1;0;0;0;1;1;1;0;0;19414.630859375;8670.921875;3446.84057617188;3921.79174804688;611.0;367537;541.0;0.0;Calculated values ==>;1568061045.144;334.66;334.66;293.16;293.16;291.06;277.06;273.955091788801;278.46000000000004;275.56;273.26000000000005;276.56;351.16;298.56;272.86;275.36;298.56;289.06;298.46000000000004;328.26000000000005;279.16;278.46000000000004;327.26000000000005;334.26000000000005;265.06;241.2770596917726;267.7187500070086;273.955091788801;291.56;6110000.0;3560000.0;3600000.0;1340000.0;3600000.0;3010000.0;6130000.0;0.1555;0.0;0.18066666666666667;0.06633333333333333;0.0;0.1555;0.0;8670.921875;3446.84057617188;3921.79174804688;19414.630859375;484357.55875767895;484134.4462837911;253637.291973635;253637.291973635;246091.98152162432;430412.23801567365;437523.7402493343;442171.7392844028;472884.4304738556;531923.5698078771;474756.85858618637;441579.96937780036;445217.6754897761;466767.0802831461;454587.787147844;413201.5851895735;474749.5299211204;438709.7716932626;437523.7402493343;227031.71669481136;256311.7953858065;461553.8918033226;200104.94850519396;200104.94850519396;273.2236085552104;3517704.8670517947;1065456.554012489;259101.377069553;1571388.9777765276;0;3;3;23;43;38;31;3;167;169;1320664217910.307;504369799500.2138;1110012494030.1484;43733.40020077707;17342.77990544253;-0.0;36918.622116213824;4738776.238314933;822131.0473445697;0.0;907975.9698822834;6.109571438538264;0.2993435628839425
6091;2019-09-09 22:31:45.115;614;614;200;200;179;40;55;24;8;34;779;255;5;48;254;160;253;547;183;62;55;-83;607;356;361;134;361;301;609;599.0;-1.0;954.0;395.0;0.0;14;0;48;1;0;0;1;0;0;0;1;1;1;0;0;19079.556640625;8441.111328125;3331.52490234375;3931.57080078125;612.0;367538;538.0;0.0;Calculated values ==>;1568061105.115;334.56;334.56;293.16;293.16;291.06;277.16;273.955091788801;278.66;275.56;273.96000000000004;276.56;351.06000000000006;298.66;273.66;277.96000000000004;298.56;289.16;298.46000000000004;327.86;279.36;278.66;326.96000000000004;334.36;264.86;241.2770596917726;267.7187500070086;273.955091788801;291.46000000000004;6070000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6090000.0;0.09983333333333334;0.0;0.15899999999999997;0.06583333333333334;0.0;0.09983333333333334;0.0;8441.111328125;3331.52490234375;3931.57080078125;19079.556640625;484660.8296263003;484438.2537098036;253841.8352828742;253841.8352828742;246240.73522022014;430412.23801567365;437636.28072910535;443198.0840360327;472884.4304738556;531819.4597172331;474874.03957691055;442759.63332633115;448864.0834710752;466624.4334453391;454728.515857866;414735.6625339778;474643.44044234016;438822.1517515752;437636.28072910535;225777.27872811773;256730.23209357203;461354.10625539906;199634.23105720413;199634.23105720413;273.0378686649083;3518025.4969013603;1065599.0853656104;259166.7901258129;1571445.436853724;0;3;3;23;43;38;31;3;167;169;1320880413365.1487;504450160640.155;1110193006740.0164;38726.65262363374;17229.89178388117;-0.0;23760.537958911475;4739463.073290532;822419.0136907314;0.0;908481.3851470338;5.076160942593049;0.3025042301796895
6092;2019-09-09 22:32:45.095;613;612;199;199;180;41;57;24;10;34;779;254;8;37;255;161;253;540;181;63;57;-85;607;356;361;134;361;302;609;418.0;-1.0;1034.0;238.0;0.0;16;0;47;1;0;0;1;0;0;0;1;1;1;0;0;19007.75390625;8368.1337890625;3437.18823242188;3921.46630859375;613.0;367539;536.0;0.0;Calculated values ==>;1568061165.095;334.46000000000004;334.36;293.06;293.06;291.16;277.26000000000005;273.955091788801;278.86;275.56;274.16;276.56;351.06000000000006;298.56;273.96000000000004;276.86;298.66;289.26000000000005;298.46000000000004;327.16;279.46000000000004;278.86;326.76000000000005;334.46000000000004;264.66;241.2770596917726;267.8393353686513;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6090000.0;0.06966666666666667;0.0;0.17233333333333334;0.03966666666666666;0.0;0.06966666666666667;0.0;8368.1337890625;3437.18823242188;3921.46630859375;19007.75390625;484519.0866690904;484153.9660085211;253456.9166376319;253456.9166376319;246583.0472497463;430412.23801567365;437977.1081470654;443285.3374463631;472884.4304738556;531744.4377471372;474627.8007999696;442993.0989471373;447146.25206275086;466754.22869122244;454869.0781991784;414735.6625339778;473583.8001562113;438989.9883500334;437977.1081470654;224941.0041839467;257148.6733736563;461154.20952264155;200320.3105360035;200320.3105360035;273.3084093203315;3518342.7853579335;1065739.1157159507;259232.2102877532;1571501.8239945509;0;3;3;23;43;38;31;3;167;169;1321096941165.2175;504530533840.1806;1110373846440.074;41870.97297088531;10346.411326469975;-0.0;16556.756900237313;4740134.496288407;822648.739615882;0.0;908817.2506118146;4.3730569620536714;0.2538195666718451
6093;2019-09-09 22:33:45.126;612;611;199;199;179;40;59;23;11;34;779;252;10;59;255;161;253;539;181;65;59;-86;605;356;361;134;361;302;607;621.0;-1.0;988.0;254.0;0.0;13;0;45;1;0;0;1;0;0;0;1;1;1;0;0;18843.513671875;8228.484375;3295.1337890625;3915.40307617188;613.0;367540;533.0;0.0;Calculated values ==>;1568061225.126;334.36;334.26000000000005;293.06;293.06;291.06;277.16;273.955091788801;279.06;275.46000000000004;274.26000000000005;276.56;351.06000000000006;298.36;274.16;279.06;298.66;289.26000000000005;298.46000000000004;327.06;279.66;279.06;326.46000000000004;334.46000000000004;264.56;241.2770596917726;267.8393353686513;273.955091788801;291.26000000000005;6050000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6070000.0;0.1035;0.0;0.16466666666666668;0.042333333333333334;0.0;0.1035;0.0;8228.484375;3295.1337890625;3915.40307617188;18843.513671875;484600.05659054004;484235.2680904603;253559.0020841995;253559.0020841995;246315.961597836;430412.23801567365;438316.31352762313;443431.1120271193;472884.4304738556;531744.4377471372;474392.901173924;443285.3374463631;450189.5037919261;466754.22869122244;454869.0781991784;415478.84036190086;473684.3023846013;439324.5203113631;438316.31352762313;223686.61821467688;257148.6733736563;461054.21914153715;200359.33681604796;200359.33681604796;273.32376421117556;3518658.3755579554;1065877.4923247464;259297.55127459273;1571557.955664355;0;3;3;23;43;38;31;3;167;169;1321313653074.8525;504610975380.04517;1110555140059.7688;40025.81898475642;11036.083351779043;-0.0;24628.54708964803;4740817.322164741;822827.0191347527;0.0;909160.638803433;4.902541958355025;0.243971740573002
6094;2019-09-09 22:34:45.106;612;610;199;199;180;41;61;23;12;34;779;252;11;47;255;162;253;537;178;66;61;-87;601;357;362;134;362;303;603;-2.0;-1.0;1189.0;323.0;0.0;15;0;45;1;0;0;1;0;0;0;1;1;1;0;0;18853.490234375;8207.041015625;3294.2958984375;3928.21997070312;613.0;367541;530.0;0.0;Calculated values ==>;1568061285.106;334.36;334.16;293.06;293.06;291.16;277.26000000000005;274.0616903277293;279.26000000000005;275.46000000000004;274.36;276.56;351.06000000000006;298.36;274.26000000000005;277.86;298.66;289.36;298.46000000000004;326.86;279.76000000000005;279.26000000000005;326.16;334.46000000000004;264.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;290.96000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6030000.0;0.0;0.0;0.19816666666666669;0.05383333333333333;0.0;0.0;0.0;8207.041015625;3294.2958984375;3928.21997070312;18853.490234375;485044.381727246;484539.7767832024;253766.38630349623;253766.38630349623;246813.6376480349;430346.717906069;438429.2166670595;443373.06176112994;472884.4304738556;531669.3773530816;474263.2766173723;443226.97429043637;448353.2992136279;466611.5614006405;454840.80745482986;416921.7446234396;473885.66939393047;439270.2411883451;438429.2166670595;222432.26289678228;257148.6733736563;460954.200578503;199685.89545119094;200359.33681604796;273.062529419465;3518972.412543374;1066014.4093821414;259362.89301216233;1571612.8492744637;0;3;3;23;43;38;31;3;167;169;1321530480774.9214;504691348580.07074;1110736579559.8264;48290.673457086246;14064.943759353633;-0.0;0.0;4741553.047611734;823036.12463567;0.0;909365.8082832812;4.041309655367144;0.34855879220810737
6095;2019-09-09 22:35:45.127;611;610;200;200;180;41;62;23;14;34;779;251;13;59;256;162;253;534;178;67;62;-88;601;356;361;135;361;303;603;714.0;-1.0;1064.0;431.0;0.0;12;0;45;1;0;0;1;0;0;0;1;1;1;0;0;18795.7578125;8143.20068359375;3207.73364257812;3942.02099609375;612.0;367542;527.0;0.0;Calculated values ==>;1568061345.127;334.26000000000005;334.16;293.16;293.16;291.16;277.26000000000005;273.955091788801;279.36;275.46000000000004;274.56;276.56;351.06000000000006;298.26000000000005;274.46000000000004;279.06;298.76000000000005;289.36;298.46000000000004;326.56;279.86;279.36;325.86;334.36;264.36;241.49495122638035;267.9596281332873;273.955091788801;290.96000000000004;6010000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6030000.0;0.119;0.0;0.17733333333333334;0.07183333333333333;0.0;0.119;0.0;8143.20068359375;3207.73364257812;3942.02099609375;18795.7578125;484903.4464551925;484539.7767832024;254156.7896756306;254156.7896756306;246813.6376480349;430412.23801567365;438822.1517515752;443664.5507289629;472753.7123474745;531669.3773530816;474145.55491638783;443518.9199794291;450007.8213432342;466883.92173941486;455009.4752306659;416921.7446234396;473431.8910017177;439657.55536505504;438822.1517515752;221177.93781777218;256730.23209357203;460702.2710313055;199620.89113100054;199620.89113100054;273.03259710261335;3519286.266088173;1066150.70908484;259428.50130858232;1571667.0518183575;0;3;3;23;43;38;31;3;167;169;1321747456690.4524;504772076825.26825;1110918443190.2715;43277.07563537199;18754.345789505238;-0.0;28464.95001384838;4742316.379261973;823309.7144388411;0.0;909603.0992234148;5.917520160865727;0.3279437881921656
6096;2019-09-09 22:36:45.157;610;609;200;200;180;41;64;22;18;34;778;252;18;56;256;162;253;534;180;68;64;-89;599;356;361;136;361;303;601;787.0;-2.0;1093.0;491.0;0.0;11;0;44;1;0;0;1;0;0;0;1;1;1;0;0;18818.853515625;8076.3046875;3203.09399414062;3932.9619140625;611.0;367543;524.0;0.0;Calculated values ==>;1568061405.157;334.16;334.06;293.16;293.16;291.16;277.26000000000005;273.955091788801;279.56;275.36;274.96000000000004;276.56;350.96000000000004;298.36;274.96000000000004;278.76000000000005;298.76000000000005;289.36;298.46000000000004;326.56;279.96000000000004;279.56;325.56;334.26000000000005;264.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;291.16;5990000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6010000.0;0.13116666666666668;0.0;0.18216666666666667;0.08183333333333334;0.0;0.13116666666666668;0.0;8076.3046875;3203.09399414062;3932.9619140625;18818.853515625;484984.5880485184;484621.25133573456;254264.04822428658;254264.04822428658;246891.7152063224;430412.23801567365;439157.44328511844;444244.8339766329;472622.7809936826;531565.1381811216;474263.2766173723;444244.8339766329;449596.476301459;466883.92173941486;455009.4752306659;417622.9630962366;473684.77759399015;439823.520614965;439157.44328511844;219923.6425635755;256311.7953858065;460449.57616569684;199451.3631685566;199451.3631685566;272.9655672634763;3519599.8779099714;1066285.939210807;259494.15897856446;1571720.5020937533;0;3;3;23;43;38;31;3;167;169;1321964164990.349;504853417475.2295;1111100334090.1848;44593.210598871236;21358.353763599313;-0.0;31441.447508622365;4743048.9977731025;823644.1540712058;0.0;910102.5688125204;6.402228717783783;0.36174523665087144
6097;2019-09-09 22:37:45.088;610;609;200;200;180;40;65;22;26;34;777;253;26;53;256;161;253;534;183;69;65;-90;602;355;360;135;360;303;604;934.0;-2.0;1143.0;392.0;0.0;1;0;44;1;0;0;1;0;0;0;1;1;1;0;0;18676.00390625;8133.55712890625;2936.2431640625;3950.98876953125;610.0;367544;521.0;0.0;Calculated values ==>;1568061465.088;334.16;334.06;293.16;293.16;291.16;277.16;273.8482719121499;279.66;275.36;275.76000000000005;276.56;350.86;298.46000000000004;275.76000000000005;278.46000000000004;298.76000000000005;289.26000000000005;298.46000000000004;326.56;280.06;279.66;325.26000000000005;334.16;264.16;241.49495122638035;267.9596281332873;273.8482719121499;291.46000000000004;6020000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6040000.0;0.15566666666666668;0.0;0.1905;0.06533333333333333;0.0;0.15566666666666668;0.0;8133.55712890625;2936.2431640625;3950.98876953125;18676.00390625;484651.1452797594;484286.62944252085;254103.59514874054;254103.59514874054;246774.8296204118;430477.46260093397;439545.25928349345;445394.99845677166;472753.7123474745;531460.8904239582;474380.9389595477;445394.99845677166;449183.62805661734;467026.0813403542;455037.6728021549;416566.2093262193;473305.2026999102;440207.0039935974;439545.25928349345;218669.37671819705;255893.36323571714;460501.6862973241;199764.5095162614;199764.5095162614;273.0850657499473;3519911.975729407;1066420.8660480883;259559.78301306075;1571771.604401419;0;3;3;23;43;38;31;3;167;169;1322180216245.3286;504934623980.22174;1111281925020.1675;46792.60814316721;17034.828883029426;-0.0;37325.870047099124;4743809.670481784;823963.7293252301;0.0;910674.9707719701;6.734220596029075;0.32696363166340753
6098;2019-09-09 22:38:45.098;612;610;200;200;180;39;66;23;36;34;777;255;33;66;256;161;253;540;183;69;66;-91;605;355;359;136;359;304;607;897.0;-3.0;1256.0;276.0;0.0;1;0;44;1;0;0;1;0;0;0;1;1;1;0;0;18816.876953125;8143.56396484375;2973.771484375;3942.66040039062;609.0;367545;518.0;0.0;Calculated values ==>;1568061525.098;334.36;334.16;293.16;293.16;291.16;277.06;273.8482719121499;279.76000000000005;275.46000000000004;276.76000000000005;276.56;350.86;298.66;276.46000000000004;279.76000000000005;298.76000000000005;289.26000000000005;298.46000000000004;327.16;280.06;279.76000000000005;324.96000000000004;334.06;264.06;241.71165711629368;268.0796299477929;273.8482719121499;291.46000000000004;6050000.0;3550000.0;3590000.0;1360000.0;3590000.0;3040000.0;6070000.0;0.14950000000000002;0.0;0.20933333333333334;0.046;0.0;0.14950000000000002;0.0;8143.56396484375;2973.771484375;3942.66040039062;18816.876953125;484600.05659054004;484093.1914603395;253945.70975641868;253945.70975641868;246659.31352058213;430477.46260093397;439930.2995056856;446621.9564447741;472622.7809936826;531385.6704624288;474486.8092682031;446196.8478688148;450782.5135501844;467167.9790832604;455037.6728021549;415478.84036190086;473835.8513760693;440423.95831116976;439930.2995056856;217415.1398638553;255474.93562877487;460248.523782683;200303.69834938992;200303.69834938992;273.2975424519956;3520224.4684766307;1066556.5313309606;259625.57438620128;1571820.862731835;0;3;3;23;43;38;31;3;167;169;1322395952195.2944;505015937530.2088;1111464055370.1384;51562.622027967096;11957.461969931483;-0.0;35824.17687286621;4744629.434004233;824205.372016037;0.0;911284.6560934937;6.596566284800245;0.2957952847710737
6099;2019-09-09 22:39:45.149;615;612;198;199;180;40;68;23;42;34;778;254;38;54;256;161;253;547;184;70;68;-92;606;356;361;134;360;304;608;-2.0;-1.0;1173.0;241.0;0.0;1;0;45;1;0;0;1;0;0;0;1;1;1;0;0;18940.796875;8233.279296875;3002.43896484375;3961.34350585938;609.0;367546;515.0;0.0;Calculated values ==>;1568061585.149;334.66;334.36;292.96000000000004;293.06;291.16;277.16;273.955091788801;279.96000000000004;275.46000000000004;277.36;276.56;350.96000000000004;298.56;276.96000000000004;278.56;298.76000000000005;289.26000000000005;298.46000000000004;327.86;280.16;279.96000000000004;324.66;334.06;263.96000000000004;241.2770596917726;268.0796299477929;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1340000.0;3600000.0;3040000.0;6080000.0;0.0;0.0;0.1955;0.04016666666666667;0.0;0.0;0.0;8233.279296875;3002.43896484375;3961.34350585938;18940.796875;484913.41443670384;484265.65504999855;253124.74154521193;253507.82799656468;246621.10673824747;430412.23801567365;439823.520614965;447466.95896490954;472884.4304738556;531489.9788147744;474369.08190762304;446904.3873112669;449137.1035301482;467026.0813403542;454869.0781991784;415109.1457808467;474767.9504733144;440154.36420568853;439823.520614965;216160.93158060662;255474.93562877487;460453.6804675869;199853.5807698865;200303.69834938992;273.1244881206526;3520539.3832080914;1066693.1210271746;259691.49707198245;1571870.7068169694;0;3;3;23;43;38;31;3;167;169;1322612135794.8618;505097006380.0466;1111646610409.7732;48408.415437127005;10467.437337857635;-0.0;0.0;4745463.234109622;824392.4050195977;0.0;911583.4446547559;3.874160260412454;0.3255156520367495
