;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6100;2019-09-09 22:40:45.109;618;615;196;197;179;40;70;23;45;34;779;254;41;76;257;162;253;554;184;71;69;-93;611;356;360;133;360;305;614;335.0;0.0;1074.0;346.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;1;0;0;19051.25390625;8445.2421875;3037.61694335938;3964.42797851562;608.0;367547;512.0;0.0;Calculated values ==>;1568061645.109;334.96000000000004;334.66;292.76000000000005;292.86;291.06;277.16;273.955091788801;280.16;275.46000000000004;277.66;276.56;351.06000000000006;298.56;277.26000000000005;280.76000000000005;298.86;289.36;298.46000000000004;328.56;280.26000000000005;280.06;324.36;333.96000000000004;263.86;241.05796691057077;268.19934244402924;273.955091788801;291.56;6110000.0;3560000.0;3600000.0;1330000.0;3600000.0;3050000.0;6140000.0;0.05583333333333333;0.0;0.179;0.057666666666666665;0.0;0.05583333333333333;0.0;8445.2421875;3037.61694335938;3964.42797851562;19051.25390625;484783.8540934559;484022.72400185827;252079.48659284908;252452.60797289226;246055.14067359333;430412.23801567365;440371.54654177895;447698.11948457354;473014.93639070686;531519.1411140322;474239.41903882736;447135.984043247;451960.05900340766;467155.4305485478;455009.4752306659;413201.5851895735;475078.44843170414;440535.73838924203;440207.0039935974;214906.75144652807;255056.51255035817;460506.05583185697;199506.12053655332;199506.12053655332;272.9872253663845;3520855.772564521;1066832.0160478468;259757.50113566377;1571921.0070603704;0;3;3;23;43;38;31;3;167;169;1322828291594.9993;505177052980.0975;1111829188609.8894;44426.367811695614;15050.996268695842;-0.0;13439.132659684961;4746236.341555059;824604.9168640453;0.0;911695.362765143;4.720343204848132;0.32853754717569256
6101;2019-09-09 22:41:45.140;623;619;194;195;176;41;71;24;27;34;780;253;30;60;257;162;253;562;181;72;71;-94;617;356;361;134;361;306;619;167.0;-1.0;1206.0;449.0;0.0;1;0;51;1;0;0;1;0;0;0;1;1;1;0;0;19163.166015625;8748.5947265625;3063.1162109375;3979.75317382812;607.0;367548;509.0;0.0;Calculated values ==>;1568061705.14;335.46000000000004;335.06;292.56;292.66;290.76000000000005;277.26000000000005;273.955091788801;280.26000000000005;275.56;275.86;276.56;351.16;298.46000000000004;276.16;279.16;298.86;289.36;298.46000000000004;329.36;280.36;280.26000000000005;324.06;333.86;263.76000000000005;241.2770596917726;268.3187672390254;273.955091788801;291.26000000000005;6170000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6190000.0;0.02783333333333333;0.0;0.201;0.07483333333333334;0.0;0.02783333333333333;0.0;8748.5947265625;3063.1162109375;3979.75317382812;19163.166015625;484829.73479002004;484036.18001383136;251114.50089538752;251479.40648306825;244870.0956591422;430412.23801567365;440319.24944479857;444945.90934977244;472884.4304738556;531548.3773321469;473991.39625872055;445377.61611900316;449597.4423177968;467013.5131080222;455009.4752306659;410765.611063799;475668.5258622826;440483.78149257216;440319.24944479857;213652.59903751023;254638.09398592086;460253.2705565706;198859.53059964566;198859.53059964566;272.7310242955946;3521174.3905989067;1066975.3720514786;259823.73684953144;1571971.8727704848;0;3;3;23;43;38;31;3;167;169;1323044703350.4944;505257194365.2808;1112012583315.3088;49463.36212877549;19560.96487344322;-0.0;6720.628841190089;4747019.160220468;824893.4988979449;0.0;911863.4475770079;4.796575878551541;0.39427535151099435
6102;2019-09-09 22:42:45.100;629;623;194;194;176;42;73;25;3;34;782;253;6;75;257;162;253;570;181;73;73;-94;624;358;363;134;363;307;625;977.0;-1.0;1011.0;511.0;0.0;1;0;55;1;0;0;1;0;0;0;1;1;1;0;0;19458.158203125;9098.7578125;3126.68115234375;3988.4638671875;605.0;367549;505.0;0.0;Calculated values ==>;1568061765.1;336.06;335.46000000000004;292.56;292.56;290.76000000000005;277.36;274.1680685717883;280.46000000000004;275.66;273.46000000000004;276.56;351.36;298.46000000000004;273.76000000000005;280.66;298.86;289.36;298.46000000000004;330.16;280.46000000000004;280.46000000000004;323.66;333.66;263.76000000000005;241.2770596917726;268.43790593516167;274.1680685717883;291.26000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6250000.0;0.16283333333333333;0.0;0.16849999999999998;0.08516666666666667;0.0;0.16283333333333333;0.0;9098.7578125;3126.68115234375;3988.4638671875;19458.158203125;484911.6400806385;483940.49421654217;250850.12558084365;250850.12558084365;244663.94214148205;430280.9020939914;440215.0024765854;441206.9368439809;472884.4304738556;531682.1426000599;473861.13942533004;441657.1800723928;451470.51037786005;466728.8912336129;454671.7010468359;407675.9072362739;476140.8676406525;440215.0024765854;440215.0024765854;211980.4382156667;253801.27034056993;460253.2705565706;199913.5806802194;199913.5806802194;273.15670979600105;3521496.02040341;1067124.0008368492;259890.09439011247;1572023.4200272434;0;3;3;23;43;38;31;3;167;169;1323261758549.7693;505337540765.01245;1112196360714.695;40657.93051359381;22172.26358780258;-0.0;39129.08151584159;4747769.670316134;825241.0439493586;0.0;912245.2737747615;6.288385755946011;0.32099946919626804
6103;2019-09-09 22:43:45.111;634;629;193;194;175;43;75;25;-6;35;784;253;-4;49;257;162;253;578;183;75;75;-95;631;359;364;135;364;307;633;904.0;-2.0;1138.0;395.0;0.0;5;0;58;1;0;0;1;0;0;0;1;1;1;0;0;19858.517578125;9506.6279296875;3269.2646484375;3979.5009765625;605.0;367550;502.0;0.0;Calculated values ==>;1568061825.111;336.56;336.06;292.46000000000004;292.56;290.66;277.46000000000004;274.27422755570615;280.66;275.66;272.56;276.66;351.56000000000006;298.46000000000004;272.76000000000005;278.06;298.86;289.36;298.46000000000004;330.96000000000004;280.66;280.66;323.36;333.66;263.66;241.49495122638035;268.43790593516167;274.27422755570615;291.46000000000004;6310000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6330000.0;0.15066666666666664;0.0;0.18966666666666668;0.06583333333333334;0.0;0.15066666666666664;0.0;9506.6279296875;3269.2646484375;3979.5009765625;19858.517578125;484855.1431100485;483913.3203650209;250154.26728800565;250508.11189493636;244070.15933029074;430214.79039162316;440328.60936260916;439841.7392340246;472851.2559263234;531891.0264084993;473861.13942533004;440147.045952615;447881.39085722744;466586.1840761427;454502.1527430527;404240.64043644036;476376.76551650465;440328.60936260916;440328.60936260916;210726.34883551928;253801.27034056993;459999.7099186881;200675.0443629769;200675.0443629769;273.4609427368486;3521823.719436251;1067279.0741433331;259956.50627059644;1572076.729347306;0;3;3;23;43;38;31;3;167;169;1323479898535.338;505418255560.22284;1112380594485.1753;45361.94979387538;17072.207149084323;-0.0;36107.80379327792;4748486.63407316;825568.1411631821;0.0;912872.36276588;5.881208365211418;0.28961789708934527
6104;2019-09-09 22:44:45.161;640;634;193;193;174;45;77;25;-9;36;785;254;-14;59;258;160;253;586;180;76;77;-97;640;361;365;135;365;306;641;899.0;-1.0;868.0;379.0;0.0;18;0;60;1;0;0;1;0;0;0;1;1;1;0;0;20471.787109375;9749.4140625;3728.23486328125;3971.25903320312;604.0;367551;498.0;0.0;Calculated values ==>;1568061885.161;337.16;336.56;292.46000000000004;292.46000000000004;290.56;277.66;274.4858918419099;280.86;275.66;272.26000000000005;276.76000000000005;351.66;298.56;271.76000000000005;279.06;298.96000000000004;289.16;298.46000000000004;331.76000000000005;280.76000000000005;280.86;322.96000000000004;333.56;263.46000000000004;241.49495122638035;268.3187672390254;274.4858918419099;291.16;6400000.0;3610000.0;3650000.0;1350000.0;3650000.0;3060000.0;6409999.999999999;0.14983333333333335;0.0;0.14466666666666667;0.06316666666666666;0.0;0.14983333333333335;0.0;9749.4140625;3728.23486328125;3971.25903320312;20471.787109375;484726.4744265002;483746.5724222554;249828.1309531503;249828.1309531503;243491.01614864796;430081.6785162784;440442.65803344065;439601.1947501439;472948.7829819323;532070.3068161942;474109.5527026;438831.83823597094;449459.42253551364;466573.67930157646;453877.0401161356;399089.5572661392;476621.43646458245;440277.1208485687;440442.65803344065;209054.2704885073;253382.8652305231;459798.7106894949;200958.15877677104;200958.15877677104;273.5808916834715;3522160.08537994;1067439.674882321;260022.81781756968;1572135.0904369373;0;3;3;23;43;38;31;3;167;169;1323698780785.164;505499323060.15845;1112564647735.029;34523.69253748128;16350.094862487056;-0.0;35882.760805291;4749152.90252013;825846.89244571;0.0;913472.7840715343;4.972033115722222;0.2248046674854449
6105;2019-09-09 22:45:45.102;645;639;193;193;172;46;43;25;-1;36;786;253;-9;38;258;156;254;593;180;77;43;-98;640;362;367;135;367;304;641;1007.0;-1.0;780.0;274.0;0.0;34;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20651.375;9661.2900390625;4211.87744140625;3947.69946289062;604.0;367552;495.0;0.0;Calculated values ==>;1568061945.102;337.66;337.06;292.46000000000004;292.46000000000004;290.36;277.76000000000005;274.5913991737795;277.46000000000004;275.66;273.06;276.76000000000005;351.76;298.46000000000004;272.26000000000005;276.96000000000004;298.96000000000004;288.76000000000005;298.56;332.46000000000004;280.86;277.46000000000004;322.66;333.56;263.36;241.49495122638035;268.0796299477929;274.5913991737795;291.16;6400000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;6409999.999999999;0.16783333333333333;0.0;0.13;0.04566666666666667;0.0;0.16783333333333333;0.0;9661.2900390625;4211.87744140625;3947.69946289062;20651.375;485447.04705927963;484471.5467098116;249828.1309531503;249828.1309531503;242852.53899969227;430014.67791919125;434098.11877146957;441243.57701197703;472948.7829819323;532324.1359750484;474251.29512525245;440037.4285321836;446904.3873112669;466287.42677258106;453132.35556440166;399728.80498694483;477680.6105315906;440007.92009233515;434098.11877146957;207800.24178383037;253382.8652305231;459698.1658068488;201779.78382464303;201779.78382464303;273.9070922102485;3522502.4414159637;1067601.2716898564;260088.74424688824;1572201.1929746503;0;3;3;23;43;38;31;3;167;169;1323918164845.1082;505580243410.1378;1112747467784.9824;31130.293114353422;11778.272777187396;-0.0;38990.76054857572;4749699.481069152;826081.0650129684;0.0;914096.1165357467;4.595698217175392;0.16203017878497264
6106;2019-09-09 22:46:45.112;648;643;192;192;171;47;41;26;7;37;785;252;2;46;258;149;254;596;181;79;41;-100;633;362;367;132;367;304;634;742.0;-2.0;760.0;336.0;0.0;46;0;59;1;0;0;1;0;0;0;1;1;1;0;0;20804.2421875;9584.482421875;4557.9423828125;3962.54370117188;603.0;367553;491.0;0.0;Calculated values ==>;1568062005.112;337.96000000000004;337.46000000000004;292.36;292.36;290.26000000000005;277.86;274.5913991737795;277.26000000000005;275.76000000000005;273.86;276.86;351.66;298.36;273.36;277.76000000000005;298.96000000000004;288.06;298.56;332.76000000000005;281.06;277.26000000000005;322.26000000000005;333.46000000000004;263.16;240.83765695389522;268.0796299477929;274.5913991737795;291.26000000000005;6330000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6340000.0;0.12366666666666666;0.0;0.12666666666666665;0.056;0.0;0.12366666666666666;0.0;9584.482421875;4557.9423828125;3962.54370117188;20804.2421875;486637.72237915057;485815.6696479256;249761.52932093487;249761.52932093487;242750.07746618855;430014.67791919125;433733.48194404994;442433.1482669151;473436.4806182908;532219.8961362846;474133.4486625858;441691.54992388893;448026.5480966273;466287.42677258106;452122.4443351143;403718.1026258675;478959.4591681206;440340.71899911173;433733.48194404994;206128.24275125185;252964.46457616048;459959.0041461783;201077.60698372786;201077.60698372786;273.6321638661237;3522847.9624697175;1067761.679857245;260154.67392636044;1572274.2869868125;0;3;3;23;43;38;31;3;167;169;1324138401545.0732;505660356760.12506;1112929898184.9534;30571.70189587038;14497.358241097225;-0.0;28771.77653675983;4750213.750058037;826300.0650986846;0.0;914660.8984593363;4.078484679486189;0.19792241785216447
6107;2019-09-09 22:47:45.123;647;643;193;193;171;46;47;27;10;38;788;253;8;39;258;146;254;596;178;79;47;-100;630;361;366;134;365;302;631;620.0;-1.0;567.0;393.0;0.0;51;95;54;1;0;0;1;0;0;0;1;0;1;0;0;19533.767578125;9221.7724609375;4713.5888671875;2955.0009765625;604.0;367554;487.0;0.0;Calculated values ==>;1568062065.123;337.86;337.46000000000004;292.46000000000004;292.46000000000004;290.26000000000005;277.76000000000005;274.4858918419099;277.86;275.86;274.16;276.96000000000004;351.96000000000004;298.46000000000004;273.96000000000004;277.06;298.96000000000004;287.76000000000005;298.56;332.76000000000005;281.06;277.86;321.86;333.56;263.16;241.2770596917726;267.8393353686513;274.4858918419099;290.96000000000004;6300000.0;3610000.0;3660000.0;1340000.0;3650000.0;3020000.0;6310000.0;0.10333333333333333;0.0;0.0945;0.0655;0.0;0.10333333333333333;0.0;9221.7724609375;4713.5888671875;2955.0009765625;19533.767578125;486819.93798306683;486142.54861751496;250237.476984484;250237.476984484;242843.6848563409;430081.6785162784;435063.3416043607;443285.3374463631;473273.9119493556;532681.6696647728;474510.3802511971;442993.0989471373;447426.4622216548;466573.67930157646;451863.9960680124;405264.1306370545;479312.0255559986;440557.1464065933;435063.3416043607;204456.2876039246;253382.8652305231;459651.33476077084;199892.1615095571;199892.1615095571;273.1610341195699;3523184.1741781533;1067918.4273794992;260212.33070040046;1572351.563911963;0;3;3;23;43;38;31;3;167;169;1324358341859.7727;505740171390.016;1113111731514.7048;23000.65512602817;17014.2258479545;-0.0;24301.02194312971;4750660.2682126;826562.7097750991;0.0;915103.2528628396;3.807846259121576;0.20907375084834778
6108;2019-09-09 22:48:45.133;644;641;197;196;172;43;53;27;11;39;797;248;10;45;258;146;254;595;182;78;53;-99;623;359;364;137;363;301;624;701.0;-2.0;537.0;503.0;0.0;46;99;50;1;0;0;1;0;0;0;1;0;1;0;0;18982.54296875;8897.5244140625;4475.0029296875;2958.15161132812;605.0;367555;484.0;0.0;Calculated values ==>;1568062125.133;337.56000000000006;337.26;292.86;292.76000000000005;290.36;277.46000000000004;274.27422755570615;278.46000000000004;275.86;274.26000000000005;277.06;352.86;297.96000000000004;274.16;277.66;298.96000000000004;287.76000000000005;298.56;332.66;280.96000000000004;278.46000000000004;321.56;333.66;263.26000000000005;241.92719264551067;267.7187500070086;274.27422755570615;291.36;6230000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3010000.0;6240000.0;0.11683333333333333;0.0;0.0895;0.08383333333333334;0.0;0.11683333333333333;0.0;8897.5244140625;4475.0029296875;2958.15161132812;18982.54296875;487150.9780643582;486618.7503866201;251984.6250723573;251618.8409494874;243389.46116585511;430214.79039162316;436597.2893215753;443634.4727813241;472980.6827117325;533692.1908335454;474052.55193726526;443489.2359988558;448449.6696078174;466858.86781954044;452216.9490557991;408584.9758879136;479983.2224791578;440823.14440679894;436597.2893215753;203202.34940748036;253801.27034056993;459288.27029601636;198802.14580902076;198802.14580902076;272.7206480761758;3523505.1969275353;1068069.4466857903;260261.6151846703;1572428.1482721912;0;3;3;23;43;38;31;3;167;169;1324577378359.7378;505821484940.00305;1113292661664.676;21912.49326402115;21837.420102826465;-0.0;27782.399267050125;4751034.606828497;826886.5274519235;0.0;915537.3537109405;4.38024119086943;0.2592430286104725
6109;2019-09-09 22:49:45.114;639;637;199;199;175;41;57;25;12;39;800;245;11;49;258;148;254;588;180;78;57;-98;613;358;363;137;363;301;614;592.0;-3.0;491.0;407.0;0.0;44;98;46;1;0;0;1;0;0;0;1;0;1;0;0;18551.41796875;8441.833984375;4291.1005859375;2947.99096679688;607.0;367556;480.0;0.0;Calculated values ==>;1568062185.114;337.06;336.86;293.06;293.06;290.66;277.26000000000005;274.1680685717883;278.86;275.66;274.36;277.06;353.16;297.66;274.26000000000005;278.06;298.96000000000004;287.96000000000004;298.56;331.96000000000004;280.96000000000004;278.86;321.16;333.86;263.36;241.92719264551067;267.7187500070086;274.1680685717883;291.16;6130000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;6140000.0;0.09866666666666667;0.0;0.08183333333333334;0.06783333333333334;0.0;0.09866666666666667;0.0;8441.833984375;4291.1005859375;2947.99096679688;18551.41796875;487525.634450831;487137.33428256924;253206.2000226916;253206.2000226916;244711.66190972168;430280.9020939914;437520.3941472015;443779.4857613598;472980.6827117325;534004.0616875333;473699.6024529154;443634.4727813241;449001.87712873524;466858.86781954044;452680.0719682202;412798.2758231564;480124.0808019551;441037.5559757664;437520.3941472015;201530.46850934727;254638.09398592086;459389.2660266468;198783.8681452558;198783.8681452558;272.7092525161631;3523817.88088836;1068213.895582916;260310.81745398577;1572501.1760022736;0;3;3;23;43;38;31;3;167;169;1324795409295.4104;505903658910.25653;1113473204475.233;20048.80804158451;17677.732822954356;-0.0;23555.337232191974;4751384.173609244;827215.716117889;0.0;915965.0327085042;3.9080523628344155;0.223772357408796
6110;2019-09-09 22:50:45.124;633;632;202;201;178;39;60;24;13;38;798;243;12;47;258;150;253;575;180;77;60;-97;605;356;361;138;361;300;606;654.0;-1.0;586.0;212.0;0.0;34;99;42;1;0;0;1;0;0;0;1;0;1;0;0;18088.0078125;8048.35791015625;3875.70361328125;2942.44799804688;609.0;367557;476.0;0.0;Calculated values ==>;1568062245.124;336.46000000000004;336.36;293.36;293.26000000000005;290.96000000000004;277.06;273.955091788801;279.16;275.56;274.46000000000004;276.96000000000004;352.96000000000004;297.46000000000004;274.36;277.86;298.96000000000004;288.16;298.46000000000004;330.66;280.86;279.16;320.76000000000005;334.06;263.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;291.16;6050000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6060000.0;0.109;0.0;0.09766666666666667;0.035333333333333335;0.0;0.109;0.0;8048.35791015625;3875.70361328125;2942.44799804688;18088.0078125;487549.40172313934;487301.9581618331;254781.96693942722;254388.5374855847;246011.60163683468;430412.23801567365;438485.31824677397;444125.8159805091;472752.1489716358;533870.0121665681;473594.8836267879;443981.54984624276;448911.6385699624;467143.0033113598;453313.5623644761;415478.84036190086;479164.23925686494;441301.25842692086;438485.31824677397;199858.6285646581;255474.93562877487;459335.47050702886;200013.3498350472;200013.3498350472;273.18750665366235;3524123.26032458;1068351.3367517262;260359.9126265169;1572569.2440467065;0;3;3;23;43;38;31;3;167;169;1325012645495.376;505986172660.2434;1113653534525.2043;23841.650860206777;9162.714930410018;-0.0;25993.444556878218;4751749.988392338;827439.4237941978;0.0;916378.0080411;3.968504527726172;0.15722680347000648
6111;2019-09-09 22:51:45.135;625;625;202;202;180;38;63;24;15;37;794;243;14;56;258;152;254;558;181;77;63;-96;591;357;362;138;362;300;592;233.0;-1.0;695.0;310.0;24.0;29;99;38;1;0;0;1;0;0;0;1;0;1;0;0;17588.677734375;7626.97021484375;3576.88916015625;2935.1728515625;611.0;367558;474.0;0.0;Calculated values ==>;1568062305.135;335.66;335.66;293.36;293.36;291.16;276.96000000000004;274.0616903277293;279.46000000000004;275.56;274.66;276.86;352.56000000000006;297.46000000000004;274.56;278.76000000000005;298.96000000000004;288.36;298.56;328.96000000000004;280.86;279.46000000000004;320.56;334.26000000000005;263.56;242.14157278889297;267.5978703862781;274.0616903277293;291.26000000000005;5910000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5920000.0;0.03883333333333334;0.0;0.11583333333333333;0.051666666666666666;0.004;0.042833333333333334;0.0;7626.97021484375;3576.88916015625;2935.1728515625;17588.677734375;487948.86409278685;487841.12717228703;255574.88579557097;255574.88579557097;247250.93993601867;430346.717906069;438766.78764047986;444413.69907515554;472654.2065195329;533454.340860032;473594.8836267879;444269.86517575267;450143.51895193453;467001.0665144205;453425.5286898729;420617.1465263186;478349.510425461;441087.94060429255;438766.78764047986;199022.72361097817;256311.7953858065;459436.6143945837;198924.7466066046;204215.0319783369;272.7610659737604;3524420.6205431116;1068481.9884343406;260408.9017798952;1572631.3603723058;0;3;3;23;43;38;31;3;167;169;1325229585260.0796;506068987840.13025;1113833567524.9583;28435.803660940484;13459.779835712252;-0.0;10046.633534195124;4752185.713714419;827627.9791458027;0.0;916678.3970860122;3.6736755527910776;0.2666329314020334
6112;2019-09-09 22:52:45.105;616;614;201;200;183;40;39;26;18;37;789;243;18;48;258;154;253;506;179;77;39;-95;578;357;362;139;362;303;579;421.0;-1.0;857.0;247.0;12.0;39;99;40;1;0;0;1;0;0;0;1;0;1;0;0;17653.45703125;7532.40771484375;3725.27514648438;2948.435546875;613.0;367559;471.0;0.0;Calculated values ==>;1568062365.105;334.76000000000005;334.56;293.26000000000005;293.16;291.46000000000004;277.16;274.0616903277293;277.06;275.76000000000005;274.96000000000004;276.86;352.06000000000006;297.46000000000004;274.96000000000004;277.96000000000004;298.96000000000004;288.56;298.46000000000004;323.76000000000005;280.86;277.06;320.26000000000005;334.46000000000004;263.66;242.35481222062532;267.9596281332873;274.0616903277293;291.06;5780000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5790000.0;0.07016666666666667;0.0;0.14283333333333334;0.04116666666666667;0.002;0.07216666666666667;0.0;7532.40771484375;3725.27514648438;2948.435546875;17653.45703125;488113.4663604347;487731.66531032324;255949.64689747032;255529.08547970883;248886.50829921596;430346.717906069;434603.5697922251;444244.8339766329;472523.0838727012;532711.3039111078;473201.6130517945;444244.8339766329;448492.1240640218;467001.0665144205;453709.9666255224;424324.7191251731;472275.74740022176;441087.94060429255;434603.5697922251;197768.88456892778;257148.6733736563;459383.04172519856;200106.22691538054;201653.8505638449;273.22841264844124;3524714.1581574036;1068608.2534197401;260457.90733487057;1572692.1813158724;0;3;3;23;43;38;31;3;167;169;1325446676660.183;506152046290.16986;1114014377075.0444;34871.13104191555;10673.562209670843;-0.0;16811.204737648106;4752713.007724966;827828.9897740183;0.0;916902.1004973914;4.389369157533413;0.24833934988218478
6113;2019-09-09 22:53:45.126;603;604;202;202;182;39;45;23;22;37;785;243;23;62;258;155;253;472;179;76;45;-94;575;354;359;139;359;304;576;479.0;-1.0;745.0;315.0;14.0;18;99;42;1;0;0;1;0;0;0;1;0;1;0;0;17475.279296875;7546.404296875;3188.38305664062;2970.4755859375;614.0;367560;468.0;0.0;Calculated values ==>;1568062425.126;333.46000000000004;333.56;293.36;293.36;291.36;277.06;273.7412296467126;277.66;275.46000000000004;275.36;276.86;351.66;297.46000000000004;275.46000000000004;279.36;298.96000000000004;288.66;298.46000000000004;320.36;280.76000000000005;277.66;319.96000000000004;334.56;263.76000000000005;242.35481222062532;268.0796299477929;273.7412296467126;291.06;5750000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;5760000.0;0.07983333333333334;0.0;0.12416666666666668;0.0525;0.0023333333333333335;0.08216666666666668;0.0;7546.404296875;3188.38305664062;2970.4755859375;17475.279296875;486657.0220046124;486685.03329510096;256568.7410096546;256568.7410096546;248654.1258737457;430542.39183029096;436378.7524107816;444622.5063410642;472523.0838727012;532219.8961362846;473070.1014623026;444766.67480068695;450236.6707993473;467426.0965774196;454364.35304597585;425200.32777623815;467481.73387846426;441563.78912261873;436378.7524107816;196515.0671798046;257567.11924055516;459484.33333256777;198778.19843072738;200419.30917333384;272.6904375522391;3525007.0000851722;1068733.9541661812;260507.24885772623;1572749.8152989803;0;3;3;23;43;38;31;3;167;169;1325663052364.853;506235475480.0426;1114196540809.7666;30525.668232200154;13687.07208234662;-0.0;19388.00091934363;4753258.171792083;828032.0661113254;0.0;917203.8661250892;4.64060715324213;0.26648172810432863
6114;2019-09-09 22:54:45.096;594;597;202;202;183;37;50;23;25;35;783;242;26;55;258;156;253;466;180;75;50;-92;575;352;357;139;357;304;577;154.0;-1.0;728.0;339.0;20.0;1;99;43;1;0;0;1;0;0;0;1;0;1;0;0;17223.0234375;7582.640625;2743.95581054688;2972.45288085938;613.0;367561;466.0;0.0;Calculated values ==>;1568062485.096;332.56;332.86;293.36;293.36;291.46000000000004;276.86;273.5264737036516;278.16;275.46000000000004;275.66;276.66;351.46000000000004;297.36;275.76000000000005;278.66;298.96000000000004;288.76000000000005;298.46000000000004;319.76000000000005;280.66;278.16;319.76000000000005;334.46000000000004;263.96000000000004;242.35481222062532;268.0796299477929;273.5264737036516;291.16;5750000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;5770000.0;0.025666666666666667;0.0;0.12133333333333333;0.0565;0.0033333333333333335;0.029;0.0;7582.640625;2743.95581054688;2972.45288085938;17223.0234375;485415.6642782926;485609.08106170775;256503.4841739698;256503.4841739698;248977.03821585295;430671.36484660726;437699.845760556;445054.37130637356;472326.8440106818;532011.391070236;472951.6436350606;445197.9025426301;449275.13823886396;467708.15823788114;454843.65025127376;425200.32777623815;466407.0334098006;441825.1629536205;437699.845760556;195679.20071851107;257148.6733736563;459686.8201820516;197411.08027492528;204203.3106081488;272.1375777867274;3525296.0080318353;1068859.966502903;260556.74849943788;1572799.2267381519;0;3;3;23;43;38;31;3;167;169;1325877744964.9556;506318833780.0824;1114378849609.8535;30047.38597848239;14818.579304752639;-0.0;6771.399519419809;4753762.694856354;828269.4944327837;0.0;917421.7521313477;3.882786173215617;0.31288005114225165
6115;2019-09-09 22:55:45.117;588;593;202;203;182;34;54;21;25;34;781;243;26;66;257;156;253;475;180;72;54;-91;586;347;351;138;351;305;588;-2.0;0.0;473.0;174.0;0.0;1;99;47;1;0;0;1;0;0;0;1;0;1;0;0;18042.09765625;8015.1181640625;2834.29028320312;2985.6103515625;612.0;367562;464.0;0.0;Calculated values ==>;1568062545.117;331.96000000000004;332.46000000000004;293.36;293.46000000000004;291.36;276.56;272.9856168485579;278.56;275.26000000000005;275.66;276.56;351.26;297.46000000000004;275.76000000000005;279.76000000000005;298.86;288.76000000000005;298.46000000000004;320.66;280.36;278.56;319.56;334.36;264.06;242.14157278889297;268.19934244402924;272.9856168485579;291.16;5860000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3050000.0;5880000.0;0.0;0.0;0.07883333333333334;0.029;0.0;0.0;0.0;8015.1181640625;2834.29028320312;2985.6103515625;18042.09765625;483344.241991392;483822.24754213763;255813.8383844379;256230.6366266126;248129.04362512194;430988.63858405815;439709.8578764445;444856.06423827005;472360.27449258295;531727.8354950516;472938.3775828188;445000.09919413156;450602.5470405252;468421.121156461;455682.6129146597;421898.72801001946;466293.8722437229;442602.4876597699;439709.8578764445;194843.3435325042;256730.23209357203;459941.8588226559;196259.32531142543;204203.3106081488;271.6560826015079;3525589.9868982723;1068989.9933199266;260606.4164041807;1572845.7283922646;0;3;3;23;43;38;31;3;167;169;1326090219305.4756;506401962865.2858;1114561613555.3008;19597.709585399585;7646.793471825685;-0.0;0.0;4754176.548785261;828456.7713970507;0.0;917478.2002107295;1.9692422145124215;0.18144924512670024
6116;2019-09-09 22:56:45.118;588;593;203;204;181;31;57;19;28;31;781;242;26;59;257;155;253;500;181;69;57;-90;600;344;349;138;348;305;602;188.0;-1.0;489.0;140.0;0.0;1;99;47;1;0;0;1;0;0;0;1;0;1;0;0;18793.986328125;8224.353515625;3010.65551757812;2955.96997070312;611.0;367563;462.0;0.0;Calculated values ==>;1568062605.118;331.96000000000004;332.46000000000004;293.46000000000004;293.56;291.26000000000005;276.26000000000005;272.6583383277491;278.86;275.06;275.96000000000004;276.26000000000005;351.26;297.36;275.76000000000005;279.06;298.86;288.66;298.46000000000004;323.16;280.06;278.86;319.36;334.26000000000005;264.16;242.14157278889297;268.19934244402924;272.6583383277491;291.26000000000005;6000000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;3050000.0;6020000.0;0.03133333333333333;0.0;0.08149999999999999;0.02333333333333333;0.0;0.03133333333333333;0.0;8224.353515625;3010.65551757812;2955.96997070312;18793.986328125;481746.1559247701;482233.3941009032;255402.6466436312;255806.5440692039;247200.3966980348;431175.4696738307;440632.27654536505;445287.5332964052;472066.18378088326;531727.8354950516;472819.72876042995;445000.09919413156;449642.78568856575;468838.49168184336;456043.782298594;417273.9680039526;468317.90592441475;442544.8849945295;440632.27654536505;194007.49548133422;256311.7953858065;460042.8137205575;196742.20839507942;196742.20839507942;271.83808764462754;3525896.9593805606;1069125.3245059093;260655.93039869258;1572894.437085677;0;3;3;23;43;38;31;3;167;169;1326300222805.222;506484764245.1858;1114744616605.0798;20256.44397945805;6143.680790927821;-0.0;7641.888802042283;4754508.672266533;828571.6939311118;0.0;917541.8836787097;2.3988488435546045;0.14957669320917294
6117;2019-09-09 22:57:45.128;596;597;203;205;182;30;60;17;31;29;780;242;28;66;257;154;254;522;182;69;60;-89;620;342;347;137;347;303;622;122.0;-2.0;1053.0;205.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19874.474609375;8559.9833984375;3157.17236328125;2965.70825195312;609.0;367564;459.0;0.0;Calculated values ==>;1568062665.128;332.76000000000005;332.86;293.46000000000004;293.66;291.36;276.16;272.43898195401505;279.16;274.86;276.26000000000005;276.06;351.16;297.36;275.96000000000004;279.76000000000005;298.86;288.56;298.56;325.36;280.06;279.16;319.06;334.06;264.26000000000005;241.92719264551067;267.9596281332873;272.43898195401505;291.36;6200000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3030000.0;6220000.0;0.02033333333333333;0.0;0.1755;0.034166666666666665;0.0;0.02033333333333333;0.0;8559.9833984375;3157.17236328125;2965.70825195312;19874.474609375;480595.0499564878;480509.40564811253;254329.1977937017;255100.55219198522;246777.6294419449;431298.55289687274;441540.0393956936;446107.1014639255;472002.15594002855;531773.6079719749;473083.3453044321;445680.44742188096;450961.9451180683;468977.1230795429;456237.9984248948;409906.39211483364;469109.89653305267;442958.9891011772;441540.0393956936;192753.74022246967;255474.93562877487;460296.82502626866;196531.07820617856;196531.07820617856;271.7456084490894;3526219.2502611843;1069265.21729175;260705.28594175997;1572945.8442177703;0;3;3;23;43;38;31;3;167;169;1326509057605.1887;506567277995.17267;1114927047005.0508;43800.59208173458;9011.996349686411;-0.0;4981.848877520139;4755042.569868397;828698.0122901484;0.0;917647.0990256583;3.9361828356597295;0.28830630480724156
6118;2019-09-09 22:58:45.139;609;607;200;203;181;29;63;17;34;27;779;243;32;62;256;154;254;543;179;68;63;-88;642;342;347;136;347;302;645;229.0;-1.0;1182.0;285.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;20235.123046875;8628.572265625;3383.1357421875;2953.58129882812;608.0;367565;458.0;0.0;Calculated values ==>;1568062725.139;334.06;333.86;293.16;293.46000000000004;291.26000000000005;276.06;272.43898195401505;279.46000000000004;274.86;276.56;275.86;351.06000000000006;297.46000000000004;276.36;279.36;298.76000000000005;288.56;298.56;327.46000000000004;279.96000000000004;279.46000000000004;318.96000000000004;333.96000000000004;264.36;241.71165711629368;267.8393353686513;272.43898195401505;291.06;6420000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3020000.0;6450000.0;0.03816666666666667;0.0;0.197;0.0475;0.0;0.03816666666666667;0.0;8628.572265625;3383.1357421875;2953.58129882812;20235.123046875;479958.68032709515;479310.82303062244;252135.76595087204;253222.04262397627;245629.28908062732;431298.55289687274;442015.72380621004;446724.52688641194;471938.4492427271;531744.4377471372;473332.91330946685;446442.42112733104;450598.1702979624;468850.80558649433;456237.9984248948;398464.45683850086;469414.39370746876;442802.5112894338;442015.72380621004;192335.8262164488;255056.51255035817;460550.0577404505;196356.1803537084;196356.1803537084;271.6754775173942;3526553.5581864147;1069408.4815157147;260754.62239797474;1573000.3567773788;0;3;3;23;43;38;31;3;167;169;1326717295774.904;506649193010.0607;1115108580279.8027;49322.5642669426;12549.20917587025;-0.0;9376.005908437146;4755818.738441731;828877.7219433464;0.0;917766.7697509893;4.760868827282536;0.33241085194954884
6119;2019-09-09 22:59:45.119;628;619;193;194;176;32;31;18;26;26;777;242;27;62;257;154;254;559;179;70;32;-87;632;348;353;136;353;301;635;1258.0;-1.0;1343.0;382.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;1;0;0;18961.62109375;8175.59375;3253.55517578125;2949.2314453125;607.0;367566;456.0;0.0;Calculated values ==>;1568062785.119;335.96000000000004;335.06;292.46000000000004;292.56;290.76000000000005;276.36;273.0942459734351;276.26000000000005;274.96000000000004;275.76000000000005;275.76000000000005;350.86;297.36;275.86;279.36;298.86;288.56;298.56;329.06;280.16;276.36;318.76000000000005;333.86;264.46000000000004;241.71165711629368;267.7187500070086;273.0942459734351;291.06;6320000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3010000.0;6350000.0;0.20966666666666667;0.0;0.22383333333333333;0.06366666666666666;0.0;0.20966666666666667;0.0;8175.59375;3253.55517578125;2949.2314453125;18961.62109375;483880.30473638955;482235.7985353533;250071.73930739332;250424.39288034162;244329.65368921007;430925.7729439634;435367.2694147528;445787.09707870026;471840.61823089625;531611.214390621;473346.11288120394;445928.9489011945;450778.10816522007;468141.6315617004;455238.5384220354;404242.8334047337;473221.2465049108;441866.7139144839;435541.5740161881;191500.00471740507;254638.09398592086;460650.50975246925;198430.95102652887;198430.95102652887;272.52772657723307;3526880.088841179;1069548.4695543172;260803.7961074895;1573055.6440997936;0;3;3;23;43;38;31;3;167;169;1326927225774.9707;506730765810.0867;1115289419979.8604;55366.55069134436;16694.64523888487;-0.0;49714.19395349855;4756690.85693023;829121.3394972846;0.0;918259.0239438845;8.469339851972803;0.34348714243568385
6120;2019-09-09 23:00:45.099;642;630;185;186;170;38;26;18;9;27;774;241;13;64;256;156;254;566;178;36;26;-86;629;352;356;138;356;302;631;1182.0;-1.0;1135.0;387.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17472.392578125;8074.7861328125;3176.78491210938;2948.08618164062;606.0;367567;454.0;0.0;Calculated values ==>;1568062845.099;337.36;336.16;291.66;291.76000000000005;290.16;276.96000000000004;273.5264737036516;275.76000000000005;274.96000000000004;274.06;275.86;350.56000000000006;297.26000000000005;274.46000000000004;279.56;298.76000000000005;288.76000000000005;298.56;329.76000000000005;276.76000000000005;275.76000000000005;318.56;333.76000000000005;264.56;242.14157278889297;267.8393353686513;273.5264737036516;290.96000000000004;6290000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3020000.0;6310000.0;0.197;0.0;0.18916666666666665;0.0645;0.0;0.197;0.0;8074.7861328125;3176.78491210938;2948.08618164062;17472.392578125;486217.69786237506;484279.99846775254;247462.1167574161;247803.06461853956;242523.8007286303;430671.36484660726;433749.0758717246;443139.33368828957;471673.81221397576;531223.4586501896;473096.6947527298;443721.9807720978;450869.8209981238;467592.11455659237;454843.65025127376;405761.5894278794;474796.9937588458;435522.2255508693;433749.0758717246;190664.19178205615;254219.67992080047;460446.3247853222;199313.58002366935;199313.58002366935;272.89418061306174;3527183.604416281;1069683.8442467728;260852.9240396252;1573109.212405154;0;3;3;23;43;38;31;3;167;169;1327139854875.0383;506812938410.1128;1115470259679.918;46123.705068223986;16843.06203712661;-0.0;46183.79268206688;4757536.327144451;829400.7272310422;0.0;919057.9074494721;7.686844692506778;0.3107665394335425
6121;2019-09-09 23:01:45.120;648;637;183;183;165;42;27;19;2;28;771;241;3;51;256;157;254;572;180;32;27;-85;627;355;360;138;360;304;629;1265.0;-1.0;1096.0;375.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16769.4296875;8202.21875;3119.43774414062;2963.67578125;605.0;367568;453.0;0.0;Calculated values ==>;1568062905.12;337.96000000000004;336.86;291.46000000000004;291.46000000000004;289.66;277.36;273.8482719121499;275.86;275.06;273.36;275.96000000000004;350.26;297.26000000000005;273.46000000000004;278.26000000000005;298.76000000000005;288.86;298.56;330.36;276.36;275.86;318.46000000000004;333.66;264.66;242.14157278889297;268.0796299477929;273.8482719121499;291.16;6270000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6290000.0;0.21083333333333334;0.0;0.18266666666666667;0.0625;0.0;0.21083333333333334;0.0;8202.21875;3119.43774414062;2963.67578125;16769.4296875;487285.04297466436;485504.7168191721;246858.09332866434;246858.09332866434;241000.76777942877;430477.46260093397;432927.02747852716;441691.54992388893;471771.9322026706;530759.6363116737;472833.1231799167;441840.366412452;448721.9649698524;467026.0813403542;454475.8892962338;406732.11008623475;475955.2199712542;433836.9858812755;432927.02747852716;190246.288480595;253801.27034056993;460547.1261251337;200171.2604850077;200171.2604850077;273.2454183248192;3527469.0528067076;1069819.5334285202;260902.2059652132;1573161.6992911922;0;3;3;23;43;38;31;3;167;169;1327354730054.7104;506895767389.98645;1115652123309.6406;44117.70620416897;16273.491602507876;-0.0;49072.67420780036;4758288.602108023;829676.7951008995;0.0;919851.9891703716;7.662675946505698;0.2933553869492087
6122;2019-09-09 23:02:45.121;649;642;185;185;166;46;29;22;8;30;769;241;7;59;256;158;254;578;178;33;29;-85;629;357;362;139;362;305;631;1019.0;-1.0;1165.0;228.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;1;0;0;16883.359375;8395.8544921875;3082.18579101562;2967.66772460938;604.0;367569;452.0;0.0;Calculated values ==>;1568062965.121;338.06000000000006;337.36;291.66;291.66;289.76000000000005;277.76000000000005;274.0616903277293;276.06;275.36;273.96000000000004;276.16;350.06000000000006;297.26000000000005;273.86;279.06;298.76000000000005;288.96000000000004;298.56;330.96000000000004;276.46000000000004;276.06;318.36;333.56;264.66;242.35481222062532;268.19934244402924;274.0616903277293;290.96000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6310000.0;0.16983333333333334;0.0;0.19416666666666668;0.038;0.0;0.16983333333333334;0.0;8395.8544921875;3082.18579101562;2967.66772460938;16883.359375;487211.2802749626;485999.9514536911;247462.1167574161;247462.1167574161;241256.1572669428;430346.717906069;432787.388059273;442373.3332657317;471835.9296657252;530475.1397970697;472701.01669056056;442225.1804755989;449642.78568856575;466741.49892412685;454276.7513207329;405761.5894278794;476619.11107607064;433520.3008126533;432787.388059273;189828.38726562503;253382.8652305231;460394.52767461026;201152.95736087277;201152.95736087277;273.6396377989097;3527749.497390336;1069957.8530112088;260951.63465169643;1573213.3803487981;0;3;3;23;43;38;31;3;167;169;1327571333665.3096;506978868775.21625;1115834826355.146;46836.95632152678;9851.179671922024;-0.0;39339.24748027831;4759046.570263759;829894.5043238818;0.0;920588.7674659101;6.647468121451283;0.24494346228222502
6123;2019-09-09 23:03:45.081;648;643;189;189;167;48;31;24;13;31;768;241;11;43;256;158;254;585;180;35;31;-85;631;359;364;139;364;306;633;973.0;-2.0;1051.0;171.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;17096.353515625;8623.990234375;3122.27075195312;2977.02661132812;602.0;367570;451.0;0.0;Calculated values ==>;1568063025.081;337.96000000000004;337.46000000000004;292.06;292.06;289.86;277.96000000000004;274.27422755570615;276.26000000000005;275.56;274.46000000000004;276.26000000000005;349.96000000000004;297.26000000000005;274.26000000000005;277.46000000000004;298.76000000000005;288.96000000000004;298.56;331.66;276.66;276.26000000000005;318.26000000000005;333.36;264.66;242.35481222062532;268.3187672390254;274.27422755570615;291.16;6310000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6330000.0;0.16216666666666668;0.0;0.17516666666666666;0.0285;0.0;0.16216666666666668;0.0;8623.990234375;3122.27075195312;2977.02661132812;17096.353515625;486853.8895559726;485924.7305215362;248757.20195226188;248757.20195226188;241511.67889679273;430214.79039162316;432648.0798993152;442905.06249663915;471934.1488268154;530294.8415796665;472568.6950954637;442609.8111887139;447227.0908755239;466455.85816738626;453935.118180479;404758.0213428848;477432.5212358828;433384.8821390699;432648.0798993152;189410.48811896544;252546.06836287308;460394.52767461026;201859.09472800713;201859.09472800713;273.92456071857305;3528032.4728884217;1070099.590495994;261001.14074511442;1573265.0496841527;0;3;3;23;43;38;31;3;167;169;1327788988465.448;507062213175.2693;1116018004155.2625;42223.21868747204;7368.25983897819;-0.0;37426.2804286138;4759788.243610556;830037.9039896777;0.0;921228.0537237359;5.9102125376479195;0.20091731171056337
6124;2019-09-09 23:04:45.122;647;644;193;192;171;50;33;25;16;33;767;242;15;60;256;158;254;589;178;36;33;-86;627;361;366;138;366;306;629;885.0;-1.0;1100.0;124.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;1;0;0;17269.896484375;8705.8076171875;3091.9912109375;2990.43896484375;600.0;367571;450.0;0.0;Calculated values ==>;1568063085.122;337.86;337.56000000000006;292.46000000000004;292.36;290.26000000000005;278.16;274.4858918419099;276.46000000000004;275.66;274.76000000000005;276.46000000000004;349.86;297.36;274.66;279.16;298.76000000000005;288.96000000000004;298.56;332.06;276.76000000000005;276.46000000000004;318.16;333.16;264.56;242.14157278889297;268.3187672390254;274.4858918419099;290.96000000000004;6270000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6290000.0;0.1475;0.0;0.18333333333333332;0.020666666666666667;0.0;0.1475;0.0;8705.8076171875;3091.9912109375;2990.43896484375;17269.896484375;487143.6427050112;486502.11944763997;250321.3803270803;249967.0266388667;242906.59142367326;430081.6785162784;432509.1113278755;443346.1541946438;472262.261994151;530190.3213035207;472687.5997080909;443199.35914791975;449597.4423177968;466169.14798624744;453591.65705251123;406732.11008623475;478507.51375574624;433065.50215134333;432509.1113278755;188992.59102226305;251709.28920128586;460446.3247853222;202585.83647438575;202585.83647438575;274.216589013149;3528319.054001262;1070244.1041613952;261050.90360622536;1573316.870587184;0;3;3;23;43;38;31;3;167;169;1328008138115.0442;507145369960.1161;1116201729614.9238;44139.391582047305;5329.116758426019;-0.0;33913.68304088974;4760508.423815228;830143.7877656332;0.0;921822.9596596776;5.638412943360171;0.18894997241368325
6125;2019-09-09 23:05:45.112;645;643;196;196;174;51;35;27;18;35;765;242;17;46;256;159;254;591;179;37;35;-87;629;362;367;141;366;306;631;906.0;-1.0;829.0;184.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;17659.8984375;8984.2548828125;3118.67138671875;2971.29174804688;599.0;367572;449.0;0.0;Calculated values ==>;1568063145.112;337.66;337.46000000000004;292.76000000000005;292.76000000000005;290.56;278.26000000000005;274.5913991737795;276.66;275.86;274.96000000000004;276.66;349.66;297.36;274.86;277.76000000000005;298.76000000000005;289.06;298.56;332.26000000000005;276.86;276.66;318.06;333.06;264.46000000000004;242.77792619122317;268.3187672390254;274.5913991737795;291.06;6290000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3060000.0;6310000.0;0.151;0.0;0.13816666666666666;0.03066666666666667;0.0;0.151;0.0;8984.2548828125;3118.67138671875;2971.29174804688;17659.8984375;486644.1670140895;486142.54861751496;251308.52286557524;251308.52286557524;243810.8097782873;430014.67791919125;432626.2974239531;443639.0469653982;472063.34231996303;529981.2530329811;472687.5997080909;443492.7161922392;447649.2082961263;466169.14798624744;453562.39847631933;405761.5894278794;478568.6373098802;432997.62667057913;432626.2974239531;188574.69595719432;251290.9062238717;459885.44372528384;202373.73263746564;202373.73263746564;274.13868990407565;3528610.0871120533;1070391.4967793874;261100.5764153258;1573368.6174829192;0;3;3;23;43;38;31;3;167;169;1328228001465.079;507229056010.1294;1116385299014.9531;33334.82426297601;7897.025806693092;-0.0;34768.1372827596;4761153.934677628;830253.9872507176;0.0;922395.2127710485;5.041720058964564;0.1658708849987893
6126;2019-09-09 23:06:45.093;644;643;197;197;176;50;37;27;14;36;763;242;14;62;257;159;254;594;182;39;37;-87;628;363;367;141;367;306;630;1137.0;-1.0;969.0;367.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;0;0;17867.060546875;9028.2412109375;3068.43798828125;2972.6630859375;596.0;367573;449.0;0.0;Calculated values ==>;1568063205.093;337.56000000000006;337.46000000000004;292.86;292.86;290.76000000000005;278.16;274.69669130483857;276.86;275.86;274.56;276.76000000000005;349.46000000000004;297.36;274.56;279.36;298.86;289.06;298.56;332.56;277.06;276.86;318.06;332.76000000000005;264.46000000000004;242.77792619122317;268.3187672390254;274.69669130483857;291.36;6280000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6300000.0;0.18949999999999997;0.0;0.1615;0.06116666666666667;0.0;0.18949999999999997;0.0;9028.2412109375;3068.43798828125;2972.6630859375;17867.060546875;486610.5113459634;486251.30625404796;251713.96298949033;251713.96298949033;244495.38134661448;429947.3805835815;432997.62667057913;443052.3292051162;472161.77640367835;529772.1475778342;472687.5997080909;443052.3292051162;449872.9745629245;466156.4611359798;453389.8950399728;406250.79360079893;479132.7524669671;433366.6693374496;432997.62667057913;188574.69595719432;250035.78352995744;459885.44372528384;201980.1030162819;201980.1030162819;273.98980918345;3528906.0513516287;1070541.5533803925;261150.0936867952;1573420.1604005708;0;3;3;23;43;38;31;3;167;169;1328448131734.883;507313629220.0541;1116568840874.7898;38933.16452949674;15775.210006700618;-0.0;43777.820732489316;4761755.977209836;830451.1934139202;0.0;923049.5551465371;6.535533761529758;0.26419314630400537
6127;2019-09-09 23:07:45.113;643;642;197;197;178;50;38;28;12;38;761;243;12;51;257;160;254;596;182;40;38;-86;632;363;368;141;368;305;634;626.0;-1.0;1085.0;342.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18083.228515625;9227.0966796875;3147.2490234375;2963.84692382812;593.0;367574;450.0;0.0;Calculated values ==>;1568063265.113;337.46000000000004;337.36;292.86;292.86;290.96000000000004;278.16;274.69669130483857;276.96000000000004;275.96000000000004;274.36;276.96000000000004;349.26;297.46000000000004;274.36;278.26000000000005;298.86;289.16;298.56;332.76000000000005;277.16;276.96000000000004;318.16;332.46000000000004;264.56;242.77792619122317;268.19934244402924;274.69669130483857;291.36;6320000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6340000.0;0.10433333333333333;0.0;0.18083333333333332;0.057;0.0;0.10433333333333333;0.0;9227.0966796875;3147.2490234375;2963.84692382812;18083.228515625;486033.69010895037;485672.57121466345;251537.4774162305;251537.4774162305;245016.6660030872;429947.3805835815;432929.84295338165;442963.5195641987;472358.58907936385;529639.2875359172;472938.3775828188;442963.5195641987;448535.7928194581;466012.68165652035;453533.268337165;404242.8334047337;478959.4591681206;433299.8492016903;432929.84295338165;188992.59102226305;248780.69988749037;459986.8992032732;201741.0005879177;201741.0005879177;273.89641655749904;3529205.7369556352;1070693.7319053712;261199.5810938331;1573471.975058116;0;3;3;23;43;38;31;3;167;169;1328668705234.813;507398257420.02716;1116752201974.7314;43621.07218154414;14720.016221075264;-0.0;24120.70255346341;4762444.158499533;830705.4050080327;0.0;923615.5647807494;5.376239102068414;0.3022966368834987
