;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6128;2019-09-09 23:08:45.124;643;643;197;197;177;49;39;29;12;39;758;244;11;57;257;160;254;599;181;41;39;-86;639;363;367;142;367;305;641;136.0;-1.0;940.0;242.0;0.0;11;100;54;1;0;0;1;0;0;0;1;0;1;0;0;18577.2265625;9361.6630859375;3481.24169921875;2948.77880859375;588.0;367575;454.0;0.0;Calculated values ==>;1568063325.124;337.46000000000004;337.46000000000004;292.86;292.86;290.86;278.06;274.69669130483857;277.06;276.06;274.36;277.06;348.96000000000004;297.56;274.26000000000005;278.86;298.86;289.16;298.56;333.06;277.26000000000005;277.06;318.56;331.96000000000004;264.56;242.98782864720522;268.19934244402924;274.69669130483857;291.26000000000005;6390000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;6409999.999999999;0.02266666666666667;0.0;0.15666666666666668;0.04033333333333333;0.0;0.02266666666666667;0.0;9361.6630859375;3481.24169921875;2948.77880859375;18577.2265625;485268.8386926714;485049.38999059907;251235.85337277525;251235.85337277525;244457.96213084768;429947.3805835815;433366.6693374496;442963.5195641987;472325.50216173066;529325.6898092299;473056.9634372156;442816.332836664;449367.07010041195;466156.4611359798;453533.268337165;400337.502016012;478582.69530149316;433733.48194404994;433366.6693374496;190664.19178205615;246688.97952812296;459833.07803840877;201508.1914024604;201508.1914024604;273.8053458838397;3529511.2967577777;1070848.6666366493;261248.86200824328;1573527.2226078096;0;3;3;23;43;38;31;3;167;169;1328889245660.3877;507483172985.2485;1116935235525.2085;37828.001412005666;10419.103760983251;-0.0;5255.458833193089;4763123.025217334;830914.9360820848;0.0;923860.4110065228;3.3880215297219567;0.2554124963764429
6129;2019-09-09 23:09:45.124;645;645;196;195;176;48;40;30;12;40;755;243;12;52;257;159;254;602;181;42;40;-85;635;364;369;140;369;303;637;435.0;-2.0;1061.0;135.0;0.0;31;100;52;1;0;0;1;0;0;0;1;0;1;0;0;18881.26171875;9136.2529296875;4056.62451171875;2949.5966796875;579.0;367576;465.0;0.0;Calculated values ==>;1568063385.124;337.66;337.66;292.76000000000005;292.66;290.76000000000005;277.96000000000004;274.8017692304317;277.16;276.16;274.36;277.16;348.66;297.46000000000004;274.36;278.36;298.86;289.06;298.56;333.36;277.36;277.16;319.66;331.06;264.66;242.56692532238324;267.9596281332873;274.8017692304317;291.26000000000005;6350000.0;3640000.0;3690000.0;1400000.0;3690000.0;3030000.0;6370000.0;0.0725;0.0;0.17683333333333331;0.022500000000000003;0.0;0.0725;0.0;9136.2529296875;4056.62451171875;2949.5966796875;18881.26171875;485992.7026914718;485774.74411896634;251049.9331231234;250694.69931682048;244264.1345254797;429879.7862731237;433047.9251940826;443373.06176112994;472686.4266018815;529165.2014758766;473201.6130517945;443373.06176112994;449045.67269265273;465868.6305586301;453216.9235134053;402637.9483752732;479500.39698064013;433417.75616050424;433047.9251940826;195261.2709748474;242924.1476594651;460241.5938633635;203032.15472929517;203032.15472929517;274.4036774661716;3529823.4508267883;1071002.8159367796;261298.0151373123;1573590.0381595674;0;3;3;23;43;38;31;3;167;169;1329110045660.3877;507567772985.2485;1117117635525.2085;42500.28372679611;5787.212380516538;-0.0;16676.14335869709;4763792.42759349;831049.9887165973;0.0;924043.1743581219;4.024391736897395;0.20456672014892557
6130;2019-09-09 23:10:45.125;647;645;194;194;174;46;40;30;13;40;753;243;13;49;257;155;254;602;182;40;40;-84;633;362;367;140;367;302;635;-2.0;-2.0;795.0;92.0;0.0;34;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18768.091796875;8971.0625;4143.50244140625;2930.65698242188;561.0;367577;503.0;0.0;Calculated values ==>;1568063445.125;337.86;337.66;292.56;292.56;290.56;277.76000000000005;274.5913991737795;277.16;276.16;274.46000000000004;277.16;348.46000000000004;297.46000000000004;274.46000000000004;278.06;298.86;288.66;298.56;333.36;277.16;277.16;323.46000000000004;329.26000000000005;264.76000000000005;242.56692532238324;267.8393353686513;274.5913991737795;291.36;6330000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6350000.0;0.0;0.0;0.1325;0.015333333333333334;0.0;0.0;0.0;8971.0625;4143.50244140625;2930.65698242188;18768.091796875;486495.34402816236;485992.7026914718;250424.39288034162;250424.39288034162;243681.6412526417;430014.67791919125;433550.350954743;443721.9807720978;472686.4266018815;529032.944651942;473332.91330946685;443721.9807720978;448816.61916108726;466156.4611359798;452988.6427295784;403718.1026258675;479733.9486553975;433550.350954743;433550.350954743;211144.3756859795;235395.46725036926;460342.7770475667;202261.10106575923;203032.15472929517;274.09483941060864;3530137.2006681166;1071153.7127467496;261347.0180678059;1573658.3736896673;0;3;3;23;43;38;31;3;167;169;1329330849340.121;507651774385.147;1117299138549.9893;31993.566561089865;3957.2523650543817;-0.0;0.0;4764413.220024841;831131.1939427769;0.0;924182.1445354075;2.2405934362774436;0.17241734010991536
6131;2019-09-09 23:11:45.105;647;645;195;194;172;44;38;29;14;40;750;244;14;55;257;150;254;602;182;38;38;-84;628;360;365;140;365;302;630;-3.0;-1.0;1050.0;304.0;0.0;34;100;45;1;0;0;1;0;0;0;1;0;1;0;0;18268.8671875;8621.517578125;4110.7900390625;2933.53930664062;551.0;367578;557.0;0.0;Calculated values ==>;1568063505.105;337.86;337.66;292.66;292.56;290.36;277.56;274.38016830617;276.96000000000004;276.06;274.56;277.16;348.16;297.56;274.56;278.66;298.86;288.16;298.56;333.36;276.96000000000004;276.96000000000004;328.86;328.26000000000005;264.76000000000005;242.56692532238324;267.8393353686513;274.38016830617;291.36;6280000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;6300000.0;0.0;0.0;0.175;0.050666666666666665;0.0;0.0;0.0;8621.517578125;4110.7900390625;2933.53930664062;18268.8671875;487035.8396037011;486535.8396250833;250992.6373639632;250635.0088750695;243196.58046571698;430148.3826014536;433683.32636128634;443867.07844128745;472686.4266018815;528719.6857768083;473450.9307491817;443867.07844128745;449642.34892113024;466443.21093673893;452617.9766110549;406250.79360079893;480315.6556057195;433683.32636128634;433683.32636128634;233722.59852315116;231213.40812182956;460342.7770475667;200248.0646092943;203032.15472929517;273.2972180825245;3530445.739112643;1071300.2687125027;261395.87008079616;1573727.1365317695;0;3;3;23;43;38;31;3;167;169;1329550376140.191;507735746385.1737;1117480278150.0469;42633.3274205988;13178.132096872469;-0.0;0.0;4765034.903511291;831273.9412150482;0.0;924182.1445354075;3.562619996789368;0.3161072132138925
6132;2019-09-09 23:12:45.106;645;642;196;196;173;42;39;28;15;40;748;244;15;50;257;148;254;598;181;38;39;-83;625;359;364;140;363;303;627;-2.0;-1.0;1171.0;365.0;0.0;35;100;45;1;0;0;1;0;0;0;1;0;1;0;0;18236.423828125;8529.119140625;4110.8056640625;2955.58544921875;540.0;367579;592.0;13.0;Calculated values ==>;1568063565.106;337.66;337.36;292.76000000000005;292.76000000000005;290.46000000000004;277.36;274.27422755570615;277.06;275.96000000000004;274.66;277.16;347.96000000000004;297.56;274.66;278.16;298.86;287.96000000000004;298.56;332.96000000000004;276.96000000000004;277.06;332.36;327.16;264.86;242.56692532238324;267.9596281332873;274.27422755570615;291.26000000000005;6250000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3030000.0;6270000.0;0.0;0.0;0.19516666666666668;0.06083333333333333;0.0;0.0;0.032872312855225815;8529.119140625;4110.8056640625;2955.58544921875;18236.423828125;487076.4833201109;486435.0405452164;251484.67409977032;251484.67409977032;243616.46919301385;430214.79039162316;434112.87870749587;443809.95577213913;472686.4266018815;528433.8230485279;473319.81905798696;443809.95577213913;448769.2461549603;466728.8912336129;452505.1438823547;407672.4198504794;480075.1557241081;433931.68165179034;434112.87870749587;248362.34728340767;226613.5671989835;460443.92892427085;199848.89388580355;203032.15472929517;273.1354301535873;3530749.9549409184;1071443.193067019;261444.94693830304;1573795.6509711011;0;3;3;23;43;38;31;3;167;169;1329769079784.9268;507819747785.07227;1117661781174.8276;47613.0672448165;15852.86463150676;-0.0;0.0;4765786.969333483;831515.8702195754;0.0;924182.1445354075;4.069500185826032;0.36475630892901334
6133;2019-09-09 23:13:48.106;643;639;198;198;175;40;39;27;17;39;747;243;16;62;257;149;254;595;179;38;39;-82;622;358;363;141;362;304;624;-1.0;-1.0;1173.0;330.0;0.0;31;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18170.4140625;8551.771484375;3997.57934570312;2947.28344726562;526.0;367580;602.0;13.0;Calculated values ==>;1568063628.106;337.46000000000004;337.06;292.96000000000004;292.96000000000004;290.66;277.16;274.1680685717883;277.06;275.86;274.86;277.06;347.86;297.46000000000004;274.76000000000005;279.36;298.86;288.06;298.56;332.66;276.96000000000004;277.06;333.36;325.76000000000005;264.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;291.06;6220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;6240000.0;0.0;0.0;0.1955;0.055;0.0;0.0;0.03289441428067536;8551.771484375;3997.57934570312;2947.28344726562;18170.4140625;487117.7605975753;486335.3266539943;252352.62580824335;252352.62580824335;244368.8223027767;430280.9020939914;434358.88782729313;443898.39648781426;472456.96783784614;528252.2207789605;473070.1014623026;443752.90924145415;450236.6707993473;466871.3337883854;452823.4905160512;409031.52728375193;479983.2224791578;434178.6716885159;434358.88782729313;252546.06836287308;220759.83610629753;460392.4006851617;199847.5159445308;203032.15472929517;273.1306268040634;3531068.5147724613;1071592.6508599878;261496.59704114727;1573866.5993399366;0;3;3;23;43;38;31;3;167;169;1329998084784.9268;507908262785.07227;1117852986174.8276;47711.94714621192;14329.9686607347;-0.0;0.0;4766621.063209404;831779.9700108825;0.0;924182.1445354075;4.00357359518077;0.348821280544525
6134;2019-09-09 23:14:45.117;640;636;200;200;177;40;40;27;19;38;747;242;18;51;257;150;254;590;180;39;40;-82;617;358;363;140;363;304;619;375.0;-1.0;1163.0;228.0;0.0;32;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18412.916015625;8606.8916015625;3969.67260742188;2954.69873046875;513.0;367581;604.0;0.0;Calculated values ==>;1568063685.117;337.16;336.76000000000005;293.16;293.16;290.86;277.16;274.1680685717883;277.16;275.86;275.06;276.96000000000004;347.86;297.36;274.96000000000004;278.26000000000005;298.86;288.16;298.56;332.16;277.06;277.16;333.56;324.46000000000004;264.96000000000004;242.56692532238324;268.0796299477929;274.1680685717883;291.16;6170000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6190000.0;0.0625;0.0;0.19383333333333336;0.038;0.0;0.0625;0.0;8606.8916015625;3969.67260742188;2954.69873046875;18412.916015625;487234.8194905058;486454.4024481853;253338.1420789265;253338.1420789265;245202.89578013698;430280.9020939914;434538.5910328508;444188.7006036905;472489.9908694221;528252.2207789605;472951.6436350606;444043.6597017553;448721.9649698524;466728.8912336129;452966.72595957475;411176.31836800603;479832.61598354456;434358.88782729313;434538.5910328508;253382.8652305231;215324.80838970217;460545.04963677423;200954.2674109723;200954.2674109723;273.56618742224566;3531358.18869424;1071728.5164910818;261543.33008376643;1573929.6855902625;0;3;3;23;43;38;31;3;167;169;1330205034715.4944;507988363240.292;1118026299615.3032;47146.94096718855;9864.449724580472;-0.0;14599.020226367405;4767372.174332331;831971.5461206532;0.0;924297.7424165754;4.610726841551876;0.27622743072249345
6135;2019-09-09 23:15:45.107;637;632;201;201;178;39;40;27;13;38;748;242;15;64;257;151;254;585;180;40;41;-81;615;357;362;140;361;304;617;282.0;0.0;1121.0;154.0;0.0;26;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18295.19921875;8530.9716796875;3723.7138671875;2949.3427734375;497.0;367582;602.0;0.0;Calculated values ==>;1568063745.107;336.86;336.36;293.26000000000005;293.26000000000005;290.96000000000004;277.06;274.0616903277293;277.16;275.86;274.46000000000004;276.96000000000004;347.96000000000004;297.36;274.66;279.56;298.86;288.26000000000005;298.56;331.66;277.16;277.26000000000005;333.36;322.86;265.06;242.56692532238324;268.0796299477929;274.0616903277293;291.16;6150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;6170000.0;0.047;0.0;0.18683333333333335;0.025666666666666667;0.0;0.047;0.0;8530.9716796875;3723.7138671875;2949.3427734375;18295.19921875;487029.2020024688;486106.8891812336;253817.54891741512;253817.54891741512;245608.69694760378;430346.717906069;434782.31747122854;443315.08579407755;472489.9908694221;528356.8049577941;472951.6436350606;443607.19622175704;450509.9134233084;467013.5131080222;453283.0443037091;411996.9184934641;479332.733931844;434782.31747122854;434960.5676705249;252546.06836287308;208636.25808486674;460646.13932767586;201063.02939786168;201063.02939786168;273.6044135848159;3531664.038671082;1071871.3082158603;261592.52222958248;1573993.7864589689;0;3;3;23;43;38;31;3;167;169;1330422498465.529;508072349240.30536;1118208669215.3323;45260.75920335967;6662.633154865231;-0.0;10993.18429881517;4768142.110156513;832109.2488570553;0.0;924510.9752429241;4.138151766856673;0.24677883386574495
6136;2019-09-09 23:16:45.128;634;629;201;201;179;39;41;26;-11;37;748;242;-10;51;257;153;254;580;180;40;41;-80;611;357;362;139;361;303;612;445.0;-1.0;1117.0;236.0;0.0;23;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18166.64453125;8414.9521484375;3601.44091796875;2950.75146484375;486.0;367583;598.0;0.0;Calculated values ==>;1568063805.128;336.56;336.06;293.26000000000005;293.26000000000005;291.06;277.06;274.0616903277293;277.26000000000005;275.76000000000005;272.06;276.86;347.96000000000004;297.36;272.16;278.26000000000005;298.86;288.46000000000004;298.56;331.16;277.16;277.26000000000005;332.96000000000004;321.76000000000005;265.16;242.35481222062532;267.9596281332873;274.0616903277293;291.16;6110000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;6120000.0;0.07416666666666667;0.0;0.18616666666666667;0.03933333333333333;0.0;0.07416666666666667;0.0;8414.9521484375;3601.44091796875;2950.75146484375;18166.64453125;487040.92543593864;486229.38104188995;254073.02920295083;254073.02920295083;246128.96032161533;430346.717906069;434960.5676705249;439951.1449090409;472523.0838727012;528433.8230485279;473083.3453044321;440102.7751569699;448907.5457794879;467013.5131080222;453567.83574282797;413581.583036993;479187.678985059;434782.31747122854;434960.5676705249;250872.52762923925;204038.30555042345;460899.1040995481;200708.75476512287;200708.75476512287;273.4654528355147;3531967.993715579;1072012.573673157;261641.70689010134;1574054.8507804535;0;3;3;23;43;38;31;3;167;169;1330639774485.1978;508156078535.1776;1118390832950.0544;44538.95829845941;10234.15374048739;-0.0;17373.676123817317;4768890.7030503955;832250.1046965969;0.0;924747.4484827615;4.820344188708031;0.27413332559596265
6137;2019-09-09 23:17:45.108;630;626;201;201;180;39;42;26;-13;37;748;241;-18;56;258;154;254;573;181;41;42;-80;608;356;361;139;361;303;610;332.0;0.0;1014.0;326.0;0.0;22;100;44;1;0;0;1;0;0;0;1;0;1;0;0;18089.72265625;8249.3291015625;3618.43896484375;2952.12377929688;477.0;367584;594.0;0.0;Calculated values ==>;1568063865.108;336.16;335.76000000000005;293.26000000000005;293.26000000000005;291.16;277.06;273.955091788801;277.36;275.76000000000005;271.86;276.86;347.96000000000004;297.26000000000005;271.36;278.76000000000005;298.96000000000004;288.56;298.56;330.46000000000004;277.26000000000005;277.36;332.56;320.86;265.16;242.35481222062532;267.9596281332873;273.955091788801;291.26000000000005;6080000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6100000.0;0.05533333333333333;0.0;0.169;0.05433333333333333;0.0;0.05533333333333333;0.0;8249.3291015625;3618.43896484375;2952.12377929688;18089.72265625;486805.49743812054;486025.3340438428;254177.08685210184;254177.08685210184;246545.1338795206;430412.23801567365;435378.9101572175;439647.05077244143;472523.0838727012;528433.8230485279;472965.01554318523;438881.8371443283;449596.476301459;467143.0033113598;453881.61029459815;414725.0262977551;478395.91568739957;435202.0721543156;435378.9101572175;249199.05678690012;200276.58477070546;460899.1040995481;199705.86084184895;199705.86084184895;273.06616742396955;3532270.0293967733;1072151.3963939478;261690.8811202758;1574114.9963909409;0;3;3;23;43;38;31;3;167;169;1330856602185.2666;508239450735.2041;1118572572350.1123;40550.06109827013;14191.499550334986;-0.0;13040.575395450394;4769599.541853873;832453.5839583816;0.0;925000.816094804;4.573726768708385;0.311136474797788
6138;2019-09-09 23:18:45.129;626;623;200;200;179;39;43;25;-18;36;747;242;-23;43;258;155;254;568;180;42;43;-80;605;356;361;140;360;302;607;400.0;-2.0;1095.0;372.0;0.0;16;100;41;1;0;0;1;0;0;0;1;0;1;0;0;17640.341796875;8046.4482421875;3395.02099609375;2934.5302734375;472.0;367585;589.0;0.0;Calculated values ==>;1568063925.129;335.76000000000005;335.46000000000004;293.16;293.16;291.06;277.06;273.955091788801;277.46000000000004;275.66;271.36;276.76000000000005;347.86;297.36;270.86;277.46000000000004;298.96000000000004;288.66;298.56;329.96000000000004;277.36;277.46000000000004;332.06;320.36;265.16;242.56692532238324;267.8393353686513;273.955091788801;291.16;6050000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6070000.0;0.06666666666666667;0.0;0.1825;0.062000000000000006;0.0;0.06666666666666667;0.0;8046.4482421875;3395.02099609375;2934.5302734375;17640.341796875;486571.4037259774;485931.6151604825;253945.70975641868;253945.70975641868;246315.961597836;430412.23801567365;435555.27144483227;439103.4342402594;472293.48310962116;528406.342065764;473214.8347337811;438334.26632045925;447984.6736389261;467284.67955467483;454023.1870881385;415833.4741610001;478017.84267140285;435378.9101572175;435555.27144483227;247107.31509690773;198186.82848740023;460747.1981388801;199671.65998545178;199671.65998545178;273.0526572391098;3532567.884146116;1072287.2420676225;261739.95374004805;1574173.4623464511;0;3;3;23;43;38;31;3;167;169;1331073277994.936;508323180030.0764;1118754135874.8354;43696.29880150239;16186.683365512556;-0.0;15725.574097292032;4770301.840570516;832706.8240853276;0.0;925240.617908147;5.259359963296733;0.3505657270261509
6139;2019-09-09 23:19:45.109;622;619;199;200;179;40;44;25;-16;36;747;241;-22;45;258;156;254;560;181;44;44;-81;600;356;361;139;361;302;602;375.0;-1.0;1081.0;334.0;0.0;16;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17481.5859375;7819.5703125;3330.67724609375;2947.66015625;469.0;367586;586.0;0.0;Calculated values ==>;1568063985.109;335.36;335.06;293.06;293.16;291.06;277.16;273.955091788801;277.56;275.66;271.56;276.76000000000005;347.86;297.26000000000005;270.96000000000004;277.66;298.96000000000004;288.76000000000005;298.56;329.16;277.56;277.56;331.76000000000005;320.06;265.06;242.35481222062532;267.8393353686513;273.955091788801;291.26000000000005;6000000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6020000.0;0.0625;0.0;0.18016666666666667;0.05566666666666666;0.0;0.0625;0.0;7819.5703125;3330.67724609375;2947.66015625;17481.5859375;486557.0395646013;485918.20279506396;253818.91998113127;254210.27287264628;246506.5784309863;430412.23801567365;435731.16137290135;439409.05671372375;472424.9728513876;528406.342065764;473096.6947527298;438488.69466843555;448262.69519083336;467143.0033113598;454164.5920650031;417610.5611175436;477440.1345830736;435731.16137290135;435731.16137290135;245852.32104278926;196933.003932529;460798.24970661505;199802.80320842357;199802.80320842357;273.1044467678648;3532860.4693164187;1072419.41481668;261788.9556542265;1574229.4911493254;0;3;3;23;43;38;31;3;167;169;1331289805795.005;508406852130.103;1118935275474.893;43169.060006538246;14528.746521732657;-0.0;14745.52238527986;4771025.47726815;832962.7006804975;0.0;925494.4590703145;5.138587255559551;0.3400180189939189
6140;2019-09-09 23:20:48.070;616;615;200;200;179;39;46;24;0;36;746;241;-6;43;258;157;254;541;182;46;46;-81;599;355;360;140;360;302;601;432.0;-1.0;1004.0;265.0;0.0;11;100;37;1;0;0;1;0;0;0;1;0;1;0;0;17188.560546875;7666.546875;3188.22119140625;2951.1181640625;467.0;367587;582.0;0.0;Calculated values ==>;1568064048.07;334.76000000000005;334.66;293.16;293.16;291.06;277.06;273.8482719121499;277.76000000000005;275.56;273.16;276.76000000000005;347.76;297.26000000000005;272.56;277.46000000000004;298.96000000000004;288.86;298.56;327.26000000000005;277.76000000000005;277.76000000000005;331.36;319.86;265.06;242.56692532238324;267.8393353686513;273.8482719121499;291.36;5990000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6010000.0;0.07200000000000001;0.0;0.1673333333333333;0.04416666666666667;0.0;0.07200000000000001;0.0;7666.546875;3188.22119140625;2951.1181640625;17188.560546875;485827.2133347496;485466.5441861231;254264.04822428658;254264.04822428658;246545.14856841977;430477.46260093397;436317.3535810935;441814.68150891823;472293.48310962116;528301.8751473622;473096.6947527298;440920.49340534693;447984.6736389261;467284.67955467483;454475.8892962338;417956.22952357796;474738.20527306205;436317.3535810935;436317.3535810935;244179.05427248686;196097.13278094304;460646.13932767586;199895.20018702492;199895.20018702492;273.1366312824983;3533163.645301365;1072554.834458862;261840.5380127852;1574286.4961999226;0;3;3;23;43;38;31;3;167;169;1331516780199.881;508494682725.0551;1119125417694.7893;40481.19320786347;11516.499812045417;-0.0;17022.395044372937;4771756.963877839;833190.4555073762;0.0;925772.2562714531;4.999323253291679;0.2969246273054578
6141;2019-09-09 23:21:45.130;612;611;200;201;179;39;48;23;9;35;746;242;5;47;258;158;254;531;179;48;48;-82;598;355;360;139;360;302;600;806.0;0.0;877.0;216.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17117.130859375;7638.6611328125;2926.15356445312;2949.3466796875;465.0;367588;579.0;0.0;Calculated values ==>;1568064105.13;334.36;334.26000000000005;293.16;293.26000000000005;291.06;277.06;273.8482719121499;277.96000000000004;275.46000000000004;274.06;276.66;347.76;297.36;273.66;277.86;298.96000000000004;288.96000000000004;298.56;326.26000000000005;277.96000000000004;277.96000000000004;331.06;319.66;264.96000000000004;242.35481222062532;267.8393353686513;273.8482719121499;291.06;5980000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6000000.0;0.13433333333333333;0.0;0.14616666666666667;0.036000000000000004;0.0;0.13433333333333333;0.0;7638.6611328125;2926.15356445312;2949.3466796875;17117.130859375;485376.4766708502;485014.4235649381;254318.1192852578;254714.4582247652;246583.8704761931;430477.46260093397;436664.20111153496;443139.33368828957;472326.8440106818;528301.8751473622;473214.8347337811;442552.9904358224;448540.00715330127;467284.67955467483;454616.58392338036;418298.83475474425;473357.8598934923;436664.20111153496;436664.20111153496;242924.1476594651;195261.2709748474;460697.3650072661;200386.96381848794;200386.96381848794;273.3302917316136;3533435.5179066225;1072676.1282327091;261887.29919682042;1574334.9526200166;0;3;3;23;43;38;31;3;167;169;1331722196200.5334;508574281425.30786;1119297738895.3364;35482.30472930267;9371.174442796015;-0.0;31739.908876365982;4772358.974600903;833355.9903263715;0.0;926158.6975312522;5.667638998235293;0.21883188769735745
6142;2019-09-09 23:22:45.151;609;608;200;201;181;39;50;24;12;35;746;241;10;54;258;159;254;526;179;50;50;-82;599;355;359;138;359;303;601;551.0;-1.0;964.0;264.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17219.974609375;7612.08544921875;2907.61767578125;2957.72802734375;462.0;367589;576.0;0.0;Calculated values ==>;1568064165.151;334.06;333.96000000000004;293.16;293.26000000000005;291.26000000000005;277.06;273.8482719121499;278.16;275.56;274.36;276.66;347.76;297.26000000000005;274.16;278.56;298.96000000000004;289.06;298.56;325.76000000000005;278.16;278.16;330.76000000000005;319.36;264.96000000000004;242.14157278889297;267.9596281332873;273.8482719121499;291.06;5990000.0;3550000.0;3590000.0;1380000.0;3590000.0;3030000.0;6010000.0;0.09183333333333334;0.0;0.16066666666666668;0.044000000000000004;0.0;0.09183333333333334;0.0;7612.08544921875;2907.61767578125;2957.72802734375;17219.974609375;484843.7777189736;484479.99051174166;254264.04822428658;254659.38255006904;247240.07222642156;430477.46260093397;437240.5822781351;443373.06176112994;472458.26935960614;528224.7719617437;472965.01554318523;443080.6557621375;449321.41302191373;467426.0965774196;454757.1120109396;417956.22952357796;472471.3996124152;437240.5822781351;437240.5822781351;241669.27786274583;194007.49548133422;460849.3489538047;199987.00786380089;199987.00786380089;273.17283040398485;3533721.7606016495;1072803.2622687097;261936.5420482718;1574383.5843954438;0;3;3;23;43;38;31;3;167;169;1331937971695.2043;508657410510.181;1119479302420.0596;39104.02599283754;11477.94300796017;-0.0;21787.786583716363;4772980.744899437;833529.7937814553;0.0;926604.9177818507;5.369699519624615;0.2818580488806641
6143;2019-09-09 23:23:45.131;608;607;199;200;180;39;52;24;14;35;746;240;13;51;258;160;254;529;176;51;52;-83;602;354;359;139;359;304;604;649.0;-1.0;968.0;334.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;1;0;0;17363.845703125;7717.9677734375;2968.21875;2967.83325195312;460.0;367590;574.0;0.0;Calculated values ==>;1568064225.131;333.96000000000004;333.86;293.06;293.16;291.16;277.06;273.7412296467126;278.36;275.56;274.56;276.66;347.76;297.16;274.46000000000004;278.26000000000005;298.96000000000004;289.16;298.56;326.06;278.26000000000005;278.36;330.56;319.16;264.86;242.35481222062532;268.0796299477929;273.7412296467126;290.76000000000005;6020000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;6040000.0;0.10816666666666667;0.0;0.16133333333333333;0.05566666666666666;0.0;0.10816666666666667;0.0;7717.9677734375;2968.21875;2967.83325195312;17363.845703125;484368.3889721207;484002.9604161921;253714.130865998;254103.59514874054;246774.8296204118;430542.39183029096;437582.33777929767;443461.255666955;472326.8440106818;528147.6268721176;472714.5398191165;443315.08579407755;448721.9649698524;467426.0965774196;455065.9956093936;416909.7250862009;472544.52659078815;437411.6681645412;437582.33777929767;240832.718256323;193171.6564234249;460596.44986223;199438.77240310423;199438.77240310423;272.95213598637457;3534009.8630381776;1072930.9701287912;261985.90526572254;1574432.5333772397;0;3;3;23;43;38;31;3;167;169;1332153299895.2727;508740482810.20746;1119661341720.1174;39368.960633234594;14537.777378558;-0.0;25759.19565485826;4773634.468474343;833746.5191855219;0.0;927001.010559014;5.834613906905062;0.30089984376867096
6144;2019-09-09 23:24:45.082;608;607;198;199;179;39;54;25;18;34;746;239;17;61;259;160;254;535;175;53;54;-83;605;354;359;139;359;304;607;700.0;0.0;865.0;382.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;17499.4453125;7793.28515625;3003.49633789062;2967.45263671875;459.0;367591;573.0;0.0;Calculated values ==>;1568064285.082;333.96000000000004;333.86;292.96000000000004;293.06;291.06;277.06;273.7412296467126;278.56;275.66;274.96000000000004;276.56;347.76;297.06;274.86;279.26000000000005;299.06;289.16;298.56;326.66;278.46000000000004;278.56;330.46000000000004;319.06;264.86;242.35481222062532;268.0796299477929;273.7412296467126;290.66;6050000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;6070000.0;0.11666666666666667;0.0;0.14416666666666667;0.06366666666666666;0.0;0.11666666666666667;0.0;7793.28515625;3003.49633789062;2967.45263671875;17499.4453125;484032.9132740161;483666.28608437156;253175.04441338792;253559.0020841995;246315.961597836;430542.39183029096;437922.44539726764;444043.6597017553;472228.6972694908;528147.6268721176;472595.8932732164;443898.39648781426;450099.8059124212;467555.0069493674;455065.9956093936;415833.4741610001;473076.5053766598;437752.5954410684;437922.44539726764;240414.4444865203;192753.74022246967;460596.44986223;199164.7099642016;199164.7099642016;272.84368741091197;3534300.1531991237;1073060.1250071249;262035.32558852318;1574482.2570287795;0;3;3;23;43;38;31;3;167;169;1332368523985.1836;508823814700.173;1119843592760.042;35303.381920497326;16644.48744017447;-0.0;27855.069133857705;4774256.229808591;834006.1591796017;0.0;927447.4312238778;5.797848084813638;0.29721948811778887
6145;2019-09-09 23:25:45.112;610;609;197;198;178;38;55;23;25;34;747;239;26;54;259;160;254;544;176;54;55;-83;617;352;357;139;357;304;619;794.0;-1.0;879.0;353.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17858.095703125;8064.97607421875;3084.7880859375;2963.82397460938;458.0;367592;572.0;0.0;Calculated values ==>;1568064345.112;334.16;334.06;292.86;292.96000000000004;290.96000000000004;276.96000000000004;273.5264737036516;278.66;275.46000000000004;275.66;276.56;347.86;297.06;275.76000000000005;278.56;299.06;289.16;298.56;327.56;278.56;278.66;330.36;318.96000000000004;264.86;242.35481222062532;268.0796299477929;273.5264737036516;290.76000000000005;6170000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6190000.0;0.13233333333333333;0.0;0.1465;0.05883333333333333;0.0;0.13233333333333333;0.0;8064.97607421875;3084.7880859375;2963.82397460938;17858.095703125;482968.8582432679;482598.3044311448;252215.88281594065;252587.5686103701;245537.17711254186;430671.36484660726;438543.2984487911;445054.37130637356;472228.6972694908;528252.2207789605;472595.8932732164;445197.9025426301;449137.1035301482;467836.5946055993;455401.7370921357;411176.31836800603;472929.62241985137;438375.39478970936;438543.2984487911;239996.17471937067;192335.8262164488;460596.44986223;198893.72864468154;198893.72864468154;272.72794596352935;3534594.946697201;1073192.3432600708;262084.77760724656;1574533.018100139;0;3;3;23;43;38;31;3;167;169;1332583431385.081;508907256400.1332;1120026083959.955;36062.53414993788;15396.843431632433;-0.0;31713.626404077164;4774851.243133545;834273.3037756181;0.0;927944.0852226886;5.893115428299172;0.27376562715702074
6146;2019-09-09 23:26:45.133;616;613;197;197;177;37;57;23;31;33;748;239;33;68;259;160;254;555;177;56;57;-83;626;353;357;139;357;304;628;1288.0;-1.0;788.0;274.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18049.3125;8176.9716796875;3170.36376953125;2955.89721679688;458.0;367593;571.0;0.0;Calculated values ==>;1568064405.133;334.76000000000005;334.46000000000004;292.86;292.86;290.86;276.86;273.6339639331285;278.86;275.46000000000004;276.26000000000005;276.46000000000004;347.96000000000004;297.06;276.46000000000004;279.96000000000004;299.06;289.16;298.56;328.66;278.76000000000005;278.86;330.26000000000005;318.96000000000004;264.86;242.35481222062532;268.0796299477929;273.6339639331285;290.86;6260000.0;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6280000.0;0.21466666666666667;0.0;0.13133333333333333;0.04566666666666667;0.0;0.21466666666666667;0.0;8176.9716796875;3170.36376953125;2955.89721679688;18049.3125;482818.1848662745;482156.0174486013;251803.37754361393;251803.37754361393;244891.32869897608;430607.02586249536;438877.95291599666;445912.450752771;472130.5325463717;528356.8049577941;472595.8932732164;446196.8478688148;451054.4794820238;467836.5946055993;455234.082041154;407205.87973746116;473484.3389831426;438710.81654749776;438877.95291599666;239577.9089402584;192335.8262164488;460596.44986223;199839.03255817023;199839.03255817023;273.10591670390244;3534894.279828378;1073327.7401968278;262134.12588295314;1574585.1626097145;0;3;3;23;43;38;31;3;167;169;1332797706354.7542;508990685590.0059;1120208547799.6768;32317.642256224233;11907.922056885396;-0.0;51313.68823681341;4775421.2773782415;834500.9231265745;0.0;928636.2216733079;6.679556627567386;0.17871123767165273
6147;2019-09-09 23:27:45.113;625;618;195;195;176;38;59;23;37;33;747;239;35;60;259;160;254;565;179;57;59;-82;634;353;358;139;358;303;637;1103.0;-1.0;781.0;227.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18002.6015625;8332.0302734375;3183.91088867188;2953.77392578125;457.0;367594;571.0;0.0;Calculated values ==>;1568064465.113;335.66;334.96000000000004;292.66;292.66;290.76000000000005;276.96000000000004;273.6339639331285;279.06;275.46000000000004;276.86;276.46000000000004;347.86;297.06;276.66;279.16;299.06;289.16;298.56;329.66;278.86;279.06;330.26000000000005;318.86;264.96000000000004;242.35481222062532;267.9596281332873;273.6339639331285;291.06;6340000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6370000.0;0.18383333333333332;0.0;0.13016666666666665;0.03783333333333334;0.0;0.18383333333333332;0.0;8332.0302734375;3183.91088867188;2953.77392578125;18002.6015625;483222.24679638393;481862.21617339586;250694.69931682048;250694.69931682048;244264.1345254797;430607.02586249536;438988.9076503805;446955.08328484115;472130.5325463717;528329.302319711;472728.16887992056;446673.19854750636;450144.6074466229;467695.9284303967;455234.082041154;403183.32435556245;473898.1002859636;438654.2798845102;438988.9076503805;239577.9089402584;191917.91438739494;460697.3650072661;199954.42642775492;199954.42642775492;273.15139948958154;3535194.6123014553;1073465.2693548088;262183.3567267371;1574638.0972477868;0;3;3;23;43;38;31;3;167;169;1333012134854.8223;509074057790.0324;1120390587099.7346;32151.252167564053;9864.774509591507;-0.0;43942.505464759335;4775958.339085015;834682.3017849735;0.0;929429.758687202;5.9405822173963605;0.17190089080527654
6148;2019-09-09 23:28:45.124;635;626;192;193;173;40;61;23;34;33;746;240;33;76;259;160;254;574;181;59;61;-82;632;356;361;140;361;302;634;1356.0;-1.0;872.0;258.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;1;0;0;17437.650390625;8047.74951171875;3142.31616210938;2935.28564453125;457.0;367595;571.0;0.0;Calculated values ==>;1568064525.124;336.66;335.76000000000005;292.36;292.46000000000004;290.46000000000004;277.16;273.955091788801;279.26000000000005;275.46000000000004;276.56;276.46000000000004;347.76;297.16;276.46000000000004;280.76000000000005;299.06;289.16;298.56;330.56;279.06;279.26000000000005;330.26000000000005;318.86;264.96000000000004;242.56692532238324;267.8393353686513;273.955091788801;291.26000000000005;6320000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6340000.0;0.226;0.0;0.14533333333333334;0.043000000000000003;0.0;0.226;0.0;8047.74951171875;3142.31616210938;2935.28564453125;17437.650390625;484888.4325724039;483367.3306423375;249761.52932093487;250112.91881577802;243391.29699451826;430412.23801567365;438653.9296755554;446724.52688641194;471998.58498376724;528301.8751473622;472978.49309529504;446583.57048168074;452486.86662695726;467272.39285998954;454728.515857866;404242.8334047337;475647.88981187827;438316.31352762313;438653.9296755554;239577.9089402584;191917.91438739494;460545.04963677423;200783.5974605959;200783.5974605959;273.4904497039508;3535490.001879997;1073601.7925447046;262232.44122045866;1574690.8254717498;0;3;3;23;43;38;31;3;167;169;1333227874400.3845;509157773135.2506;1120572120375.2078;35743.41507655194;11169.74244357567;-0.0;53758.695080580845;4776524.231708154;834857.6215627744;0.0;930244.0846262586;7.127033539325889;0.19368052129873115
6149;2019-09-09 23:29:45.114;644;632;190;190;171;43;36;25;32;34;744;241;31;66;259;159;254;578;182;61;37;-82;625;359;364;140;364;303;627;1115.0;1.0;960.0;322.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;16705.697265625;7936.0263671875;3095.302734375;2946.38818359375;459.0;367596;571.0;0.0;Calculated values ==>;1568064585.114;337.56000000000006;336.36;292.16;292.16;290.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;275.66;276.36;276.56;347.56000000000006;297.26000000000005;276.26000000000005;279.76000000000005;299.06;289.06;298.56;330.96000000000004;279.26000000000005;276.86;330.26000000000005;319.06;264.96000000000004;242.56692532238324;267.9596281332873;274.27422755570615;291.36;6250000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6270000.0;0.18583333333333335;0.00016666666666666666;0.16;0.05366666666666667;0.0;0.18583333333333335;0.0;7936.0263671875;3095.302734375;2946.38818359375;16705.697265625;486935.0891225872;485009.6400200206;249344.98182433785;249344.98182433785;242969.90537032785;430214.79039162316;433567.68989926;446248.92018464074;472096.9026672395;528015.6822171278;472965.01554318523;446107.1014639255;450961.9451180683;466846.5240827089;454077.13592351135;407672.4198504794;477102.1294101675;437976.6894256693;433749.95420475816;239577.9089402584;192753.74022246967;460545.04963677423;201206.26777780673;201206.26777780673;273.6693724986066;3535774.4823558615;1073734.9684773614;262281.4470000427;1574742.7969658691;0;3;3;23;43;38;31;3;167;169;1333445338150.4192;509241759135.264;1120753590125.2366;39206.824385093445;13917.84795976459;0.0;43214.368394341815;4777148.7129395455;835066.6499722933;0.0;931052.0588038677;6.892330040292621;0.2659063141858015
6150;2019-09-09 23:30:45.125;647;636;190;189;170;45;36;26;34;35;744;242;32;76;259;158;254;579;181;63;36;-83;626;360;365;125;365;304;628;1145.0;-2.0;1002.0;172.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16667.015625;8020.369140625;3056.84497070312;3028.70385742188;467.0;367597;570.0;0.0;Calculated values ==>;1568064645.125;337.86;336.76000000000005;292.16;292.06;290.16;277.66;274.38016830617;276.76000000000005;275.76000000000005;276.56;276.66;347.56000000000006;297.36;276.36;280.76000000000005;299.06;288.96000000000004;298.56;331.06;279.46000000000004;276.76000000000005;330.16;319.86;264.86;239.25999513918347;268.0796299477929;274.38016830617;291.26000000000005;6260000.0;3600000.0;3650000.0;1250000.0;3650000.0;3040000.0;6280000.0;0.19083333333333333;0.0;0.16699999999999998;0.028666666666666667;0.0;0.19083333333333333;0.0;8020.369140625;3056.84497070312;3028.70385742188;16667.015625;487251.3475972898;485471.51153474854;249304.3802737713;248955.0033680089;242617.194072199;430148.3826014536;433317.3069910173;446338.7475733018;474147.5482803409;527938.4097321841;472951.6436350606;446054.7494118788;452136.16187108244;466704.04308719933;453763.6178575058;407205.87973746116;477131.7930529904;438091.08039259684;433317.3069910173;239159.6471344744;196097.13278094304;462697.75454119826;202170.23001188057;202170.23001188057;274.0503569119143;3536052.6392823257;1073867.9628175711;262331.2485622626;1574794.074262456;0;3;3;23;43;38;31;3;167;169;1333664078245.1204;509321273710.15533;1120935723509.9875;40776.14243275734;7468.455703173774;-0.0;44110.56719018526;4777815.359858315;835244.9018427603;0.0;931779.9000125066;6.547263746373569;0.19373638290988843
6151;2019-09-09 23:31:45.125;647;639;191;191;171;47;36;28;36;36;756;242;34;65;260;156;254;582;181;65;37;-83;624;361;366;117;366;304;626;1359.0;-1.0;943.0;164.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;15917.0908203125;8041.06103515625;3059.38354492188;2437.69140625;481.0;367598;570.0;0.0;Calculated values ==>;1568064705.125;337.86;337.06;292.26000000000005;292.26000000000005;290.26000000000005;277.86;274.4858918419099;276.76000000000005;275.96000000000004;276.76000000000005;276.76000000000005;348.76;297.36;276.56;279.66;299.16;288.76000000000005;298.56;331.36;279.66;276.86;330.16;321.26000000000005;264.86;237.374994691921;268.0796299477929;274.4858918419099;291.26000000000005;6240000.0;3610000.0;3660000.0;1170000.0;3660000.0;3040000.0;6260000.0;0.2265;0.0;0.15716666666666665;0.02733333333333333;0.0;0.2265;0.0;8041.06103515625;3059.38354492188;2437.69140625;15917.0908203125;487466.46354271704;486117.5982099722;249738.11526704294;249738.11526704294;243001.71677025687;430081.6785162784;433065.50215134333;446621.9564447741;475264.8899957037;529193.1324091097;472951.6436350606;446338.7475733018;450646.29327626084;466691.8031326377;453305.55865111935;408132.0263789119;477820.82844690094;438205.9282284037;433249.8226776551;239159.6471344744;201948.4348523538;463871.34795358597;202522.8406695346;202522.8406695346;274.1921088386494;3536324.173502703;1074001.8080690359;262376.8018561266;1574845.0428334195;0;3;3;23;43;38;31;3;167;169;1333883378245.1204;509393873710.15533;1121118123509.9875;38364.24436267514;7143.52586576407;-0.0;52259.66142483929;4778474.863081611;835366.6683558348;0.0;932582.9852509652;7.221631674553403;0.1703407422009267
6152;2019-09-09 23:32:45.116;646;639;194;194;173;49;38;30;37;37;769;239;36;61;260;156;254;584;180;67;38;-79;624;362;366;122;366;303;626;1003.0;-1.0;793.0;157.0;0.0;5;94;37;1;0;0;1;0;0;0;1;0;0;0;0;15116.8046875;8051.4560546875;3205.04638671875;1379.8898925781198;502.0;367599;569.0;0.0;Calculated values ==>;1568064765.116;337.76;337.06;292.56;292.56;290.46000000000004;278.06;274.5913991737795;276.96000000000004;276.16;276.86;276.86;350.06000000000006;297.06;276.76000000000005;279.26000000000005;299.16;288.76000000000005;298.56;331.56;279.86;276.96000000000004;330.06;323.36;265.26000000000005;238.5638546566975;267.9596281332873;274.5913991737795;291.16;6240000.0;3620000.0000000005;3660000.0;1220000.0;3660000.0;3030000.0;6260000.0;0.16716666666666666;0.0;0.13216666666666665;0.026166666666666668;0.0;0.16716666666666666;0.0;8051.4560546875;3205.04638671875;1379.8898925781198;15116.8046875;487325.4417547877;486117.5982099722;250806.73240998678;250806.73240998678;243649.06282496746;430014.67791919125;433433.583526483;446955.08328484115;474723.72131064464;530626.595412262;472728.16887992056;446814.236746235;450281.2308927748;466691.8031326377;453132.35556440166;408132.0263789119;478119.11178578227;438546.45989859616;433433.583526483;238741.38928724395;210726.34883551928;463530.3938237822;202641.56738204314;202641.56738204314;274.24283702085734;3536582.750505961;1074135.892262331;262408.6102616068;1574897.238585591;0;3;3;23;43;38;31;3;167;169;1334102945304.89;509465562955.08014;1121300196194.7966;32290.10301848647;6826.59095855884;-0.0;38580.732032145526;4779063.560991235;835483.0685332693;0.0;933339.8749784875;6.148703202276415;0.1730005370659043
6153;2019-09-09 23:33:45.126;644;639;197;197;175;48;38;33;11;40;784;236;18;49;260;155;254;586;180;67;37;-74;623;360;365;131;365;302;625;1026.0;-1.0;1033.0;122.0;0.0;8;76;34;1;0;0;1;0;0;0;1;0;0;0;0;14939.3466796875;7867.39794921875;3324.30029296875;1249.88330078125;518.0;367600;568.0;0.0;Calculated values ==>;1568064825.126;337.56000000000006;337.06;292.86;292.86;290.66;277.96000000000004;274.38016830617;276.96000000000004;276.46000000000004;274.26000000000005;277.16;351.56000000000006;296.76000000000005;274.96000000000004;278.06;299.16;288.66;298.56;331.76000000000005;279.86;276.86;329.96000000000004;324.96000000000004;265.76000000000005;240.61611355647437;267.8393353686513;274.38016830617;291.16;6230000.0;3600000.0;3650000.0;1310000.0;3650000.0;3020000.0;6250000.0;0.17099999999999999;0.0;0.17216666666666666;0.02033333333333333;0.0;0.17099999999999999;0.0;7867.39794921875;3324.30029296875;1249.88330078125;14939.3466796875;487150.9780643582;486226.51319027203;251939.0060419229;251939.0060419229;244335.18648933255;430148.3826014536;433683.32636128634;443431.1120271193;473856.7996405058;532265.2052897905;472505.06422385294;444445.26436519914;448816.61916108726;466834.3028272825;453335.3603122476;408584.9758879136;478535.4509776162;438770.6683384694;433500.59072566376;238323.1353838712;217415.1398638553;462697.7358769843;202395.24834973947;202395.24834973947;274.13792362441507;3536833.260178636;1074268.5714885285;262430.5286906774;1574951.6588764503;0;3;3;23;43;38;31;3;167;169;1334322281854.855;509541475605.06805;1121481726444.7678;41498.34119645556;5292.817246387312;-0.0;39519.01354628305;4779678.567176878;835584.0804341392;0.0;933990.8146634065;6.93723476320447;0.20285533592146085
6154;2019-09-09 23:34:45.127;641;637;199;199;177;46;39;34;-8;41;791;232;-6;40;260;154;254;587;178;68;38;-69;619;360;365;136;365;302;621;1152.0;-1.0;764.0;102.0;0.0;14;86;33;1;0;0;1;0;0;0;1;0;0;0;0;15208.693359375;7746.107421875;3452.92797851562;1299.5751953125;536.0;367601;567.0;0.0;Calculated values ==>;1568064885.127;337.26;336.86;293.06;293.06;290.86;277.76000000000005;274.38016830617;277.06;276.56;272.36;277.26000000000005;352.26;296.36;272.56;277.16;299.16;288.56;298.56;331.86;279.96000000000004;276.96000000000004;329.86;326.76000000000005;266.26000000000005;241.71165711629368;267.8393353686513;274.38016830617;290.96000000000004;6190000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;6210000.0;0.192;0.0;0.12733333333333333;0.017;0.0;0.192;0.0;7746.107421875;3452.92797851562;1299.5751953125;15208.693359375;487159.66870803054;486378.2935131751;252865.45714409422;252865.45714409422;245132.80353655491;430148.3826014536;433865.5205784961;440620.3661345886;473306.2826088756;532993.931958739;472030.6264180923;440920.49340534693;447566.28926109587;466834.3028272825;453192.24889485224;410335.14807540237;479156.27131328336;438939.5729205384;433683.32636128634;237904.88540968279;224941.0041839467;462453.7421182897;202470.9173970226;202470.9173970226;274.1673418738273;3537084.4980335506;1074398.68620219;262451.77453229507;1575008.1367201505;0;3;3;23;43;38;31;3;167;169;1334541285505.4607;509621576940.2896;1121662929465.269;30324.363139250072;4419.708020261541;-0.0;44392.78252113864;4780277.099690041;835665.0194938803;0.0;934690.091286985;6.331652072419682;0.11700680410604866
6155;2019-09-09 23:35:45.107;636;635;200;200;178;43;40;33;-13;42;788;227;-24;29;260;153;254;585;179;68;40;-64;618;359;364;138;363;302;620;1289.0;-1.0;706.0;105.0;0.0;11;92;30;1;0;0;1;0;0;0;1;0;0;0;0;14978.4775390625;7576.8876953125;3324.81689453125;1325.99560546875;552.0;367602;566.0;0.0;Calculated values ==>;1568064945.107;336.76000000000005;336.66;293.16;293.16;290.96000000000004;277.46000000000004;274.27422755570615;277.16;276.46000000000004;271.86;277.36;351.96000000000004;295.86;270.76000000000005;276.06;299.16;288.46000000000004;298.56;331.66;279.96000000000004;277.16;329.76000000000005;328.36;266.76000000000005;242.14157278889297;267.8393353686513;274.27422755570615;291.06;6180000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3020000.0;6200000.0;0.21483333333333335;0.0;0.11766666666666666;0.0175;0.0;0.21483333333333335;0.0;7576.8876953125;3324.81689453125;1325.99560546875;14978.4775390625;486563.10136020614;486204.0653850799;253289.14283929125;253289.14283929125;245501.61050172753;430214.79039162316;434293.55171347444;439865.3636856337;473143.7464358393;532681.6696647728;471436.13265005866;438179.53515710204;446017.8014079234;467118.51372002246;453222.3871060954;410758.3932910457;478979.0158686179;439162.0244259253;434293.55171347444;237486.63934987856;231631.59724164338;462657.1658486099;202233.75213009305;202233.75213009305;274.0705335178098;3537335.973937865;1074526.3352643317;262473.64699572296;1575064.5991003746;0;3;3;23;43;38;31;3;167;169;1334759912605.5303;509703749540.31573;1121844069065.3267;27961.31962636861;4557.409740074045;-0.0;49854.180277163105;4780762.651808567;835739.8038721354;0.0;935475.2208467682;6.736582376723915;0.09890417594362833
