;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6156;2019-09-09 23:36:45.138;630;631;200;200;178;42;42;32;-14;43;782;223;-17;21;260;152;254;583;180;68;42;-59;615;358;363;139;363;301;617;1393.0;-1.0;685.0;82.0;0.0;11;97;27;1;0;0;1;0;0;0;1;0;0;0;0;14825.18359375;7296.4462890625;3330.38891601562;1361.09765625;562.0;367603;564.0;0.0;Calculated values ==>;1568065005.138;336.16;336.26000000000005;293.16;293.16;290.96000000000004;277.36;274.1680685717883;277.36;276.36;271.76000000000005;277.46000000000004;351.36;295.46000000000004;271.46000000000004;275.26000000000005;299.16;288.36;298.56;331.46000000000004;279.96000000000004;277.36;329.56;329.36;267.26000000000005;242.35481222062532;267.7187500070086;274.1680685717883;291.16;6150000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6170000.0;0.23216666666666666;0.0;0.11416666666666667;0.013666666666666666;0.0;0.23216666666666666;0.0;7296.4462890625;3330.38891601562;1361.09765625;14825.18359375;486042.7104310933;485965.41935527185;253436.86633391638;253436.86633391638;245608.69694760378;430280.9020939914;434896.4795471851;439931.54465428245;473111.3802909942;532131.7650018728;471094.33145099954;439476.33652281394;445074.8090602398;467118.51372002246;453252.6523967148;411996.9184934641;479038.3620710374;439383.49124631356;434896.4795471851;236650.15891445865;235813.6939595721;463010.28518894676;202112.95540495764;202112.95540495764;274.0189620701743;3537584.466101539;1074650.3437519583;262496.0510089622;1575120.0878030607;0;3;3;23;43;38;31;3;167;169;1334978125290.1628;509786892475.1757;1122025062530.022;27150.955605964584;3565.5968403811844;-0.0;54044.57485502048;4781222.158057026;835807.5305675812;0.0;936341.4911466067;7.070537371359262;0.07630439747563386
6157;2019-09-09 23:37:45.128;624;627;199;199;178;42;44;31;-5;43;775;220;-9;16;260;152;254;578;179;68;44;-53;613;358;363;139;362;300;615;1532.0;-1.0;595.0;94.0;0.0;13;99;22;1;0;0;1;0;0;0;1;0;0;0;0;14542.890625;6980.4541015625;3349.85180664062;1364.07507324219;571.0;367604;563.0;0.0;Calculated values ==>;1568065065.128;335.56;335.86;293.06;293.06;290.96000000000004;277.36;274.1680685717883;277.56;276.26000000000005;272.66;277.46000000000004;350.66;295.16;272.26000000000005;274.76000000000005;299.16;288.36;298.56;330.96000000000004;279.96000000000004;277.56;329.46000000000004;330.26000000000005;267.86;242.35481222062532;267.5978703862781;274.1680685717883;291.06;6130000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3000000.0;6150000.0;0.25533333333333336;0.0;0.09916666666666667;0.015666666666666666;0.0;0.25533333333333336;0.0;6980.4541015625;3349.85180664062;1364.07507324219;14542.890625;485413.43216482695;485618.32931236527;253156.80530507388;253156.80530507388;245680.73870427674;430280.9020939914;435252.3847646943;441494.1431799284;473111.3802909942;531478.1602889443;470872.0016870855;440898.71900803724;444557.31930295983;467260.227616787;453252.6523967148;412798.2758231564;478538.016331956;439383.49124631356;435252.3847646943;236231.924509345;239577.9089402584;463611.2077660348;202094.34446325374;202094.34446325374;274.011716017972;3537829.1592644085;1074769.2980928707;262518.7569967495;1575175.7471976462;0;3;3;23;43;38;31;3;167;169;1335195888990.1975;509870278575.18896;1122205332480.0505;23740.480039403574;4097.097525076903;-0.0;59533.0196236345;4781646.182671588;835871.3757113391;0.0;937287.813354087;7.471160493808099;0.0511118655860334
6158;2019-09-09 23:38:45.119;618;622;199;199;177;41;46;31;5;43;770;219;1;17;260;151;254;573;179;68;46;-48;607;357;362;138;362;299;610;1528.0;-1.0;757.0;37.0;0.0;8;99;15;1;0;0;1;0;0;0;1;0;0;0;0;13867.3759765625;6496.00048828125;3149.21875;1363.05383300781;576.0;367605;561.0;0.0;Calculated values ==>;1568065125.119;334.96000000000004;335.36;293.06;293.06;290.86;277.26000000000005;274.0616903277293;277.76000000000005;276.26000000000005;273.66;277.46000000000004;350.16;295.06;273.26000000000005;274.86;299.16;288.26000000000005;298.56;330.46000000000004;279.96000000000004;277.76000000000005;329.26000000000005;330.76000000000005;268.36;242.14157278889297;267.47669482898436;274.0616903277293;291.06;6070000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;6100000.0;0.25466666666666665;0.0;0.12616666666666668;0.006166666666666667;0.0;0.25466666666666665;0.0;6496.00048828125;3149.21875;1363.05383300781;13867.3759765625;485226.7041896681;485460.89651631995;253406.26507607664;253406.26507607664;245524.6281571776;430346.717906069;435844.5533831253;443170.51094372873;473241.6031071014;531033.1066175749;470888.1621824669;442587.06714554323;444899.4758313612;467260.227616787;453283.0443037091;415098.25121666375;478395.91568739957;439603.98589291424;435844.5533831253;235395.46725036926;241669.27786274583;464256.6034478216;202091.31109302584;202091.31109302584;274.0059872550663;3538065.8759730067;1074881.5850354333;262541.47966203326;1575229.8979950566;0;3;3;23;43;38;31;3;167;169;1335413356364.9692;509953366110.1018;1122385005524.862;30416.15904783035;1616.6859695212404;-0.0;59529.15903654532;4782097.4203010425;835918.9834315147;0.0;938279.8493474909;8.31756293298192;0.05826342120933929
6159;2019-09-09 23:39:45.099;612;616;198;199;177;40;48;30;10;42;766;219;8;22;260;152;254;562;178;69;48;-42;600;357;362;137;361;299;603;1476.0;-1.0;778.0;43.0;0.0;6;98;10;1;0;0;1;0;0;0;1;0;0;0;0;13372.646484375;6170.02490234375;3028.564453125;1358.44616699219;579.0;367606;560.0;0.0;Calculated values ==>;1568065185.099;334.36;334.76000000000005;292.96000000000004;293.06;290.86;277.16;274.0616903277293;277.96000000000004;276.16;274.16;277.36;349.76;295.06;273.96000000000004;275.36;299.16;288.36;298.56;329.36;280.06;277.96000000000004;329.16;331.06;268.96000000000004;241.92719264551067;267.47669482898436;274.0616903277293;290.96000000000004;6000000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2990000.0;6030000.0;0.246;0.0;0.12966666666666668;0.007166666666666667;0.0;0.246;0.0;6170.02490234375;3028.564453125;1358.44616699219;13372.646484375;485155.1890462319;485386.46171072696;253378.8502883236;253766.38630349623;245782.34111534775;430346.717906069;436194.857971995;443894.718236925;473273.90776018414;530616.7623302583;470888.1621824669;443605.7027051416;445610.90970504243;467401.68226075795;453425.5286898729;417610.5611175436;477614.29134306265;439770.3019814846;436194.857971995;234977.24436692704;242924.1476594651;464998.64918339084;202079.56950524234;202079.56950524234;274.0014167316337;3538292.8004935244;1074987.1000636516;262564.1512689849;1575281.3623612567;0;3;3;23;43;38;31;3;167;169;1335630483965.0383;510035838610.12805;1122564345724.9192;31355.364285541524;1884.2534043600642;-0.0;57592.360962821156;4782612.011408086;835948.1482014747;0.0;939255.536676907;8.603928485366032;0.07259392548800436
6160;2019-09-09 23:40:45.090;607;611;199;199;178;39;51;30;12;42;764;219;10;26;260;153;254;549;177;69;50;-37;601;354;359;137;358;300;603;319.0;-1.0;610.0;0.0;0.0;1;95;8;1;0;0;1;0;0;0;1;0;0;0;0;13195.3544921875;6043.271484375;2958.03149414062;1347.97143554688;581.0;367607;558.0;0.0;Calculated values ==>;1568065245.09;333.86;334.26000000000005;293.06;293.06;290.96000000000004;277.06;273.7412296467126;278.26000000000005;276.16;274.36;277.36;349.56000000000006;295.06;274.16;275.76000000000005;299.16;288.46000000000004;298.56;328.06;280.06;278.16;328.96000000000004;331.26000000000005;269.46000000000004;241.92719264551067;267.5978703862781;273.7412296467126;290.86;6010000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3000000.0;6030000.0;0.05316666666666667;0.0;0.10166666666666666;0.0;0.0;0.05316666666666667;0.0;6043.271484375;2958.03149414062;1347.97143554688;13195.3544921875;484338.620188526;484681.1624318772;253766.38630349623;253766.38630349623;246124.40558693802;430542.39183029096;437411.6681645412;443981.54984624276;473273.90776018414;530332.6822145721;470752.844224715;443692.3600913442;445982.11402675457;467824.50383385463;454082.5290026388;417261.75290781714;475686.8839523427;440423.95831116976;437240.5822781351;234140.81001818314;243760.74795305103;465495.45452829375;201446.94854128102;201446.94854128102;273.7412296467126;3538514.167291429;1075088.8622668136;262586.7013659604;1575331.24317752;0;3;3;23;43;38;31;3;167;169;1335846751519.8115;510118026280.0418;1122744018769.7307;24657.68446600444;0.0;-0.0;12536.36152700941;4783078.716797548;835963.8479578445;0.0;939839.8550361394;3.593879580821137;0.1209074195359202
6161;2019-09-09 23:41:45.090;602;607;200;200;177;37;53;28;13;41;763;219;12;30;260;153;254;545;177;68;53;-31;599;352;357;137;357;300;601;254.0;-1.0;901.0;48.0;0.0;1;93;4;1;0;0;1;0;0;0;1;0;0;0;0;13080.0458984375;5777.2021484375;2976.36767578125;1329.64270019531;582.0;367608;557.0;0.0;Calculated values ==>;1568065305.09;333.36;333.86;293.16;293.16;290.86;276.86;273.5264737036516;278.46000000000004;275.96000000000004;274.46000000000004;277.26000000000005;349.46000000000004;295.06;274.36;276.16;299.16;288.46000000000004;298.56;327.66;279.96000000000004;278.46000000000004;328.86;331.36;270.06;241.92719264551067;267.5978703862781;273.5264737036516;290.86;5990000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;6010000.0;0.042333333333333334;0.0;0.15016666666666667;0.008;0.0;0.042333333333333334;0.0;5777.2021484375;2976.36767578125;1329.64270019531;13080.0458984375;483855.05999829987;484338.620188526;254264.04822428658;254264.04822428658;245857.2313798128;430671.36484660726;438207.1016784942;444125.8159805091;473176.1828425327;530228.4959201239;470752.844224715;443981.54984624276;446546.43397511006;467964.9345701517;454423.3790500967;417956.22952357796;475336.8098400296;440692.296493468;438207.1016784942;233722.59852315116;244179.05427248686;466090.83437013585;200637.7654691539;200637.7654691539;273.41568918658174;3538733.128961351;1075187.3662137538;262609.0148170916;1575380.696503936;0;3;3;23;43;38;31;3;167;169;1336061551519.8115;510200226280.0418;1122924018769.7307;36563.788918455175;2123.6245512078553;-0.0;10057.10189952874;4783588.895742419;835981.5448291046;0.0;940028.1338980272;4.834224732561047;0.24076921132334975
6162;2019-09-09 23:42:45.121;600;604;200;200;179;37;55;29;16;41;763;219;15;32;260;154;254;539;178;68;55;-25;599;351;356;136;356;301;601;306.0;-1.0;539.0;36.0;0.0;1;89;3;1;0;0;1;0;0;0;1;0;0;0;0;13027.7880859375;5734.0302734375;2958.68798828125;1307.82763671875;581.0;367609;555.0;0.0;Calculated values ==>;1568065365.121;333.16;333.56;293.16;293.16;291.06;276.86;273.4187578820637;278.66;276.06;274.76000000000005;277.26000000000005;349.46000000000004;295.06;274.66;276.36;299.16;288.56;298.56;327.06;279.96000000000004;278.66;328.66;331.26000000000005;270.66;241.71165711629368;267.7187500070086;273.4187578820637;290.96000000000004;5990000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;6010000.0;0.051000000000000004;0.0;0.08983333333333333;0.006;0.0;0.051000000000000004;0.0;5734.0302734375;2958.68798828125;1307.82763671875;13027.7880859375;483571.5754548166;483913.8472440264;254264.04822428658;254264.04822428658;246545.14856841977;430735.4089219946;438767.45985519286;444357.3337933654;473306.2826088756;530152.5380097117;470617.29491098126;444213.19900484144;446635.25890643254;468105.1125513974;454733.0192483894;417956.22952357796;474437.9962641305;440907.2066816426;438767.45985519286;232886.18681767926;243760.74795305103;466826.055685987;200391.99216124733;200391.99216124733;273.3148583514159;3538950.8066537813;1075283.3427130731;262631.0050923912;1575430.1808549617;0;3;3;23;43;38;31;3;167;169;1336275562035.301;510282168595.22925;1123104411925.1433;21916.219856618605;1598.6043811484383;-0.0;12157.148852391223;4784076.48093892;836012.5794298754;0.0;940213.3482994076;3.567002586901952;0.1349476561072002
6163;2019-09-09 23:43:45.132;599;603;199;201;178;35;56;27;21;40;763;219;21;35;259;154;254;538;179;67;56;-20;606;348;353;134;352;302;608;327.0;-2.0;532.0;70.0;0.0;1;80;3;1;0;0;1;0;0;0;1;0;0;0;0;13170.990234375;5833.27490234375;3010.548828125;1261.02136230469;580.0;367610;555.0;0.0;Calculated values ==>;1568065425.132;333.06;333.46000000000004;293.06;293.26000000000005;290.96000000000004;276.66;273.0942459734351;278.76000000000005;275.86;275.26000000000005;277.16;349.46000000000004;295.06;275.26000000000005;276.66;299.06;288.56;298.56;326.96000000000004;279.86;278.76000000000005;328.66;331.16;271.16;241.2770596917726;267.8393353686513;273.0942459734351;291.06;6060000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3020000.0;6080000.0;0.0545;0.0;0.08866666666666667;0.011666666666666665;0.0;0.0545;0.0;5833.27490234375;3010.548828125;1261.02136230469;13170.990234375;482636.591120278;482982.3215541943;253507.82799656468;254282.24759931778;245937.11069381685;430925.7729439634;439598.5169662585;444876.6353584544;473468.5566066367;530076.5401052948;470481.5131215129;444876.6353584544;446865.2917148446;468536.14063987497;455238.5384220354;415467.69938775024;473406.18558982166;441386.1119315923;439598.5169662585;232886.18681767926;243342.44575359824;467598.8835416802;199421.66622171772;199421.66622171772;272.91992280172315;3539169.1698320634;1075379.7545950112;262652.41609198425;1575479.9336146978;0;3;3;23;43;38;31;3;167;169;1336488301030.0103;510363183445.1185;1123285345089.896;21763.67393012399;3128.734202066228;-0.0;13089.638365577473;4784440.546786482;836051.9811403378;0.0;940423.7767640835;3.7587955232417025;0.15539137840040548
6164;2019-09-09 23:44:45.132;600;603;199;200;177;33;58;25;27;39;765;219;29;38;259;154;254;544;179;65;58;-15;611;346;351;134;351;303;614;317.0;-2.0;578.0;13.0;0.0;1;74;3;1;0;0;1;0;0;0;1;0;0;0;0;13348.80859375;5905.884765625;3084.44873046875;1223.23120117188;579.0;367611;554.0;0.0;Calculated values ==>;1568065485.132;333.16;333.46000000000004;293.06;293.16;290.86;276.46000000000004;272.8767566201714;278.96000000000004;275.66;275.86;277.06;349.66;295.06;276.06;276.96000000000004;299.06;288.56;298.56;327.56;279.66;278.96000000000004;328.56;331.06;271.66;241.2770596917726;267.9596281332873;272.8767566201714;291.06;6110000.0;3460000.0;3510000.0;1340000.0;3510000.0;3030000.0;6140000.0;0.05283333333333333;0.0;0.09633333333333334;0.0021666666666666666;0.0;0.05283333333333333;0.0;5905.884765625;3084.44873046875;1223.23120117188;13348.80859375;482210.6526031789;482300.9046232341;253206.2000226916;253586.80663456884;245380.33763162442;431051.2098666511;440361.85145725927;445537.8252269786;473371.24222306634;530209.2358670825;470345.49772763794;445822.8665406856;447095.7395217318;468675.30168149096;455573.3862515534;413581.583036993;473561.93860385654;441489.94161240006;440361.85145725927;232467.98657752166;242924.1476594651;468090.62208550586;199258.2500249971;199258.2500249971;272.84691287040766;3539390.168155631;1075477.5809255776;262673.1181966799;1575530.7252610193;0;3;3;23;43;38;31;3;167;169;1336699501030.0103;510443583445.1185;1123466845089.896;23724.932411124217;582.4701394644356;-0.0;12738.30694233785;4784819.618505993;836082.9078431838;0.0;940639.0096416496;3.6271087118921717;0.127641935037366
6165;2019-09-09 23:45:45.102;603;604;198;200;176;32;59;23;36;38;767;219;35;41;259;153;254;551;179;65;59;-11;621;345;349;135;349;303;624;332.0;-1.0;667.0;30.0;0.0;0;71;3;1;0;0;1;0;0;0;1;0;0;0;0;13389.91796875;5994.35107421875;3134.04516601562;1215.18212890625;576.0;367612;553.0;0.0;Calculated values ==>;1568065545.102;333.46000000000004;333.56;292.96000000000004;293.16;290.76000000000005;276.36;272.7676641592781;279.06;275.46000000000004;276.76000000000005;276.96000000000004;349.86;295.06;276.66;277.26000000000005;299.06;288.46000000000004;298.56;328.26000000000005;279.66;279.06;328.46000000000004;330.76000000000005;272.06;241.49495122638035;267.9596281332873;272.7676641592781;291.06;6210000.0;3450000.0;3490000.0;1350000.0;3490000.0;3030000.0;6240000.0;0.05533333333333333;0.0;0.11116666666666666;0.005;0.0;0.05533333333333333;0.0;5994.35107421875;3134.04516601562;1215.18212890625;13389.91796875;481500.55959634035;481301.752123055;252352.62580824335;253095.50634874238;244698.00292952088;431113.4868728058;440954.209168099;446814.236746235;473143.78782676667;530417.9335295041;470345.49772763794;446673.19854750636;447516.57979027147;468952.88547666266;455602.4218440765;409471.9233498057;473372.77254442;441912.32212128304;440954.209168099;232049.79005350024;241669.27786274583;468345.8528238868;198928.46058742108;198928.46058742108;272.712364239342;3539612.879465731;1075576.6999733075;262693.4281477181;1575582.5201331235;0;3;3;23;43;38;31;3;167;169;1336909396030.1104;510524243095.157;1123648554189.9827;27556.635449654812;1347.0869611823287;-0.0;13392.091421464176;4785246.751231837;836098.9794458756;0.0;940856.6540847919;4.089089125914884;0.16036439683490206
6166;2019-09-09 23:46:45.113;610;608;196;198;175;31;61;22;44;37;767;219;40;44;259;152;254;559;179;65;61;-6;628;344;348;136;348;303;631;346.0;-1.0;931.0;36.0;0.0;0;71;2;1;0;0;1;0;0;0;1;0;0;0;0;13532.572265625;6011.22705078125;3139.828125;1203.58178710938;573.0;367613;552.0;0.0;Calculated values ==>;1568065605.113;334.16;333.96000000000004;292.76000000000005;292.96000000000004;290.66;276.26000000000005;272.6583383277491;279.26000000000005;275.36;277.56;276.86;349.86;295.06;277.16;277.56;299.06;288.36;298.56;329.06;279.66;279.26000000000005;328.36;330.46000000000004;272.56;241.71165711629368;267.9596281332873;272.6583383277491;291.06;6280000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;3030000.0;6310000.0;0.057666666666666665;0.0;0.15516666666666667;0.006;0.0;0.057666666666666665;0.0;6011.22705078125;3139.828125;1203.58178710938;13532.572265625;481718.85215077957;481082.29014687083;251308.52286557524;252032.6668098542;244135.7502069561;431175.4696738307;441487.3088056417;447935.7548802551;472915.8103579757;530417.9335295041;470345.49772763794;447376.48645180964;447935.7548802551;469091.31065466406;455631.57842795295;406250.79360079893;473723.52315017144;442122.2422683066;441487.3088056417;231631.59724164338;240414.4444865203;468700.2933942656;198686.93502908066;198686.93502908066;272.61258875951626;3539837.2746822927;1075676.7647994012;262713.5882089911;1575634.8119955615;0;3;3;23;43;38;31;3;167;169;1337118534364.8245;510605558000.04584;1123830387519.7341;38675.108546907235;1620.0801501911096;-0.0;14001.48822111502;4785798.783618441;836123.7103716086;0.0;941084.9757661369;5.243706477861465;0.2331962817979319
6167;2019-09-09 23:47:48.104;618;612;194;196;174;31;62;22;49;36;766;219;46;47;259;152;254;565;178;65;62;-2;636;343;348;137;348;305;639;427.0;0.0;1145.0;61.0;0.0;0;73;4;1;0;0;1;0;0;0;1;0;0;0;0;13618.2861328125;6295.21875;3196.923828125;1229.83801269531;569.0;367614;552.0;0.0;Calculated values ==>;1568065668.104;334.96000000000004;334.36;292.56;292.76000000000005;290.56;276.26000000000005;272.5487779782249;279.36;275.36;278.06;276.76000000000005;349.76;295.06;277.76000000000005;277.86;299.06;288.36;298.56;329.66;279.66;279.36;328.36;330.06;272.96000000000004;241.92719264551067;268.19934244402924;272.5487779782249;290.96000000000004;6360000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3050000.0;6390000.0;0.07116666666666666;0.0;0.19083333333333333;0.010166666666666666;0.0;0.07116666666666666;0.0;6295.21875;3196.923828125;1229.83801269531;13618.2861328125;481975.9991988734;480750.3383588979;250259.00979211892;250965.1863927358;243554.14802614844;431237.1583312671;441646.50493149564;448257.2920903231;472687.3056196521;530161.7641224974;470072.7615667927;447838.18717396184;447978.07099077606;469091.31065466406;455798.21135703026;402081.3729208007;473648.2089786791;442122.2422683066;441646.50493149564;231631.59724164338;238741.38928724395;468957.112008979;198397.03489258786;198397.03489258786;272.49354878235005;3540074.810755368;1075784.4308174006;262734.877590524;1575690.2506543659;0;3;3;23;43;38;31;3;167;169;1337337743045.435;510691540715.28534;1124021880160.2676;47681.66574856781;2750.6941173499768;-0.0;17311.253951102266;4786554.297449663;836161.9491830883;0.0;941358.9231199792;6.318199631420632;0.2864235398668447
6168;2019-09-09 23:48:45.124;626;619;192;193;170;32;64;22;52;35;764;218;50;52;259;151;254;571;177;66;64;1;636;346;351;138;351;305;638;307.0;-2.0;1168.0;171.0;0.0;0;77;7;1;0;0;1;0;0;0;1;0;0;0;0;13460.55859375;6411.064453125;3270.28295898438;1244.88623046875;567.0;367615;550.0;0.0;Calculated values ==>;1568065725.124;335.76000000000005;335.06;292.36;292.46000000000004;290.16;276.36;272.8767566201714;279.56;275.36;278.36;276.66;349.56000000000006;294.96000000000004;278.16;278.36;299.06;288.26000000000005;298.56;330.26000000000005;279.76000000000005;279.56;328.16;329.86;273.26000000000005;242.14157278889297;268.19934244402924;272.8767566201714;290.86;6360000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;6380000.0;0.051166666666666666;0.0;0.19466666666666665;0.0285;0.0;0.051166666666666666;0.0;6411.064453125;3270.28295898438;1244.88623046875;13460.55859375;483143.01288383524;481895.00337834214;249600.09885498093;249949.20004586244;242309.29723080934;431051.2098666511;441329.76044685947;448674.77612511296;472458.26935960614;529952.8012266188;469952.5135695722;448396.6318820213;448674.77612511296;468675.30168149096;455158.6267552323;402081.3729208007;474697.51096468576;441649.8057121973;441329.76044685947;230795.22267914342;237904.88540968279;469116.05455528694;198986.63689094532;198986.63689094532;272.73958269694054;3540289.2601617277;1075885.0575212894;262754.47603167646;1575741.46733921;0;3;3;23;43;38;31;3;167;169;1337537027945.3684;510769943215.2591;1124195791160.2095;48605.957770917965;7698.688403433736;-0.0;12399.889821944274;4787316.841934558;836244.7024874127;0.0;941594.2188723921;6.28803467359175;0.368384997153341
6169;2019-09-09 23:49:45.124;633;624;189;190;169;35;30;24;54;35;763;217;52;56;259;149;254;575;178;68;32;4;632;350;354;140;354;307;635;271.0;-1.0;1475.0;187.0;0.0;0;84;13;1;0;0;1;0;0;0;1;0;0;0;0;13416.8095703125;6677.85986328125;3217.75390625;1298.46374511719;564.0;367616;550.0;0.0;Calculated values ==>;1568065785.124;336.46000000000004;335.56;292.06;292.16;290.06;276.66;273.3108153835814;276.16;275.56;278.56;276.66;349.46000000000004;294.86;278.36;278.76000000000005;299.06;288.06;298.56;330.66;279.96000000000004;276.36;328.16;329.56;273.56;242.56692532238324;268.43790593516167;273.3108153835814;290.96000000000004;6320000.0;3500000.0;3540000.0;1400000.0;3540000.0;3070000.0;6350000.0;0.04516666666666667;0.0;0.24583333333333332;0.03116666666666667;0.0;0.04516666666666667;0.0;6677.85986328125;3217.75390625;1298.46374511719;13416.8095703125;484600.97881110426;482964.579262859;248679.16018550788;249024.67697109893;242083.41029514014;430799.1582183253;434951.03582335456;448580.67754506104;472195.2020149266;529695.9489754178;469557.67534896435;448301.5085314506;448859.13062218303;468257.0741332307;454202.7070667396;404242.8334047337;475677.8193028637;441334.3631067752;435301.9155753477;230795.22267914342;236650.15891445865;469139.01059756253;200097.15300220973;200097.15300220973;273.1946422306385;3540513.2382297614;1075994.1318905929;262775.67061480635;1575795.534313087;0;3;3;23;43;38;31;3;167;169;1337748527945.3684;510853343215.2591;1124379391160.2095;61085.53311678428;8385.137895055163;-0.0;10623.4151095534;4788230.937691956;836378.7343732335;0.0;941786.0797468212;7.155041227522559;0.44855928975827897
6170;2019-09-09 23:50:45.115;637;629;189;189;168;38;27;26;52;35;762;217;52;59;259;148;254;578;177;69;27;6;640;351;356;141;356;308;642;413.0;-1.0;1188.0;179.0;0.0;0;91;19;1;0;0;1;0;0;0;1;0;0;0;0;13712.1015625;7158.2177734375;3229.96728515625;1342.20886230469;561.0;367617;549.0;0.0;Calculated values ==>;1568065845.115;336.86;336.06;292.06;292.06;289.96000000000004;276.96000000000004;273.4187578820637;275.86;275.76000000000005;278.36;276.66;349.36;294.86;278.36;279.06;299.06;287.96000000000004;298.56;330.96000000000004;280.06;275.86;328.06;329.26000000000005;273.76000000000005;242.77792619122317;268.5567601203482;273.4187578820637;290.86;6400000.0;3510000.0;3560000.0;1410000.0;3560000.0;3080000.0;6420000.0;0.06883333333333333;0.0;0.198;0.029833333333333333;0.0;0.06883333333333333;0.0;7158.2177734375;3229.96728515625;1342.20886230469;13712.1015625;484292.72725736833;482906.22919483745;248410.69116720316;248410.69116720316;241560.31124491076;430735.4089219946;433928.6309241585;448113.97177139675;472063.34231996303;529515.0186052191;469420.0537271385;448113.97177139675;449090.9801531781;467977.0067639726;453891.2068399796;399728.80498694483;475279.2158299055;441069.3697421233;433928.6309241585;230377.04089860234;235395.46725036926;469200.3069803008;200368.87946448376;200368.87946448376;273.30578143334293;3540739.2785778255;1076109.4152423476;262797.67291900434;1575849.2572633075;0;3;3;23;43;38;31;3;167;169;1337961495995.145;510937630570.17065;1124563863485.0159;49053.528276768775;8020.1375875552085;-0.0;16076.696225474278;4789148.625528779;836515.4244955175;0.0;942008.5472992405;6.235968082834479;0.341251403668179
6171;2019-09-09 23:51:45.106;640;633;191;190;168;42;28;27;35;35;761;217;40;59;260;147;254;583;177;37;28;8;632;357;362;141;361;308;635;410.0;-1.0;1180.0;245.0;0.0;0;99;24;1;0;0;1;0;0;0;1;0;0;0;0;13777.9072265625;7331.28369140625;3153.27978515625;1396.30517578125;557.0;367618;548.0;0.0;Calculated values ==>;1568065905.106;337.16;336.46000000000004;292.26000000000005;292.16;289.96000000000004;277.36;274.0616903277293;275.96000000000004;275.86;276.66;276.66;349.26;294.86;277.16;279.06;299.16;287.86;298.56;331.46000000000004;276.86;275.96000000000004;327.96000000000004;328.86;273.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;290.86;6320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3080000.0;6350000.0;0.06833333333333333;0.0;0.19666666666666668;0.04083333333333334;0.0;0.06833333333333333;0.0;7331.28369140625;3153.27978515625;1396.30517578125;13777.9072265625;485605.0640929715;484268.6866910994;249371.92061660712;249024.67697109893;241767.33253170553;430346.717906069;432602.7564472499;445702.7690767803;472063.34231996303;529410.3175314887;469420.0537271385;446417.86147193075;449090.9801531781;467401.68226075795;452711.3097642865;404242.8334047337;476890.85001354135;434244.55786418;432602.7564472499;229958.8627652946;233722.59852315116;469398.3044737421;201878.66043049216;201878.66043049216;273.92315735093956;3540968.32762165;1076230.1429758845;262820.49044615525;1575902.4430097789;0;3;3;23;43;38;31;3;167;169;1338176863684.919;511022217880.0819;1124748635764.822;47952.07470043667;10923.718798432705;-0.0;15766.146561145111;4789956.884295737;836673.2662854147;0.0;942273.8645186304;6.282532215798026;0.3702842279723926
6172;2019-09-09 23:52:45.096;640;635;193;193;171;47;30;29;9;36;761;217;15;56;259;147;254;583;177;35;31;10;631;360;365;142;365;309;633;487.0;0.0;1215.0;206.0;0.0;0;99;30;1;0;0;1;0;0;0;1;0;0;0;0;14128.841796875;7685.9384765625;3155.83154296875;1401.86767578125;553.0;367619;547.0;0.0;Calculated values ==>;1568065965.096;337.16;336.66;292.46000000000004;292.46000000000004;290.26000000000005;277.86;274.38016830617;276.16;276.06;274.06;276.76000000000005;349.26;294.86;274.66;278.76000000000005;299.06;287.86;298.56;331.46000000000004;276.66;276.26000000000005;327.86;328.46000000000004;274.16;242.98782864720522;268.67533136820026;274.38016830617;290.86;6310000.0;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;6330000.0;0.08116666666666666;0.0;0.2025;0.034333333333333334;0.0;0.08116666666666666;0.0;7685.9384765625;3155.83154296875;1401.86767578125;14128.841796875;485714.4242210167;484778.1193752682;250154.26728800565;250154.26728800565;242781.18045471242;430148.3826014536;432205.70286623563;441685.6382270979;472029.85167895287;529333.9131714968;469282.1893316024;442581.67753276543;448486.954613219;466704.04308719933;452185.31981032476;404758.0213428848;477131.6230378822;433133.46834165603;432392.4233332471;229540.68826423294;232049.79005350024;469460.1756994288;202742.02126670795;202742.02126670795;274.27262156716677;3541200.845104175;1076355.2656367177;262843.80466690415;1575955.010174867;0;3;3;23;43;38;31;3;167;169;1338394927334.9536;511107103730.0954;1124933704914.8516;48386.08243447897;9157.323302190083;-0.0;18639.95763440076;4790759.5684689935;836840.5804126102;0.0;942560.534267383;6.222281748849588;0.332295811623173
6173;2019-09-09 23:53:45.096;637;635;198;197;174;50;32;32;-1;37;759;218;1;46;259;147;254;584;177;36;33;11;630;362;367;144;366;308;632;578.0;-1.0;904.0;201.0;0.0;0;99;34;1;0;0;1;0;0;0;1;0;0;0;0;14427.4072265625;7962.28857421875;3091.0244140625;1392.76965332031;550.0;367620;546.0;1.0;Calculated values ==>;1568066025.096;336.86;336.66;292.96000000000004;292.86;290.56;278.16;274.5913991737795;276.36;276.36;273.06;276.86;349.06000000000006;294.96000000000004;273.26000000000005;277.76000000000005;299.06;287.86;298.56;331.56;276.76000000000005;276.46000000000004;327.76000000000005;328.16;274.26000000000005;243.40439225979637;268.5567601203482;274.5913991737795;290.86;6300000.0;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3080000.0;6320000.0;0.09633333333333334;0.0;0.15066666666666664;0.033499999999999995;0.0;0.09633333333333334;0.0025274057552289782;7962.28857421875;3091.0244140625;1392.76965332031;14427.4072265625;485395.0569906626;484888.4325724039;251987.7763673653;251625.334453998;243778.35816803065;430014.67791919125;432064.8867102419;440387.5567900925;471864.221826097;529200.8864691086;469541.0014751575;440691.34818141814;447269.37293394975;466561.2974548907;451832.1870000479;405264.1306370545;477402.11762878817;432812.2514932043;432252.62270688626;229122.51738040973;230795.22267914342;469286.7883828044;203233.56758792605;203233.56758792605;274.47239124168755;3541438.8138460373;1076485.6675288074;262867.0933113133;1576007.0673078422;0;3;3;23;43;38;31;3;167;169;1338614527334.9536;511192903730.0954;1125118804914.8516;35731.20103979307;8912.782896628425;-0.0;22062.168976459834;4791460.545831279;836991.1646309337;0.0;942899.7186558068;5.359610315450838;0.2502405630996855
6174;2019-09-09 23:54:45.097;633;633;202;201;178;52;34;34;-4;38;756;218;-8;36;259;148;254;584;177;37;34;11;624;364;369;145;369;308;626;543.0;-1.0;881.0;201.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;14736.5478515625;8015.25244140625;3066.2353515625;1387.15612792969;546.0;367621;545.0;0.0;Calculated values ==>;1568066085.097;336.46000000000004;336.46000000000004;293.36;293.26000000000005;290.96000000000004;278.36;274.8017692304317;276.56;276.56;272.76000000000005;276.96000000000004;348.76;294.96000000000004;272.36;276.76000000000005;299.06;287.96000000000004;298.56;331.56;276.86;276.56;327.66;327.76000000000005;274.26000000000005;243.61107973660833;268.5567601203482;274.8017692304317;290.86;6240000.0;3640000.0;3690000.0;1450000.0;3690000.0;3080000.0;6260000.0;0.0905;0.0;0.14683333333333334;0.033499999999999995;0.0;0.0905;0.0;8015.25244140625;3066.2353515625;1387.15612792969;14736.5478515625;485482.4440014051;485262.70735604793;253749.3780662824;253373.51790993894;245290.85827004095;429879.7862731237;431924.41234261927;439929.7848208182;471830.8059033014;528886.6670609541;469541.0014751575;439315.4269074652;445846.1973067729;466131.45889241673;451623.09577240044;408132.0263789119;478119.11178578227;432488.85388799326;431924.41234261927;228704.35009887922;229122.51738040973;469150.18905723805;203730.65810362922;203730.65810362922;274.6739244264292;3541681.8508552774;1076618.8159228796;262890.2597455632;1576058.378661002;0;3;3;23;43;38;31;3;167;169;1338835331014.687;511279605174.99066;1125303607994.6284;34681.905106307255;8891.554286945893;-0.0;20651.534758628597;4792047.331494719;837139.5365801088;0.0;943255.6721189615;5.150920545917231;0.24719746508152385
6175;2019-09-09 23:55:45.108;627;629;203;203;182;52;36;36;1;40;750;219;-5;28;259;150;254;581;176;39;37;12;623;363;368;146;368;306;625;427.0;-1.0;796.0;164.0;0.0;0;99;38;1;0;0;1;0;0;0;1;0;0;0;0;15039.900390625;8139.0283203125;3039.36743164062;1377.75549316406;541.0;367622;545.0;0.0;Calculated values ==>;1568066145.108;335.86;336.06;293.46000000000004;293.46000000000004;291.36;278.36;274.69669130483857;276.76000000000005;276.76000000000005;273.26000000000005;277.16;348.16;295.06;272.66;275.96000000000004;299.06;288.16;298.56;331.26000000000005;277.06;276.86;327.66;327.26000000000005;274.36;243.81672145450628;268.3187672390254;274.69669130483857;290.76000000000005;6230000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;6250000.0;0.07116666666666666;0.0;0.13266666666666665;0.02733333333333333;0.0;0.07116666666666666;0.0;8139.0283203125;3039.36743164062;1377.75549316406;15039.900390625;484736.29469856736;484801.1435163527;254177.70882839197;254177.70882839197;246666.79147778574;429947.3805835815;432557.5304485172;441118.68104791886;471896.58969717816;528412.0366864651;469936.0384969846;440211.49694471864;445090.0235980121;466275.0067538296;452091.1990755426;408584.9758879136;477791.11864455737;433115.1307267976;432743.97865350964;228704.35009887922;227031.71669481136;469113.0740164594;203472.81940017533;203472.81940017533;274.56961436346165;3541930.033416405;1076753.4596097292;262913.3048999696;1576109.2680123323;0;3;3;23;43;38;31;3;167;169;1339056471550.2634;511366921180.2182;1125487841765.1086;31527.684311933972;7260.83362617843;-0.0;16316.46416686229;4792599.179228182;837274.1644903284;0.0;943563.7952563642;4.388684161988241;0.21663622551587053
6176;2019-09-09 23:56:45.118;621;625;202;202;182;50;38;37;3;41;744;219;-1;25;259;152;254;579;173;40;38;13;621;363;368;146;368;305;623;398.0;0.0;859.0;144.0;0.0;4;99;38;1;0;0;1;0;0;0;1;0;0;0;0;15269.3759765625;8117.38037109375;3153.6123046875;1372.67260742188;535.0;367623;544.0;0.0;Calculated values ==>;1568066205.118;335.26000000000005;335.66;293.36;293.36;291.36;278.16;274.69669130483857;276.96000000000004;276.86;273.46000000000004;277.26000000000005;347.56000000000006;295.06;273.06;275.66;299.06;288.36;298.56;331.06;277.16;276.96000000000004;327.56;326.66;274.46000000000004;243.81672145450628;268.19934244402924;274.69669130483857;290.46000000000004;6210000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3050000.0;6230000.0;0.06633333333333333;0.0;0.14316666666666666;0.024;0.0;0.06633333333333333;0.0;8117.38037109375;3153.6123046875;1372.67260742188;15269.3759765625;484099.57012528664;484450.10482067725;253897.62556027155;253897.62556027155;246740.54588580664;429947.3805835815;432929.84295338165;441630.0847411902;471995.6991225075;527861.0950701204;470072.7615667927;441030.91413852724;444856.06423827005;466275.0067538296;452381.11837450357;409471.9233498057;477732.1027375313;433299.8492016903;432929.84295338165;228286.1864045524;224522.8720964353;469212.77825340634;203515.90556610833;203515.90556610833;274.58626599315164;3542182.652815642;1076888.9522604814;262936.22895417653;1576160.8847781543;0;3;3;23;43;38;31;3;167;169;1339277308350.2283;511454535780.2043;1125671172315.0796;34090.013318565885;6376.724944495152;-0.0;15217.791180022463;4793146.084510707;837387.8297527862;0.0;943826.6245151233;4.404144541619536;0.21484026966928468
6177;2019-09-09 23:57:45.108;617;621;201;201;181;48;38;38;6;42;738;219;3;25;259;154;254;577;172;40;39;14;625;362;367;140;366;304;627;373.0;-2.0;579.0;152.0;0.0;12;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16496.794921875;8082.87451171875;3447.84985351562;2507.37915039062;526.0;367624;542.0;0.0;Calculated values ==>;1568066265.108;334.86;335.26000000000005;293.26000000000005;293.26000000000005;291.26000000000005;277.96000000000004;274.5913991737795;276.96000000000004;276.96000000000004;273.76000000000005;277.36;346.96000000000004;295.06;273.46000000000004;275.66;299.06;288.56;298.56;330.86;277.16;277.06;327.36;325.76000000000005;274.56;242.56692532238324;268.0796299477929;274.5913991737795;290.36;6250000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3040000.0;6270000.0;0.06216666666666667;0.0;0.0965;0.025333333333333333;0.0;0.06216666666666667;0.0;8082.87451171875;3447.84985351562;2507.37915039062;16496.794921875;483075.6362338048;483428.5748061287;253325.37182510615;253325.37182510615;246256.9772111079;430014.67791919125;433182.4302400453;442285.3213856606;472882.7909566239;527310.5211232998;470209.2475916673;441840.366412452;445054.37130637356;466561.2974548907;452844.7452549252;407672.4198504794;476951.98273771635;433550.350954743;433366.6693374496;227449.86971758792;220759.83610629753;470126.95240123506;203161.96235987564;203161.96235987564;274.4446729667245;3542447.3267868226;1077023.9318841724;262968.55732986936;1576215.8877941172;0;3;3;23;43;38;31;3;168;169;1339497771600.2634;511540321480.2179;1125853841865.1086;23075.40414598825;6763.1130810477725;-0.0;14311.059283772514;4793622.383593241;837497.3101532414;0.0;944072.657256735;3.1449815469495745;0.14882676902654599
6178;2019-09-09 23:58:45.099;615;618;198;198;178;45;38;37;8;42;705;218;6;34;259;154;254;577;173;38;38;15;627;361;366;132;365;304;629;355.0;0.0;526.0;105.0;0.0;14;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16486.82421875;8119.3828125;3511.8408203125;2395.33935546875;520.0;367625;544.0;0.0;Calculated values ==>;1568066325.099;334.66;334.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.66;274.4858918419099;276.96000000000004;276.86;273.96000000000004;277.36;343.66;294.96000000000004;273.76000000000005;276.56;299.06;288.56;298.56;330.86;276.96000000000004;276.96000000000004;327.56;325.16;274.66;240.83765695389522;268.0796299477929;274.4858918419099;290.46000000000004;6270000.0;3610000.0;3660000.0;1320000.0;3650000.0;3040000.0;6290000.0;0.059166666666666666;0.0;0.08766666666666666;0.0175;0.0;0.059166666666666666;0.0;8119.3828125;3511.8408203125;2395.33935546875;16486.82421875;482560.1374308391;482769.2735890445;252123.05136594648;252123.05136594648;245187.1433539813;430081.6785162784;433433.583526483;442580.7327243594;473921.58982693544;523850.4489662542;470089.20646635507;442285.3213856606;446338.7475733018;466704.04308719933;453018.7353767087;406732.11008623475;476710.32808489463;433433.583526483;433433.583526483;228286.1864045524;218251.29456621417;471297.30857771443;203001.10003895377;203001.10003895377;274.37770905973235;3542722.149049849;1077158.9304422443;263009.4071889772;1576273.876516725;0;3;3;23;43;38;31;3;168;169;1339717638615.0327;511621909240.1323;1126036214504.9172;21003.14779875389;4695.1836494283125;-0.0;13633.921939678812;4793989.649760872;837592.7816363577;0.0;944305.497168793;2.8041262439502725;0.11904880019987603
6179;2019-09-09 23:59:45.090;616;617;196;197;176;44;37;37;8;42;697;220;7;37;259;153;254;578;173;38;37;15;627;360;365;125;365;303;629;312.0;-1.0;635.0;71.0;0.0;21;0;35;1;0;0;1;0;0;0;1;1;0;0;0;16556.98828125;8014.45849609375;3722.40771484375;2402.31127929688;502.0;367626;555.0;0.0;Calculated values ==>;1568066385.09;334.76000000000005;334.86;292.76000000000005;292.86;290.76000000000005;277.56;274.38016830617;276.86;276.86;273.96000000000004;277.36;342.86;295.16;273.86;276.86;299.06;288.46000000000004;298.56;330.96000000000004;276.96000000000004;276.86;328.66;323.36;274.66;239.25999513918347;267.9596281332873;274.38016830617;290.46000000000004;6270000.0;3600000.0;3650000.0;1250000.0;3650000.0;3030000.0;6290000.0;0.052000000000000005;0.0;0.10583333333333332;0.011833333333333333;0.0;0.052000000000000005;0.0;8014.45849609375;3722.40771484375;2402.31127929688;16556.98828125;482705.1803481166;482624.11302592646;251396.2134205496;251758.5710892323;244528.86372399834;430148.3826014536;433500.59072566376;442787.31820175383;474819.7710843038;523090.22679839167;470465.26427392685;442640.2954479828;446955.08328484115;466704.04308719933;453048.95603481703;406732.11008623475;476860.89803574496;433683.32636128634;433500.59072566376;232886.18681767926;210726.34883551928;472223.24458974955;202838.36638330406;202838.36638330406;274.30999109741146;3542997.472848961;1077293.3589523733;263049.3816138283;1576334.1528783108;0;3;3;23;43;38;31;3;168;169;1339936905719.8027;511698997675.05145;1126218287189.7263;25394.59740078593;3187.7210587762715;-0.0;11994.435665802705;4794376.239639948;837658.4626552262;0.0;944519.0347798343;2.869810082898413;0.12446387216161033
6180;2019-09-10 00:00:45.110;617;617;195;195;174;42;37;37;7;43;719;222;6;31;259;151;254;578;172;37;38;17;630;359;364;132;363;302;632;304.0;-1.0;383.0;0.0;0.0;18;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15420.3720703125;7903.96875;3623.49462890625;1392.2229003906198;472.0;367627;571.0;0.0;Calculated values ==>;1568066445.11;334.86;334.86;292.66;292.66;290.56;277.36;274.27422755570615;276.86;276.86;273.86;277.46000000000004;345.06000000000006;295.36;273.76000000000005;276.26000000000005;299.06;288.26000000000005;298.56;330.96000000000004;276.86;276.96000000000004;330.26000000000005;320.36;274.86;240.83765695389522;267.8393353686513;274.27422755570615;290.36;6300000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3020000.0;6320000.0;0.050666666666666665;0.0;0.06383333333333334;0.0;0.0;0.050666666666666665;0.0;7903.96875;3623.49462890625;1392.2229003906198;15420.3720703125;482510.9484040738;482284.27675788803;250906.6105261942;250906.6105261942;243778.35816803065;430214.79039162316;433749.95420475816;442846.63139517745;474018.5663130017;525477.5352380896;470839.997578747;442699.92918233894;446301.07743510534;466988.7418083223;452936.0397022327;405264.1306370545;476498.0083105867;433749.95420475816;433931.68165179034;239577.9089402584;198186.82848740023;471492.10713068635;202758.08115945454;202758.08115945454;274.27422755570615;3543264.039677807;1077426.0567305686;263081.013272355;1576395.3891364401;0;3;3;23;43;38;31;3;168;169;1340155678619.7332;511776123375.0269;1126399847689.6687;15325.652456713648;0.0;-0.0;11712.795758278347;4794715.688167125;837685.035852155;0.0;944716.6608950595;2.092809966935475;0.04810047407605563
6181;2019-09-10 00:01:45.111;619;617;195;195;173;40;38;36;7;43;748;222;7;27;259;150;254;578;173;37;39;18;625;358;363;134;363;301;627;228.0;-1.0;648.0;139.0;0.0;17;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14920.708984375;7555.24072265625;3586.63012695312;1377.4040527343802;466.0;367628;580.0;0.0;Calculated values ==>;1568066505.111;335.06;334.86;292.66;292.66;290.46000000000004;277.16;274.1680685717883;276.96000000000004;276.76000000000005;273.86;277.46000000000004;347.96000000000004;295.36;273.86;275.86;299.06;288.16;298.56;330.96000000000004;276.86;277.06;331.16;319.76000000000005;274.96000000000004;241.2770596917726;267.7187500070086;274.1680685717883;290.46000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6270000.0;0.038;0.0;0.10800000000000001;0.023166666666666665;0.0;0.038;0.0;7555.24072265625;3586.63012695312;1377.4040527343802;14920.708984375;483364.3970663419;482850.101168128;251123.07130100802;251123.07130100802;243616.46919301385;430280.9020939914;434178.6716885159;443052.165307785;473760.40514917683;528587.7342251306;470975.1723353446;443052.165307785;445928.9489011945;466988.7418083223;452966.72595957475;407672.4198504794;477102.1294101675;433997.93586973246;434358.88782729313;243342.44575359824;195679.20071851107;471323.8536851003;202162.74738350583;202162.74738350583;274.03834398222006;3543516.8862346676;1077554.885623643;263104.0938816986;1576455.474510978;0;3;3;23;43;38;31;3;168;169;1340373782255.3364;511855924705.2476;1126580750705.169;26016.05713582215;6235.56562932027;-0.0;8823.453336863917;4795060.208156587;837736.9997652605;0.0;944887.7991569157;3.2809468936828456;0.18917726764762996
6182;2019-09-10 00:02:45.101;619;615;195;195;173;40;39;35;9;44;764;221;9;27;259;149;254;575;173;38;39;19;623;358;363;135;362;301;626;211.0;-2.0;622.0;52.0;0.0;18;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14684.216796875;7386.291015625;3621.24755859375;1379.43798828125;464.0;367629;582.0;0.0;Calculated values ==>;1568066565.101;335.06;334.66;292.66;292.66;290.46000000000004;277.16;274.1680685717883;277.06;276.66;274.06;277.56;349.56000000000006;295.26000000000005;274.06;275.86;299.06;288.06;298.56;330.66;276.96000000000004;277.06;331.36;319.56;275.06;241.49495122638035;267.7187500070086;274.1680685717883;290.46000000000004;6230000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3010000.0;6260000.0;0.035166666666666666;0.0;0.10366666666666666;0.008666666666666666;0.0;0.035166666666666666;0.0;7386.291015625;3621.24755859375;1379.43798828125;14684.216796875;483588.76869072515;482673.32310677244;251166.92777176245;251166.92777176245;243649.06282496746;430280.9020939914;434358.88782729313;443343.77367153234;473728.41363301896;530256.7858949634;470855.9467420913;443343.77367153234;445928.9489011945;467130.69761941896;452823.4905160512;408584.9758879136;476772.28792779084;434178.6716885159;434358.88782729313;244179.05427248686;194843.3435325042;471288.5232524436;202353.06211347898;202353.06211347898;274.11236795079043;3543763.552831598;1077679.377636021;263127.06373643014;1576515.5301474258;0;3;3;23;43;38;31;3;168;169;1340591545955.371;511936611255.26044;1126761320605.1978;24982.70376485153;2330.773996537693;-0.0;8158.871537602464;4795485.126999214;837808.3740311267;0.0;945029.2949443298;2.8636809894659625;0.1381292823935233
6183;2019-09-10 00:03:48.092;618;614;195;195;173;39;39;34;11;43;770;219;11;28;259;149;254;573;171;39;40;20;618;357;362;136;361;301;620;348.0;0.0;720.0;82.0;0.0;12;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13986.623046875;6958.20458984375;3394.70556640625;1363.10473632812;460.0;367630;580.0;0.0;Calculated values ==>;1568066628.092;334.96000000000004;334.56;292.66;292.66;290.46000000000004;277.06;274.0616903277293;277.06;276.56;274.26000000000005;277.46000000000004;350.16;295.06;274.26000000000005;275.96000000000004;299.06;288.06;298.56;330.46000000000004;277.06;277.16;331.16;319.16;275.16;241.71165711629368;267.7187500070086;274.0616903277293;290.26000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3010000.0;6200000.0;0.058;0.0;0.12000000000000001;0.013666666666666666;0.0;0.058;0.0;6958.20458984375;3394.70556640625;1363.10473632812;13986.623046875;484004.6712469229;483206.1453251875;251434.16608645694;251434.16608645694;243846.9315024787;430346.717906069;434603.5697922251;443634.4727813241;473501.42000396166;530882.0883741961;470617.29491098126;443634.4727813241;446070.60221923905;467272.39285998954;452997.53882260225;410758.3932910457;477197.2419151053;434603.5697922251;434782.31747122854;243342.44575359824;193171.6564234249;471253.26030847814;202074.1793613266;202074.1793613266;273.99931845136666;3544014.3868414303;1077804.874041824;263151.05755706807;1576576.910967267;0;3;3;23;43;38;31;3;168;169;1340819888330.1428;512021964060.1752;1126950923515.0083;28987.235210399707;3678.780772944404;-0.0;13497.072010374313;4795957.296502352;837860.9501233638;0.0;945218.7573802558;3.9401697946766774;0.16964144257404234
