;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6184;2019-09-10 00:04:45.122;616;612;196;195;173;39;40;34;12;43;770;218;13;30;259;149;254;565;171;40;41;21;610;357;362;137;361;301;613;281.0;-1.0;643.0;78.0;0.0;11;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13707.439453125;6780.162109375;3277.02465820312;1369.947265625;457.0;367631;577.0;0.0;Calculated values ==>;1568066685.122;334.76000000000005;334.36;292.76000000000005;292.66;290.46000000000004;277.06;274.0616903277293;277.16;276.56;274.36;277.46000000000004;350.16;294.96000000000004;274.46000000000004;276.16;299.06;288.06;298.56;329.66;277.16;277.26000000000005;330.86;318.86;275.26000000000005;241.92719264551067;267.7187500070086;274.0616903277293;290.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6130000.0;0.04683333333333333;0.0;0.10716666666666666;0.013000000000000001;0.0;0.04683333333333333;0.0;6780.162109375;3277.02465820312;1369.947265625;13707.439453125;484610.9869024717;483706.0937261669;252126.7401544171;251755.23247361073;244082.9410726328;430346.717906069;434782.31747122854;443779.4857613598;473371.616014766;530882.0883741961;470497.8680624812;443924.276660834;446353.3190648992;467272.39285998954;452997.53882260225;413966.80830783444;476850.20484818134;434782.31747122854;434960.5676705249;242087.5637286956;191917.91438739494;471218.06502558704;202066.84122845353;202066.84122845353;273.9964617387502;3544233.7468947056;1077913.693354666;263172.70560645603;1576629.7566303944;0;3;3;23;43;38;31;3;168;169;1341026336930.0393;512099810010.1361;1127122583814.922;25903.538405776453;3498.9659093627365;-0.0;10907.189521703674;4796392.077171485;837917.8038585146;0.0;945412.0594683775;3.5275418770548654;0.1613111119235574
6185;2019-09-10 00:05:45.143;612;609;197;197;175;39;40;33;13;43;769;217;15;32;259;151;254;556;170;40;41;21;608;356;361;138;360;302;610;280.0;-1.0;644.0;90.0;0.0;4;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13472.8671875;6715.28125;3091.57250976562;1367.11059570312;453.0;367632;573.0;0.0;Calculated values ==>;1568066745.143;334.36;334.06;292.86;292.86;290.66;277.06;273.955091788801;277.16;276.46000000000004;274.46000000000004;277.46000000000004;350.06000000000006;294.86;274.66;276.36;299.06;288.26000000000005;298.56;328.76000000000005;277.16;277.26000000000005;330.46000000000004;318.46000000000004;275.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;290.16;6080000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;6100000.0;0.04666666666666666;0.0;0.10733333333333334;0.015000000000000001;0.0;0.04666666666666666;0.0;6715.28125;3091.57250976562;1367.11059570312;13472.8671875;484265.65504999855;483614.36377465195;252646.11620058934;252646.11620058934;244852.2173119411;430412.23801567365;435024.7519814282;443721.9807720978;473241.6031071014;530702.2639863107;470242.183613131;444011.9539437932;446442.42112733104;467413.82886276924;453455.83774682117;414725.0262977551;475872.0668445659;435024.7519814282;435202.0721543156;240414.4444865203;190246.288480595;471084.70712553355;201780.8183402365;201780.8183402365;273.8804962482678;3544460.3287255927;1078026.194744199;263195.52240501775;1576682.8468484548;0;3;3;23;43;38;31;3;168;169;1341243312844.7083;512182338885.01025;1127303547129.646;25968.351434353117;4039.5583317794562;-0.0;10892.991844657023;4796824.494212505;837980.646881124;0.0;945593.7912300156;3.6603751640546407;0.171580266517945
6186;2019-09-10 00:06:45.113;608;605;198;198;176;39;41;33;18;42;768;216;20;34;259;152;254;547;172;41;42;22;602;356;361;138;361;304;605;328.0;-1.0;688.0;124.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13463.01953125;6696.17919921875;2984.50219726562;1377.68835449219;448.0;367633;571.0;0.0;Calculated values ==>;1568066805.113;333.96000000000004;333.66;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;277.26000000000005;276.46000000000004;274.96000000000004;277.36;349.96000000000004;294.76000000000005;275.16;276.56;299.06;288.36;298.56;327.86;277.26000000000005;277.36;330.26000000000005;317.96000000000004;275.36;242.14157278889297;268.0796299477929;273.955091788801;290.36;6020000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6050000.0;0.05466666666666666;0.0;0.11466666666666667;0.020666666666666667;0.0;0.05466666666666666;0.0;6696.17919921875;2984.50219726562;1377.68835449219;13463.01953125;484368.3889721207;483606.3815662157;253276.42263741134;253276.42263741134;245368.6048644124;430412.23801567365;435202.0721543156;444043.6597017553;473143.7464358393;530446.4994497097;469848.9145262994;444333.52089386596;446338.7475733018;467272.39285998954;453597.93676159094;416909.7250862009;475140.5548548116;435202.0721543156;435378.9101572175;239577.9089402584;188156.80290529504;471182.93757713656;201758.9778483951;201758.9778483951;273.8719801790255;3544684.6822154946;1078137.9010335773;263218.3842929513;1576733.4554873928;0;3;3;23;43;38;31;3;168;169;1341459804544.8115;512265097485.04974;1127485256229.7327;27781.97685251864;5568.095167727323;-0.0;12771.222966215626;4797272.189655408;838060.6706284352;0.0;945790.8944193051;4.170713769304797;0.20296512349143736
6187;2019-09-10 00:07:45.114;603;601;199;199;179;40;43;33;29;42;767;216;30;37;260;153;254;537;170;43;44;22;601;356;361;138;361;304;603;321.0;0.0;690.0;117.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13679.7666015625;6779.0009765625;2910.587890625;1382.2756347656198;444.0;367634;567.0;0.0;Calculated values ==>;1568066865.114;333.46000000000004;333.26000000000005;293.06;293.06;291.06;277.16;273.955091788801;277.46000000000004;276.46000000000004;276.06;277.36;349.86;294.76000000000005;276.16;276.86;299.16;288.46000000000004;298.56;326.86;277.46000000000004;277.56;329.86;317.56;275.36;242.14157278889297;268.0796299477929;273.955091788801;290.16;6010000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6030000.0;0.0535;0.0;0.115;0.0195;0.0;0.0535;0.0;6779.0009765625;2910.587890625;1382.2756347656198;13679.7666015625;483772.0339279832;483262.3071248788;253766.38630349623;253766.38630349623;246468.15882769183;430412.23801567365;435555.27144483227;445627.2469483674;473143.7464358393;530342.1025289536;469848.9145262994;445769.9504256632;446763.26843288407;467401.68226075795;453739.86056312814;417261.75290781714;473885.66939393047;435555.27144483227;435731.16137290135;237904.88540968279;186485.25045852014;471182.93757713656;201768.87704205466;201768.87704205466;273.87584023166966;3544910.8758703917;1078250.1960735722;263241.38437625376;1576782.5820570237;0;3;3;23;43;38;31;3;168;169;1341676408155.4106;512347898865.27875;1127667659270.237;28043.712539225966;5253.574180434097;-0.0;12516.982211700297;4797737.411488527;838150.8527095956;0.0;946001.632975288;4.137900073043573;0.19745865733354584
6188;2019-09-10 00:08:45.114;598;598;199;200;179;39;45;33;39;42;766;216;37;40;260;155;254;528;169;45;46;22;599;356;361;138;360;304;601;336.0;-1.0;880.0;148.0;3.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13842.494140625;6802.580078125;2858.32250976562;1378.29675292969;440.0;367635;563.0;0.0;Calculated values ==>;1568066925.114;332.96000000000004;332.96000000000004;293.06;293.16;291.06;277.06;273.955091788801;277.66;276.46000000000004;277.06;277.36;349.76;294.76000000000005;276.86;277.16;299.16;288.66;298.56;325.96000000000004;277.66;277.76000000000005;329.46000000000004;317.16;275.36;242.14157278889297;268.0796299477929;273.955091788801;290.06;5990000.0;3560000.0;3610000.0;1380000.0;3600000.0;3040000.0;6010000.0;0.056;0.0;0.14666666666666667;0.024666666666666667;0.0005;0.0565;0.0;6802.580078125;2858.32250976562;1378.29675292969;13842.494140625;483287.64181661146;483061.2768324325;253871.73518322778;254264.04822428658;246545.14856841977;430412.23801567365;435906.5852007355;447045.31445274205;473143.7464358393;530237.6965692197;469848.9145262994;446763.26843288407;447186.0512154405;467542.87897321215;454023.1870881385;417956.22952357796;472775.71231481706;435906.5852007355;436081.5480936552;236231.924509345;184813.72873217988;471182.93757713656;201759.50242554516;202220.67262694056;273.8721847367276;3545140.2280432433;1078363.3759156945;263264.3891461512;1576830.6563103602;0;3;3;23;43;38;31;3;168;169;1341893008155.4106;512430698865.27875;1127850059270.237;35975.25243065554;6645.778067072589;-0.0;13213.139463869378;4798270.902863276;838250.0139783248;0.0;946216.0506559177;5.057809741249635;0.2586465201187956
6189;2019-09-10 00:09:45.115;595;594;199;199;179;40;47;33;36;42;766;216;37;44;260;156;254;511;169;47;48;22;599;355;360;138;360;304;602;298.0;-1.0;404.0;125.0;3.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14016.43359375;6798.74609375;2948.37475585938;1372.66784667969;436.0;367636;561.0;0.0;Calculated values ==>;1568066985.115;332.66;332.56;293.06;293.06;291.06;277.16;273.8482719121499;277.86;276.46000000000004;276.76000000000005;277.36;349.76;294.76000000000005;276.86;277.56;299.16;288.76000000000005;298.56;324.26000000000005;277.86;277.96000000000004;329.26000000000005;316.76000000000005;275.36;242.14157278889297;268.0796299477929;273.8482719121499;290.06;5990000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6020000.0;0.049666666666666665;0.0;0.06733333333333333;0.020833333333333332;0.0005;0.050166666666666665;0.0;6798.74609375;2948.37475585938;1372.66784667969;14016.43359375;482860.8902454005;482376.5328936838;253818.91998113127;253818.91998113127;246506.5784309863;430477.46260093397;436490.9985850829;446621.9564447741;473143.7464358393;530237.6965692197;469848.9145262994;446763.26843288407;447747.1211392313;467542.87897321215;454335.0270582032;417956.22952357796;470035.6267140675;436490.9985850829;436664.20111153496;235395.46725036926;183142.23651711168;471182.93757713656;201413.37439065543;201935.68879853393;273.73259353405194;3545372.389643378;1078476.7221893964;263287.31423319865;1576879.0462606677;0;3;3;23;43;38;31;3;168;169;1342109311760.1494;512513500245.1787;1128032462310.0166;16510.71119164399;5620.19923305169;-0.0;11775.547034368885;4798708.293182651;838352.2321593104;0.0;946424.2931804691;3.049199799127472;0.13804618679758943
6190;2019-09-10 00:10:45.125;593;592;198;199;178;38;49;32;9;41;765;216;16;45;260;156;254;505;169;48;49;22;604;353;358;138;358;302;607;355.0;-2.0;478.0;116.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14111.4404296875;6777.40966796875;2976.51098632812;1373.69128417969;433.0;367637;560.0;0.0;Calculated values ==>;1568067045.125;332.46000000000004;332.36;292.96000000000004;293.06;290.96000000000004;276.96000000000004;273.6339639331285;278.06;276.36;274.06;277.26000000000005;349.66;294.76000000000005;274.76000000000005;277.66;299.16;288.76000000000005;298.56;323.66;277.96000000000004;278.06;329.16;316.46000000000004;275.36;242.14157278889297;267.8393353686513;273.6339639331285;290.06;6040000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6070000.0;0.059166666666666666;0.0;0.07966666666666668;0.01933333333333333;0.0;0.059166666666666666;0.0;6777.40966796875;2976.51098632812;1373.69128417969;14111.4404296875;482004.51346935425;481516.10895022814;253175.04441338792;253559.0020841995;245974.28574147317;430607.02586249536;437300.0667916998;443139.33368828957;473045.8727645816;530285.1503133504;470122.41596136003;444156.6089809168;448262.69519083336;467824.50383385463;454674.5528138802;416195.67434474424;468430.90598704794;437128.95628557174;437300.0667916998;234977.24436692704;181888.63598580268;471182.93757713656;200956.14362779743;200956.14362779743;273.54486441456737;3545606.827660028;1078589.875676498;263310.2043736732;1576928.4285375194;0;3;3;23;43;38;31;3;168;169;1342324747660.1152;512596314045.1655;1128214292609.9878;19293.92747481921;5224.384683020556;-0.0;13983.68212053089;4799006.714900156;838442.6187538521;0.0;946638.9892000996;3.4600410664250596;0.14189270460173123
6191;2019-09-10 00:11:45.126;594;593;198;198;177;37;50;31;-11;41;763;216;-11;40;260;155;254;513;171;50;51;23;606;353;357;138;357;302;608;286.0;-2.0;660.0;129.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14032.08203125;6573.21142578125;2984.70434570312;1363.74450683594;431.0;367638;558.0;0.0;Calculated values ==>;1568067105.126;332.56;332.46000000000004;292.96000000000004;292.96000000000004;290.86;276.86;273.6339639331285;278.16;276.26000000000005;272.06;277.26000000000005;349.46000000000004;294.76000000000005;272.06;277.16;299.16;288.66;298.56;324.46000000000004;278.16;278.26000000000005;328.96000000000004;316.26000000000005;275.46000000000004;242.14157278889297;267.8393353686513;273.6339639331285;290.26000000000005;6060000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6080000.0;0.04766666666666666;0.0;0.11;0.021500000000000002;0.0;0.04766666666666666;0.0;6573.21142578125;2984.70434570312;1363.74450683594;14032.08203125;481919.02241330047;481545.30248251674;253124.74154521193;253124.74154521193;245597.57414800176;430607.02586249536;437699.845760556;440168.1791668574;473045.8727645816;530076.5401052948;470122.41596136003;440168.1791668574;447566.28926109587;467964.9345701517;454534.2612377077;415467.69938775024;469552.93686929264;437699.845760556;437869.33121613413;234140.81001818314;181052.91087944093;471281.1494085178;200972.0907152106;200972.0907152106;273.5511083455004;3545841.3609224083;1078701.132706398;263333.0167187702;1576978.1061598395;0;3;3;23;43;38;31;3;168;169;1342539251234.8562;512679115425.0655;1128395495629.7688;26311.56972968115;5811.6447619061055;-0.0;11292.101797210687;4799386.767043831;838534.587198564;0.0;946849.6242430186;3.975157181456937;0.2030444774056819
6192;2019-09-10 00:12:45.126;597;594;195;196;176;37;52;30;-12;40;761;216;-25;33;260;155;254;518;172;51;53;23;608;352;357;138;356;301;610;265.0;-1.0;462.0;151.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13902.5302734375;6397.1640625;3027.67724609375;1363.53784179688;429.0;367639;556.0;0.0;Calculated values ==>;1568067165.126;332.86;332.56;292.66;292.76000000000005;290.76000000000005;276.86;273.5264737036516;278.36;276.16;271.96000000000004;277.16;349.26;294.76000000000005;270.66;276.46000000000004;299.16;288.66;298.56;324.96000000000004;278.26000000000005;278.46000000000004;328.76000000000005;316.06;275.46000000000004;242.14157278889297;267.7187500070086;273.5264737036516;290.36;6080000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;6100000.0;0.04416666666666667;0.0;0.077;0.025166666666666667;0.0;0.04416666666666667;0.0;6397.1640625;3027.67724609375;1363.53784179688;13902.5302734375;482121.54409359925;481459.5820711618;251896.05815317907;252269.8601402869;245187.65155045938;430671.36484660726;438038.4151603797;440233.639942548;472947.9820155742;529944.0155375585;470258.8109586021;438249.86041294545;446775.9409123972;468105.1125513974;454703.7240561074;414725.0262977551;470069.23471835663;437869.33121613413;438207.1016784942;233304.39079467155;180217.192455513;471281.1494085178;200633.80780679034;200633.80780679034;273.41413689870035;3546074.1493582805;1078809.2191688002;263355.74407167546;1577028.2093397712;0;3;3;23;43;38;31;3;168;169;1342753451234.8562;512761915425.0655;1128576395629.7688;18449.18707445334;6811.291430310142;-0.0;10492.820479333586;4799759.773350532;838639.7783334991;0.0;947031.1652619898;3.314056586786023;0.17773583994463513
6193;2019-09-10 00:13:45.097;598;595;193;194;174;36;54;29;-2;39;759;216;-5;26;260;154;254;526;173;53;54;23;609;351;356;138;356;301;612;340.0;0.0;464.0;211.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13455.0537109375;6262.07080078125;3038.89233398438;1369.0595703125;427.0;367640;554.0;0.0;Calculated values ==>;1568067225.097;332.96000000000004;332.66;292.46000000000004;292.56;290.56;276.76000000000005;273.4187578820637;278.56;276.06;272.96000000000004;277.06;349.06000000000006;294.76000000000005;272.66;275.76000000000005;299.16;288.56;298.56;325.76000000000005;278.46000000000004;278.56;328.56;315.86;275.46000000000004;242.14157278889297;267.7187500070086;273.4187578820637;290.46000000000004;6090000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6120000.0;0.056666666666666664;0.0;0.07733333333333332;0.035166666666666666;0.0;0.056666666666666664;0.0;6262.07080078125;3038.89233398438;1369.0595703125;13455.0537109375;482151.1198028634;481373.9975393332;251064.39962435383;251432.03390017696;244448.67553906533;430735.4089219946;438600.31193768553;441728.28212843963;472850.0741107318;529735.4572414138;470258.8109586021;441282.59110265225;445787.09707870026;468105.1125513974;454733.0192483894;414347.9164435171;471051.2259822076;438432.7813550058;438600.31193768553;232467.98657752166;179381.48055642567;471281.1494085178;200330.64059584425;200330.64059584425;273.29076122591135;3546302.0190343815;1078914.6618039988;263378.5047104646;1577078.7396514406;0;3;3;23;43;38;31;3;168;169;1342967247849.6997;512844675405.00494;1128756908339.6367;18668.084278520706;9528.42622657902;-0.0;13501.948042704338;4800068.9344447935;838775.8768344553;0.0;947231.0250205984;3.908000919994175;0.2138890715961679
6194;2019-09-10 00:14:45.127;599;596;191;192;171;36;55;29;8;39;757;217;4;25;260;153;254;531;173;54;56;23;605;351;356;138;356;300;608;302.0;-1.0;474.0;177.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13044.8076171875;5966.90478515625;2942.12353515625;1358.82702636719;427.0;367641;554.0;0.0;Calculated values ==>;1568067285.127;333.06;332.76000000000005;292.26000000000005;292.36;290.26000000000005;276.76000000000005;273.4187578820637;278.66;276.06;273.96000000000004;277.06;348.86;294.86;273.56;275.66;299.16;288.46000000000004;298.56;326.26000000000005;278.56;278.76000000000005;328.56;315.86;275.46000000000004;242.14157278889297;267.5978703862781;273.4187578820637;290.46000000000004;6050000.0;3510000.0;3560000.0;1380000.0;3560000.0;3000000.0;6080000.0;0.050333333333333334;0.0;0.079;0.029500000000000002;0.0;0.050333333333333334;0.0;5966.90478515625;2942.12353515625;1358.82702636719;13044.8076171875;482750.2382553113;481977.66490206786;250513.30172170245;250879.30709503635;243592.77218535147;430735.4089219946;438767.45985519286;443402.2823748206;472850.0741107318;529603.1922923975;470514.32886227703;442819.4072827742;445840.54513808986;468105.1125513974;454593.1307186433;415833.4741610001;472338.04196033825;438600.31193768553;438934.2288957923;232467.98657752166;179381.48055642567;471281.1494085178;200365.3961962754;200365.3961962754;273.3044133557039;3546522.9616289767;1079016.6208883028;263401.24846504396;1577128.606371424;0;3;3;23;43;38;31;3;168;169;1343180954650.4465;512927516805.2945;1128937298490.267;19199.914008105072;7992.014719761151;-0.0;12007.964579209016;4800384.658881612;838921.9535113559;0.0;947443.713917827;3.8177294073149644;0.2063550483236701
6195;2019-09-10 00:15:45.108;600;596;190;191;170;36;57;28;12;38;755;217;10;28;260;153;254;532;171;55;57;24;606;350;355;138;355;300;609;317.0;0.0;522.0;207.0;0.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12681.5693359375;5787.2919921875;2950.06079101562;1363.09802246094;426.0;367642;554.0;0.0;Calculated values ==>;1568067345.108;333.16;332.76000000000005;292.16;292.26000000000005;290.16;276.76000000000005;273.3108153835814;278.86;275.96000000000004;274.36;276.96000000000004;348.66;294.86;274.16;275.96000000000004;299.16;288.46000000000004;298.56;326.36;278.66;278.86;328.56;315.76000000000005;275.56;242.14157278889297;267.5978703862781;273.3108153835814;290.26000000000005;6060000.0;3500000.0;3550000.0;1380000.0;3550000.0;3000000.0;6090000.0;0.05283333333333333;0.0;0.087;0.034499999999999996;0.0;0.05283333333333333;0.0;5787.2919921875;2950.06079101562;1363.09802246094;12681.5693359375;482779.75046920107;481863.1142119503;250105.48950906287;250468.61805860078;243230.395346605;430799.1582183253;439322.30243965215;443981.54984624276;472752.1489716358;529394.6861480676;470514.32886227703;443692.3600913442;446264.66230711376;468245.0390451662;454762.4379552217;415467.69938775024;472363.1373776022;438990.6112634131;439322.30243965215;232467.98657752166;178963.62700411686;471379.3427040597;200121.13755992558;200121.13755992558;273.2040744562572;3546737.280214345;1079114.5415100076;263423.9239909062;1577177.6923586119;0;3;3;23;43;38;31;3;168;169;1343394187105.2566;513010290585.2208;1129117241490.107;21215.85586890959;9358.408077472626;-0.0;12637.794877812219;4800721.350310895;839066.4945820329;0.0;947649.0302090319;4.278230710253277;0.23867387934509007
6196;2019-09-10 00:16:45.108;600;596;190;191;169;36;58;28;14;38;754;217;13;33;260;152;254;534;173;57;59;24;603;350;355;138;355;301;606;318.0;-1.0;532.0;216.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12535.5517578125;5671.57470703125;2914.92724609375;1364.95825195312;426.0;367643;553.0;1.0;Calculated values ==>;1568067405.108;333.16;332.76000000000005;292.16;292.26000000000005;290.06;276.76000000000005;273.3108153835814;278.96000000000004;275.96000000000004;274.56;276.96000000000004;348.56000000000006;294.86;274.46000000000004;276.46000000000004;299.16;288.36;298.56;326.56;278.86;279.06;328.46000000000004;315.76000000000005;275.56;242.14157278889297;267.7187500070086;273.3108153835814;290.46000000000004;6030000.0;3500000.0;3550000.0;1380000.0;3550000.0;3010000.0;6060000.0;0.053000000000000005;0.0;0.08866666666666667;0.036000000000000004;0.0;0.053000000000000005;0.0025415205220378164;5671.57470703125;2914.92724609375;1364.95825195312;12535.5517578125;483119.80126456183;482206.4064976304;250238.0801531924;250603.27649871973;243002.37994128352;430799.1582183253;439487.5985244788;444068.8471814032;472752.1489716358;529213.9030116784;470378.37351506494;443924.276660834;446775.9409123972;468245.0390451662;454622.75094037293;416554.39447868563;473051.33348968154;439322.30243965215;439652.53298594663;232049.79005350024;178963.62700411686;471379.3427040597;200114.64433436588;200114.64433436588;273.2015210531717;3546947.4228901262;1079210.0320658344;263446.657793193;1577226.567258921;0;3;3;23;43;38;31;3;168;169;1343607187105.2566;513093090585.2208;1129297541490.107;21630.605985770642;9765.529141308978;-0.0;12695.50809853378;4801078.404159684;839225.8607255227;0.0;947860.1410671681;4.430670707311267;0.2542821912608816
6197;2019-09-10 00:17:45.089;599;595;191;191;170;36;60;28;14;37;754;217;14;36;260;151;254;532;171;58;60;24;603;350;355;138;355;303;606;273.0;-1.0;539.0;191.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12450.3193359375;5737.05078125;2951.18798828125;1375.33288574219;429.0;367644;553.0;0.0;Calculated values ==>;1568067465.089;333.06;332.66;292.26000000000005;292.26000000000005;290.16;276.76000000000005;273.3108153835814;279.16;275.96000000000004;274.56;276.86;348.56000000000006;294.86;274.56;276.76000000000005;299.16;288.26000000000005;298.56;326.36;278.96000000000004;279.16;328.46000000000004;316.06;275.56;242.14157278889297;267.9596281332873;273.3108153835814;290.26000000000005;6030000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;6060000.0;0.0455;0.0;0.08983333333333333;0.03183333333333333;0.0005;0.046;0.0;5737.05078125;2951.18798828125;1375.33288574219;12450.3193359375;482977.18053674424;482062.7742603662;250603.27649871973;250603.27649871973;243330.84042831988;430799.1582183253;439817.1092909788;443664.5507289629;472654.2065195329;529060.7471719419;470105.7580105051;443664.5507289629;446814.236746235;468245.0390451662;454482.9008172104;416554.39447868563;472746.60811771074;439487.5985244788;439817.1092909788;232049.79005350024;180217.192455513;471379.3427040597;200150.04078127712;200698.44551733625;273.21543914135606;3547155.572547451;1079305.0738387238;263469.48632132966;1577275.4360724709;0;3;3;23;43;38;31;3;168;169;1343820119655.067;513175864365.1471;1129478684109.9456;21875.72014363377;8634.132777875244;-0.0;10999.458533587558;4801440.842068746;839379.142686716;0.0;948057.5365938758;4.124709683300677;0.23728632164636929
6198;2019-09-10 00:18:45.109;598;595;192;192;169;36;61;28;15;37;755;217;15;39;260;150;254;534;172;59;62;25;604;350;355;138;355;304;606;234.0;-2.0;351.0;156.0;0.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12629.2890625;5800.80126953125;2959.74560546875;1374.2470703125;440.0;367645;552.0;0.0;Calculated values ==>;1568067525.109;332.96000000000004;332.66;292.36;292.36;290.06;276.76000000000005;273.3108153835814;279.26000000000005;275.96000000000004;274.66;276.86;348.66;294.86;274.66;277.06;299.16;288.16;298.56;326.56;279.06;279.36;328.36;317.16;275.66;242.14157278889297;268.0796299477929;273.3108153835814;290.36;6040000.0;3500000.0;3550000.0;1380000.0;3550000.0;3040000.0;6060000.0;0.039;0.0;0.058499999999999996;0.026000000000000002;0.0;0.039;0.0;5800.80126953125;2959.74560546875;1374.2470703125;12629.2890625;482720.85220277385;482062.7742603662;250970.70541004516;250970.70541004516;243002.37994128352;430799.1582183253;439981.33085412055;443607.19622175704;472654.2065195329;529088.6247878366;469969.09555200214;443607.19622175704;447045.31445274205;468245.0390451662;454342.8865433985;416195.67434474424;473051.33348968154;439652.53298594663;440145.2010386557;231631.59724164338;184813.72873217988;471477.517547777;200145.08746394844;200145.08746394844;273.2134916523991;3547364.6389496173;1079401.2546553721;263492.4071253449;1577324.710271663;0;3;3;23;43;38;31;3;168;169;1344033190654.9993;513258691965.1208;1129660844809.8877;14242.533362331802;7054.643182179542;-0.0;9360.004429413584;4801741.927843015;839509.9260662749;0.0;948227.255339244;3.0249436879872977;0.17007912817969684
6199;2019-09-10 00:19:45.120;598;595;193;194;170;36;63;28;18;37;756;217;19;39;260;149;254;535;173;60;63;25;602;351;356;139;356;305;605;356.0;-2.0;508.0;216.0;2.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12648.962890625;5898.4833984375;2906.37744140625;1377.5939941406198;454.0;367646;551.0;0.0;Calculated values ==>;1568067585.12;332.96000000000004;332.66;292.46000000000004;292.56;290.16;276.76000000000005;273.4187578820637;279.46000000000004;275.96000000000004;274.96000000000004;276.86;348.76;294.86;275.06;277.06;299.16;288.06;298.56;326.66;279.16;279.46000000000004;328.26000000000005;318.56;275.66;242.35481222062532;268.19934244402924;273.4187578820637;290.46000000000004;6020000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;6050000.0;0.059333333333333335;0.0;0.08466666666666667;0.036000000000000004;0.0003333333333333333;0.059666666666666666;0.0;5898.4833984375;2906.37744140625;1377.5939941406198;12648.962890625;482947.91919211065;482177.1485635505;251387.18404653994;251760.01908808047;243364.5534751646;430735.4089219946;440091.30970343784;443841.7334455326;472523.0838727012;529116.5775126958;469832.19507311814;443987.30161898106;446853.7789523966;468105.1125513974;454031.92599691753;416909.7250862009;473330.2343324668;439597.5900049784;440091.30970343784;231213.40812182956;190664.19178205615;471344.5575217925;200421.08617508825;200705.81297883939;273.3262824164416;3547575.32966849;1079498.7665680458;263515.34333838563;1577373.6035924526;0;3;3;23;43;38;31;3;168;169;1344246529759.7078;513341807200.0072;1129843578304.638;20609.614802230957;9753.244968481353;-0.0;14283.334637901042;4802032.415656993;839650.0174793903;0.0;948424.3192863037;4.384619930707162;0.23744074259852604
6200;2019-09-10 00:20:45.101;597;594;194;195;172;37;65;28;25;37;756;217;25;41;260;149;254;536;175;62;65;25;605;351;355;139;355;304;607;283.0;-1.0;629.0;137.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12887.646484375;5992.38720703125;2965.73315429688;1376.69421386719;469.0;367647;550.0;0.0;Calculated values ==>;1568067645.101;332.86;332.56;292.56;292.66;290.36;276.86;273.4187578820637;279.66;275.96000000000004;275.66;276.86;348.76;294.86;275.66;277.26000000000005;299.16;288.06;298.56;326.76000000000005;279.36;279.66;328.16;320.06;275.66;242.35481222062532;268.0796299477929;273.4187578820637;290.66;6050000.0;3510000.0;3550000.0;1390000.0;3550000.0;3040000.0;6070000.0;0.04716666666666667;0.0;0.10483333333333333;0.022833333333333334;0.0;0.04716666666666667;0.0;5992.38720703125;2965.73315429688;1376.69421386719;12887.646484375;482463.92904624966;481804.343996169;251665.1992334843;252038.90549668236;243957.54414387525;430735.4089219946;440634.7362071736;445054.37130637356;472523.0838727012;529193.1324091097;469969.09555200214;445054.37130637356;447326.59894302575;468245.0390451662;454031.92599691753;415833.4741610001;473228.6965094345;440145.2010386557;440634.7362071736;230795.22267914342;196933.003932529;471344.5575217925;200502.8752297557;200502.8752297557;273.35838660805695;3547788.0673589967;1079597.825778044;263538.28847192926;1577422.5223517204;0;3;3;23;43;38;31;3;168;169;1344459762215.3655;513425180790.26434;1130026220450.2014;25637.14850536544;6184.21841233484;-0.0;11326.219442768212;4802417.683312342;839782.7876174449;0.0;948637.6646568663;4.174974407768031;0.22205322690629958
6201;2019-09-10 00:21:45.131;597;594;195;195;172;36;66;28;33;37;756;217;32;43;261;148;254;539;174;63;66;26;604;351;355;139;355;304;606;284.0;-1.0;533.0;171.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12810.0595703125;5945.208984375;2907.38159179688;1372.02819824219;485.0;367648;548.0;1.0;Calculated values ==>;1568067705.131;332.86;332.56;292.66;292.66;290.36;276.76000000000005;273.4187578820637;279.76000000000005;275.96000000000004;276.46000000000004;276.86;348.76;294.86;276.36;277.46000000000004;299.26000000000005;287.96000000000004;298.56;327.06;279.46000000000004;279.76000000000005;327.96000000000004;321.66;275.76000000000005;242.35481222062532;268.0796299477929;273.4187578820637;290.56;6040000.0;3510000.0;3550000.0;1390000.0;3550000.0;3040000.0;6060000.0;0.04733333333333333;0.0;0.08883333333333333;0.0285;0.0;0.04733333333333333;0.0025351324253888147;5945.208984375;2907.38159179688;1372.02819824219;12810.0595703125;482577.8198387796;481919.02241330047;252086.9814656589;252086.9814656589;243992.01081169507;430735.4089219946;440797.23352233635;446196.8478688148;472523.0838727012;529193.1324091097;469969.09555200214;446054.7494118788;447607.1325964645;468372.8177867572;453891.2068399796;416195.67434474424;473810.3177437576;440308.723157695;440797.23352233635;229958.8627652946;203620.32615720207;471442.86907493527;200469.83119181052;200469.83119181052;273.34541799707824;3548002.3219831255;1079697.3554862426;263561.20594502933;1577471.4894458926;0;3;3;23;43;38;31;3;168;169;1344672868715.264;513508622490.22455;1130208711650.1145;21828.749981473877;7722.731579669056;-0.0;11375.49704364489;4802813.430240787;839898.7368129479;0.0;948826.9402179816;4.002787732996254;0.2226499794286751
6202;2019-09-10 00:22:45.111;597;594;195;196;174;37;67;28;39;36;754;217;37;46;261;148;254;539;173;64;68;26;603;351;355;140;355;304;606;394.0;-1.0;692.0;109.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12913.1142578125;5914.34619140625;2966.85083007812;1374.92614746094;500.0;367649;547.0;1.0;Calculated values ==>;1568067765.111;332.86;332.56;292.66;292.76000000000005;290.56;276.86;273.4187578820637;279.86;275.96000000000004;277.06;276.76000000000005;348.56000000000006;294.86;276.86;277.76000000000005;299.26000000000005;287.96000000000004;298.56;327.06;279.56;279.96000000000004;327.86;323.16;275.76000000000005;242.56692532238324;268.0796299477929;273.4187578820637;290.46000000000004;6030000.0;3510000.0;3550000.0;1400000.0;3550000.0;3040000.0;6060000.0;0.06566666666666666;0.0;0.11533333333333333;0.018166666666666668;0.0;0.06566666666666666;0.002533411597268245;5914.34619140625;2966.85083007812;1374.92614746094;12913.1142578125;482691.59234942525;481919.02241330047;252086.9814656589;252463.94790865373;244659.03391601003;430735.4089219946;440959.3955434248;447045.31445274205;472293.48310962116;528984.1077190351;469969.09555200214;446763.26843288407;448026.5480966273;468372.8177867572;453891.2068399796;416554.39447868563;473810.3177437576;440471.9004752325;441121.22534797736;229540.68826423294;209890.3038832737;471309.8407669174;200567.07009350875;200567.07009350875;273.3835731427938;3548216.610311834;1079796.15216953;263584.0896008221;1577520.4250654448;0;3;3;23;43;38;31;3;168;169;1344885797715.3315;513592294590.25116;1130391050850.1724;28427.15751609824;4918.493667233591;-0.0;15796.389528376772;4803232.089870323;840004.0452421911;0.0;949053.297128691;4.791483087928061;0.20596995074614988
6203;2019-09-10 00:23:45.102;597;594;195;196;173;36;68;28;44;36;753;217;42;50;261;148;254;541;173;64;69;26;604;350;355;140;355;304;607;293.0;-1.0;715.0;98.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12869.8828125;5944.9423828125;2927.46752929688;1383.9602050781198;511.0;367650;545.0;0.0;Calculated values ==>;1568067825.102;332.86;332.56;292.66;292.76000000000005;290.46000000000004;276.76000000000005;273.3108153835814;279.96000000000004;275.96000000000004;277.56;276.76000000000005;348.46000000000004;294.86;277.36;278.16;299.26000000000005;287.96000000000004;298.56;327.26000000000005;279.56;280.06;327.66;324.26000000000005;275.76000000000005;242.56692532238324;268.0796299477929;273.3108153835814;290.46000000000004;6040000.0;3500000.0;3550000.0;1400000.0;3550000.0;3040000.0;6070000.0;0.04883333333333333;0.0;0.11916666666666667;0.01633333333333333;0.0;0.04883333333333333;0.0;5944.9423828125;2927.46752929688;1383.9602050781198;12869.8828125;482577.8198387796;481804.343996169;252038.90549668236;252415.0691564861;244289.8605883949;430799.1582183253;441121.22534797736;447747.1211392313;472293.48310962116;528879.5811680062;469969.09555200214;447466.95896490954;448583.2367254159;468372.8177867572;454062.3613250452;416195.67434474424;473987.2419708759;440471.9004752325;441282.725969289;228704.35009887922;214488.6975840042;471309.8407669174;200305.65327573742;200305.65327573742;273.2765905428314;3548431.4363917815;1079894.9647501009;263607.07687179453;1577569.5370171568;0;3;3;23;43;38;31;3;168;169;1345098765765.1082;513676281990.163;1130573423489.981;29486.77492039969;4426.401729022606;-0.0;11767.713716535103;4803714.6335810395;840081.9076892922;0.0;949282.9635336952;4.453904241365658;0.21641279030705105
6204;2019-09-10 00:24:45.112;598;595;195;195;173;36;69;28;47;36;752;217;45;53;261;148;254;542;175;65;70;26;604;351;355;140;355;305;607;513.0;-1.0;1066.0;135.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13111.8681640625;6170.181640625;2946.39721679688;1377.58679199219;520.0;367651;544.0;0.0;Calculated values ==>;1568067885.112;332.96000000000004;332.66;292.66;292.66;290.46000000000004;276.76000000000005;273.4187578820637;280.06;275.96000000000004;277.86;276.76000000000005;348.36;294.86;277.66;278.46000000000004;299.26000000000005;287.96000000000004;298.56;327.36;279.66;280.16;327.56;325.16;275.76000000000005;242.56692532238324;268.19934244402924;273.4187578820637;290.66;6040000.0;3510000.0;3550000.0;1400000.0;3550000.0;3050000.0;6070000.0;0.08549999999999999;0.0;0.17766666666666667;0.022500000000000003;0.0;0.08549999999999999;0.0;6170.181640625;2946.39721679688;1377.58679199219;13111.8681640625;482720.85220277385;481948.27993160614;252038.90549668236;252038.90549668236;244289.8605883949;430735.4089219946;441282.725969289;447978.07099077606;472293.48310962116;528698.2385210564;469832.19507311814;447698.11948457354;448813.5830089952;468372.8177867572;453891.2068399796;416195.67434474424;474138.4750110907;440634.7362071736;441443.9003973102;228286.1864045524;218251.29456621417;471309.8407669174;200579.31669832426;200579.31669832426;273.38837688624704;3548647.9870689837;1079995.940943508;263630.0935989151;1577618.4940481787;0;3;3;23;43;38;31;3;168;169;1345311801265.0742;513760295990.14966;1130756153939.952;43954.51201262561;6091.436791543347;-0.0;20593.9219062633;4804326.746307172;840169.5709517254;0.0;949552.6887772251;6.731347023703247;0.3041192145443872
6205;2019-09-10 00:25:45.143;599;596;195;195;173;36;71;28;46;36;752;217;46;56;261;148;254;545;176;66;71;26;609;350;355;140;355;306;612;316.0;-1.0;1066.0;64.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13502.396484375;6476.662109375;3043.216796875;1384.1892089843802;527.0;367652;542.0;1.0;Calculated values ==>;1568067945.143;333.06;332.76000000000005;292.66;292.66;290.46000000000004;276.76000000000005;273.3108153835814;280.26000000000005;275.96000000000004;277.76000000000005;276.76000000000005;348.36;294.86;277.76000000000005;278.76000000000005;299.26000000000005;287.96000000000004;298.56;327.66;279.76000000000005;280.26000000000005;327.36;325.86;275.76000000000005;242.56692532238324;268.3187672390254;273.3108153835814;290.76000000000005;6090000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;6120000.0;0.05266666666666667;0.0;0.17766666666666667;0.010666666666666666;0.0;0.05266666666666667;0.002530219179429827;6476.662109375;3043.216796875;1384.1892089843802;13502.396484375;482294.9423303087;481518.7390355238;251801.95354282987;251801.95354282987;244117.12552006313;430799.1582183253;441604.7515795219;447649.2082961263;472293.48310962116;528621.3905861635;469695.055399925;447649.2082961263;449044.3348516398;468372.8177867572;454062.3613250452;414347.9164435171;473965.645700069;440797.23352233635;441604.7515795219;227449.86971758792;221177.93781777218;471309.8407669174;200349.27542070422;200349.27542070422;273.29372219800024;3548869.887196542;1080101.385759602;263653.1202898645;1577668.4332868245;0;3;3;23;43;38;31;3;168;169;1345524911314.7153;513844339390.0081;1130939548644.643;43936.954740866655;2890.246030359607;-0.0;12706.1217443644;4805059.553617143;840244.4569795828;0.0;949830.3325157007;5.459735016916758;0.26889916427778005
6206;2019-09-10 00:26:45.113;602;598;195;195;173;36;72;28;44;36;752;218;44;56;261;148;254;549;174;66;72;26;611;351;355;140;355;306;614;314.0;-1.0;1087.0;96.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13621.41796875;6588.38232421875;3004.73461914062;1382.76452636719;533.0;367653;541.0;0.0;Calculated values ==>;1568068005.113;333.36;332.96000000000004;292.66;292.66;290.46000000000004;276.76000000000005;273.4187578820637;280.36;275.96000000000004;277.56;276.76000000000005;348.36;294.96000000000004;277.56;278.76000000000005;299.26000000000005;287.96000000000004;298.56;328.06;279.76000000000005;280.36;327.26000000000005;326.46000000000004;275.76000000000005;242.56692532238324;268.3187672390254;273.4187578820637;290.56;6110000.0;3510000.0;3550000.0;1400000.0;3550000.0;3060000.0;6140000.0;0.052333333333333336;0.0;0.18116666666666664;0.016;0.0;0.052333333333333336;0.0;6588.38232421875;3004.73461914062;1382.76452636719;13621.41796875;482498.4294038326;481578.4087092146;251708.72927204784;251708.72927204784;244048.87547762142;430735.4089219946;441765.28242178634;447367.9854087869;472293.48310962116;528621.3905861635;469815.5825566093;447367.9854087869;449044.3348516398;468372.8177867572;453891.2068399796;413581.583036993;474322.1667336082;440797.23352233635;441765.28242178634;227031.71669481136;223686.61821467688;471309.8407669174;200593.71217680004;200593.71217680004;273.3940230558497;3549095.805967866;1080210.2066922488;263676.16670869617;1577718.8076821845;0;3;3;23;43;38;31;3;168;169;1345737804814.817;513928297390.04816;1131123056844.7307;44707.272500528285;4331.458057441877;-0.0;12621.312176154284;4805797.886160227;840304.6077565762;0.0;950041.2889341643;5.617775930269825;0.28852478740240445
6207;2019-09-10 00:27:48.144;605;600;194;195;173;37;74;28;36;36;752;218;39;58;261;148;254;553;174;68;74;27;616;351;356;140;356;306;618;391.0;-1.0;1030.0;61.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13826.4345703125;6807.14208984375;3053.54736328125;1379.95471191406;539.0;367654;538.0;0.0;Calculated values ==>;1568068068.144;333.66;333.16;292.56;292.66;290.46000000000004;276.86;273.4187578820637;280.56;275.96000000000004;276.76000000000005;276.76000000000005;348.36;294.96000000000004;277.06;278.96000000000004;299.26000000000005;287.96000000000004;298.56;328.46000000000004;279.96000000000004;280.56;326.96000000000004;327.06;275.86;242.56692532238324;268.3187672390254;273.4187578820637;290.56;6160000.0;3510000.0;3560000.0;1400000.0;3560000.0;3060000.0;6180000.0;0.06516666666666666;0.0;0.1716666666666667;0.010166666666666666;0.0;0.06516666666666666;0.0;6807.14208984375;3053.54736328125;1379.95471191406;13826.4345703125;482361.70733700105;481408.92800771364;251159.2497077439;251524.85223002077;243913.78499031218;430735.4089219946;441875.2719908466;446235.4177501;472293.48310962116;528621.3905861635;469815.5825566093;446661.59397328994;449321.23213236016;468233.12332088803;453891.2068399796;411589.10334511456;474430.2348970867;440907.2066816426;441875.2719908466;225777.27872811773;226195.42121513622;471408.2891495208;200620.35633625102;200620.35633625102;273.40447203631817;3549336.09285636;1080327.475206302;263700.352397125;1577771.8437339158;0;3;3;23;43;38;31;3;168;169;1345961880020.3052;514016540790.2404;1131315931705.151;42163.91887604409;2753.0106502682424;-0.0;15721.778670157812;4806558.38311517;840366.6273604773;0.0;950289.4130123624;5.394593699982978;0.23735204586887937
6208;2019-09-10 00:28:45.144;608;603;194;194;172;37;75;29;12;36;752;218;19;54;262;148;254;557;175;69;75;27;620;351;356;139;356;305;622;288.0;-2.0;1181.0;38.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13854.8935546875;6867.20849609375;3093.66772460938;1383.38134765625;544.0;367655;537.0;0.0;Calculated values ==>;1568068125.144;333.96000000000004;333.46000000000004;292.56;292.56;290.36;276.86;273.4187578820637;280.66;276.06;274.36;276.76000000000005;348.36;294.96000000000004;275.06;278.56;299.36;287.96000000000004;298.56;328.86;280.06;280.66;326.86;327.56;275.86;242.35481222062532;268.19934244402924;273.4187578820637;290.66;6200000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;6220000.0;0.048;0.0;0.19683333333333333;0.006333333333333333;0.0;0.048;0.0;6867.20849609375;3093.66772460938;1383.38134765625;13854.8935546875;482340.2105063503;481385.7482118583;250981.44192002557;250981.44192002557;243454.60823352536;430735.4089219946;442035.4903823703;442963.5195641987;472424.9728513876;528698.2385210564;469952.5135695722;443987.30161898106;448952.2146688218;468361.03954115114;453891.2068399796;409906.39211483364;474540.55520047504;441069.3697421233;442035.4903823703;225359.1397227605;228286.1864045524;471541.1619817675;200634.5055706545;200634.5055706545;273.4100201994445;3549555.2367040166;1080435.730481774;263722.2288075966;1577820.5091866949;0;3;3;23;43;38;31;3;168;169;1346164800020.3052;514096055790.2404;1131490066705.151;47698.42758772928;1715.7421572703822;-0.0;11587.24727096236;4807269.793358007;840402.0049868703;0.0;950505.6094677297;5.377294780938593;0.2643383315196651
6209;2019-09-10 00:29:45.125;612;606;193;194;172;38;77;29;0;36;752;218;4;48;262;147;254;561;173;70;77;27;620;353;358;139;358;305;622;420.0;-2.0;930.0;70.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13940.99609375;6966.90478515625;3071.21264648438;1373.21765136719;548.0;367656;535.0;0.0;Calculated values ==>;1568068185.125;334.36;333.76000000000005;292.46000000000004;292.56;290.36;276.96000000000004;273.6339639331285;280.86;276.06;273.16;276.76000000000005;348.36;294.96000000000004;273.56;277.96000000000004;299.36;287.86;298.56;329.26000000000005;280.16;280.86;326.66;327.96000000000004;275.86;242.35481222062532;268.19934244402924;273.6339639331285;290.46000000000004;6200000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;6220000.0;0.07;0.0;0.155;0.011666666666666665;0.0;0.07;0.0;6966.90478515625;3071.21264648438;1373.21765136719;13940.99609375;482917.98039243504;481822.20724316617;250620.6849785135;250981.44192002557;243454.60823352536;430607.02586249536;441936.0282491544;441181.0962547605;472424.9728513876;528698.2385210564;469952.5135695722;441779.2354426769;448117.77220923116;468081.364597962;453405.8688497302;409906.39211483364;475148.06495480024;440803.1668742817;441936.0282491544;224522.8720964353;229958.8627652946;471541.1619817675;201140.2893764781;201140.2893764781;273.616926604731;3549786.795767283;1080550.9782523273;263745.1931915429;1577871.8669213073;0;3;3;23;43;38;31;3;168;169;1346378932190.1145;514179429380.1662;1131673008754.988;37206.32506613377;3154.67684706171;-0.0;16855.701721087342;4807977.108908618;840442.5789593757;0.0;950742.5589846704;5.014023619329347;0.2069836731123712
6210;2019-09-10 00:30:45.106;615;609;193;193;172;39;79;30;-4;37;753;218;-3;39;262;147;254;565;173;71;79;27;624;353;358;138;358;304;627;179.0;-1.0;920.0;0.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14079.7734375;7043.9833984375;3102.19311523438;1378.58874511719;554.0;367657;533.0;0.0;Calculated values ==>;1568068245.106;334.66;334.06;292.46000000000004;292.46000000000004;290.36;277.06;273.6339639331285;281.06;276.16;272.76000000000005;276.86;348.46000000000004;294.96000000000004;272.86;277.06;299.36;287.86;298.56;329.66;280.26000000000005;281.06;326.46000000000004;328.56;275.86;242.14157278889297;268.0796299477929;273.6339639331285;290.46000000000004;6240000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6270000.0;0.029833333333333333;0.0;0.15333333333333332;0.0;0.0;0.029833333333333333;0.0;7043.9833984375;3102.19311523438;1378.58874511719;14079.7734375;482899.35235427757;481687.2835014029;250405.98959037478;250405.98959037478;243292.5459321348;430607.02586249536;442256.7935845782;440793.27408520976;472654.2065195329;528879.5811680062;470089.20646635507;440943.6375800933;447045.31445274205;468081.364597962;453405.8688497302;408132.0263789119;475138.47750581003;440965.99770953023;442256.7935845782;223686.61821467688;232467.98657752166;471673.81221397576;201183.85751793825;201183.85751793825;273.6339639331285;3550020.2282361384;1080667.6986805762;263768.11764978187;1577923.2956783439;0;3;3;23;43;38;31;3;168;169;1346593664169.9233;514262503065.0922;1131855650899.8254;36740.11054031496;0.0;-0.0;7192.009259321426;4808593.134068362;840468.8596082361;0.0;950942.8931167582;3.811975238813014;0.18389663033632075
6211;2019-09-10 00:31:45.116;617;611;193;193;171;39;80;31;5;37;753;218;3;33;262;147;254;568;175;72;80;27;624;354;359;133;359;303;626;390.0;-2.0;989.0;0.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13821.70703125;6821.37060546875;3116.66162109375;1388.98620605469;558.0;367658;531.0;0.0;Calculated values ==>;1568068305.116;334.86;334.26000000000005;292.46000000000004;292.46000000000004;290.26000000000005;277.06;273.7412296467126;281.16;276.26000000000005;273.66;276.86;348.46000000000004;294.96000000000004;273.46000000000004;276.46000000000004;299.36;287.86;298.56;329.96000000000004;280.36;281.16;326.26000000000005;328.96000000000004;275.86;241.05796691057077;267.9596281332873;273.7412296467126;290.66;6240000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6260000.0;0.065;0.0;0.16483333333333333;0.0;0.0;0.065;0.0;6821.37060546875;3116.66162109375;1388.98620605469;13821.70703125;483188.23450707196;482092.65043788025;250448.562875701;250448.562875701;243001.71677025687;430542.39183029096;442207.87201947026;442345.5325163701;473306.6277234293;528956.2834829289;470225.66241189424;442049.80010727816;446390.54166232125;467941.15048222104;453232.9421065612;408132.0263789119;475716.4759617906;440914.4828320235;442207.87201947026;222850.3779558165;234140.81001818314;472333.7623376517;201446.94854128102;201446.94854128102;273.7412296467126;3550252.779325397;1080783.262554693;263791.1846182254;1577975.1281051033;0;3;3;23;43;38;31;3;168;169;1346808800019.8892;514343816615.0793;1132037781249.7964;39708.11659189386;0.0;-0.0;15649.4600260823;4809230.30880579;840468.8596082361;0.0;951133.2704183692;4.8872151967696045;0.18551306362189232
