;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6212;2019-09-10 00:32:45.107;619;612;192;192;171;40;82;31;12;37;758;218;10;31;263;148;254;569;175;73;82;27;624;355;359;126;359;302;627;357.0;-1.0;758.0;23.0;0.0;0;83;15;1;0;0;1;0;0;0;1;0;0;0;0;13462.1357421875;6733.1455078125;3125.74658203125;1266.38659667969;564.0;367659;529.0;0.0;Calculated values ==>;1568068365.107;335.06;334.36;292.36;292.36;290.26000000000005;277.16;273.8482719121499;281.36;276.26000000000005;274.36;276.86;348.96000000000004;294.96000000000004;274.16;276.26000000000005;299.46000000000004;287.96000000000004;298.56;330.06;280.46000000000004;281.36;326.06;329.56;275.86;239.4893008659735;267.8393353686513;273.8482719121499;290.66;6240000.0;3550000.0;3590000.0;1260000.0;3590000.0;3020000.0;6270000.0;0.0595;0.0;0.12633333333333333;0.0038333333333333336;0.0;0.0595;0.0;6733.1455078125;3125.74658203125;1266.38659667969;13462.1357421875;483476.6385840745;482124.27034254174;250050.41628971862;250050.41628971862;242969.90537032785;430477.46260093397;442528.0126940142;443576.6592147222;474211.2612040692;529554.8567808631;470361.88256180414;443285.3374463631;446301.07743510534;468069.67075530556;453201.96316929616;408132.0263789119;475745.4261106847;441077.3095759076;442528.0126940142;222014.15119762826;236650.15891445865;473248.64165696304;201690.29275625682;201690.29275625682;273.84068495185335;3550480.110577704;1080896.1999128223;263813.3094057635;1578027.1403706046;0;3;3;23;43;38;31;3;168;169;1347024167710.519;514421504960.3065;1132219254025.3271;30558.31096258613;1040.9736707860407;-0.0;14329.844336296563;4809815.774537422;840477.5330876342;0.0;951383.0604813226;4.128357613666325;0.1542419262292578
6213;2019-09-10 00:33:45.127;619;613;192;192;170;40;83;32;18;38;767;218;15;28;263;148;254;571;176;74;83;28;624;355;359;127;359;301;627;251.0;-1.0;789.0;31.0;0.0;0;26;11;1;0;0;1;0;0;0;1;0;0;0;0;12819.5048828125;6500.546875;3097.42358398438;899.854248046875;570.0;367660;527.0;0.0;Calculated values ==>;1568068425.127;335.06;334.46000000000004;292.36;292.36;290.16;277.16;273.8482719121499;281.46000000000004;276.36;274.96000000000004;276.96000000000004;349.86;294.96000000000004;274.66;275.96000000000004;299.46000000000004;287.96000000000004;298.56;330.26000000000005;280.56;281.46000000000004;325.86;330.16;275.96000000000004;239.71726792356844;267.7187500070086;273.8482719121499;290.76000000000005;6240000.0;3550000.0;3590000.0;1270000.0;3590000.0;3010000.0;6270000.0;0.04183333333333333;0.0;0.1315;0.005166666666666667;0.0;0.04183333333333333;0.0;6500.546875;3097.42358398438;899.854248046875;12819.5048828125;483476.6385840745;482269.68300728826;250050.41628971862;250050.41628971862;242648.52486213495;430477.46260093397;442687.6176020984;444644.95881864097;474178.9719336675;530569.4765443322;470497.8680624812;444213.19900484144;446070.60221923905;468069.67075530556;453201.96316929616;408132.0263789119;476047.973315501;441239.80083343096;442687.6176020984;221177.93781777218;239159.6471344744;473215.0499880337;201681.84752489426;201681.84752489426;273.83739129786517;3550699.1972540664;1081006.5174429007;263831.3674301329;1578079.0174085554;0;3;3;23;43;38;31;3;168;169;1347239639510.4507;514497430260.2824;1132400214325.2695;31949.649135127693;1402.9215460595537;-0.0;10082.074714896371;4810336.847837959;840497.9056696993;0.0;951586.5609509042;4.137490061821271;0.19035315600185407
6214;2019-09-10 00:34:45.108;619;613;192;192;170;41;84;32;27;39;767;219;24;26;263;148;254;571;175;75;84;30;618;355;360;131;360;301;621;407.0;-1.0;600.0;32.0;0.0;0;13;7;1;0;0;1;0;0;0;1;0;0;0;0;12393.7607421875;6196.19580078125;3020.13989257812;818.625610351562;577.0;367661;524.0;0.0;Calculated values ==>;1568068485.108;335.06;334.46000000000004;292.36;292.36;290.16;277.26000000000005;273.8482719121499;281.56;276.36;275.86;277.06;349.86;295.06;275.56;275.76000000000005;299.46000000000004;287.96000000000004;298.56;330.26000000000005;280.66;281.56;325.56;330.86;276.16;240.61611355647437;267.7187500070086;273.8482719121499;290.66;6180000.0;3550000.0;3600000.0;1310000.0;3600000.0;3010000.0;6210000.0;0.06783333333333334;0.0;0.1;0.005333333333333333;0.0;0.06783333333333334;0.0;6196.19580078125;3020.13989257812;818.625610351562;12393.7607421875;484147.7568140269;482949.2598593222;250304.82540903284;250304.82540903284;242838.65188715677;430477.46260093397;442639.751493181;445928.9489011945;473759.9231585776;530569.4765443322;470617.29491098126;445502.79210206744;445787.09707870026;467929.4390683793;453201.96316929616;410758.3932910457;476777.2403221509;441189.06381045876;442639.751493181;219923.6425635755;242087.5637286956;472887.3552016489;201682.87407481347;201682.87407481347;273.83779166352775;3550909.2412657477;1081112.290126478;263845.6835607294;1578129.9809605777;0;3;3;23;43;38;31;3;168;169;1347455271205.2588;514574805750.2135;1132580757135.109;24424.607482638105;1446.4238993431225;-0.0;16344.908184879265;4810806.484543957;840521.6426959505;0.0;951806.7160703348;4.2068861343041775;0.13247537528141104
6215;2019-09-10 00:35:45.108;618;611;193;193;171;40;85;32;38;40;760;220;34;27;263;148;254;568;174;75;85;32;616;354;359;133;359;301;619;378.0;-1.0;483.0;46.0;0.0;0;9;3;1;0;0;1;0;0;0;1;0;0;0;0;11924.322265625;5923.90380859375;3025.89306640625;785.3130493164059;585.0;367662;521.0;0.0;Calculated values ==>;1568068545.108;334.96000000000004;334.26000000000005;292.46000000000004;292.46000000000004;290.26000000000005;277.16;273.7412296467126;281.66;276.36;276.96000000000004;277.16;349.16;295.16;276.56;275.86;299.46000000000004;287.96000000000004;298.56;329.96000000000004;280.66;281.66;325.26000000000005;331.66;276.36;241.05796691057077;267.7187500070086;273.7412296467126;290.56;6160000.0;3540000.0;3590000.0;1330000.0;3590000.0;3010000.0;6190000.0;0.063;0.0;0.0805;0.007666666666666667;0.0;0.063;0.0;5923.90380859375;3025.89306640625;785.3130493164059;11924.322265625;484227.8434256093;482886.8268781549;250751.74420621115;250751.74420621115;243227.34322915864;430542.39183029096;443005.9100809836;447476.5257139904;473598.1776897576;529839.7408841682;470736.65436875983;446916.4327917079;445928.9489011945;468069.67075530556;453374.9750990159;411589.10334511456;476570.30691370735;441401.95967388037;443005.9100809836;218669.37671819705;245433.99809710225;472820.39598721155;201407.50206022576;201407.50206022576;273.7258250481317;3551111.8919574795;1081213.290956556;263859.0497162266;1578180.3645685692;0;3;3;23;43;38;31;3;168;169;1347670971205.2588;514654005750.2135;1132761357135.109;19808.556404128052;2080.832186773558;-0.0;15220.699705307743;4811175.094243013;840551.0364966681;0.0;952069.762802753;3.811984516324319;0.11833640856440343
6216;2019-09-10 00:36:45.129;616;609;194;194;171;39;85;32;46;41;753;220;42;31;263;147;254;565;174;75;86;33;612;354;359;133;359;300;614;368.0;-1.0;395.0;40.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11793.9833984375;5775.3271484375;3015.50219726562;790.349609375;593.0;367663;518.0;0.0;Calculated values ==>;1568068605.129;334.76000000000005;334.06;292.56;292.56;290.26000000000005;277.06;273.7412296467126;281.66;276.36;277.76000000000005;277.26000000000005;348.46000000000004;295.16;277.36;276.26000000000005;299.46000000000004;287.86;298.56;329.66;280.66;281.76000000000005;324.96000000000004;332.46000000000004;276.46000000000004;241.05796691057077;267.5978703862781;273.7412296467126;290.56;6120000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;6140000.0;0.06133333333333334;0.0;0.06583333333333334;0.006666666666666667;0.0;0.06133333333333334;0.0;5775.3271484375;3015.50219726562;790.349609375;11793.9833984375;484388.44079534436;483163.9256098618;251340.27515474384;251340.27515474384;243391.75472643893;430542.39183029096;443005.9100809836;448773.92728241725;473695.32993624324;529186.1437562092;470872.0016870855;448221.35771391523;446687.032041366;468069.67075530556;453232.9421065612;413192.1158897659;476728.877433636;441401.95967388037;443164.6029505043;217415.1398638553;248780.69988749037;472917.67418972735;201408.2110196613;201408.2110196613;273.7261019444415;3551309.61368277;1081310.8186704728;263872.18483404507;1578230.7271497592;0;3;3;23;43;38;31;3;168;169;1347886446594.9302;514733833680.09174;1132941720239.8337;16284.909653964769;1810.0630878004401;-0.0;14827.72537175837;4811475.9783989815;840583.4719723513;0.0;952320.2539859196;3.4361844474342305;0.09354002719983892
6217;2019-09-10 00:37:45.119;613;605;195;195;172;39;86;32;51;42;746;220;48;34;263;147;254;558;173;76;87;35;609;354;359;131;358;300;612;347.0;-1.0;250.0;88.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11687.99609375;5768.80078125;2998.37939453125;790.093505859375;601.0;367664;514.0;0.0;Calculated values ==>;1568068665.119;334.46000000000004;333.66;292.66;292.66;290.36;277.06;273.7412296467126;281.76000000000005;276.36;278.26000000000005;277.36;347.76;295.16;277.96000000000004;276.56;299.46000000000004;287.86;298.56;328.96000000000004;280.76000000000005;281.86;324.56;333.26000000000005;276.66;240.61611355647437;267.5978703862781;273.7412296467126;290.46000000000004;6090000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3000000.0;6120000.0;0.057833333333333334;0.0;0.041666666666666664;0.014666666666666666;0.0;0.057833333333333334;0.0;5768.80078125;2998.37939453125;790.093505859375;11687.99609375;484296.16584225517;482815.9360385702;251801.95354282987;251801.95354282987;243787.01006401132;430542.39183029096;443164.6029505043;449460.79382102675;474050.5081408163;528455.9560178719;470872.0016870855;449049.17973423813;447107.6914315893;468209.6509167154;453232.9421065612;414347.9164435171;475926.2184577014;441563.78912261873;443322.9970465634;215742.86842915416;252127.67657613798;473372.2673856561;201359.81688222394;201359.81688222394;273.7071979083848;3551505.264231376;1081407.0037030578;263885.3529982809;1578280.8344770854;0;3;3;23;43;38;31;3;168;169;1348101810694.9644;514813020480.1043;1133121690239.8623;10337.540705783449;3989.5159407170045;-0.0;13993.537252837634;4811697.79517639;840631.7937426257;0.0;952560.3911449647;2.963250278553968;0.09134921878080564
6218;2019-09-10 00:38:45.120;611;602;196;196;173;38;87;32;55;43;743;220;53;38;263;147;254;553;173;75;87;36;608;353;358;129;357;299;610;-1.0;-1.0;33.0;56.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11776.45703125;5744.95068359375;3004.41015625;793.900634765625;605.0;367665;509.0;0.0;Calculated values ==>;1568068725.12;334.26000000000005;333.36;292.76000000000005;292.76000000000005;290.46000000000004;276.96000000000004;273.6339639331285;281.86;276.36;278.66;277.46000000000004;347.46000000000004;295.16;278.46000000000004;276.96000000000004;299.46000000000004;287.86;298.56;328.46000000000004;280.66;281.86;324.06;333.66;276.76000000000005;240.16925963744896;267.47669482898436;273.6339639331285;290.46000000000004;6080000.0;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;2990000.0;6100000.0;0.0;0.0;0.0055000000000000005;0.009333333333333334;0.0;0.0;0.0;5744.95068359375;3004.41015625;793.900634765625;11776.45703125;484123.5167095066;482612.12104180746;252269.8601402869;252269.8601402869;244185.8543758261;430607.02586249536;443527.55998732976;450188.9382427248;474404.2798038372;528220.0462833587;471007.11867071764;449916.8228232905;447854.7951058831;468349.3808088158;453405.8688497302;414725.0262977551;475422.3334688626;441613.989353865;443527.55998732976;213652.59903751023;253801.27034056993;473728.1634681915;200758.4360033747;201359.81688222394;273.46740171872943;3551700.8045994667;1081502.9532309477;263898.553169436;1578330.8585570022;0;3;3;23;43;38;31;3;168;169;1348316914279.7046;514891021780.0101;1133301393234.6453;1371.8677623164258;2547.7174563382905;-0.0;0.0;4811795.375206479;840686.2715954845;0.0;952677.005898811;0.41071757586052654;0.05089522604993287
6219;2019-09-10 00:39:45.120;610;600;197;197;174;37;87;31;57;43;743;219;56;41;263;147;254;549;173;75;87;38;603;352;357;127;357;299;605;320.0;-1.0;446.0;74.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;11741.916015625;5712.8115234375;2910.21215820312;794.8473510742191;608.0;367666;503.0;0.0;Calculated values ==>;1568068785.12;334.16;333.16;292.86;292.86;290.56;276.86;273.5264737036516;281.86;276.26000000000005;278.86;277.46000000000004;347.46000000000004;295.06;278.76000000000005;277.26000000000005;299.46000000000004;287.86;298.56;328.06;280.66;281.86;323.46000000000004;333.96000000000004;276.96000000000004;239.71726792356844;267.47669482898436;273.5264737036516;290.46000000000004;6030000.0;3520000.0000000005;3570000.0000000005;1270000.0;3570000.0000000005;2990000.0;6050000.0;0.05333333333333334;0.0;0.07433333333333333;0.012333333333333333;0.0;0.05333333333333334;0.0;5712.8115234375;2910.21215820312;794.8473510742191;11741.916015625;484539.7767832024;482893.21749753045;252893.4212156946;252893.4212156946;244694.53671573853;430671.36484660726;443731.3529548978;450460.4171626848;474660.41424755106;528220.0462833587;470888.1621824669;450324.7567477245;448270.2827830808;468349.3808088158;453578.3263843882;416554.39447868563;475440.1271659816;441825.1629536205;443731.3529548978;211144.3756859795;255056.51255035817;474178.9719336675;200878.05986485165;200878.05986485165;273.5098659781464;3551896.791041524;1081598.434582673;263911.79273598467;1578380.1470762892;0;3;3;23;43;38;31;3;168;169;1348531414279.7046;514967821780.0101;1133480793234.6453;18552.28855913893;3370.7112488487287;-0.0;12952.175631469128;4811961.409842491;840735.5918346944;0.0;952784.9406957399;3.7030848392711015;0.14090528439363145
6220;2019-09-10 00:40:45.121;608;597;198;198;175;36;87;30;59;45;740;219;58;44;263;147;254;542;173;74;87;41;602;351;355;147;355;298;605;353.0;-1.0;0.0;63.0;0.0;0;1;1;1;0;0;1;0;0;0;0;0;0;0;0;10998.8525390625;5699.19482421875;2933.75634765625;0.0;608.0;367667;497.0;0.0;Calculated values ==>;1568068845.121;333.96000000000004;332.86;292.96000000000004;292.96000000000004;290.66;276.76000000000005;273.4187578820637;281.86;276.16;279.06;277.66;347.16;295.06;278.96000000000004;277.56;299.46000000000004;287.86;298.56;327.36;280.56;281.86;322.86;333.96000000000004;277.26000000000005;244.02132995426717;267.35522164206344;273.4187578820637;290.46000000000004;6020000.0;3510000.0;3550000.0;1470000.0;3550000.0;2980000.0;6050000.0;0.05883333333333333;0.0;0.0;0.0105;0.0;0.05883333333333333;0.0;5699.19482421875;2933.75634765625;0.0;10998.8525390625;484368.3889721207;482463.92904624966;253276.42263741134;253276.42263741134;245030.7888473485;430735.4089219946;444136.66200049536;450910.77711760055;472260.30881630094;527984.3905649491;471023.2498951686;450775.8216114879;448869.8142738907;468628.0947588448;453750.31832641887;416909.7250862009;474388.9724279347;442085.3945067946;444136.66200049536;208636.25808486674;255056.51255035817;471863.4502349779;200596.69026588695;200596.69026588695;273.39519105312854;3552086.300605111;1081693.5362208341;263918.4165743241;1578428.8476256349;0;3;3;23;43;38;31;3;168;169;1348745017840.2954;515050023150.2374;1133659896220.1406;0.0;2848.300979675455;-0.0;14328.268337052794;4812116.014824285;840787.4178004938;0.0;953012.2815183903;1.9896520870739096;0.0034281005933251354
6221;2019-09-10 00:41:45.101;607;596;198;198;175;35;87;28;60;48;721;220;59;43;263;147;254;538;174;74;87;45;599;350;354;164;354;297;602;380.0;-1.0;217.0;46.0;3.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;10998.15625;5610.15185546875;2949.62963867188;0.0;609.0;367668;489.0;0.0;Calculated values ==>;1568068905.101;333.86;332.76000000000005;292.96000000000004;292.96000000000004;290.66;276.66;273.3108153835814;281.86;275.96000000000004;279.16;277.96000000000004;345.26;295.16;279.06;277.46000000000004;299.46000000000004;287.86;298.56;326.96000000000004;280.56;281.86;322.06;334.06;277.66;247.35268566587064;267.23344911666527;273.3108153835814;290.56;5990000.0;3500000.0;3540000.0;1639999.9999999998;3540000.0;2970000.0;6020000.0;0.06333333333333332;0.0;0.036166666666666666;0.007666666666666667;0.0005;0.06383333333333333;0.0;5610.15185546875;2949.62963867188;0.0;10998.15625;484561.83321774524;482662.45873230166;253430.46514648534;253430.46514648534;245139.5128657312;430799.1582183253;444338.19422989397;451224.17103990586;470294.0244085302;526079.940877341;471276.6660356397;451089.75479898724;448917.89140176895;468767.0812784602;453921.8482460042;417956.22952357796;474162.21785559447;442294.68271410227;444338.19422989397;205292.2597576877;255474.93562877487;469988.40699359664;200370.9476927038;200786.55748999192;273.30223177983515;3552269.547908942;1081787.7493616762;263918.4165743241;1578477.8594994643;0;3;3;23;43;38;31;3;168;169;1348957646940.363;515143292050.2671;1133838336720.1973;9072.52491105714;2067.067187973512;-0.0;15546.71281189708;4812191.59399711;840828.3655481033;0.0;953261.1567086519;3.117638566965188;0.05329631252453839
6222;2019-09-10 00:42:45.092;606;594;198;198;176;34;88;28;62;47;701;221;61;52;263;147;254;531;175;73;88;45;598;349;354;143;354;300;601;392.0;-1.0;188.0;52.0;3.0;0;34;0;1;0;0;1;0;0;0;1;0;0;0;0;11892.7490234375;5546.5341796875;2884.26318359375;919.3049926757809;608.0;367669;482.0;0.0;Calculated values ==>;1568068965.092;333.76000000000005;332.56;292.96000000000004;292.96000000000004;290.76000000000005;276.56;273.20264511476705;281.96000000000004;275.96000000000004;279.36;277.86;343.26;295.26000000000005;279.26000000000005;278.36;299.46000000000004;287.86;298.56;326.26000000000005;280.46000000000004;281.96000000000004;321.36;333.96000000000004;277.66;243.1966462407574;267.5978703862781;273.20264511476705;290.66;5980000.0;3490000.0;3540000.0;1430000.0;3540000.0;3000000.0;6010000.0;0.06533333333333333;0.0;0.03133333333333333;0.008666666666666666;0.0005;0.06583333333333333;0.0;5546.5341796875;2884.26318359375;919.3049926757809;11892.7490234375;484532.3091147915;482490.61119296437;253482.35147274967;253482.35147274967;245515.80664004936;430862.6128555636;444493.39762690774;450957.510986099;472982.62173735606;523750.3992046904;470991.09274070855;450822.23689861054;449597.6657697971;468767.0812784602;454092.9196684272;418298.83475474425;473230.9645957241;442135.4130134234;444493.39762690774;202366.40377179522;255056.51255035817;472785.5327691947;200112.3140090014;200517.65606568806;273.196270376607;3552460.276839056;1081880.7077993474;263926.07630012376;1578526.4679805662;0;3;3;23;43;38;31;4;168;169;1349170015080.1401;515235378235.1705;1134017409855.0093;7859.816171949058;2363.167895921675;-0.0;16061.73631944696;4812332.675673894;840865.2786359699;0.0;953524.5209405754;2.811169267101281;0.044894876656610065
6223;2019-09-10 00:43:45.102;605;594;198;198;175;34;89;27;63;45;700;220;62;55;263;148;254;529;175;73;89;45;598;348;353;134;353;300;601;333.0;0.0;193.0;79.0;7.0;0;5;0;1;0;0;1;0;0;0;1;0;0;0;0;11818.8583984375;5546.201171875;2936.26245117188;771.172729492188;607.0;367670;476.0;0.0;Calculated values ==>;1568069025.102;333.66;332.56;292.96000000000004;292.96000000000004;290.66;276.56;273.0942459734351;282.06;275.86;279.46000000000004;277.66;343.16;295.16;279.36;278.66;299.46000000000004;287.96000000000004;298.56;326.06;280.46000000000004;282.06;320.76000000000005;333.86;277.66;241.2770596917726;267.5978703862781;273.0942459734351;290.66;5980000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3000000.0;6010000.0;0.0555;0.0;0.03216666666666666;0.013166666666666667;0.0011666666666666668;0.05666666666666667;0.0;5546.201171875;2936.26245117188;771.172729492188;11818.8583984375;484391.2371272633;482490.61119296437;253482.35147274967;253482.35147274967;245176.02377515205;430925.7729439634;444848.0068437268;451092.63091416645;473954.89273139124;523645.59037139354;470872.0016870855;450957.510986099;450007.29870154505;468905.822452366;454403.3071405761;418298.83475474425;472927.6244343126;442344.4980738538;444848.0068437268;199858.6285646581;254638.09398592086;473954.89273139124;199863.94513942164;200967.8535051078;273.0942459734351;3552657.9065003283;1081973.1626671725;263940.16596235865;1578574.9804449116;0;3;3;23;43;38;31;4;168;169;1349382150430.1064;515318492085.1573;1134197439854.9807;8081.189392420957;3608.864143294267;-0.0;13819.875355855076;4812465.539527195;840915.053864111;0.0;953773.5758734018;2.756746420510758;0.07494955330498079
6224;2019-09-10 00:44:45.123;605;594;197;198;175;34;90;26;64;44;707;219;63;55;263;147;254;529;176;73;90;45;595;349;353;131;353;301;598;378.0;-1.0;487.0;9.0;12.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11750.2900390625;5564.8779296875;2930.75024414062;787.7322387695309;606.0;367671;471.0;0.0;Calculated values ==>;1568069085.123;333.66;332.56;292.86;292.96000000000004;290.66;276.56;273.20264511476705;282.16;275.76000000000005;279.56;277.56;343.86;295.06;279.46000000000004;278.66;299.46000000000004;287.86;298.56;326.06;280.46000000000004;282.16;320.26000000000005;333.76000000000005;277.66;240.61611355647437;267.7187500070086;273.20264511476705;290.76000000000005;5950000.0;3490000.0;3529999.9999999995;1310000.0;3529999.9999999995;3010000.0;5980000.0;0.063;0.0;0.08116666666666666;0.0015;0.002;0.065;0.0;5564.8779296875;2930.75024414062;787.7322387695309;11750.2900390625;484725.9152212194;482832.132408264;253250.37288939982;253639.67115659386;245286.37987470007;430862.6128555636;445002.1152832822;451048.973418161;474244.15781875124;524299.4576405835;470617.29491098126;450913.6184164021;449825.1039078654;468905.822452366;454092.9196684272;419308.9935551811;473309.2187464643;442344.4980738538;445002.1152832822;197768.88456892778;254219.67992080047;474340.9607716398;200129.52701667207;201764.01458198676;273.20264511476705;3552854.3848136906;1082065.7874001916;263953.1613838805;1578623.8893294183;0;3;3;23;43;38;31;4;168;169;1349594024559.7832;515398019910.036;1134377802959.7056;20366.295066254184;411.31715063245156;-0.0;15810.476545584203;4812702.684869152;840948.5671003714;0.0;954020.5818940634;3.941254797435236;0.10066015406491254
6225;2019-09-10 00:45:45.124;604;595;198;199;176;33;90;26;65;44;717;217;64;57;262;146;254;526;175;72;90;46;602;346;350;128;350;302;605;526.0;-1.0;0.0;49.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12076.267578125;5580.095703125;2971.17529296875;799.5057983398441;605.0;367672;467.0;0.0;Calculated values ==>;1568069145.124;333.56;332.66;292.96000000000004;293.06;290.76000000000005;276.46000000000004;272.8767566201714;282.16;275.76000000000005;279.66;277.56;344.86;294.86;279.56;278.86;299.36;287.76000000000005;298.56;325.76000000000005;280.36;282.16;319.86;333.66;277.76000000000005;239.943914813709;267.8393353686513;272.8767566201714;290.66;6020000.0;3460000.0;3500000.0;1280000.0;3500000.0;3020000.0;6050000.0;0.08766666666666666;0.0;0.0;0.008166666666666666;0.0005;0.08816666666666666;0.0;5580.095703125;2971.17529296875;799.5057983398441;12076.267578125;483801.5509115321;482177.1485635505;253276.42263741134;253662.15044719487;245368.6048644124;431051.2098666511;445595.24986657227;451005.4113257816;474628.83661953063;525268.0278683457;470242.183613131;450869.8209981238;449916.25365142606;469194.1272601169;454464.21638583316;416909.7250862009;471957.3908195077;442809.73726343166;445595.24986657227;196097.13278094304;253801.27034056993;474821.5746274813;199350.2782475177;199656.09759188382;272.8767566201714;3553052.942770294;1082158.663728635;263966.38858800934;1578673.0728620754;0;3;3;23;43;38;31;4;168;169;1349804928075.3665;515475721205.2509;1134558705975.2058;0.0;2249.682253769702;-0.0;21683.635258885028;4812872.406823825;840970.7424650526;0.0;954333.038034147;2.559500460635735;-0.027963312652093834
6226;2019-09-10 00:46:45.134;606;596;198;199;175;31;89;23;67;43;727;217;66;58;262;146;254;532;175;70;89;47;607;344;348;129;348;303;610;347.0;0.0;637.0;61.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11509.203125;5654.1962890625;3019.93115234375;0.0;604.0;367673;463.0;0.0;Calculated values ==>;1568069205.134;333.76000000000005;332.76000000000005;292.96000000000004;293.06;290.66;276.26000000000005;272.6583383277491;282.06;275.46000000000004;279.86;277.46000000000004;345.86;294.86;279.76000000000005;278.96000000000004;299.36;287.76000000000005;298.56;326.36;280.16;282.06;319.46000000000004;333.56;277.86;240.16925963744896;267.9596281332873;272.6583383277491;290.66;6070000.0;3440000.0;3479999.9999999995;1290000.0;3479999.9999999995;3030000.0;6100000.0;0.057833333333333334;0.0;0.10616666666666667;0.010166666666666666;0.0;0.057833333333333334;0.0;5654.1962890625;3019.93115234375;0.0;11509.203125;483523.75741007825;481748.4432013103;253024.8941758119;253406.26507607664;244852.2173119411;431175.4696738307;445835.7743172536;451097.61459203396;474404.2798038372;526236.8180623807;470105.7580105051;450961.9451180683;449870.8715090784;469469.87643704296;454803.04145639064;415098.25121666375;472234.97740993404;442909.1278395362;445835.7743172536;194425.4183739577;253382.8652305231;474790.3222967973;198825.05114401772;198825.05114401772;272.6583383277491;3553249.5211170535;1082252.2984317385;263973.0522467525;1578723.007070093;0;3;3;23;43;38;31;4;168;169;1350014362975.3333;515552834055.23865;1134740236225.177;26782.937152731058;2805.6469233865923;-0.0;14285.453490185477;4813095.635165253;841012.8772294795;0.0;954632.8303974093;5.058034697169525;0.20207677890126993
6227;2019-09-10 00:47:45.115;609;599;198;199;175;30;89;22;71;46;725;217;69;60;262;145;254;539;175;70;89;51;613;343;347;151;347;305;616;361.0;-1.0;520.0;31.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11616.1005859375;5714.00830078125;3061.59155273438;0.0;603.0;367674;459.0;0.0;Calculated values ==>;1568069265.115;334.06;333.06;292.96000000000004;293.06;290.66;276.16;272.5487779782249;282.06;275.36;280.26000000000005;277.76000000000005;345.66;294.86;280.06;279.16;299.36;287.66;298.56;327.06;280.16;282.06;319.06;333.46000000000004;278.26000000000005;244.82967444194236;268.19934244402924;272.5487779782249;290.66;6130000.0;3429999.9999999995;3470000.0000000005;1510000.0;3470000.0000000005;3050000.0;6160000.0;0.06016666666666667;0.0;0.08666666666666667;0.005166666666666667;0.0;0.06016666666666667;0.0;5714.00830078125;3061.59155273438;0.0;11616.1005859375;483276.7059158722;481493.59856565524;252731.2254419433;253107.6538747715;244642.13103376495;431237.1583312671;446031.2529807892;451283.2480341371;471831.38941826817;525870.2965494684;469832.19507311814;451011.4414654121;449780.39048942225;469607.3913460498;454833.51400154986;412798.2758231564;472542.85609986953;443115.1795227265;446031.2529807892;192753.74022246967;252964.46457616048;472330.0093059698;198553.32334399314;198553.32334399314;272.5487779782249;3553442.170956033;1082347.0034704742;263973.0522467525;1578773.6703774608;0;3;3;23;43;38;31;4;168;169;1350222796950.1477;515636807455.1639;1134922578465.0146;21903.26013981248;1414.5128774702127;-0.0;14889.922099813899;4813501.2249981975;841048.0340912559;0.0;954875.8815365351;4.353855662845662;0.13720200132674082
6228;2019-09-10 00:48:45.125;613;602;196;198;174;29;90;21;74;48;706;218;73;59;261;144;254;547;175;69;90;55;622;342;347;160;346;307;625;292.0;-2.0;912.0;81.0;0.0;0;55;0;1;0;0;1;0;0;0;1;0;0;0;0;12798.859375;5833.26708984375;3174.39379882812;1053.82824707031;602.0;367675;454.0;0.0;Calculated values ==>;1568069325.125;334.46000000000004;333.36;292.76000000000005;292.96000000000004;290.56;276.06;272.43898195401505;282.16;275.26000000000005;280.56;277.96000000000004;343.76;294.96000000000004;280.46000000000004;279.06;299.26000000000005;287.56;298.56;327.86;280.06;282.16;318.56;333.36;278.66;246.59251843368023;268.43790593516167;272.43898195401505;290.66;6220000.0;3420000.0000000005;3470000.0000000005;1600000.0;3460000.0;3070000.0;6250000.0;0.048666666666666664;0.0;0.152;0.013500000000000002;0.0;0.048666666666666664;0.0;5833.26708984375;3174.39379882812;1053.82824707031;12798.859375;482836.2834002169;480894.289488912;251573.91940603533;252306.2899250983;244007.8024999823;431298.55289687274;446182.1678660173;451334.533542499;470832.54759199516;523715.8803409923;469678.4122531032;451198.39998633583;449275.48907731444;469619.009339864;454864.10656491184;409031.52728375193;472629.8674631338;442958.9891011772;446182.1678660173;190664.19178205615;252546.06836287308;471540.1588508659;198314.51788501113;198314.51788501113;272.43898195401505;3553645.6628653416;1082443.2468032632;263981.83561246033;1578825.6455831397;0;3;3;23;43;38;31;5;168;169;1350431031650.1145;515730123005.14905;1135106209064.9854;38459.04237993815;3688.5461530390394;-0.0;12062.892299075635;4814004.328022313;841090.566670752;0.0;955100.5257576213;5.387918239604998;0.26867753881883755
6229;2019-09-10 00:49:45.105;619;607;194;196;172;30;91;21;77;45;695;220;76;69;262;144;254;555;175;70;91;54;626;343;348;140;348;308;629;325.0;-1.0;918.0;117.0;0.0;0;22;0;1;0;0;1;0;0;0;1;0;0;0;0;12605.3916015625;5844.322265625;3180.1982421875;879.08154296875;601.0;367676;450.0;0.0;Calculated values ==>;1568069385.105;335.06;333.86;292.56;292.76000000000005;290.36;276.16;272.5487779782249;282.26000000000005;275.26000000000005;280.86;277.66;342.66;295.16;280.76000000000005;280.06;299.36;287.56;298.56;328.66;280.16;282.26000000000005;318.16;333.26000000000005;278.56;242.56692532238324;268.5567601203482;272.5487779782249;290.66;6260000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3080000.0;6290000.0;0.05416666666666667;0.0;0.153;0.0195;0.0;0.05416666666666667;0.0;5844.322265625;3180.1982421875;879.08154296875;12605.3916015625;483252.043885848;481165.6519094875;250677.66571565566;251396.2134205496;243228.46459135722;431237.1583312671;446138.395383453;451564.749755653;473177.20506292465;522476.9998615141;469782.67929403676;451428.6983660839;450471.8913839166;469469.87643704296;454695.0803096545;407205.87973746116;473358.5402591455;442909.1278395362;446138.395383453;188992.59102226305;252127.67657613798;474059.5138403922;198612.2791467903;198612.2791467903;272.54877797822485;3553857.2943895166;1082540.5276101748;263997.93782485527;1578878.5828651872;0;3;3;23;43;38;31;5;168;169;1350639462150.1807;515820093005.1777;1135290647565.044;38701.72800315599;5371.221076525236;-0.0;13407.664629485897;4814647.120106904;841166.0395650023;0.0;955312.7096472131;5.80401084518867;0.29740697495636803
6230;2019-09-10 00:50:45.116;625;611;193;194;171;31;93;22;78;44;706;218;77;69;262;144;254;562;176;71;93;54;635;344;348;134;348;307;638;243.0;-1.0;558.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12648.927734375;5975.787109375;3258.28002929688;803.96044921875;600.0;367677;446.0;0.0;Calculated values ==>;1568069445.116;335.66;334.26000000000005;292.46000000000004;292.56;290.26000000000005;276.26000000000005;272.6583383277491;282.46000000000004;275.36;280.96000000000004;277.56;343.76;294.96000000000004;280.86;280.06;299.36;287.56;298.56;329.36;280.26000000000005;282.46000000000004;317.76000000000005;333.16;278.56;241.2770596917726;268.43790593516167;272.6583383277491;290.76000000000005;6350000.0;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;3070000.0;6380000.0;0.0405;0.0;0.093;0.0;0.0;0.0405;0.0;5975.787109375;3258.28002929688;803.96044921875;12648.927734375;483109.9642837571;480717.8840604449;249949.20004586244;250300.10229835563;242626.64567061918;431175.4696738307;446440.0411451027;451877.5105450967;473857.65670332924;523715.8803409923;469678.4122531032;451741.99788995134;450652.27815009985;469469.87643704296;454525.61074749567;402637.9483752732;473308.83215927874;443065.6266711359;446440.0411451027;187321.02276691253;251709.28920128586;474829.3300761035;198802.51660615116;198802.51660615116;272.6583383277491;3554067.78563335;1082639.046579999;264011.96574608516;1578932.2466872735;0;3;3;23;43;38;31;5;168;169;1350848300429.8953;515902308075.0653;1135475181389.7917;23535.974436321936;0.0;-0.0;10029.319743827538;4815165.862711903;841210.8079466111;0.0;955508.053656561;3.343813701074198;0.12313996239803872
6231;2019-09-10 00:51:45.127;632;617;191;192;168;33;94;23;78;43;718;217;77;71;262;143;254;568;175;73;95;55;628;347;351;132;352;308;631;406.0;-1.0;1084.0;136.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12243.466796875;5884.072265625;3154.14501953125;797.916870117188;599.0;367678;442.0;0.0;Calculated values ==>;1568069505.127;336.36;334.86;292.26000000000005;292.36;289.96000000000004;276.46000000000004;272.9856168485579;282.56;275.46000000000004;280.96000000000004;277.46000000000004;344.96000000000004;294.86;280.86;280.26000000000005;299.36;287.46000000000004;298.56;329.96000000000004;280.46000000000004;282.66;317.36;333.06;278.66;240.83765695389522;268.5567601203482;272.9856168485579;290.66;6280000.0;3470000.0000000005;3510000.0;1320000.0;3520000.0000000005;3080000.0;6310000.0;0.06766666666666667;0.0;0.18066666666666667;0.02266666666666667;0.0;0.06766666666666667;0.0;5884.072265625;3154.14501953125;797.916870117188;12243.466796875;484899.3392861879;482397.6697350552;249533.02859849544;249884.32325299908;241887.64078578414;430988.63858405815;446007.778974136;451700.6453676277;474018.5663130017;524898.5859076738;469420.0537271385;451564.749755653;450746.0693079336;468917.41110181727;453874.44805104675;406250.79360079893;475102.24411168846;442760.20936821314;446159.537703205;185649.48583044452;251290.9062238717;475181.1374944355;199696.2922174361;199696.2922174361;272.9856168485579;3554275.2602850315;1082737.8968609446;264025.31717109366;1578985.6933595801;0;3;3;23;43;38;31;5;168;169;1351058038875.442;515982122705.2733;1135659715215.2727;45528.78646913461;6244.323159611987;-0.0;16677.34627787036;4815741.507903222;841262.853513015;0.0;955730.6500091727;6.959081161974462;0.34847025851186963
6232;2019-09-10 00:52:45.137;637;620;189;190;169;37;30;26;77;42;729;216;76;71;262;142;254;567;175;76;30;56;624;350;355;133;355;309;627;460.0;-1.0;933.0;108.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;11842.4453125;5813.47216796875;3154.67993164062;806.105224609375;598.0;367679;439.0;0.0;Calculated values ==>;1568069565.137;336.86;335.16;292.06;292.16;290.06;276.86;273.3108153835814;276.16;275.76000000000005;280.86;277.36;346.06000000000006;294.76000000000005;280.76000000000005;280.26000000000005;299.36;287.36;298.56;329.86;280.76000000000005;276.16;317.06;332.96000000000004;278.76000000000005;241.05796691057077;268.67533136820026;273.3108153835814;290.66;6240000.0;3500000.0;3550000.0;1330000.0;3550000.0;3090000.0;6270000.0;0.07666666666666666;0.0;0.1555;0.018000000000000002;0.0;0.07666666666666666;0.0;5813.47216796875;3154.67993164062;806.105224609375;11842.4453125;486051.47026333987;483284.13671946106;248995.03629310746;249344.98182433785;242328.38238643168;430799.1582183253;434708.2881056637;451386.9862819669;473792.46676502546;525976.1440282692;469160.9558804814;451250.5465610602;450565.94411689223;468500.50287146907;453216.7345341935;408132.0263789119;475442.26299818326;442404.25909788965;434708.2881056637;184395.8529593127;250872.52762923925;475150.8030797835;200490.54651595958;200490.54651595958;273.3108153835814;3554476.0096719;1082835.3926444652;264038.6862496894;1579038.2756630883;0;3;3;23;43;38;31;5;168;169;1351269874175.4082;516061635955.2607;1135844846065.2432;39014.39638361414;4943.884618148831;-0.0;17956.693521877318;4816446.151847971;841356.1041169923;0.0;956019.3151102911;6.334494015236002;0.28330677210530253
6233;2019-09-10 00:53:45.117;637;623;189;189;167;39;28;27;73;42;739;215;74;73;262;141;254;567;176;78;28;57;625;352;356;136;356;310;628;415.0;-1.0;1075.0;88.0;0.0;0;1;6;1;0;0;1;0;0;0;1;0;0;0;0;11998.953125;6142.6728515625;3153.78295898438;807.3372192382809;597.0;367680;436.0;0.0;Calculated values ==>;1568069625.117;336.86;335.46000000000004;292.06;292.06;289.86;277.06;273.5264737036516;275.96000000000004;275.86;280.46000000000004;277.36;347.06000000000006;294.66;280.56;280.46000000000004;299.36;287.26000000000005;298.56;329.86;280.96000000000004;275.96000000000004;316.76000000000005;332.86;278.86;241.71165711629368;268.7936212382143;273.5264737036516;290.76000000000005;6250000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;3100000.0;6280000.0;0.06916666666666667;0.0;0.17916666666666667;0.014666666666666666;0.0;0.06916666666666667;0.0;6142.6728515625;3153.78295898438;807.3372192382809;11998.953125;485942.3249488556;483605.22849311866;248955.0033680089;248955.0033680089;241661.48555676354;430671.36484660726;434107.6725091814;450660.40720758017;473403.85947104497;526948.7384860095;468901.11156396026;450797.72478578344;450660.40720758017;468361.03954115114;452727.06166862155;407672.4198504794;475319.3427917018;442514.2724581907;434107.6725091814;183142.23651711168;250454.15340279948;474865.594289118;201001.98890374112;201001.98890374112;273.5264737036516;3554674.6217661686;1082934.9939748123;264052.12712160783;1579090.8286636856;0;3;3;23;43;38;31;5;168;169;1351483103075.476;516142309055.2863;1136030484165.3022;44730.46661277116;4016.666212318861;-0.0;16123.143116042951;4817143.793081876;841430.7504835177;0.0;956303.2190828179;6.420388437282975;0.30335846588523885
6234;2019-09-10 00:54:45.108;636;625;191;191;168;41;29;28;68;42;747;215;70;73;263;141;254;571;177;79;29;58;626;354;359;139;359;310;629;444.0;-1.0;1380.0;114.0;0.0;0;1;13;1;0;0;1;0;0;0;1;0;0;0;0;12485.021484375;6624.27734375;3154.33276367188;806.2218627929691;596.0;367681;432.0;0.0;Calculated values ==>;1568069685.108;336.76000000000005;335.66;292.26000000000005;292.26000000000005;289.96000000000004;277.26000000000005;273.7412296467126;276.06;275.96000000000004;279.96000000000004;277.36;347.86;294.66;280.16;280.46000000000004;299.46000000000004;287.26000000000005;298.56;330.26000000000005;281.06;276.06;316.36;332.76000000000005;278.96000000000004;242.35481222062532;268.7936212382143;273.7412296467126;290.86;6260000.0;3540000.0;3590000.0;1390000.0;3590000.0;3100000.0;6290000.0;0.07400000000000001;0.0;0.23;0.019;0.0;0.07400000000000001;0.0;6624.27734375;3154.33276367188;806.2218627929691;12485.021484375;485690.65141801;483782.0044480228;249614.56127386165;249614.56127386165;241948.3578752151;430542.39183029096;433543.1123277296;449971.3348340736;473013.37450241524;527788.8508902154;468901.11156396026;450247.4650639337;450660.40720758017;468069.67075530556;452376.9910028237;407205.87973746116;475803.7411968233;442047.3307318264;433543.1123277296;181470.77258748977;250035.78352995744;474579.439043487;201539.06998487347;201539.06998487347;273.7412296467126;3554878.624282731;1083041.3692676406;264065.5714303285;1579143.388409508;0;3;3;23;43;38;31;5;168;169;1351697570900.251;516224796680.19977;1136216456265.1072;57139.420915316034;5187.767012113657;-0.0;17168.299133371354;4817992.581473026;841507.4425880993;0.0;956580.6061536359;7.510321116527601;0.38254623914745656
6235;2019-09-10 00:55:45.129;636;626;195;194;170;43;30;29;64;42;751;214;65;72;263;142;254;575;176;77;30;59;633;355;360;141;360;310;636;541.0;-1.0;1159.0;65.0;0.0;0;8;20;1;0;0;1;0;0;0;1;0;0;0;0;13055.341796875;7111.388671875;3165.03833007812;829.5966796875;597.0;367682;429.0;0.0;Calculated values ==>;1568069745.129;336.76000000000005;335.76000000000005;292.66;292.56;290.16;277.46000000000004;273.8482719121499;276.16;276.06;279.56;277.36;348.26;294.56;279.66;280.36;299.46000000000004;287.36;298.56;330.66;280.86;276.16;316.06;332.86;279.06;242.77792619122317;268.7936212382143;273.8482719121499;290.76000000000005;6330000.0;3550000.0;3600000.0;1410000.0;3600000.0;3100000.0;6360000.0;0.09016666666666667;0.0;0.19316666666666665;0.010833333333333334;0.0;0.09016666666666667;0.0;7111.388671875;3165.03833007812;829.5966796875;13055.341796875;484921.84488214663;483143.01288383524;250736.7273754442;250382.7923102406;242370.10431082733;430477.46260093397;433474.6235842054;449417.0288110086;472751.9947874012;528208.6580177817;468779.5142372656;449555.86387678824;450522.9254513887;467929.4390683793;452344.73146102397;403718.1026258675;475555.4994635355;441513.7055510032;433474.6235842054;180217.192455513;250454.15340279948;474420.81254533964;201771.2060378798;201771.2060378798;273.8482719121499;3555091.53513581;1083155.8732132888;264079.2080226324;1579196.068266708;0;3;3;23;43;38;31;5;168;169;1351913346394.9219;516308826080.0716;1136402521364.8232;47836.91809900938;2953.7040704974816;-0.0;20891.924815427024;4818867.6904778;841575.3119263082;0.0;956897.8856950451;6.454384488971726;0.2668780434437154
6236;2019-09-10 00:56:45.139;637;628;198;197;173;44;31;31;61;42;754;214;62;70;263;143;254;580;176;71;32;59;635;356;361;142;361;310;638;533.0;-1.0;1325.0;122.0;0.0;0;18;26;1;0;0;1;0;0;0;1;0;0;0;0;13606.54296875;7470.85009765625;3185.56787109375;854.267333984375;597.0;367683;427.0;0.0;Calculated values ==>;1568069805.139;336.86;335.96000000000004;292.96000000000004;292.86;290.46000000000004;277.56;273.955091788801;276.26000000000005;276.26000000000005;279.26000000000005;277.36;348.56000000000006;294.56;279.36;280.16;299.46000000000004;287.46000000000004;298.56;331.16;280.26000000000005;276.36;315.86;332.86;279.06;242.98782864720522;268.7936212382143;273.955091788801;290.76000000000005;6350000.0;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;6380000.0;0.08883333333333333;0.0;0.22083333333333333;0.02033333333333333;0.0;0.08883333333333333;0.0;7470.85009765625;3185.56787109375;854.267333984375;13606.54296875;484845.20021073025;483209.4865562777;251722.5420522113;251364.02170156105;243264.90977374846;430412.23801567365;433406.2193873385;448999.47296598606;472620.9849758201;528523.4063309287;468779.5142372656;449138.8345454023;450247.4650639337;467788.9545893743;452312.59701289353;402637.9483752732;476072.99144417833;440319.24944479857;433588.14229367237;179381.48055642567;250454.15340279948;474292.32754438;202075.24052579366;202075.24052579366;273.955091788801;3555313.754539217;1083277.4121227916;264093.2425614441;1579248.998805329;0;3;3;23;43;38;31;5;168;169;1352129682444.8875;516393740230.0581;1136588552364.7937;54529.101330542486;5535.080769377922;-0.0;20566.062773713224;4819720.882814604;841646.0635899415;0.0;957243.426505438;7.004817068057611;0.3311409390492009
6237;2019-09-10 00:57:45.120;640;630;199;199;176;45;32;32;58;42;756;213;59;67;263;144;254;583;175;38;33;60;634;359;364;141;364;308;636;557.0;-1.0;1159.0;115.0;0.0;0;22;29;1;0;0;1;0;0;0;1;0;0;0;0;13887.375;7694.12060546875;3176.58862304688;875.3310546875;597.0;367684;424.0;0.0;Calculated values ==>;1568069865.12;337.16;336.16;293.06;293.06;290.76000000000005;277.66;274.27422755570615;276.36;276.36;278.96000000000004;277.36;348.76;294.46000000000004;279.06;279.86;299.46000000000004;287.56;298.56;331.46000000000004;276.96000000000004;276.46000000000004;315.56;332.86;279.16;242.77792619122317;268.5567601203482;274.27422755570615;290.66;6340000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;6360000.0;0.09283333333333334;0.0;0.19316666666666665;0.019166666666666665;0.0;0.09283333333333334;0.0;7694.12060546875;3176.58862304688;875.3310546875;13887.375;485386.03606715903;483723.56197172566;252172.0379315477;252172.0379315477;244296.83971132323;430214.79039162316;432833.13015370606;448951.9434487286;472751.9947874012;528886.6670609541;468935.5291999942;449090.9801531781;450197.0571395063;467365.9715764312;451927.9976308351;403183.32435556245;476770.2575339954;433931.68165179034;433017.6092021058;178127.92459426197;250454.15340279948;474518.82434825593;202869.05079326028;202869.05079326028;274.27422755570615;3555542.797968691;1083403.7468598657;264107.6513171189;1579301.9999870423;0;3;3;23;43;38;31;5;168;169;1352347113569.6938;516478613344.98254;1136773893654.6287;47535.01209794796;5206.620659804083;-0.0;21365.45783895449;4820571.147756563;841735.5494222818;0.0;957592.7451909421;6.309112586875756;0.27753260393901524
6238;2019-09-10 00:58:45.110;642;632;198;198;177;46;34;33;53;43;760;212;54;66;263;146;254;585;176;38;34;60;628;361;366;141;366;308;631;524.0;-1.0;1132.0;143.0;0.0;0;25;32;1;0;0;1;0;0;0;1;0;0;0;0;14083.7099609375;7801.2275390625;3128.6474609375;904.2230834960941;599.0;367685;421.0;0.0;Calculated values ==>;1568069925.11;337.36;336.36;292.96000000000004;292.96000000000004;290.86;277.76000000000005;274.4858918419099;276.56;276.46000000000004;278.46000000000004;277.46000000000004;349.16;294.36;278.56;279.76000000000005;299.46000000000004;287.76000000000005;298.56;331.66;276.96000000000004;276.56;315.26000000000005;333.06;279.16;242.77792619122317;268.5567601203482;274.4858918419099;290.76000000000005;6280000.0;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;6310000.0;0.08733333333333333;0.0;0.18866666666666668;0.02383333333333333;0.0;0.08733333333333333;0.0;7801.2275390625;3128.6474609375;904.2230834960941;14083.7099609375;486326.4195659259;484567.8026281667;252032.6668098542;252032.6668098542;244789.6203417;430081.6785162784;432695.15374167816;448254.08648987196;472850.300935316;529305.6068311351;468814.21295988106;448394.01843258145;450059.3911822188;467082.695243512;451863.9960680124;406250.79360079893;477671.91202043806;433433.583526483;432695.15374167816;176874.38241465177;251290.9062238717;474518.82434825593;203413.19063624824;203413.19063624824;274.4858918419099;3555775.8514946736;1083532.8532397738;264122.4784633365;1579354.5348638115;0;3;3;23;43;38;31;5;168;169;1352566077069.7288;516563199244.996;1136958662854.658;46193.31568438368;6461.350936802849;-0.0;20023.958111207547;4821352.08697664;841832.7663134196;0.0;957937.5995052817;6.141458708522293;0.2903086155883221
6239;2019-09-10 00:59:45.121;641;633;198;197;177;48;35;35;46;43;763;211;48;61;263;147;254;583;176;39;35;60;625;363;368;140;368;307;627;497.0;-1.0;1245.0;130.0;0.0;0;26;34;1;0;0;1;0;0;0;1;0;0;0;0;13977.671875;7854.1962890625;3027.05200195312;898.5177612304691;600.0;367686;418.0;0.0;Calculated values ==>;1568069985.121;337.26;336.46000000000004;292.96000000000004;292.86;290.86;277.96000000000004;274.69669130483857;276.66;276.66;277.76000000000005;277.46000000000004;349.46000000000004;294.26000000000005;277.96000000000004;279.26000000000005;299.46000000000004;287.86;298.56;331.46000000000004;277.06;276.66;314.96000000000004;333.16;279.16;242.56692532238324;268.43790593516167;274.69669130483857;290.76000000000005;6250000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6270000.0;0.08283333333333333;0.0;0.2075;0.021666666666666667;0.0;0.08283333333333333;0.0;7854.1962890625;3027.05200195312;898.5177612304691;13977.671875;486510.2664458503;485152.6821793683;252214.25375227403;251848.3842385489;244925.4655528528;429947.3805835815;432370.4908045253;447459.6055514472;472980.94656883925;529695.9489754178;468831.72426356655;447740.982777162;449552.194433706;466798.37643660326;451654.8667034098;407672.4198504794;477850.6727429985;433115.1307267976;432370.4908045253;175620.85347054448;251709.28920128586;474646.9626413856;203917.64010254093;203917.64010254093;274.69669130483857;3556009.739215472;1083663.3390233568;264137.5040579358;1579405.84176401;0;3;3;23;43;38;31;5;168;169;1352786317440.3027;516647514700.2157;1137143196680.139;50534.95783064805;5865.801988341635;-0.0;18923.511133147706;4822158.303704007;841935.5114212139;0.0;958262.2212529087;6.394377495958424;0.3100556633753275
