;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6240;2019-09-10 01:00:45.131;638;632;198;198;177;49;37;37;37;44;765;211;40;59;263;149;254;582;176;40;37;59;626;363;368;139;368;307;628;508.0;-1.0;1161.0;112.0;0.0;0;27;36;1;0;0;1;0;0;0;1;0;0;0;0;14221.904296875;7997.7646484375;3030.5009765625;909.2651977539059;602.0;367687;416.0;0.0;Calculated values ==>;1568070045.131;336.96000000000004;336.36;292.96000000000004;292.96000000000004;290.86;278.06;274.69669130483857;276.86;276.86;276.86;277.56;349.66;294.26000000000005;277.16;279.06;299.46000000000004;288.06;298.56;331.36;277.16;276.86;314.76000000000005;333.36;279.06;242.35481222062532;268.43790593516167;274.69669130483857;290.76000000000005;6260000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6280000.0;0.08466666666666667;0.0;0.19349999999999998;0.018666666666666668;0.0;0.08466666666666667;0.0;7997.7646484375;3030.5009765625;909.2651977539059;14221.904296875;485975.3925956951;484899.3392861879;252168.54934489;252168.54934489;244891.32869897608;429947.3805835815;432743.97865350964;446183.8831362822;473209.3688182048;529905.1787626159;468831.72426356655;446610.8889343629;449275.48907731444;466798.37643660326;451945.9500721777;407205.87973746116;477581.5435297349;433299.8492016903;432743.97865350964;174785.17458790913;252546.06836287308;474677.1778713165;203894.24921008246;203894.24921008246;274.69669130483857;3556244.7748496113;1083795.4607144273;264152.5714267346;1579456.3297854243;0;3;3;23;43;38;31;5;168;169;1353007154240.2676;516731228650.2024;1137327427380.1096;46883.04416471965;5054.614668343036;-0.0;19375.9437595435;4822970.2556899525;842026.5300605838;0.0;958581.4365706511;5.973898928635782;0.27445533701546143
6241;2019-09-10 01:01:45.122;636;631;199;199;178;48;38;39;30;44;766;212;32;52;263;150;254;582;178;41;39;59;624;364;369;138;369;305;626;600.0;-1.0;1094.0;146.0;0.0;0;27;37;1;0;0;1;0;0;0;1;0;0;0;0;14303.6416015625;8037.88330078125;3033.0751953125;900.574584960938;604.0;367688;413.0;0.0;Calculated values ==>;1568070105.122;336.76000000000005;336.26000000000005;293.06;293.06;290.96000000000004;277.96000000000004;274.8017692304317;276.96000000000004;277.06;276.16;277.56;349.76;294.36;276.36;278.36;299.46000000000004;288.16;298.56;331.36;277.26000000000005;277.06;314.46000000000004;333.56;279.06;242.14157278889297;268.19934244402924;274.8017692304317;290.96000000000004;6240000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6260000.0;0.1;0.0;0.18233333333333332;0.024333333333333332;0.0;0.1;0.0;8037.88330078125;3033.0751953125;900.574584960938;14303.6416015625;485909.37861567305;484976.85060233984;252628.97327752478;252628.97327752478;245290.85827004095;429879.7862731237;432675.7974509262;445574.1301323474;473339.4428557924;530161.7641224974;469229.53360190673;445859.90203062753;448674.77612511296;466655.82274206006;451914.6166339385;408132.0263789119;477820.82844690094;433233.1241697373;432862.1520614866;173531.66647045466;253382.8652305231;474805.0600400835;204178.52332480685;204178.52332480685;274.8017692304317;3556482.4520749166;1083929.071069304;264167.65116260835;1579506.8520073334;0;3;3;23;43;38;31;5;168;169;1353228221075.0356;516814316185.11523;1137510999839.917;44014.46564124156;6585.245726738398;-0.0;22868.36287366798;4823727.621315653;842123.5143472822;0.0;958933.4196535086;6.136897734335578;0.274617773687924
6242;2019-09-10 01:02:45.122;634;629;200;199;180;49;40;40;27;45;767;212;28;48;263;151;254;581;178;42;40;59;624;364;369;138;368;305;626;466.0;-2.0;935.0;100.0;0.0;4;26;37;1;0;0;1;0;0;0;1;0;0;0;0;14463.4091796875;8033.1064453125;3171.14135742188;895.2129516601559;605.0;367689;411.0;0.0;Calculated values ==>;1568070165.122;336.56;336.06;293.16;293.06;291.16;278.06;274.8017692304317;277.16;277.16;275.86;277.66;349.86;294.36;275.96000000000004;277.96000000000004;299.46000000000004;288.26000000000005;298.56;331.26000000000005;277.36;277.16;314.26000000000005;333.66;279.06;242.14157278889297;268.19934244402924;274.8017692304317;290.96000000000004;6240000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3050000.0;6260000.0;0.07766666666666668;0.0;0.15583333333333332;0.016666666666666666;0.0;0.07766666666666668;0.0;8033.1064453125;3171.14135742188;895.2129516601559;14463.4091796875;485624.8659771593;484690.54053040076;253000.0704512206;252628.97327752478;245957.488736757;429879.7862731237;433047.9251940826;445143.9216850511;473437.2657590101;530266.2318028542;469229.53360190673;445287.5332964052;448117.77220923116;466798.37643660326;452060.08278219687;408132.0263789119;477671.4723561867;433417.75616050424;433047.9251940826;172696.00095264515;253801.27034056993;474805.0600400835;204153.35532240587;204153.35532240587;274.8017692304317;3556722.177498094;1084062.9959838546;264182.6160587469;1579558.5538119394;0;3;3;23;43;38;31;5;168;169;1353449621075.0356;516897116185.11523;1137693999839.917;37554.363258178884;4510.861745294626;-0.0;17777.47826003356;4824407.361556482;842215.9819095492;0.0;959272.1349962894;4.945898373344625;0.2212450751749992
6243;2019-09-10 01:03:45.103;631;627;200;200;179;47;40;40;25;46;768;213;26;43;263;152;254;581;179;41;40;59;625;362;367;138;367;303;627;506.0;-1.0;595.0;35.0;0.0;11;24;34;1;0;0;1;0;0;0;1;0;0;0;0;14640.7822265625;7902.470703125;3417.69458007812;874.1027221679691;607.0;367690;409.0;0.0;Calculated values ==>;1568070225.103;336.26000000000005;335.86;293.16;293.16;291.06;277.86;274.5913991737795;277.16;277.16;275.66;277.76000000000005;349.96000000000004;294.46000000000004;275.76000000000005;277.46000000000004;299.46000000000004;288.36;298.56;331.26000000000005;277.26000000000005;277.16;314.06;333.86;279.06;242.14157278889297;267.9596281332873;274.5913991737795;291.06;6250000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6270000.0;0.08433333333333333;0.0;0.09916666666666667;0.005833333333333333;0.0;0.08433333333333333;0.0;7902.470703125;3417.69458007812;874.1027221679691;14640.7822265625;485087.11113379424;484292.7174058672;252952.68988936802;252952.68988936802;245588.29897620738;430014.67791919125;433550.350954743;445251.96559515793;473535.07189352607;530522.2689267418;469625.44315425906;445394.99845677166;447796.21272308455;466940.66681914206;452556.39140135556;407672.4198504794;477551.690455509;433733.48194404994;433550.350954743;171860.34048652687;254638.09398592086;474805.0600400835;203580.51756328056;203580.51756328056;274.5913991737795;3556964.635623536;1084195.7504077558;264197.35568698816;1579613.4433908304;0;3;3;23;43;38;31;5;168;169;1353670351154.839;516979889965.0415;1137876342079.7546;23965.75192982784;1582.143164448017;-0.0;19394.12261601333;4824919.866837843;842266.7408716556;0.0;959581.8002449229;3.685503524319297;0.10647061507929713
6244;2019-09-10 01:04:45.143;629;626;200;200;179;45;39;41;24;47;768;213;25;40;263;151;254;581;180;44;40;59;624;362;366;137;366;302;626;539.0;-1.0;462.0;0.0;0.0;19;20;32;1;0;0;1;0;0;0;1;0;0;0;0;14785.453125;7772.2236328125;3611.61108398438;847.2842407226559;608.0;367691;407.0;0.0;Calculated values ==>;1568070285.143;336.06;335.76000000000005;293.16;293.16;291.06;277.66;274.5913991737795;277.06;277.26000000000005;275.56;277.86;349.96000000000004;294.46000000000004;275.66;277.16;299.46000000000004;288.26000000000005;298.56;331.26000000000005;277.56;277.16;313.86;333.96000000000004;279.06;241.92719264551067;267.8393353686513;274.5913991737795;291.16;6240000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3020000.0;6260000.0;0.08983333333333333;0.0;0.077;0.0;0.0;0.08983333333333333;0.0;7772.2236328125;3611.61108398438;847.2842407226559;14785.453125;484911.6400806385;484260.2164002644;253000.0704512206;253000.0704512206;245623.43819827167;430014.67791919125;433616.79160117084;445306.1102701376;473762.2839209553;530597.9988283011;469762.69761624956;445448.85450290097;447566.28926109587;467082.695243512;452411.93249857856;408132.0263789119;477671.4723561867;434524.77317851107;433799.4536676275;171024.68490186572;255056.51255035817;474932.74309716094;203541.3894073567;203541.3894073567;274.5913991737795;3557210.0177303953;1084326.4599421076;264211.7101415974;1579672.059989692;0;3;3;23;43;38;31;5;168;169;1353890397754.6992;517062444964.9891;1138057963079.6392;18615.88350643413;0.0;-0.0;20684.849439380992;4825274.950364228;842279.9341877019;0.0;959916.0143394613;3.2131755959787744;0.0551835490492421
6245;2019-09-10 01:05:45.124;628;624;199;199;178;43;39;40;21;48;767;214;22;37;263;149;254;580;179;46;40;59;623;360;365;136;364;301;625;487.0;-1.0;410.0;0.0;0.0;18;16;25;1;0;0;1;0;0;0;1;0;0;0;0;14310.109375;7383.8349609375;3589.37622070312;834.31103515625;609.0;367692;405.0;0.0;Calculated values ==>;1568070345.124;335.96000000000004;335.56;293.06;293.06;290.96000000000004;277.46000000000004;274.38016830617;277.06;277.16;275.26000000000005;277.96000000000004;349.86;294.56;275.36;276.86;299.46000000000004;288.06;298.56;331.16;277.76000000000005;277.16;313.66;334.06;279.06;241.71165711629368;267.7187500070086;274.38016830617;291.06;6230000.0;3600000.0;3650000.0;1360000.0;3640000.0;3010000.0;6250000.0;0.08116666666666666;0.0;0.06833333333333333;0.0;0.0;0.08116666666666666;0.0;7383.8349609375;3589.37622070312;834.31103515625;14310.109375;484879.21908419894;484084.2249094514;252675.82689655572;252675.82689655572;245325.6730329481;430148.3826014536;433865.5205784961;445074.8090602398;473988.9803413144;530569.4765443322;470019.48056823504;445217.6754897761;447336.7810407945;467365.9715764312;452473.9457314294;408584.9758879136;477641.82585444616;435126.2553679777;434047.17992658;170189.03402730724;255474.93562877487;475060.22794746776;203019.46007791444;203019.46007791444;274.38016830617;3557452.40397202;1084452.7204356235;264225.7189980632;1579732.0492148106;0;3;3;23;43;38;31;5;168;169;1354109628310.3755;517144319030.24164;1138238805795.197;16540.448847125568;0.0;-0.0;18751.749927716686;4825567.827027757;842279.9341877019;0.0;960244.54859973;2.9889589133812597;0.04890283031008327
6246;2019-09-10 01:06:45.154;627;623;198;198;176;41;41;38;16;48;766;214;17;34;263;147;254;578;178;48;41;60;616;359;364;136;363;299;619;479.0;-1.0;384.0;0.0;0.0;15;12;19;1;0;0;1;0;0;0;1;0;0;0;0;13727.935546875;6879.43505859375;3433.05517578125;808.855346679688;611.0;367693;403.0;0.0;Calculated values ==>;1568070405.154;335.86;335.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.96000000000004;274.76000000000005;277.96000000000004;349.76;294.56;274.86;276.56;299.46000000000004;287.86;298.56;330.96000000000004;277.96000000000004;277.26000000000005;313.46000000000004;334.26000000000005;279.16;241.71165711629368;267.47669482898436;274.27422755570615;290.96000000000004;6160000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2990000.0;6190000.0;0.07983333333333334;0.0;0.064;0.0;0.0;0.07983333333333334;0.0;6879.43505859375;3433.05517578125;808.855346679688;13727.935546875;485508.44534788287;484608.0750361433;252587.5686103701;252587.5686103701;244870.0956591422;430214.79039162316;434473.7075064044;444756.5733829062;473988.9803413144;530616.7623302583;470292.38313502533;444899.4758313612;447298.3091029478;467507.2221363894;452361.1404031271;411589.10334511456;478061.55855262285;435720.79255775904;434473.7075064044;169353.38768963216;256311.7953858065;475157.5220960303;202758.08115945454;202758.08115945454;274.27422755570615;3557686.1711714445;1084571.6404493547;264239.4188977652;1579790.598736551;0;3;3;23;43;38;31;5;168;169;1354328437660.2712;517225959830.20276;1138418895795.111;15487.903502300907;0.0;-0.0;18498.630836698165;4825834.863415343;842279.9341877019;0.0;960555.1236492053;3.0559732265577146;0.045264208613353285
6247;2019-09-10 01:07:45.155;624;620;198;197;176;40;42;38;13;48;763;215;14;31;263;147;254;570;178;50;42;60;611;357;362;135;362;298;613;524.0;0.0;428.0;0.0;0.0;13;7;12;1;0;0;1;0;0;0;1;0;0;0;0;13020.232421875;6410.89990234375;3352.27563476562;773.192138671875;612.0;367694;401.0;0.0;Calculated values ==>;1568070465.155;335.56;335.16;292.96000000000004;292.86;290.76000000000005;277.16;274.0616903277293;277.36;276.96000000000004;274.46000000000004;277.96000000000004;349.46000000000004;294.66;274.56;276.26000000000005;299.46000000000004;287.86;298.56;330.16;278.16;277.36;313.26000000000005;334.36;279.16;241.49495122638035;267.35522164206344;274.0616903277293;290.96000000000004;6110000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2980000.0;6130000.0;0.08733333333333333;0.0;0.07133333333333333;0.0;0.0;0.08733333333333333;0.0;6410.89990234375;3352.27563476562;773.192138671875;13020.232421875;485633.4695523659;484846.10485029384;252876.97818052975;252500.63385936414;245080.65692045572;430346.717906069;435138.326120535;444526.6575060108;474117.84615207044;530380.2919522733;470547.5671000044;444669.68110044283;447070.3672417847;467648.2160412544;452711.3097642865;413581.583036993;477593.4813287627;436543.3446468343;435138.326120535;168517.74571465285;256730.23209357203;475284.668046518;202234.48292222194;202234.48292222194;274.0616903277293;3557909.0762859383;1084682.395086442;264252.6028465227;1579847.1441023108;0;3;3;23;43;38;31;5;168;169;1354546241290.008;517307261185.10455;1138597998779.8948;17283.508453643604;0.0;-0.0;20340.268972652677;4826107.9630662305;842279.9341877019;0.0;960878.7865415172;3.570848947572112;0.05410373535964022
6248;2019-09-10 01:08:45.115;619;617;198;198;176;39;44;36;14;48;761;215;14;29;263;148;254;557;178;52;44;61;603;356;361;135;361;299;606;554.0;-1.0;583.0;0.0;0.0;5;4;7;1;0;0;1;0;0;0;1;0;0;0;0;12448.2333984375;6050.86572265625;3038.74243164062;791.79345703125;612.0;367695;400.0;0.0;Calculated values ==>;1568070525.115;335.06;334.86;292.96000000000004;292.96000000000004;290.76000000000005;277.06;273.955091788801;277.56;276.76000000000005;274.56;277.96000000000004;349.26;294.66;274.56;276.06;299.46000000000004;287.96000000000004;298.56;328.86;278.36;277.56;313.16;334.36;279.26000000000005;241.49495122638035;267.47669482898436;273.955091788801;290.96000000000004;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;6060000.0;0.09233333333333334;0.0;0.09716666666666667;0.0;0.0;0.09233333333333334;0.0;6050.86572265625;3038.74243164062;791.79345703125;12448.2333984375;485808.3554961315;485196.0109366384;253225.603818758;253225.603818758;245332.14664504488;430412.23801567365;435731.16137290135;444470.14050354663;474117.84615207044;530096.1381338437;470411.672836147;444470.14050354663;446598.56625971716;467788.9545893743;453028.4778228943;416554.39447868563;476510.6367725643;437121.9238134391;435731.16137290135;168099.92630828856;256730.23209357203;475381.8058862489;201972.2588119733;201972.2588119733;273.955091788801;3558121.1720097656;1084786.1739013516;264265.6356987974;1579900.3670805753;0;3;3;23;43;38;31;5;168;169;1354762996690.146;517388207185.15607;1138776979380.0085;23562.710837697876;0.0;-0.0;21583.738669792358;4826448.121303768;842279.9341877019;0.0;961227.9203609395;4.5688305448221005;0.09567791647728192
6249;2019-09-10 01:09:45.126;614;611;199;199;177;38;45;35;16;48;759;216;15;28;262;149;254;532;178;54;45;61;598;355;360;136;360;300;601;623.0;-1.0;665.0;7.0;12.0;1;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12194.8251953125;5906.08203125;2896.13989257812;778.990112304688;611.0;367696;398.0;0.0;Calculated values ==>;1568070585.126;334.56;334.26000000000005;293.06;293.06;290.86;276.96000000000004;273.8482719121499;277.66;276.66;274.76000000000005;277.96000000000004;349.06000000000006;294.76000000000005;274.66;275.96000000000004;299.36;288.06;298.56;326.36;278.56;277.66;312.96000000000004;334.26000000000005;279.26000000000005;241.71165711629368;267.5978703862781;273.8482719121499;290.96000000000004;5980000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6010000.0;0.10383333333333335;0.0;0.11083333333333334;0.0011666666666666668;0.002;0.10583333333333335;0.0;5906.08203125;2896.13989257812;778.990112304688;12194.8251953125;485657.0147518519;484903.4464551925;253871.73518322778;253871.73518322778;245857.2313798128;430477.46260093397;436143.2612592245;444557.31930295983;473988.9803413144;529811.6624579713;470394.97035174526;444413.69907515554;446264.66230711376;467800.68358461093;453344.2061168296;418298.83475474425;473382.3943711443;437694.3850122894;436143.2612592245;167264.2905471822;256311.7953858065;475254.801217369;201716.5904351144;202702.19946972438;273.8482719121499;3558326.568480217;1084885.8334000572;264278.72796166554;1579949.8335003909;0;3;3;23;43;38;31;5;168;169;1354979336344.8503;517469522090.0449;1138956712324.763;26914.847449519537;319.12791257929706;-0.0;24705.845706055432;4826868.844740745;842282.5940745263;0.0;961613.7376170759;5.4210073707040465;0.11784608910346962
6250;2019-09-10 01:10:45.096;608;605;200;200;178;37;47;32;17;48;758;217;16;27;262;150;254;501;178;54;47;62;599;352;357;136;357;301;602;642.0;-2.0;421.0;-1.0;12.0;1;1;4;1;0;0;1;0;0;0;1;0;0;0;0;12269.7890625;5781.2470703125;2977.95922851562;780.5283203125;611.0;367697;397.0;0.0;Calculated values ==>;1568070645.096;333.96000000000004;333.66;293.16;293.16;290.96000000000004;276.86;273.5264737036516;277.86;276.36;274.86;277.96000000000004;348.96000000000004;294.86;274.76000000000005;275.86;299.36;288.16;298.56;323.26000000000005;278.56;277.86;312.86;334.26000000000005;279.36;241.71165711629368;267.7187500070086;273.5264737036516;290.96000000000004;5990000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;6020000.0;0.107;0.0;0.07016666666666667;0.0;0.002;0.109;0.0;5781.2470703125;2977.95922851562;780.5283203125;12269.7890625;484702.8596039341;483943.4273638246;254210.27287264628;254210.27287264628;246162.29612368313;430671.36484660726;437188.938451433;444501.2531899496;473988.9803413144;529631.1645758075;470378.37351506494;444357.3337933654;445928.9489011945;468221.32719875296;454001.61413244915;417956.22952357796;468474.9983371671;438375.39478970936;437188.938451433;166846.47414792277;256311.7953858065;475352.06538101425;200920.47264012235;201898.26713980167;273.5264737036516;3558530.3383299033;1084983.1791120786;264291.71745061676;1579998.7598510103;0;3;3;23;43;38;31;5;168;169;1355194328794.953;517551081290.08386;1139136922174.8489;17091.251435246213;0.0;-0.0;25646.683172967812;4827235.378872881;842285.2521440994;0.0;962033.1322223975;4.479991982425193;0.04321341691324889
6251;2019-09-10 01:11:45.127;603;601;201;201;178;35;49;30;17;48;758;217;17;28;262;151;254;483;178;55;49;63;597;350;355;135;355;302;600;714.0;-1.0;475.0;9.0;13.0;1;1;3;1;0;0;1;0;0;0;1;0;0;0;0;12325.087890625;5716.90673828125;2917.10180664062;778.8767700195309;611.0;367698;396.0;0.0;Calculated values ==>;1568070705.127;333.46000000000004;333.26000000000005;293.26000000000005;293.26000000000005;290.96000000000004;276.66;273.3108153835814;278.06;276.16;274.86;277.96000000000004;348.96000000000004;294.86;274.86;275.96000000000004;299.36;288.26000000000005;298.56;321.46000000000004;278.66;278.06;312.76000000000005;334.26000000000005;279.46000000000004;241.49495122638035;267.8393353686513;273.3108153835814;290.96000000000004;5970000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;6000000.0;0.119;0.0;0.07916666666666666;0.0015;0.0021666666666666666;0.12116666666666666;0.0;5716.90673828125;2917.10180664062;778.8767700195309;12325.087890625;484220.7821287386;483600.77963125356;254714.4582247652;254714.4582247652;246238.51802225967;430799.1582183253;437986.4810632078;444301.04523409;474117.84615207044;529554.8567808631;470242.183613131;444301.04523409;445875.8662196725;468500.50287146907;454482.9008172104;418638.45043388143;465896.213025375;438990.6112634131;437986.4810632078;166428.6587063909;256311.7953858065;475576.0376865413;200403.76615233472;201374.9339610577;273.3108153835814;3558735.4015329243;1085079.0465666428;264304.7192071712;1580047.910741262;0;3;3;23;43;38;31;5;168;169;1355408039155.442;517632423295.26996;1139317915640.263;19308.534593972294;412.7584073013099;-0.0;28669.432457210518;4827538.867145119;842288.6935746558;0.0;962486.000381405;5.140902479888057;0.05731373140360085
6252;2019-09-10 01:12:45.097;600;598;201;202;180;34;50;29;20;48;759;217;19;28;261;151;254;471;177;56;50;63;606;348;353;136;352;304;609;821.0;-1.0;330.0;5.0;3.0;1;1;6;1;0;0;1;0;0;0;1;0;0;0;0;12810.314453125;5964.86181640625;2973.48266601562;787.841064453125;610.0;367699;395.0;0.0;Calculated values ==>;1568070765.097;333.16;332.96000000000004;293.26000000000005;293.36;291.16;276.56;273.0942459734351;278.16;276.06;275.16;277.96000000000004;349.06000000000006;294.86;275.06;275.96000000000004;299.26000000000005;288.26000000000005;298.56;320.26000000000005;278.76000000000005;278.16;312.66;334.16;279.46000000000004;241.71165711629368;268.0796299477929;273.0942459734351;290.86;6060000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;3040000.0;6090000.0;0.13683333333333333;0.0;0.055;0.0008333333333333334;0.0005;0.13733333333333334;0.0;5964.86181640625;2973.48266601562;787.841064453125;12810.314453125;482779.75046920107;482151.1198028634;254229.52773441092;254620.07738112705;246583.0472497463;430925.7729439634;438605.5651969677;444333.52089386596;473988.9803413144;529506.5989332239;469969.09555200214;444188.7006036905;445484.3388220789;468790.4121278882;454821.64417239546;415467.69938775024;462663.9164042791;439598.5169662585;438605.5651969677;166010.84420003442;255893.36323571714;475449.3146562119;199870.26146431308;200068.17141432557;273.0942459734351;3558944.758487547;1085176.3459635559;264317.7686610885;1580096.974400927;0;3;3;23;43;38;31;5;168;169;1355620332954.6992;517713682644.98566;1139499624739.6272;13445.47926862541;229.649210993249;-0.0;32759.135412816184;4827811.680784629;842294.0442947578;0.0;962997.6491594991;4.774149502767206;2.5455575724551325e-05
6253;2019-09-10 01:13:45.118;600;599;201;202;178;32;52;26;26;47;760;217;24;29;261;151;254;483;176;56;52;64;617;345;350;140;350;304;620;902.0;-1.0;347.0;0.0;0.0;1;4;7;1;0;0;1;0;0;0;1;0;0;0;0;13186.056640625;6153.89453125;3142.16088867188;797.550903320312;608.0;367700;394.0;0.0;Calculated values ==>;1568070825.118;333.16;333.06;293.26000000000005;293.36;290.96000000000004;276.36;272.7676641592781;278.36;275.76000000000005;275.76000000000005;277.86;349.16;294.86;275.56;276.06;299.26000000000005;288.26000000000005;298.56;321.46000000000004;278.76000000000005;278.36;312.56;333.96000000000004;279.56;242.56692532238324;268.0796299477929;272.7676641592781;290.76000000000005;6170000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;6200000.0;0.15033333333333332;0.0;0.057833333333333334;0.0;0.0;0.15033333333333332;0.0;6153.89453125;3142.16088867188;797.550903320312;13186.056640625;481523.81952047406;481033.041091329;253667.34190825766;254048.09607248232;245501.61050172753;431113.4868728058;439602.17268715135;445197.9025426301;473373.3937792042;529611.0691093424;469969.09555200214;444910.62925437774;445627.2469483674;469067.57971533516;455326.4658631642;411176.31836800603;463064.25444137247;440254.1434915634;439602.17268715135;165593.03060630985;255056.51255035817;475038.2682890994;199068.34207438552;199068.34207438552;272.7676641592781;3559161.4707366074;1085277.3709464062;264330.98488491215;1580147.9559346347;0;3;3;23;43;38;31;5;168;169;1355831306770.2153;517796511625.18835;1139682088580.0737;14234.492913746812;0.0;-0.0;36160.25253545246;4828042.427953298;842295.9587079976;0.0;963572.1784086886;4.992739347596415;-0.009556187497043967
6254;2019-09-10 01:14:45.138;604;601;200;201;177;31;53;24;32;46;761;217;29;30;261;151;254;505;178;56;53;65;623;345;350;142;350;303;625;957.0;-1.0;455.0;70.0;0.0;0;16;6;1;0;0;1;0;0;0;1;0;0;0;0;13296.158203125;6197.2060546875;3184.23608398438;829.0252075195309;607.0;367701;394.0;0.0;Calculated values ==>;1568070885.138;333.56;333.26000000000005;293.16;293.26000000000005;290.86;276.26000000000005;272.7676641592781;278.46000000000004;275.56;276.36;277.76000000000005;349.26;294.86;276.06;276.16;299.26000000000005;288.26000000000005;298.56;323.66;278.76000000000005;278.46000000000004;312.56;333.86;279.66;242.98782864720522;267.9596281332873;272.7676641592781;290.96000000000004;6230000.0;3450000.0;3500000.0;1420000.0;3500000.0;3030000.0;6250000.0;0.1595;0.0;0.07583333333333334;0.011666666666666665;0.0;0.1595;0.0;6197.2060546875;3184.23608398438;829.0252075195309;13296.158203125;481416.6158761029;480747.8568028323;253047.6751731029;253421.89549514974;244994.09540903836;431113.4868728058;439765.68474490975;446248.92018464074;473014.70512905536;529791.7321354732;470105.7580105051;445822.8665406856;445965.0840659671;469067.57971533516;455326.4658631642;408584.9758879136;465975.6218282501;440254.1434915634;439765.68474490975;165593.03060630985;254638.09398592086;474881.0187517423;199156.49453969463;199156.49453969463;272.7676641592781;3559382.229421943;1085380.3310932023;264344.54420409846;1580200.693482715;0;3;3;23;43;38;31;5;168;169;1356041376770.1487;517881139825.16144;1139864249280.0159;18737.84227807508;3216.786115807223;-0.0;38377.165837731816;4828317.289002962;842322.7741944711;0.0;964193.5306099855;5.908818096765999;0.06669350098592029
6255;2019-09-10 01:15:45.129;610;605;197;199;177;31;55;24;35;45;762;215;33;34;261;150;254;523;177;57;55;65;633;344;349;143;349;303;636;1223.0;-1.0;354.0;0.0;0.0;0;30;5;1;0;0;1;0;0;0;1;0;0;0;0;13554.4873046875;6267.0771484375;3229.55029296875;907.125610351562;606.0;367702;393.0;0.0;Calculated values ==>;1568070945.129;334.16;333.66;292.86;293.06;290.86;276.26000000000005;272.6583383277491;278.66;275.56;276.66;277.66;349.36;294.66;276.46000000000004;276.56;299.26000000000005;288.16;298.56;325.46000000000004;278.86;278.66;312.46000000000004;333.76000000000005;279.66;243.1966462407574;267.9596281332873;272.6583383277491;290.86;6330000.0;3440000.0;3490000.0;1430000.0;3490000.0;3030000.0;6360000.0;0.20383333333333334;0.0;0.059000000000000004;0.0;0.0;0.20383333333333334;0.0;6267.0771484375;3229.55029296875;907.125610351562;13554.4873046875;481145.9886842406;480062.1012449296;251450.37778848666;252172.0379315477;244622.39978234115;431175.4696738307;440309.02370164363;446673.19854750636;472785.5327691947;529896.1217030672;469865.74067600165;446390.54166232125;446531.9673155462;469205.79853751947;455356.0175061807;403718.1026258675;467392.649682432;440632.27654536505;440309.02370164363;165175.21790254305;254219.67992080047;474753.2030874828;198802.51660615116;198802.51660615116;272.6583383277491;3559605.951237633;1085484.1845394322;264359.00995737704;1580254.1336852338;0;3;3;23;43;38;31;5;168;169;1356251045314.9287;517966627000.0717;1140046022009.8252;14624.370234539958;0.0;-0.0;49227.07636296455;4828595.26573751;842349.5767244254;0.0;964923.4564555894;6.137347386068165;-0.039984148267746475
6256;2019-09-10 01:16:45.140;618;611;195;196;173;31;56;23;30;43;763;214;31;38;261;149;254;540;177;58;56;64;634;346;350;144;350;302;636;1372.0;0.0;753.0;91.0;0.0;0;45;2;1;0;0;1;0;0;0;1;0;0;0;0;13262.19140625;6072.88671875;3204.92578125;1010.77276611328;604.0;367703;392.0;0.0;Calculated values ==>;1568071005.14;334.96000000000004;334.26000000000005;292.66;292.76000000000005;290.46000000000004;276.26000000000005;272.8767566201714;278.76000000000005;275.46000000000004;276.16;277.46000000000004;349.46000000000004;294.56;276.26000000000005;276.96000000000004;299.26000000000005;288.06;298.56;327.16;278.96000000000004;278.76000000000005;312.36;333.56;279.56;243.40439225979637;267.8393353686513;272.8767566201714;290.86;6340000.0;3460000.0;3500000.0;1440000.0;3500000.0;3020000.0;6360000.0;0.22866666666666668;0.0;0.1255;0.015166666666666667;0.0;0.22866666666666668;0.0;6072.88671875;3204.92578125;1010.77276611328;13262.19140625;482203.2203587432;480948.19589905295;250736.7273754442;251092.57445604;243327.89990260874;431051.2098666511;440254.1434915634;446159.5380015785;472457.08239583095;530076.5401052948;469882.6732820486;446301.07743510534;447286.45025618136;469067.57971533516;454881.33923131146;403183.32435556245;470116.3258491062;440578.0837091905;440254.1434915634;164757.40606591295;253382.8652305231;474526.8246071175;199418.84754382147;199418.84754382147;272.8767566201714;3559829.4645307325;1085587.0364246494;264374.99537401175;1580307.764149775;0;3;3;23;43;38;31;5;168;169;1356460783760.4753;518052742785.29614;1140227555285.2983;30965.956652448505;4172.47098545999;-0.0;55071.00434005032;4828975.254781114;842384.35369067;0.0;965792.7664746701;8.767914114982812;0.11093023681777354
6257;2019-09-10 01:17:45.120;626;616;190;191;171;34;44;25;12;41;764;212;17;42;261;149;254;546;175;60;46;63;626;348;353;147;353;303;629;1583.0;-1.0;655.0;138.0;0.0;0;75;2;1;0;0;1;0;0;0;1;0;0;0;0;12771.6396484375;6007.0029296875;3138.32788085938;1177.56237792969;603.0;367704;391.0;0.0;Calculated values ==>;1568071065.12;335.76000000000005;334.76000000000005;292.16;292.26000000000005;290.26000000000005;276.56;273.0942459734351;277.56;275.66;274.36;277.26000000000005;349.56000000000006;294.36;274.86;277.36;299.26000000000005;288.06;298.56;327.76000000000005;279.16;277.76000000000005;312.26000000000005;333.46000000000004;279.46000000000004;244.02132995426717;267.9596281332873;273.0942459734351;290.66;6260000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3030000.0;6290000.0;0.2638333333333333;0.0;0.10916666666666666;0.023;0.0;0.2638333333333333;0.0;6007.0029296875;3138.32788085938;1177.56237792969;12771.6396484375;484260.2164002644;482478.8295761555;249263.9424153653;249614.56127386165;242906.59142367326;430925.7729439634;437599.0066534678;443373.06176112994;471863.4502349779;530104.8735352602;469505.18851112365;444100.09568505123;447656.4881179867;468651.46095876646;454542.9148226432;407205.87973746116;471964.4480209918;440253.310816461;437936.08889810735;164339.59507360373;252964.46457616048;474042.3102527875;199990.495089951;199990.495089951;273.0942459734351;3560046.3408058644;1085687.6686161028;264393.2254214367;1580360.606976617;0;3;3;23;43;38;31;5;168;169;1356671613459.7043;518140013684.977;1140408994784.6348;26569.263528270367;6303.191748745238;-0.0;62777.979166385245;4829454.555127478;842471.6217807394;0.0;966774.513975346;9.265855288532414;0.0884563599583009
6258;2019-09-10 01:18:45.130;630;620;188;189;168;36;29;27;1;39;765;211;6;44;261;148;254;548;176;62;29;60;625;349;354;146;354;304;628;1938.0;-1.0;673.0;133.0;0.0;0;99;3;1;0;0;1;0;0;0;1;0;0;0;0;12670.9970703125;6038.59619140625;3122.78588867188;1340.02087402344;602.0;367705;391.0;0.0;Calculated values ==>;1568071125.13;336.16;335.16;291.96000000000004;292.06;289.96000000000004;276.76000000000005;273.20264511476705;276.06;275.86;273.26000000000005;277.06;349.66;294.26000000000005;273.76000000000005;277.56;299.26000000000005;287.96000000000004;298.56;327.96000000000004;279.36;276.06;312.26000000000005;333.36;279.16;243.81672145450628;268.0796299477929;273.20264511476705;290.76000000000005;6250000.0;3490000.0;3540000.0;1460000.0;3540000.0;3040000.0;6280000.0;0.323;0.0;0.11216666666666668;0.022166666666666668;0.0;0.323;0.0;6038.59619140625;3122.78588867188;1340.02087402344;12670.9970703125;484944.1839378295;483171.738471469;248607.40702038913;248955.0033680089;241978.85920604173;430862.6128555636;434774.884458551;441542.48092842754;471797.4602824029;530133.2815370072;469246.94630200695;442285.3213856606;447747.1211392313;468512.2632538827;454233.0602774565;407672.4198504794;472402.9177605191;440362.37884767173;434774.884458551;164339.59507360373;252546.06836287308;473875.09620967973;200229.23193129917;200229.23193129917;273.20264511476705;3560258.398116325;1085788.0653391602;264414.2087785931;1580412.7916208867;0;3;3;23;43;38;31;5;168;169;1356883748810.5134;518227928335.3123;1140591125135.3293;27067.302762511234;6065.816658170768;-0.0;75758.24576630234;4829901.601010171;842574.7140303686;0.0;967929.1749322792;10.369220728212724;0.05494243035309065
6259;2019-09-10 01:19:45.101;631;623;189;189;167;38;27;29;-6;38;766;211;-2;44;262;146;254;552;175;64;27;57;625;351;356;148;356;305;628;2082.0;-1.0;946.0;151.0;0.0;0;99;7;1;0;0;1;0;0;0;1;0;0;0;0;12672.2490234375;6227.10888671875;3121.09228515625;1338.09497070312;600.0;367706;390.0;0.0;Calculated values ==>;1568071185.101;336.26000000000005;335.46000000000004;292.06;292.06;289.86;276.96000000000004;273.4187578820637;275.86;276.06;272.56;276.96000000000004;349.76;294.26000000000005;272.96000000000004;277.56;299.36;287.76000000000005;298.56;328.36;279.56;275.86;312.16;333.16;278.86;244.22491754036054;268.19934244402924;273.4187578820637;290.66;6250000.0;3510000.0;3560000.0;1480000.0;3560000.0;3050000.0;6280000.0;0.34700000000000003;0.0;0.15766666666666668;0.025166666666666667;0.0;0.34700000000000003;0.0;6227.10888671875;3121.09228515625;1338.09497070312;12672.2490234375;485087.11113379424;483605.22849311866;248955.0033680089;248955.0033680089;241661.48555676354;430735.4089219946;433928.6309241585;440276.00903072825;471432.6538135293;530161.7641224974;469108.78518015845;440880.4687282554;447557.86663498206;468361.03954115114;453609.25935500156;407672.4198504794;473021.8924500751;440255.1772525097;433928.6309241585;163921.7849024954;251709.28920128586;473318.9791583808;200746.39041572378;200746.39041572378;273.4187578820637;3560469.489756655;1085890.2301445354;264436.5156237607;1580464.7987900102;0;3;3;23;43;38;31;5;168;169;1357096645860.3577;518316085705.2478;1140773736830.1958;37765.8365349657;6859.743483356869;-0.0;80914.23745642685;4830441.61603711;842682.3749701853;0.0;969234.1479162343;11.747738954618036;0.11264057831144504
6260;2019-09-10 01:20:45.122;629;624;191;191;168;40;28;30;-13;38;765;213;-10;42;262;145;254;558;177;65;28;54;629;352;357;153;357;306;631;2202.0;0.0;791.0;193.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;0;0;12851.4169921875;6472.2041015625;3122.11328125;1326.71228027344;596.0;367707;391.0;0.0;Calculated values ==>;1568071245.122;336.06;335.56;292.26000000000005;292.26000000000005;289.96000000000004;277.16;273.5264737036516;275.96000000000004;276.16;271.86;276.96000000000004;349.66;294.46000000000004;272.16;277.36;299.36;287.66;298.56;328.96000000000004;279.66;275.96000000000004;312.26000000000005;332.76000000000005;278.56;245.2279566241654;268.3187672390254;273.5264737036516;290.86;6290000.0;3520000.0000000005;3570000.0000000005;1530000.0;3570000.0000000005;3060000.0;6310000.0;0.367;0.0;0.13183333333333333;0.03216666666666666;0.0;0.367;0.0;6472.2041015625;3122.11328125;1326.71228027344;12851.4169921875;484358.0907327412;483413.76105680177;249533.02859849544;249533.02859849544;241887.64078578414;430671.36484660726;433860.36567593284;438986.2991974235;470764.57038468006;529981.2530329811;469212.22796372406;439447.9078533812;447086.0058300499;468221.32719875296;453295.2737755116;405761.5894278794;473569.51167172706;440201.7419257924;433860.36567593284;164339.59507360373;250035.78352995744;472366.06660214067;201017.48731996224;201017.48731996224;273.5264737036516;3560682.2614171533;1085996.0947922724;264458.73012317275;1580516.8437123338;0;3;3;23;43;38;31;5;168;169;1357310620725.0312;518406417310.11;1140957100984.916;31372.221699178644;8728.379300243405;-0.0;85453.33635664122;4831017.968174185;842812.3214585419;0.0;970621.0296013181;11.496529286102652;0.09578328678248534
6261;2019-09-10 01:21:48.122;629;625;195;194;170;40;29;30;-10;36;732;216;-16;45;262;145;254;565;177;67;29;48;630;354;358;141;358;308;632;2310.0;-1.0;945.0;249.0;0.0;0;1;16;1;0;0;1;0;0;0;1;1;0;0;0;14338.6748046875;6834.75830078125;3143.93286132812;2384.85913085938;593.0;367708;392.0;0.0;Calculated values ==>;1568071308.122;336.06;335.66;292.66;292.56;290.16;277.16;273.7412296467126;276.06;276.16;272.16;276.76000000000005;346.36;294.76000000000005;271.56;277.66;299.36;287.66;298.56;329.66;279.86;276.06;312.36;332.46000000000004;277.96000000000004;242.77792619122317;268.5567601203482;273.7412296467126;290.86;6300000.0;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3080000.0;6320000.0;0.385;0.0;0.1575;0.0415;0.0;0.385;0.0;6834.75830078125;3143.93286132812;2384.85913085938;14338.6748046875;484247.05974706705;483446.480107449;250906.6105261942;250550.23354617902;242492.86717927715;430542.39183029096;433792.1832038272;439006.489614467;472161.77640367835;526369.6536232725;469299.032968294;438072.3853947394;447127.94237806095;468081.364597962;452948.3446998514;405264.1306370545;474520.16773127514;440312.6254761609;433792.1832038272;164757.40606591295;248780.69988749037;473341.5640613463;201530.78619161187;201530.78619161187;273.7412296467126;3560920.174720376;1086112.530713293;264491.20637302013;1580571.6716160814;0;3;3;23;43;38;31;5;169;169;1357535845725.0312;518499027310.11;1141150510984.916;37402.42328909969;11280.14728159398;-0.0;89420.63784970289;4831619.746317832;842987.3960661329;0.0;972151.1768756235;11.170190208142474;0.1399721655913114
6262;2019-09-10 01:22:45.103;629;625;198;197;173;42;30;31;-12;36;704;220;-19;48;262;145;254;569;179;68;30;43;630;355;359;142;359;308;633;2409.0;-1.0;813.0;215.0;0.0;0;1;21;1;0;0;1;0;0;0;1;1;0;0;0;14757.703125;7156.4287109375;3094.07495117188;2375.62524414062;590.0;367709;394.0;0.0;Calculated values ==>;1568071365.103;336.06;335.66;292.96000000000004;292.86;290.46000000000004;277.36;273.8482719121499;276.16;276.26000000000005;271.96000000000004;276.76000000000005;343.56000000000006;295.16;271.26000000000005;277.96000000000004;299.36;287.66;298.56;330.06;279.96000000000004;276.16;312.56;332.16;277.46000000000004;242.98782864720522;268.5567601203482;273.8482719121499;291.06;6300000.0;3550000.0;3590000.0;1420000.0;3590000.0;3080000.0;6330000.0;0.4015;0.0;0.1355;0.035833333333333335;0.0;0.4015;0.0;7156.4287109375;3094.07495117188;2375.62524414062;14757.703125;484247.05974706705;483334.4186560599;251943.08462131242;251581.3103883179;243423.14980345857;430477.46260093397;433724.0844890748;438696.35173092526;472029.85167895287;523425.31627376593;469782.67929403676;437601.09044165985;447551.6594779637;467941.15048222104;452774.1632197742;405264.1306370545;475008.35534139245;440259.75801807217;433724.0844890748;165593.03060630985;247525.65490268572;472719.4423773052;201752.88519826572;201752.88519826572;273.8482719121499;3561150.4442633283;1086223.2573558441;264528.88097856427;1580621.0393831413;0;3;3;23;43;38;31;5;169;169;1357740122609.8398;518579655425.0344;1141326012464.7515;32105.83971517537;9709.634965582249;-0.0;93136.43651525986;4832169.8366415175;843153.5097857309;0.0;973595.9386318235;10.68830456255009;0.08944629968619161
6263;2019-09-10 01:23:45.113;628;626;200;200;175;42;31;31;-18;36;711;224;-20;45;262;146;254;573;180;69;31;38;632;355;360;143;360;307;635;2459.0;-1.0;859.0;213.0;0.0;0;1;23;1;0;0;1;0;0;0;1;1;0;0;0;15075.3935546875;7298.56201171875;3123.10864257812;2361.1103515625;576.0;367710;414.0;0.0;Calculated values ==>;1568071425.113;335.96000000000004;335.76000000000005;293.16;293.16;290.66;277.36;273.8482719121499;276.26000000000005;276.26000000000005;271.36;276.76000000000005;344.26;295.56;271.16;277.66;299.36;287.76000000000005;298.56;330.46000000000004;280.06;276.26000000000005;314.56;330.76000000000005;276.96000000000004;243.1966462407574;268.43790593516167;273.8482719121499;291.16;6320000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;6350000.0;0.4098333333333333;0.0;0.14316666666666666;0.0355;0.0;0.4098333333333333;0.0;7298.56201171875;3123.10864257812;2361.1103515625;15075.3935546875;483880.30473638955;483255.2269419172;252581.45200480762;252581.45200480762;244005.00248842238;430477.46260093397;433656.0705203272;437985.2681005028;471897.7078724963;524241.85121308407;470401.3345071779;437671.5478804793;447318.6337633334;467800.68358461093;452916.94290649064;404242.8334047337;475373.01152636233;440207.0039935974;433656.0705203272;173949.5011765382;241669.27786274583;472095.1348084983;201721.65751648604;201721.65751648604;273.8482719121499;3561399.0948371426;1086343.735688223;264568.3603539883;1580672.8578813917;0;3;3;23;43;38;31;5;169;169;1357955858559.8057;518665169675.0208;1141510543214.7222;33825.073581945064;9598.258443866436;-0.0;95054.45359607424;4832719.3524896195;843314.4357139693;0.0;975164.4574254049;10.833150122685376;0.09547997015363205
6264;2019-09-10 01:24:45.124;628;626;199;200;177;42;32;32;-20;36;726;227;-21;43;263;147;254;576;180;68;32;36;632;357;361;145;361;307;634;2581.0;0.0;783.0;238.0;0.0;0;13;26;1;0;0;1;0;0;0;1;1;0;0;0;15379.25;7475.208984375;3136.83544921875;2388.49975585938;566.0;367711;466.0;0.0;Calculated values ==>;1568071485.124;335.96000000000004;335.76000000000005;293.06;293.16;290.86;277.36;274.0616903277293;276.36;276.36;271.16;276.76000000000005;345.76;295.86;271.06;277.46000000000004;299.46000000000004;287.86;298.56;330.76000000000005;279.96000000000004;276.36;319.76000000000005;329.76000000000005;276.76000000000005;243.61107973660833;268.43790593516167;274.0616903277293;291.16;6320000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3070000.0;6340000.0;0.43016666666666664;0.0;0.1305;0.03966666666666666;0.0;0.43016666666666664;0.0;7475.208984375;3136.83544921875;2388.49975585938;15379.25;483880.30473638955;483367.3306423375;252261.7861266073;252627.1174964918;244688.94874981805;430346.717906069;433588.14229367237;437671.5478804793;471632.7587203168;525818.0731423633;470761.84657781647;437514.20447033056;447036.1171241952;467788.9545893743;452711.3097642865;404242.8334047337;475951.94581192214;439823.520614965;433588.14229367237;195679.20071851107;237486.63934987856;471632.7587203168;202234.48292222194;202234.48292222194;274.0616903277293;3561652.9300620207;1086466.8730178839;264607.9476946688;1580725.033646096;0;3;3;23;43;38;31;5;169;169;1358172198215.3694;518751585515.24603;1141694776985.2024;30724.536977052587;10686.131606657762;-0.0;99520.63247295225;4833257.364529807;843483.5032882047;0.0;976786.2137476994;10.840415524374361;0.0823108712332973
6265;2019-09-10 01:25:45.115;628;626;198;199;177;43;33;32;-13;36;737;228;-19;41;263;149;254;578;180;67;33;34;638;356;361;145;361;306;640;2708.0;-1.0;730.0;229.0;0.0;0;36;27;1;0;0;1;0;0;0;1;1;0;0;0;15715.63671875;7654.62548828125;3180.61596679688;2518.09887695312;559.0;367712;529.0;0.0;Calculated values ==>;1568071545.115;335.96000000000004;335.76000000000005;292.96000000000004;293.06;290.86;277.46000000000004;273.955091788801;276.46000000000004;276.36;271.86;276.76000000000005;346.86;295.96000000000004;271.26000000000005;277.26000000000005;299.46000000000004;288.06;298.56;330.96000000000004;279.86;276.46000000000004;326.06;329.06;276.56;243.61107973660833;268.3187672390254;273.955091788801;291.16;6380000.0;3560000.0;3610000.0;1450000.0;3610000.0;3060000.0;6400000.0;0.4513333333333333;0.0;0.12166666666666666;0.03816666666666667;0.0;0.4513333333333333;0.0;7654.62548828125;3180.61596679688;2518.09887695312;15715.63671875;483209.4865562777;482693.04818800907;251635.65297950775;251994.89286844287;244490.6315036155;430412.23801567365;433769.5290198815;438986.2991974235;471632.7587203168;527050.2660827636;471016.9907665613;438054.9754168444;446944.7289150091;467788.9545893743;453171.10944888456;400931.915354558;475524.1130173201;439657.55536505504;433769.5290198815;222014.15119762826;234559.02529450474;471434.6316277157;201959.88599926382;201959.88599926382;273.9502734519996;3561912.01524913;1086592.9360593974;264648.8298833177;1580777.6711776934;0;3;3;23;43;38;31;5;169;169;1358388765725.142;518838572465.1548;1141878649400.0095;28838.213605776094;10284.952791485915;-0.0;104623.41888330545;4833753.646330705;843658.2361108171;0.0;978487.1589938194;10.764840984076184;0.05582957790683295
6266;2019-09-10 01:26:45.105;630;626;196;197;176;43;33;33;1;36;746;230;-5;38;263;150;254;581;176;50;34;32;631;359;364;145;364;305;633;2885.0;-1.0;917.0;278.0;0.0;0;51;27;1;0;0;1;0;0;0;1;1;0;0;0;15667.7392578125;7554.541015625;3148.861328125;2611.93432617188;551.0;367713;566.0;0.0;Calculated values ==>;1568071605.105;336.16;335.76000000000005;292.76000000000005;292.86;290.76000000000005;277.46000000000004;274.27422755570615;276.46000000000004;276.46000000000004;273.26000000000005;276.76000000000005;347.76;296.16;272.66;276.96000000000004;299.46000000000004;288.16;298.56;331.26000000000005;278.16;276.56;329.76000000000005;328.26000000000005;276.36;243.61107973660833;268.19934244402924;274.27422755570615;290.76000000000005;6310000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;6330000.0;0.48083333333333333;0.0;0.15283333333333332;0.04633333333333333;0.0;0.48083333333333333;0.0;7554.541015625;3148.861328125;2611.93432617188;15667.7392578125;484279.99846775254;483479.32422822405;251221.5883650712;251581.3103883179;244395.61095535682;430214.79039162316;433017.6092021058;441331.01728135947;471632.7587203168;528070.4398255501;471390.9279224763;440427.53025024605;446712.3873244594;467365.9715764312;452792.59228542744;404758.0213428848;476830.1308690991;436072.7713138505;433201.5241952028;237486.63934987856;231213.40812182956;471236.42390828294;202731.07599334046;202731.07599334046;274.2637534513011;3562173.499794287;1086719.6579897744;264691.5730349711;1580830.4080308855;0;3;3;23;43;38;31;5;169;169;1358606229475.1768;518925557965.16864;1142061918850.0386;36466.02436018557;12440.747786725668;-0.0;110817.87384372881;4834297.757613511;843847.585385526;0.0;980282.2038761456;11.99553942570925;0.09050023525877571
6267;2019-09-10 01:27:45.135;630;624;194;194;176;46;35;34;9;37;752;232;6;47;263;150;254;576;177;40;35;31;626;361;366;143;366;305;628;2864.0;-1.0;990.0;238.0;0.0;0;61;27;1;0;0;1;0;0;0;1;1;0;0;0;15476.3779296875;7499.3271484375;3096.09057617188;2689.57421875;543.0;367714;582.0;13.0;Calculated values ==>;1568071665.135;336.16;335.56;292.56;292.56;290.76000000000005;277.76000000000005;274.4858918419099;276.66;276.56;274.06;276.86;348.36;296.36;273.76000000000005;277.86;299.46000000000004;288.16;298.56;330.76000000000005;277.16;276.66;331.36;327.46000000000004;276.26000000000005;243.1966462407574;268.19934244402924;274.4858918419099;290.86;6260000.0;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;6280000.0;0.47733333333333333;0.0;0.165;0.03966666666666666;0.0;0.47733333333333333;0.03286752330014741;7499.3271484375;3096.09057617188;2689.57421875;15476.3779296875;484833.75248803286;483749.4867441903;250720.50415422567;250720.50415422567;244562.4601868086;430081.6785162784;432880.6149027872;442521.2416164823;471996.43091952;528698.2385210564;471629.7149557634;442076.7812560851;447978.07099077606;467082.695243512;452442.8751106011;407205.87973746116;476680.71846833173;433799.4536676275;432880.6149027872;244179.05427248686;227868.02628245065;471403.80223619274;203246.093409901;203246.093409901;274.4725594495162;3562433.1638712143;1086845.1696155325;264735.7743624433;1580882.4753173627;0;3;3;23;43;38;31;5;169;169;1358825338975.0723;519012001165.12744;1142245010349.9514;39480.39945408592;10636.92245010957;-0.0;109612.21159260435;4834930.960921761;844039.9954610339;0.0;982120.0397125952;12.023306764340346;0.09063107154584198
