;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6268;2019-09-10 01:28:45.096;628;623;194;194;174;46;36;35;11;37;757;235;11;48;263;150;254;572;176;40;37;31;625;361;366;142;366;305;628;2993.0;-1.0;942.0;258.0;0.0;0;68;30;1;0;0;1;0;0;0;1;1;0;0;0;15631.8486328125;7646.77392578125;3074.0400390625;2723.96459960938;534.0;367715;589.0;13.0;Calculated values ==>;1568071725.096;335.96000000000004;335.46000000000004;292.56;292.56;290.56;277.76000000000005;274.4858918419099;276.76000000000005;276.66;274.26000000000005;276.86;348.86;296.66;274.26000000000005;277.96000000000004;299.46000000000004;288.16;298.56;330.36;277.16;276.86;332.06;326.56;276.26000000000005;242.98782864720522;268.19934244402924;274.4858918419099;290.76000000000005;6250000.0;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;6280000.0;0.49883333333333335;0.0;0.157;0.043000000000000003;0.0;0.49883333333333335;0.032881835443893365;7646.77392578125;3074.0400390625;2723.96459960938;15631.8486328125;484657.9893551562;483605.22849311866;250720.50415422567;250720.50415422567;243908.8124912433;430081.6785162784;433065.50215134333;442816.332836664;472128.42060986464;529221.1383985593;471987.4002066322;442816.332836664;448117.77220923116;467082.695243512;452442.8751106011;407672.4198504794;476077.19048136944;433799.4536676275;433249.8226776551;247107.31509690773;224104.74344509715;471536.72207099956;203244.15416235838;203244.15416235838;274.47180926232704;3562692.2305895262;1086971.3050830313;264780.8578625686;1580933.8596509194;0;3;3;23;43;38;31;5;169;169;1359044796234.9465;519097445590.0785;1142427891399.8467;37612.83205186598;11536.580420071572;-0.0;114734.49431104718;4835572.986928939;844224.6545450392;0.0;983988.3803827321;12.189409144772386;0.07635153709282418
6269;2019-09-10 01:29:45.106;626;621;196;195;175;47;37;36;13;38;762;236;15;57;263;150;254;570;176;40;38;30;622;363;368;140;367;307;624;3101.0;-1.0;1045.0;257.0;0.0;0;69;34;1;0;0;1;0;0;0;1;1;0;0;0;15812.52734375;7838.4638671875;3037.9912109375;2760.84985351562;521.0;367716;591.0;13.0;Calculated values ==>;1568071785.106;335.76000000000005;335.26000000000005;292.76000000000005;292.66;290.66;277.86;274.69669130483857;276.86;276.76000000000005;274.46000000000004;276.96000000000004;349.36;296.76000000000005;274.66;278.86;299.46000000000004;288.16;298.56;330.16;277.16;276.96000000000004;332.26000000000005;325.26000000000005;276.16;242.56692532238324;268.43790593516167;274.69669130483857;290.76000000000005;6220000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3070000.0;6240000.0;0.5168333333333334;0.0;0.17416666666666666;0.04283333333333333;0.0;0.5168333333333334;0.03290220712781698;7838.4638671875;3037.9912109375;2760.84985351562;15812.52734375;484704.05495861045;483764.5689935206;251618.8409494874;251255.21902876787;244368.8223027767;429947.3805835815;432743.97865350964;442698.855600732;472489.9908694221;529591.3199082674;471839.6892508973;442994.2643117957;448998.0917314654;466940.66681914206;452091.1990755426;409031.52728375193;476262.69802300725;433299.8492016903;432929.84295338165;247943.99896000302;218669.37671819705;471703.5210853088;203756.03885616112;203756.03885616112;274.6789836105801;3562954.3107287004;1087100.3702385603;264826.57226746855;1580984.8017335937;0;3;3;23;43;38;31;5;169;169;1359265032934.9116;519182059690.06506;1142611521999.8174;41615.87391634609;11477.083822148492;-0.0;118444.66108424682;4836233.336185105;844416.467043783;0.0;985931.8638706554;12.578557103665554;0.08587962289341987
6270;2019-09-10 01:30:45.137;624;618;199;198;177;47;38;37;16;39;767;236;20;55;263;151;254;567;180;41;39;30;625;363;367;139;367;307;627;3208.0;0.0;987.0;256.0;0.0;0;68;38;1;0;0;1;0;0;0;1;1;0;0;0;16303.0634765625;8085.7138671875;3033.10424804688;2761.56713867188;504.0;367717;590.0;0.0;Calculated values ==>;1568071845.137;335.56;334.96000000000004;293.06;292.96000000000004;290.86;277.86;274.69669130483857;276.96000000000004;276.86;274.76000000000005;277.06;349.86;296.76000000000005;275.16;278.66;299.46000000000004;288.26000000000005;298.56;329.86;277.26000000000005;277.06;332.16;323.56;276.16;242.35481222062532;268.43790593516167;274.69669130483857;291.16;6250000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;6270000.0;0.5346666666666666;0.0;0.16449999999999998;0.042666666666666665;0.0;0.5346666666666666;0.0;8085.7138671875;3033.10424804688;2761.56713867188;16303.0634765625;484084.2249094514;482994.90046029096;252582.33681908355;252214.25375227403;244925.4655528528;429947.3805835815;433182.4302400453;443141.609673585;472719.2527797885;530114.3709831942;471839.6892508973;443728.6416987744;448719.9929631818;466940.66681914206;452236.2547372325;407672.4198504794;475442.26299818326;433733.48194404994;433366.6693374496;247525.65490268572;211562.405474017;471835.9296657252;203751.14006717765;203751.14006717765;274.6770936271144;3563222.078928276;1087233.1402824158;264872.6161862486;1581035.4203353066;0;3;3;23;43;38;31;5;169;169;1359485646860.4163;519265802935.25665;1142795817170.239;39379.732250254005;11438.284356204696;-0.0;122767.76964983872;4836908.648302454;844607.5271090972;0.0;987943.0060182281;12.50583345353807;0.08210702668851981
6271;2019-09-10 01:31:45.117;624;617;200;200;179;47;38;37;21;40;772;237;25;61;263;152;254;567;178;41;39;29;622;363;368;137;368;306;624;3379.0;-1.0;923.0;261.0;0.0;0;63;40;1;0;0;1;0;0;0;1;1;0;0;0;16528.787109375;8205.16796875;3029.27709960938;2726.5400390625;490.0;367718;588.0;0.0;Calculated values ==>;1568071905.117;335.56;334.86;293.16;293.16;291.06;277.86;274.69669130483857;276.96000000000004;276.86;275.26000000000005;277.16;350.36;296.86;275.66;279.26000000000005;299.46000000000004;288.36;298.56;329.86;277.26000000000005;277.06;331.96000000000004;322.16;276.06;241.92719264551067;268.3187672390254;274.69669130483857;290.96000000000004;6220000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;6240000.0;0.5631666666666667;0.0;0.15383333333333335;0.0435;0.0;0.5631666666666667;0.0;8205.16796875;3029.27709960938;2726.5400390625;16528.787109375;484417.9820856743;483188.23450707196;253095.50634874238;253095.50634874238;245694.09302619312;429947.3805835815;432929.84295338165;444076.66985911725;473078.44118532055;530712.8310791965;472092.43219836877;444657.03686278535;449735.29261782207;466798.37643660326;452381.11837450357;409031.52728375193;475810.145921326;433484.00545957795;433115.1307267976;246688.97952812296;205710.24989127388;472002.15594002855;203740.38187505695;203740.38187505695;274.6729428321465;3563495.5864836606;1087368.8523786422;264918.3351680021;1581085.9233399383;0;3;3;23;43;38;31;5;169;169;1359706073360.4863;519348575335.28296;1142979655870.2974;36971.73230154795;11669.387171826264;-0.0;129176.21272833864;4837544.698419853;844800.0268505822;0.0;990041.8393609849;12.736732460747511;0.051846955075003275
6272;2019-09-10 01:32:45.088;623;616;201;200;181;47;39;38;28;41;776;238;28;59;263;153;254;563;180;42;40;28;622;363;368;136;368;305;624;3449.0;-1.0;778.0;242.0;0.0;5;57;40;1;0;0;1;0;0;0;1;1;0;0;0;16696.794921875;8192.9140625;3152.85424804688;2693.89990234375;480.0;367719;585.0;0.0;Calculated values ==>;1568071965.088;335.46000000000004;334.76000000000005;293.26000000000005;293.16;291.26000000000005;277.86;274.69669130483857;277.06;276.96000000000004;275.96000000000004;277.26000000000005;350.76;296.96000000000004;275.96000000000004;279.06;299.46000000000004;288.46000000000004;298.56;329.46000000000004;277.36;277.16;331.66;321.16;275.96000000000004;241.71165711629368;268.19934244402924;274.69669130483857;291.16;6220000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3050000.0;6240000.0;0.5748333333333334;0.0;0.12966666666666668;0.04033333333333333;0.0;0.5748333333333334;0.0;8192.9140625;3152.85424804688;2693.89990234375;16696.794921875;484274.7742192168;483043.8534679942;253470.50699513304;253095.50634874238;246365.5576001531;429947.3805835815;433115.1307267976;445287.5332964052;473306.2826088756;531206.0339399034;472344.49817556154;445287.5332964052;449642.78568856575;466798.37643660326;452525.7912912428;409031.52728375193;475204.60050662444;433667.60643972526;433299.8492016903;245433.99809710225;201530.46850934727;472036.2627623985;203733.17192998782;203733.17192998782;274.6701608777798;3563772.332508458;1087505.4370143057;264963.4836684866;1581137.4162008797;0;3;3;23;43;38;31;5;169;169;1359926766640.325;519430435750.2231;1143162867275.1633;31321.548857178794;10821.557996907233;-0.0;131962.57831835034;4838113.534025599;844987.3608049888;0.0;992216.94414243;12.400982881673789;0.01884175280197745
6273;2019-09-10 01:33:45.118;623;616;200;200;180;46;39;38;29;41;780;237;29;63;263;152;254;562;180;41;40;27;624;362;367;133;367;304;626;3431.0;-1.0;793.0;202.0;0.0;11;45;40;1;0;0;1;0;0;0;1;1;0;0;0;16898.798828125;8243.0771484375;3344.216796875;2609.6875;474.0;367720;582.0;0.0;Calculated values ==>;1568072025.118;335.46000000000004;334.76000000000005;293.16;293.16;291.16;277.76000000000005;274.5913991737795;277.06;276.96000000000004;276.06;277.26000000000005;351.16;296.86;276.06;279.46000000000004;299.46000000000004;288.36;298.56;329.36;277.26000000000005;277.16;331.36;320.56;275.86;241.05796691057077;268.0796299477929;274.5913991737795;291.16;6240000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;6260000.0;0.5718333333333334;0.0;0.13216666666666665;0.033666666666666664;0.0;0.5718333333333334;0.0;8243.0771484375;3344.216796875;2609.6875;16898.798828125;484052.030084734;482818.1848662745;253000.0704512206;253000.0704512206;245957.488736757;430014.67791919125;433366.6693374496;445627.2469483674;473695.32993624324;531698.5695214175;472358.4094998168;445627.2469483674;450373.3729486141;466940.66681914206;452556.39140135556;408132.0263789119;474805.5040380109;433733.48194404994;433550.350954743;244179.05427248686;199022.72361097817;472333.7623376517;203479.24827429853;203479.24827429853;274.5673941734994;3564052.435771215;1087642.4720909616;265007.7023284325;1581191.5855306908;0;3;3;23;43;38;31;5;169;169;1360147376890.2197;519511176100.18463;1143345658625.0762;32003.8938247561;9051.435306799556;-0.0;131562.32554943417;4838641.5099037085;845153.0518865795;0.0;994414.0830273805;12.158757503904747;0.002692058102709255
6274;2019-09-10 01:34:45.119;624;618;198;198;178;44;38;39;28;42;783;236;28;61;263;151;254;565;181;44;39;27;623;362;366;131;366;302;625;3767.0;-1.0;586.0;158.0;0.0;19;27;36;1;0;0;1;0;0;0;1;1;0;0;0;16786.900390625;8008.0498046875;3602.40893554688;2495.06860351562;473.0;367721;579.0;0.0;Calculated values ==>;1568072085.119;335.56;334.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.56;274.5913991737795;276.96000000000004;277.06;275.96000000000004;277.36;351.46000000000004;296.76000000000005;275.96000000000004;279.26000000000005;299.46000000000004;288.26000000000005;298.56;329.66;277.56;277.06;331.06;320.46000000000004;275.86;240.61611355647437;267.8393353686513;274.5913991737795;291.26000000000005;6230000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;3020000.0;6250000.0;0.6278333333333334;0.0;0.09766666666666667;0.026333333333333334;0.0;0.6278333333333334;0.0;8008.0498046875;3602.40893554688;2495.06860351562;16786.900390625;484306.8382914382;483220.07646364195;252306.2899250983;252306.2899250983;245325.6730329481;430014.67791919125;433433.583526483;445875.8662196725;474050.5081408163;532161.0685149269;472505.06422385294;445875.8662196725;450462.1078894688;467082.695243512;452411.93249857856;408584.9758879136;475384.76127564674;434524.77317851107;433616.79160117084;242924.1476594651;198604.77482894104;472596.2217928923;203490.4523107103;203490.4523107103;274.57172300411895;3564333.1546096015;1087777.9004058416;265050.24267157103;1581249.4750432002;0;3;3;23;43;38;31;5;169;169;1360367280554.954;519590377420.089;1143527461654.8564;23672.97542510864;7086.4519296974595;-0.0;144480.98668452748;4839105.491546462;845287.5365214277;0.0;996714.4822992337;12.423528009180078;-0.07864794612793438
6275;2019-09-10 01:35:45.109;626;620;197;197;176;42;38;38;27;42;786;235;27;60;263;149;254;566;181;46;38;27;625;359;364;130;364;302;627;3883.0;-1.0;293.0;105.0;0.0;16;10;34;1;0;0;1;0;0;0;1;1;0;0;0;16529.240234375;7863.65283203125;3563.9404296875;2393.47119140625;470.0;367722;577.0;0.0;Calculated values ==>;1568072145.109;335.76000000000005;335.16;292.86;292.86;290.76000000000005;277.36;274.27422755570615;276.96000000000004;276.96000000000004;275.86;277.36;351.76;296.66;275.86;279.16;299.46000000000004;288.06;298.56;329.76000000000005;277.76000000000005;276.96000000000004;330.86;320.16;275.86;240.39332010688793;267.8393353686513;274.27422755570615;291.26000000000005;6250000.0;3590000.0;3640000.0;1300000.0;3640000.0;3020000.0;6270000.0;0.6471666666666667;0.0;0.04883333333333333;0.0175;0.0;0.6471666666666667;0.0;7863.65283203125;3563.9404296875;2393.47119140625;16529.240234375;484371.3377397535;483284.13671946106;251848.3842385489;251848.3842385489;244596.17165154018;430214.79039162316;433931.68165179034;445733.73098647315;474179.22265781194;532473.4539595657;472386.5500615349;445733.73098647315;450325.8860683614;467365.9715764312;452648.96075887873;407672.4198504794;475290.44845790294;435366.92532215983;433931.68165179034;242087.5637286956;197350.94305643384;472727.1298661593;202722.46570906363;202722.46570906363;274.26041351505506;3564610.7428424363;1087910.1425504705;265090.97371356323;1581309.1846679903;0;3;3;23;43;38;31;5;169;169;1360586244054.989;519668664370.10144;1143708631454.8853;11867.050121046832;4725.081622749174;-0.0;149630.89758426798;4839401.609064914;845385.949562806;0.0;999165.0061798018;12.026789245634424;-0.17401418646449773
6276;2019-09-10 01:36:45.110;628;621;195;195;174;40;39;37;27;42;788;234;27;57;263;146;254;569;177;48;40;28;622;359;364;130;363;302;624;3654.0;-1.0;808.0;201.0;0.0;14;1;31;1;0;0;1;0;0;0;1;1;0;0;0;16041.72265625;7684.955078125;3423.669921875;2366.44848632812;467.0;367723;574.0;0.0;Calculated values ==>;1568072205.11;335.96000000000004;335.26000000000005;292.66;292.66;290.56;277.16;274.27422755570615;277.06;276.86;275.86;277.36;351.96000000000004;296.56;275.86;278.86;299.46000000000004;287.76000000000005;298.56;330.06;277.96000000000004;277.16;330.56;319.86;275.96000000000004;240.39332010688793;267.8393353686513;274.27422755570615;290.86;6220000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;3020000.0;6240000.0;0.609;0.0;0.13466666666666666;0.033499999999999995;0.0;0.609;0.0;7684.955078125;3423.669921875;2366.44848632812;16041.72265625;484989.6741330174;483764.5689935206;251255.21902876787;251255.21902876787;244041.02198634346;430214.79039162316;434112.87870749587;445733.73098647315;474179.22265781194;532681.6696647728;472267.9725619202;445733.73098647315;449916.25365142606;467507.2221363894;452216.9490557991;409031.52728375193;476111.9987795951;435720.79255775904;434293.55171347444;240832.718256323;196097.13278094304;472824.0414856702;202699.6656725147;202699.6656725147;274.25156845328064;3564882.1720566084;1088039.7164424276;265130.64037192974;1581367.4157246845;0;3;3;23;43;38;31;5;169;169;1360804647694.725;519746665670.0072;1143889834474.6663;32728.587462279735;9049.166589740707;-0.0;141040.67659894447;4839773.245571499;845500.7368775281;0.0;1001587.3096661211;13.567156486118865;-0.026397914025868396
6277;2019-09-10 01:37:45.120;629;622;194;194;174;40;40;36;29;42;790;231;28;57;263;146;254;567;178;50;41;28;621;358;363;131;362;302;623;3234.0;0.0;522.0;249.0;0.0;14;1;29;1;0;0;1;0;0;0;1;1;0;0;0;15787.1787109375;7577.71728515625;3518.65161132812;2377.03686523438;465.0;367724;572.0;0.0;Calculated values ==>;1568072265.12;336.06;335.36;292.56;292.56;290.56;277.16;274.1680685717883;277.16;276.76000000000005;276.06;277.36;352.16;296.26000000000005;275.96000000000004;278.86;299.46000000000004;287.76000000000005;298.56;329.86;278.16;277.26000000000005;330.36;319.66;275.96000000000004;240.61611355647437;267.8393353686513;274.1680685717883;290.96000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;6230000.0;0.539;0.0;0.087;0.0415;0.0;0.539;0.0;7577.71728515625;3518.65161132812;2377.03686523438;15787.1787109375;485242.49354036147;484019.95943406364;250937.47858211945;250937.47858211945;244074.35417863046;430280.9020939914;434538.5910328508;446017.8014079234;474050.5081408163;532889.852654604;471911.85720318666;445875.8662196725;449916.25365142606;467648.2160412544;452392.6806234051;409471.9233498057;475932.4823715208;436308.6438538564;434717.7860891638;239996.17471937067;195261.2709748474;472693.2819402637;202412.04105053472;202412.04105053472;274.1352895949836;3565147.4571081004;1088166.926576924;265170.1760046939;1581425.278046232;0;3;3;23;43;38;31;5;169;169;1361022784044.6904;519824978719.99475;1144071064674.6375;21193.701151092813;11216.671496923755;-0.0;125212.79657582108;4840222.672868607;845669.6470085542;0.0;1003806.458405382;11.698836360416289;-0.01990443437165871
6278;2019-09-10 01:38:45.111;628;623;194;194;173;39;42;35;22;41;792;229;25;58;263;147;254;567;176;52;42;28;618;357;362;131;362;302;620;2350.0;-1.0;485.0;300.0;0.0;10;1;27;1;0;0;1;0;0;0;1;1;0;0;0;15540.33203125;7396.63232421875;3310.27197265625;2354.16577148438;463.0;367725;570.0;0.0;Calculated values ==>;1568072325.111;335.96000000000004;335.46000000000004;292.56;292.56;290.46000000000004;277.06;274.0616903277293;277.36;276.66;275.36;277.26000000000005;352.36;296.06;275.66;278.96000000000004;299.46000000000004;287.86;298.56;329.86;278.36;277.36;330.16;319.46000000000004;275.96000000000004;240.61611355647437;267.8393353686513;274.0616903277293;290.76000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6200000.0;0.39166666666666666;0.0;0.08083333333333333;0.05;0.0;0.39166666666666666;0.0;7396.63232421875;3310.27197265625;2354.16577148438;15540.33203125;485430.43426724366;484497.0831612066;251069.95124094523;251069.95124094523;243846.9315024787;430346.717906069;435138.326120535;445020.00224024826;473953.66127806285;533098.003176836;471674.1250475012;445448.85450290097;450052.96000731894;467648.2160412544;452711.3097642865;410758.3932910457;476298.6238763961;436890.05270406;435138.326120535;239159.6471344744;194425.4183739577;472693.2819402637;202113.87245927466;202113.87245927466;274.0147685059336;3565408.4805389936;1088291.6941060969;265209.59677944524;1581482.177206777;0;3;3;23;43;38;31;5;169;169;1361240251420.3264;519903566930.2246;1144252237495.1675;19634.912157295363;13528.970474049453;-0.0;91267.91101732697;4840562.860278072;845875.8297601963;0.0;1005610.1937063831;9.526921836987118;0.06430310959267167
6279;2019-09-10 01:39:45.101;628;623;195;195;173;39;44;34;4;41;792;228;9;57;263;147;254;563;177;54;44;28;613;357;362;131;362;301;615;1990.0;-1.0;195.0;286.0;8.0;10;1;24;1;0;0;1;0;0;0;1;1;0;0;0;15190.63671875;7100.3974609375;3267.0625;2365.37866210938;461.0;367726;568.0;0.0;Calculated values ==>;1568072385.101;335.96000000000004;335.46000000000004;292.66;292.66;290.46000000000004;277.06;274.0616903277293;277.56;276.56;273.56;277.26000000000005;352.36;295.96000000000004;274.06;278.86;299.46000000000004;287.86;298.56;329.46000000000004;278.56;277.56;329.96000000000004;319.26000000000005;275.96000000000004;240.61611355647437;267.7187500070086;274.0616903277293;290.86;6130000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;6150000.0;0.33166666666666667;0.0;0.0325;0.04766666666666666;0.0013333333333333333;0.333;0.0;7100.3974609375;3267.0625;2365.37866210938;15190.63671875;485979.0164345909;485050.9641359233;251662.44176628592;251662.44176628592;244014.92789632158;430346.717906069;435492.39016710146;442613.016394442;473953.66127806285;533172.2493560852;471689.1403217398;443343.77367153234;450098.19270883244;467648.2160412544;452711.3097642865;412798.2758231564;476308.23880298634;437235.0200923345;435492.39016710146;238323.1353838712;193589.57483703562;472693.2819402637;202088.60332262237;202287.09717024464;274.00493326073035;3565664.5292633832;1088412.4825528956;265248.9197614753;1581536.9791922045;0;3;3;23;43;38;31;5;169;169;1361457415220.3608;519982153830.2371;1144433107345.1963;7817.043424834139;12898.82301410757;-0.0;77657.36256795333;4840791.58844691;846096.0246673638;0.0;1007017.669701382;7.725946422413308;0.0309644587624816
6280;2019-09-10 01:40:45.122;625;621;196;196;174;39;45;34;-13;40;792;228;-7;54;263;148;254;555;177;56;46;27;610;356;361;132;361;301;612;1595.0;0.0;158.0;244.0;0.0;6;1;21;1;0;0;1;0;0;0;1;1;0;0;0;14864.1787109375;6883.47607421875;3094.55859375;2355.43286132812;459.0;367727;567.0;0.0;Calculated values ==>;1568072445.122;335.66;335.26000000000005;292.76000000000005;292.76000000000005;290.56;277.06;273.955091788801;277.66;276.56;271.86;277.16;352.36;295.96000000000004;272.46000000000004;278.56;299.46000000000004;287.96000000000004;298.56;328.66;278.76000000000005;277.76000000000005;329.86;319.06;275.86;240.83765695389522;267.7187500070086;273.955091788801;290.86;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;6120000.0;0.2658333333333333;0.0;0.026333333333333334;0.04066666666666666;0.0;0.2658333333333333;0.0;6883.47607421875;3094.55859375;2355.43286132812;14864.1787109375;485884.3851566699;485098.6812360829;252174.21871013183;252174.21871013183;244448.67553906533;430412.23801567365;435906.5852007355;440082.7283948907;473727.59171134117;533172.2493560852;471689.1403217398;440984.1951948389;449688.3147142546;467788.9545893743;453028.4778228943;413966.80830783444;475476.07233029325;437806.89928523917;436081.5480936552;237904.88540968279;192753.74022246967;472465.0996282349;201818.00339470844;201818.00339470844;273.8949927401544;3565915.073718127;1088529.0556184752;265288.2736264775;1581590.0112559665;0;3;3;23;43;38;31;5;169;169;1361674391135.0298;520061081445.1167;1144613770554.9207;6274.304425004801;11006.315246830076;-0.0;62275.05896580334;4840909.057445244;846295.3038758877;0.0;1008184.1813486135;6.450390244970603;0.034157691836026426
6281;2019-09-10 01:41:45.122;622;619;197;197;175;39;47;33;-15;40;792;229;-24;49;263;149;254;543;179;58;48;25;603;356;361;134;360;303;605;1297.0;-1.0;338.0;259.0;15.0;1;0;20;1;0;0;1;0;0;0;1;1;0;0;0;14562.30859375;6740.830078125;2943.1748046875;2355.18579101562;459.0;367728;566.0;0.0;Calculated values ==>;1568072505.122;335.36;335.06;292.86;292.86;290.66;277.06;273.955091788801;277.86;276.46000000000004;271.66;277.16;352.36;296.06;270.76000000000005;278.06;299.46000000000004;288.06;298.56;327.46000000000004;278.96000000000004;277.96000000000004;329.76000000000005;319.06;275.66;241.2770596917726;267.9596281332873;273.955091788801;291.06;6030000.0;3560000.0;3610000.0;1340000.0;3600000.0;3030000.0;6050000.0;0.21616666666666667;0.0;0.05633333333333333;0.043166666666666666;0.0025;0.21866666666666668;0.0;6740.830078125;2943.1748046875;2355.18579101562;14562.30859375;486229.30058026715;485588.34177312825;252893.4212156946;252893.4212156946;245030.7888473485;430412.23801567365;436256.0551253566;439341.82880185475;473468.5566066367;533023.7198322034;471540.11976617476;437953.82195464283;448630.7726451126;467929.4390683793;453171.10944888456;416554.39447868563;474539.5951482943;438146.9115166479;436430.11128019885;237486.63934987856;192753.74022246967;472007.13841251616;201772.41334614583;202356.87608855683;273.87721910474755;3566160.294445666;1088642.5915030781;265327.5287819137;1581640.3257009534;0;3;3;23;43;38;31;5;169;169;1361890991135.0298;520140881445.1167;1144794970554.9207;13383.077070671603;11665.13229869832;-0.0;51184.01409523906;4841072.868957708;846484.2326054337;0.0;1009129.6736241222;6.332005658015657;0.11188602251619562
6282;2019-09-10 01:42:45.093;617;614;198;198;177;39;49;33;-12;40;790;229;-21;45;263;151;254;524;178;59;49;22;603;356;361;136;360;305;605;1151.0;-1.0;549.0;254.0;13.0;1;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15041.8271484375;7088.30810546875;2939.40551757812;2365.818359375;457.0;367729;565.0;0.0;Calculated values ==>;1568072565.093;334.86;334.56;292.96000000000004;292.96000000000004;290.86;277.06;273.955091788801;278.06;276.46000000000004;271.96000000000004;277.16;352.16;296.06;271.06;277.66;299.46000000000004;288.26000000000005;298.56;325.56;279.06;278.06;329.66;318.86;275.36;241.71165711629368;268.19934244402924;273.955091788801;290.96000000000004;6030000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;6050000.0;0.19183333333333333;0.0;0.0915;0.042333333333333334;0.0021666666666666666;0.194;0.0;7088.30810546875;2939.40551757812;2365.818359375;15041.8271484375;485527.19916581665;484882.9663410617;253276.42263741134;253276.42263741134;245708.0172268699;430412.23801567365;436603.72145541804;439361.0270025769;473208.68934220774;532666.5346940202;471271.4344490252;437968.82056851813;447698.11948457354;467929.4390683793;453455.83774682117;416554.39447868563;471650.48238500184;438316.31352762313;436603.72145541804;237068.3971897606;191917.91438739494;471449.11765258067;201743.53250226742;202319.0716532613;273.8659569919271;3566406.8763377904;1088757.778620495;265366.8514679826;1581689.3235098768;0;3;3;23;43;38;31;5;169;169;1362107486444.8713;520221842295.0575;1144977282394.7874;21742.000746778318;11417.536438029927;-0.0;45451.22206161841;4841365.436463298;846676.4952062389;0.0;1009934.5780329171;6.342885898702867;0.1600098506963026
6283;2019-09-10 01:43:45.114;611;611;198;199;178;39;51;32;3;39;788;230;-4;39;263;152;254;518;173;61;51;19;603;355;360;136;360;306;605;953.0;-1.0;607.0;201.0;13.0;1;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15262.08203125;7263.16162109375;2935.876953125;2375.76123046875;455.0;367730;564.0;0.0;Calculated values ==>;1568072625.114;334.26000000000005;334.26000000000005;292.96000000000004;293.06;290.96000000000004;277.06;273.8482719121499;278.26000000000005;276.36;273.46000000000004;277.06;351.96000000000004;296.16;272.76000000000005;277.06;299.46000000000004;288.36;298.56;324.96000000000004;279.26000000000005;278.26000000000005;329.56;318.66;275.06;241.71165711629368;268.3187672390254;273.8482719121499;290.46000000000004;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;6050000.0;0.15883333333333333;0.0;0.10116666666666667;0.033499999999999995;0.0021666666666666666;0.161;0.0;7263.16162109375;2935.876953125;2375.76123046875;15262.08203125;484681.1624318772;484458.4369871866;253276.42263741134;253662.15044719487;246049.05949048168;430477.46260093397;437181.2009864583;441418.9449877505;473111.07959547755;532383.3606483971;471256.4460771589;440363.3734854717;446661.59397328994;467929.4390683793;453769.88021061366;416554.39447868563;470725.63320639293;438877.6270218307;437181.2009864583;236650.15891445865;191082.09718829524;471155.3045861351;201486.51660026892;202183.48220946442;273.76116220900667;3566659.4973013075;1088877.416060296;265406.37846093514;1581738.301333493;0;3;3;23;43;38;31;5;169;169;1362323862150.401;520303470855.2572;1145160646550.236;24273.16400520022;9033.904397526516;-0.0;37834.632723096016;4841749.0303814;846846.9835303215;0.0;1010628.8697415651;5.657481807328917;0.14737117764563645
6284;2019-09-10 01:44:45.104;606;608;198;198;178;39;53;32;12;39;786;229;10;41;263;153;254;520;174;62;53;16;603;356;361;135;361;306;605;915.0;-1.0;972.0;209.0;14.0;1;0;34;1;0;0;1;0;0;0;1;1;0;0;0;15710.1015625;7523.4033203125;2946.45190429688;2378.21362304688;455.0;367731;563.0;0.0;Calculated values ==>;1568072685.104;333.76000000000005;333.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.955091788801;278.46000000000004;276.36;274.36;277.06;351.76;296.06;274.16;277.26000000000005;299.46000000000004;288.46000000000004;298.56;325.16;279.36;278.46000000000004;329.46000000000004;318.66;274.76000000000005;241.49495122638035;268.3187672390254;273.955091788801;290.56;6030000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;6050000.0;0.1525;0.0;0.162;0.034833333333333334;0.0023333333333333335;0.15483333333333332;0.0;7523.4033203125;2946.45190429688;2378.21362304688;15710.1015625;483973.1317668763;484032.9132740161;253276.42263741134;253276.42263741134;246049.05949048168;430412.23801567365;437293.7973737539;442757.55712985963;473241.2657668606;532174.6666840086;471136.75227866956;442461.82273329195;446944.7289150091;467788.9545893743;453739.86056312814;416554.39447868563;471034.6112537999;438822.1517515752;437293.7973737539;236231.924509345;191082.09718829524;470995.0139456755;201748.2766408723;202524.80413705265;273.86780711653705;3566917.5558143747;1089000.6168979316;265445.9883153112;1581787.312570745;0;3;3;23;43;38;31;5;169;169;1362540126100.4353;520384757305.27014;1145344215950.2654;39043.50343921595;9378.761349450646;-0.0;36350.065786149244;4842276.581337038;847000.3968384238;0.0;1011246.9725282702;6.598060111600349;0.22699653114711718
6285;2019-09-10 01:45:45.115;602;605;197;198;178;40;55;32;19;38;785;228;23;43;263;154;254;525;175;64;55;14;606;356;361;134;361;306;608;817.0;-1.0;1056.0;204.0;12.0;1;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15912.55859375;7691.130859375;2976.36938476562;2373.60083007812;455.0;367732;562.0;0.0;Calculated values ==>;1568072745.115;333.36;333.66;292.86;292.96000000000004;290.96000000000004;277.16;273.955091788801;278.66;276.36;275.06;276.96000000000004;351.66;295.96000000000004;275.46000000000004;277.46000000000004;299.46000000000004;288.56;298.56;325.66;279.56;278.66;329.36;318.66;274.56;241.2770596917726;268.3187672390254;273.955091788801;290.66;6060000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6080000.0;0.13616666666666666;0.0;0.17600000000000002;0.034;0.002;0.13816666666666666;0.0;7691.130859375;2976.36938476562;2373.60083007812;15912.55859375;483065.7191481619;483268.30906620494;252744.3000218887;253124.74154521193;245937.11069381685;430412.23801567365;437636.28072910535;443785.1483169292;473273.9119493556;532070.3068161942;471016.9907665613;444367.2948173599;447227.0908755239;467788.9545893743;453881.61029459815;415467.69938775024;471415.9737198513;439157.44328511844;437636.28072910535;235813.6939595721;191082.09718829524;470933.0218839325;201742.33990328465;202480.60711851172;273.8654918919567;3567181.1262943805;1089127.4279270163;265485.5940287496;1581836.6784635077;0;3;3;23;43;38;31;5;169;169;1362756765810.1392;520465472100.15985;1145527849610.0144;42599.53428080144;9152.483187342028;-0.0;32490.67557053035;4842957.064716194;847154.852187643;0.0;1011820.7505454799;6.459783768198467;0.24909981228291145
6286;2019-09-10 01:46:45.105;601;603;197;197;177;40;56;32;33;38;787;228;38;49;263;154;254;533;176;65;57;12;607;357;361;133;361;306;609;923.0;-1.0;908.0;265.0;7.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16075.447265625;7798.5859375;2960.63842773438;2389.66357421875;457.0;367733;561.0;0.0;Calculated values ==>;1568072805.105;333.26000000000005;333.46000000000004;292.86;292.86;290.86;277.16;274.0616903277293;278.76000000000005;276.36;276.46000000000004;276.96000000000004;351.86;295.96000000000004;276.96000000000004;278.06;299.46000000000004;288.56;298.56;326.46000000000004;279.66;278.86;329.26000000000005;318.86;274.36;241.05796691057077;268.3187672390254;274.0616903277293;290.76000000000005;6070000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3060000.0;6090000.0;0.15383333333333335;0.0;0.15133333333333335;0.04416666666666667;0.0011666666666666668;0.15500000000000003;0.0;7798.5859375;2960.63842773438;2389.66357421875;16075.447265625;482809.3888058065;482869.0436886307;252695.08684682404;252695.08684682404;245561.03357732433;430346.717906069;437806.89928523917;445807.4384647189;473403.82665571757;532279.0179507238;471016.9907665613;446519.73315770726;448069.6469006501;467788.9545893743;453709.9666255224;415098.25121666375;472516.2971536144;439324.5203113631;437977.1081470654;235395.46725036926;191917.91438739494;470871.3547390081;201914.29921137844;202296.5201935807;273.9370469813537;3567447.6485821316;1089256.4873868485;265525.2812831467;1581886.1452827756;0;3;3;23;43;38;31;5;169;169;1362973329710.1736;520545558750.1726;1145711419010.0437;36909.16174033887;11878.936619136977;-0.0;36530.49113279013;4843619.526754398;847330.0848090862;0.0;1012395.8310720342;6.488654393066067;0.24553240432901935
6287;2019-09-10 01:47:45.126;601;603;195;196;177;41;59;33;49;39;789;227;47;55;264;153;254;538;177;67;59;10;609;357;362;130;362;305;611;690.0;-2.0;909.0;214.0;3.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16216.8828125;7934.451171875;2916.45043945312;2392.0908203125;459.0;367734;560.0;0.0;Calculated values ==>;1568072865.126;333.26000000000005;333.46000000000004;292.66;292.76000000000005;290.86;277.26000000000005;274.0616903277293;279.06;276.46000000000004;278.06;277.06;352.06000000000006;295.86;277.86;278.66;299.56;288.46000000000004;298.56;326.96000000000004;279.86;279.06;329.16;319.06;274.16;240.39332010688793;268.19934244402924;274.0616903277293;290.86;6090000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;6110000.0;0.115;0.0;0.1515;0.035666666666666666;0.0005;0.1155;0.0;7934.451171875;2916.45043945312;2392.0908203125;16216.8828125;482582.22965191706;482642.1388448934;251848.89468769415;252221.9245841363;245488.35686062998;430346.717906069;438090.06076039566;448257.2920903231;473889.0705746373;532562.2687414474;471032.2460748457;447978.07099077606;449090.67229019303;467777.34666785965;453567.83574282797;414347.9164435171;473025.9831562498;439437.3001688844;438090.06076039566;234977.24436692704;192753.74022246967;471077.2095911244;201902.5809638812;202118.7987722094;273.9324803376459;3567716.845518335;1089387.6419172515;265565.1431831573;1581935.13816477;0;3;3;23;43;38;31;5;169;169;1363190305624.8425;520624486365.05225;1145894783164.764;37322.73873565595;9600.561754371674;-0.0;27254.680759635514;4844238.342433797;847509.1432771292;0.0;1012927.5602104113;5.6013005846348225;0.2403200338057566
6288;2019-09-10 01:48:45.126;603;604;194;194;175;42;61;34;53;40;793;228;51;57;264;153;254;544;176;68;61;10;611;358;363;140;363;303;613;640.0;-1.0;667.0;175.0;2.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15223.2724609375;7860.87158203125;2979.44262695312;1370.60473632812;463.0;367735;560.0;0.0;Calculated values ==>;1568072925.126;333.46000000000004;333.56;292.56;292.56;290.66;277.36;274.1680685717883;279.26000000000005;276.56;278.46000000000004;277.16;352.46000000000004;295.96000000000004;278.26000000000005;278.86;299.56;288.46000000000004;298.56;327.56;279.96000000000004;279.26000000000005;329.16;319.46000000000004;274.16;242.56692532238324;267.9596281332873;274.1680685717883;290.76000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6130000.0;0.10666666666666667;0.0;0.11116666666666666;0.029166666666666667;0.0003333333333333333;0.10700000000000001;0.0;7860.87158203125;2979.44262695312;1370.60473632812;15223.2724609375;482642.1388448934;482558.71977361245;251386.048991288;251386.048991288;244746.61269281534;430280.9020939914;438203.4745120459;449183.62805661734;472686.4266018815;533127.8421441218;471420.95823879476;448907.5457794879;449733.7568600775;467636.5908648188;453395.3457919151;413581.583036993;473687.91964168503;439383.49124631356;438203.4745120459;234977.24436692704;194425.4183739577;469732.021654708;202147.55592326052;202300.9468673977;274.032431249681;3567978.84681228;1089519.2696068673;265596.49897946266;1581984.2706069902;0;3;3;23;43;38;31;5;169;169;1363407805624.8425;520705486365.05225;1146077183164.764;27462.1766854915;7804.546917167219;-0.0;25241.570457977363;4844778.216728973;847654.185849392;0.0;1013365.0289705581;4.955261297829179;0.18781964203959975
6289;2019-09-10 01:49:45.117;606;605;193;193;174;43;63;34;53;41;803;227;52;55;264;153;254;548;176;70;63;11;607;359;364;146;364;302;610;573.0;-1.0;695.0;172.0;8.0;5;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14879.7275390625;7641.0625;3061.63647460938;1348.55981445312;466.0;367736;559.0;0.0;Calculated values ==>;1568072985.117;333.76000000000005;333.66;292.46000000000004;292.46000000000004;290.56;277.46000000000004;274.27422755570615;279.46000000000004;276.56;278.46000000000004;277.26000000000005;353.46000000000004;295.86;278.36;278.66;299.56;288.46000000000004;298.56;327.96000000000004;280.16;279.46000000000004;329.06;319.76000000000005;274.26000000000005;243.81672145450628;267.8393353686513;274.27422755570615;290.76000000000005;6070000.0;3590000.0;3640000.0;1460000.0;3640000.0;3020000.0;6100000.0;0.0955;0.0;0.11583333333333333;0.028666666666666667;0.0013333333333333333;0.09683333333333334;0.0;7641.0625;3061.63647460938;1348.55981445312;14879.7275390625;483523.75741007825;483042.35341469315;251155.55969669428;251155.55969669428;244518.29481035678;430214.79039162316;438317.3471302371;449367.78088530374;471995.6991225075;534242.2616306611;471436.13265005866;449230.24535680655;449642.34892113024;467495.5796977367;453222.3871060954;415098.25121666375;474669.75251269154;439497.19129777723;438317.3471302371;234559.02529450474;195679.20071851107;469013.3471318901;202401.85578279747;203073.16323772204;274.13591493282337;3568229.667517597;1089648.4330138445;265619.1552851631;1582034.605381635;0;3;3;23;43;38;31;5;169;169;1363625872910.4805;520791273495.30316;1146258655940.2947;28606.88632437364;7642.862752007323;-0.0;22779.478473591877;4845245.38883576;847782.8949544162;0.0;1013765.1443531803;4.898179400441278;0.20004567106315965
6290;2019-09-10 01:50:45.127;608;607;192;193;173;43;64;35;43;42;801;225;45;57;264;152;254;549;176;71;65;12;608;358;363;146;363;302;610;479.0;-2.0;608.0;173.0;7.0;4;1;29;1;0;0;1;0;0;0;1;0;1;0;0;15929.9716796875;7348.419921875;3047.71606445312;2769.78515625;467.0;367737;557.0;0.0;Calculated values ==>;1568073045.127;333.96000000000004;333.86;292.36;292.46000000000004;290.46000000000004;277.46000000000004;274.1680685717883;279.56;276.66;277.46000000000004;277.36;353.26;295.66;277.66;278.86;299.56;288.36;298.56;328.06;280.26000000000005;279.66;328.86;319.86;274.36;243.81672145450628;267.8393353686513;274.1680685717883;290.76000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;6100000.0;0.07983333333333334;0.0;0.10133333333333333;0.028833333333333332;0.0011666666666666668;0.081;0.0;7348.419921875;3047.71606445312;2769.78515625;15929.9716796875;483696.4254838601;483328.5900593963;250788.74167452636;251155.55969669428;244185.8543758261;430280.9020939914;438711.5355410296;447984.6736389261;472094.78864732845;534034.2853135298;471197.8776569007;448262.69519083336;449916.25365142606;467636.5908648188;453252.6523967148;414725.0262977551;474820.5749416582;439883.4970131265;438880.1015656627;233722.59852315116;196097.13278094304;469113.0740164594;202087.02875250336;202788.49375343783;274.0088674541687;3568486.4578022948;1089773.3661860658;265653.48054650374;1582085.5251379977;0;3;3;23;43;38;31;5;169;170;1363844009260.4458;520878888095.28925;1146439886140.2659;24917.628015157505;7699.2509717774;-0.0;19123.420232790217;4845691.500794788;847910.7672105854;0.0;1014114.3933741484;3.9298654958823076;0.17350756610355597
6291;2019-09-10 01:51:45.118;610;608;192;193;172;42;66;34;30;41;753;223;34;67;264;150;254;551;177;71;66;11;605;358;363;139;363;302;607;429.0;-1.0;784.0;202.0;11.0;4;1;28;1;0;0;1;0;0;0;1;0;1;0;0;15331.787109375;7259.66748046875;3030.91381835938;2355.44653320312;470.0;367738;556.0;0.0;Calculated values ==>;1568073105.118;334.16;333.96000000000004;292.36;292.46000000000004;290.36;277.36;274.1680685717883;279.76000000000005;276.56;276.16;277.26000000000005;348.46000000000004;295.46000000000004;276.56;279.86;299.56;288.16;298.56;328.26000000000005;280.26000000000005;279.76000000000005;328.76000000000005;320.16;274.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;290.86;6050000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6070000.0;0.0715;0.0;0.13066666666666665;0.033666666666666664;0.0018333333333333333;0.07333333333333333;0.0;7259.66748046875;3030.91381835938;2355.44653320312;15331.787109375;484316.7069016509;483808.7009717158;250924.90111483293;251293.88521969115;243957.54414387525;430280.9020939914;439048.280311298;446159.5380015785;472915.35137376806;529032.944651942;470959.35768479214;446724.52688641194;451276.12695403385;467636.5908648188;452966.72595957475;415833.4741610001;475492.61815768504;439883.4970131265;439048.280311298;233304.39079467155;197350.94305643384;469966.18980854325;202075.4118539014;203296.64908542467;274.00434383396157;3568746.9333813987;1089895.081987515;265696.1844039981;1582136.1727886805;0;3;3;23;43;38;31;5;169;170;1364061776590.2173;520964375270.1995;1146621058960.0757;31893.659149963136;9018.989524472941;-0.0;17288.452956564044;4846164.857173225;848050.0649834407;0.0;1014417.7801355666;4.602322753361491;0.23839772979963605
6292;2019-09-10 01:52:45.108;611;609;193;193;173;42;67;34;25;40;721;224;27;65;264;150;254;549;177;73;67;10;604;357;362;138;362;301;606;389.0;-1.0;571.0;249.0;17.0;6;1;25;1;0;0;1;0;0;0;1;0;1;0;0;15129.73046875;7097.3515625;3092.18237304688;2347.4228515625;472.0;367739;554.0;0.0;Calculated values ==>;1568073165.108;334.26000000000005;334.06;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.0616903277293;279.86;276.56;275.66;277.16;345.26;295.56;275.86;279.66;299.56;288.16;298.56;328.06;280.46000000000004;279.86;328.56;320.36;274.16;242.14157278889297;267.7187500070086;274.0616903277293;290.86;6040000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6060000.0;0.06483333333333334;0.0;0.09516666666666666;0.0415;0.0028333333333333335;0.06766666666666668;0.0;7097.3515625;3092.18237304688;2347.4228515625;15129.73046875;484569.8550138213;484062.9903018269;251340.42499561192;251340.42499561192;244324.77631940632;430346.717906069;439437.3001688844;445645.04530121887;472947.9820155742;525765.6776373768;471213.42438966146;445928.9489011945;451184.1741644558;467777.34666785965;453140.38140994735;416195.67434474424;475316.5216566683;440431.9404890446;439437.3001688844;232467.98657752166;198186.82848740023;470002.91871598386;201627.93142379515;203709.48903640814;273.82535006068514;3569000.7370535936;1090014.703872588;265735.3684504476;1582187.1900859834;0;3;3;23;43;38;31;5;169;170;1364279240340.252;521047461420.2127;1146801928810.1045;23222.295337334825;11137.561972625832;-0.0;15950.91521996423;4846624.080244089;848218.0082507328;0.0;1014694.7287046259;4.012997203727695;0.2253022936205496
6293;2019-09-10 01:53:45.099;610;609;193;194;173;41;68;33;26;40;720;226;27;67;264;149;254;547;177;73;68;9;601;357;361;142;361;303;603;329.0;-1.0;912.0;245.0;14.0;1;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14905.4111328125;6999.8876953125;2896.01000976562;2337.1826171875;474.0;367740;553.0;0.0;Calculated values ==>;1568073225.099;334.16;334.06;292.46000000000004;292.56;290.46000000000004;277.26000000000005;274.0616903277293;279.96000000000004;276.46000000000004;275.76000000000005;277.16;345.16;295.76000000000005;275.86;279.86;299.56;288.06;298.56;327.86;280.46000000000004;279.96000000000004;328.46000000000004;320.56;274.06;242.98782864720522;267.9596281332873;274.0616903277293;290.86;6010000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3030000.0;6030000.0;0.05483333333333333;0.0;0.152;0.04083333333333334;0.0023333333333333335;0.057166666666666664;0.0;6999.8876953125;2896.01000976562;2337.1826171875;14905.4111328125;484762.40315359074;484398.2813913732;251481.3689691783;251855.75450444996;244430.27723799236;430346.717906069;439823.520614965;445394.99845677166;472424.0149512065;525503.4850557557;471182.43685157836;445537.8252269786;451097.61459203396;467917.8483940991;452997.53882260225;417261.75290781714;475388.19097393646;440647.96367074497;439823.520614965;232049.79005350024;199022.72361097817;469361.0659032374;201729.48795805476;203760.17697891692;273.86498533455784;3569250.992356084;1090132.1632447308;265774.4009735561;1582237.0842038807;0;3;3;23;43;38;31;5;169;170;1364496107805.0244;521131448820.1246;1146983101629.9143;37037.157595804965;10928.289432761625;-0.0;13494.954477860749;4847126.167027022;848401.8627632705;0.0;1014940.0741445132;5.0241149315894145;0.306977340152715
6294;2019-09-10 01:54:45.139;610;608;194;194;174;41;70;33;31;40;727;227;30;65;264;149;254;543;176;74;70;9;597;357;362;145;362;303;599;304.0;-2.0;1009.0;251.0;3.0;1;1;25;1;0;0;1;0;0;0;1;0;1;0;0;14885.2744140625;6946.86376953125;2872.72778320312;2329.587890625;476.0;367741;553.0;0.0;Calculated values ==>;1568073285.139;334.16;333.96000000000004;292.56;292.56;290.56;277.26000000000005;274.0616903277293;280.16;276.46000000000004;276.26000000000005;277.16;345.86;295.86;276.16;279.66;299.56;288.06;298.56;327.46000000000004;280.56;280.16;328.46000000000004;320.76000000000005;274.06;243.61107973660833;267.9596281332873;274.0616903277293;290.76000000000005;5970000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;5990000.0;0.050666666666666665;0.0;0.16816666666666666;0.04183333333333333;0.0005;0.051166666666666666;0.0;6946.86376953125;2872.72778320312;2329.587890625;14885.2744140625;485206.33349087683;484702.8596039341;252050.05016069894;252050.05016069894;244910.29913236893;430346.717906069;439936.2520002742;446107.1014639255;472028.77388759464;526236.8180623807;471301.7307002258;445965.0840659671;450826.11921441107;467777.34666785965;452997.53882260225;418638.45043388143;475285.9840059533;440596.4608192194;439936.2520002742;232049.79005350024;199858.6285646581;468951.0004552658;201740.54357982133;202232.1674226312;273.8692985463682;3569499.4135726253;1090248.4636554832;265813.316654266;1582285.1890673349;0;3;3;23;43;38;31;5;169;170;1364713152404.8865;521217606220.0698;1147165022829.7988;41094.30948417685;11178.30411262276;-0.0;12162.5256608894;4847777.696649314;848586.2071904402;0.0;1015154.0290204232;5.303661828199324;0.3351026374011693
6295;2019-09-10 01:55:45.140;608;607;195;195;175;40;71;33;37;39;733;228;35;70;264;150;254;538;175;75;71;9;597;356;361;145;361;303;600;262.0;-2.0;923.0;225.0;0.0;1;21;25;1;0;0;1;0;0;0;1;0;1;0;0;15078.380859375;6975.19677734375;2887.03051757812;2419.95434570312;475.0;367742;551.0;0.0;Calculated values ==>;1568073345.14;333.96000000000004;333.86;292.66;292.66;290.66;277.16;273.955091788801;280.26000000000005;276.46000000000004;276.86;277.06;346.46000000000004;295.96000000000004;276.66;280.16;299.56;288.16;298.56;326.96000000000004;280.66;280.26000000000005;328.26000000000005;320.66;274.06;243.61107973660833;267.9596281332873;273.955091788801;290.66;5970000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6000000.0;0.043666666666666666;0.0;0.15383333333333335;0.0375;0.0;0.043666666666666666;0.0;6975.19677734375;2887.03051757812;2419.95434570312;15078.380859375;484925.2850941614;484450.2825447572;252380.44263695757;252380.44263695757;245212.6712039489;430412.23801567365;440319.24944479857;446955.08328484115;471929.7997510953;526864.984858283;471420.95823879476;446673.19854750636;451503.69442436536;467917.8483940991;453313.5623644761;418638.45043388143;474412.94777905574;440975.2914610382;440319.24944479857;231213.40812182956;199440.67485045042;468951.0004552658;201496.918498809;201496.918498809;273.7697047961529;3569749.1148622134;1090364.4827606475;265852.89683267014;1582333.187853274;0;3;3;23;43;38;31;5;169;170;1364930056020.4863;521304607670.3104;1147346825860.3015;37759.647682917945;10029.528073367128;-0.0;10428.575117974877;4848434.823912796;848762.9420713445;0.0;1015342.291331754;4.740017089610269;0.30144358386703585
