;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6296;2019-09-10 01:56:45.120;606;606;195;195;175;40;72;32;34;39;738;229;35;72;264;150;254;534;176;76;72;9;595;356;361;144;361;304;597;225.0;-1.0;637.0;224.0;0.0;1;35;26;1;0;0;1;0;0;0;1;0;1;0;0;15223.1650390625;6931.19873046875;2880.0234375;2514.08740234375;475.0;367743;550.0;0.0;Calculated values ==>;1568073405.12;333.76000000000005;333.76000000000005;292.66;292.66;290.66;277.16;273.955091788801;280.36;276.36;276.56;277.06;346.96000000000004;296.06;276.66;280.36;299.56;288.16;298.56;326.56;280.76000000000005;280.36;328.16;320.66;274.06;243.40439225979637;268.0796299477929;273.955091788801;290.76000000000005;5950000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5970000.0;0.0375;0.0;0.10616666666666667;0.037333333333333336;0.0;0.0375;0.0;6931.19873046875;2880.0234375;2514.08740234375;15223.1650390625;484866.4731383675;484643.8084672864;252530.5089881567;252530.5089881567;245323.44327814528;430412.23801567365;440483.78149257216;446338.7475733018;472061.9191754798;527310.5211232998;471405.8899210585;446480.4499592048;451596.54118503747;467917.8483940991;453313.5623644761;419308.9935551811;474188.6051134779;441138.44347547856;440483.78149257216;230795.22267914342;199440.67485045042;469087.9315675536;201358.83963685777;201358.83963685777;273.7157471722481;3570001.5435728165;1090480.3307605793;265894.00014141534;1582381.2306164629;0;3;3;23;43;38;31;5;169;170;1365146583819.6946;521391278769.99347;1147528865159.6357;26008.70022591914;9995.219432079311;-0.0;8967.185319589289;4848966.049675793;848929.7593423146;0.0;1015503.8687910305;3.6486795500786378;0.2435378242726166
6297;2019-09-10 01:57:45.111;605;604;195;196;176;39;73;32;11;38;743;230;18;73;264;150;254;521;175;77;73;8;601;354;359;143;359;304;603;156.0;-1.0;401.0;152.0;0.0;1;40;27;1;0;0;1;0;0;0;1;0;1;0;0;15522.7236328125;7133.22216796875;2912.35961914062;2551.21484375;475.0;367744;549.0;0.0;Calculated values ==>;1568073465.111;333.66;333.56;292.66;292.76000000000005;290.76000000000005;277.06;273.7412296467126;280.46000000000004;276.36;274.26000000000005;276.96000000000004;347.46000000000004;296.16;274.96000000000004;280.46000000000004;299.56;288.16;298.56;325.26000000000005;280.86;280.46000000000004;328.06;320.66;273.96000000000004;243.1966462407574;268.0796299477929;273.7412296467126;290.66;6010000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6030000.0;0.026000000000000002;0.0;0.06683333333333333;0.025333333333333333;0.0;0.026000000000000002;0.0;7133.22216796875;2912.35961914062;2551.21484375;15522.7236328125;484055.5490558922;483689.1407619124;252232.62415534016;252612.0474996158;245441.92985252888;430542.39183029096;441077.3095759076;443022.0508540321;472095.1348084983;527833.7864277182;471525.1840687706;444043.6597017553;451731.67277983547;468198.0947123171;453658.5154602935;417261.75290781714;471448.63436864683;441725.292161973;441077.3095759076;230377.04089860234;199440.67485045042;469125.32372254826;200810.26125628184;200810.26125628184;273.4921193587076;3570257.7208801373;1090597.516687883;265936.20466196176;1582429.4932349306;0;3;3;23;43;38;31;5;169;170;1365362551420.3262;521477365855.2453;1147711237800.1692;16187.821271449642;6797.314915812083;-0.0;6246.94325631027;4849317.634610315;849069.6761382883;0.0;1015630.6341785397;2.320596283340787;0.15319303946060642
6298;2019-09-10 01:58:45.131;606;605;196;196;174;38;74;30;-4;37;748;231;2;70;264;150;254;519;175;77;74;8;606;353;357;141;357;303;608;65.0;0.0;355.0;204.0;12.0;1;41;27;1;0;0;1;0;0;0;1;0;1;0;0;15925.99609375;7210.45947265625;3007.623046875;2555.57592773438;475.0;367745;548.0;0.0;Calculated values ==>;1568073525.131;333.76000000000005;333.66;292.76000000000005;292.76000000000005;290.56;276.96000000000004;273.6339639331285;280.56;276.16;272.76000000000005;276.86;347.96000000000004;296.26000000000005;273.36;280.16;299.56;288.16;298.56;325.06;280.86;280.56;327.96000000000004;320.66;273.96000000000004;242.77792619122317;267.9596281332873;273.6339639331285;290.66;6060000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;6080000.0;0.010833333333333334;0.0;0.059166666666666666;0.034;0.002;0.012833333333333334;0.0;7210.45947265625;3007.623046875;2555.57592773438;15925.99609375;483636.271431874;483268.30906620494;252366.4299588815;252366.4299588815;244588.41182020918;430607.02586249536;441664.3054848871;441006.86972331285;472260.1919623333;528433.8230485279;471778.24597371457;441901.5654153896;451503.69442436536;468477.33990780584;453830.29482252937;415467.69938775024;470487.6764225465;442145.923611016;441664.3054848871;229958.8627652946;199440.67485045042;469398.3044737421;200248.24045436035;208370.5557018182;273.2670610976397;3570519.880901997;1090717.0872117437;265978.77543724055;1582478.8428681947;0;3;3;23;43;38;31;5;169;170;1365577423020.2578;521562594255.2182;1147893398500.1113;14244.885565079689;9151.10217665898;-0.0;2993.9364555493844;4849571.325035836;849202.6239151753;0.0;1015707.6671785577;2.0659644459913644;0.1775374341754079
6299;2019-09-10 01:59:45.132;609;607;194;195;174;37;76;30;-14;36;753;231;-9;62;264;151;254;526;176;78;76;9;606;353;358;139;357;302;609;-2.0;-1.0;83.0;157.0;14.0;0;40;24;1;0;0;1;0;0;0;1;0;1;0;0;15654.923828125;7040.75732421875;2966.67822265625;2544.13012695312;475.0;367746;547.0;0.0;Calculated values ==>;1568073585.132;334.06;333.86;292.56;292.66;290.56;276.86;273.6339639331285;280.76000000000005;276.16;271.76000000000005;276.76000000000005;348.46000000000004;296.26000000000005;272.26000000000005;279.36;299.56;288.26000000000005;298.56;325.76000000000005;280.96000000000004;280.76000000000005;327.86;320.66;274.06;242.35481222062532;267.8393353686513;273.6339639331285;290.76000000000005;6060000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;6090000.0;0.0;0.0;0.013833333333333333;0.026166666666666668;0.0023333333333333335;0.0023333333333333335;0.0;7040.75732421875;2966.67822265625;2544.13012695312;15654.923828125;484062.9903018269;483441.26936570107;251571.2762283005;251943.4462221331;244553.29064285578;430607.02586249536;441775.1694266367;439713.54161806765;472424.9728513876;529032.944651942;471911.85720318666;440469.9055531801;450598.1702979624;468477.33990780584;453971.4261804918;415467.69938775024;471440.6277628647;442096.5686917007;441775.1694266367;229540.68826423294;199440.67485045042;469768.9665190196;199446.38670884754;251571.2762283005;272.95091346107995;3570783.0596206;1090835.8493309098;266021.2736959375;1582528.6295418113;0;3;3;23;43;38;31;5;169;170;1365791926594.9988;521646595655.1167;1148074901524.892;3323.695642910878;7073.44083836617;-0.0;443.8090841294512;4849717.732319139;849337.830693546;0.0;1015736.315535485;0.8637126114084303;0.10496029585292778
6300;2019-09-10 02:00:45.112;612;609;192;193;173;37;77;29;0;35;757;232;-7;59;264;151;254;534;176;79;77;10;610;352;356;139;356;302;613;-1.0;-1.0;313.0;242.0;13.0;0;40;21;1;0;0;1;0;0;0;1;0;1;0;0;15515.765625;6891.83251953125;2998.43090820312;2545.48657226562;474.0;367747;546.0;1.0;Calculated values ==>;1568073645.112;334.36;334.06;292.36;292.46000000000004;290.46000000000004;276.86;273.5264737036516;280.86;276.06;273.16;276.66;348.86;296.36;272.46000000000004;279.06;299.56;288.26000000000005;298.56;326.56;281.06;280.86;327.76000000000005;320.56;274.16;242.35481222062532;267.8393353686513;273.5264737036516;290.76000000000005;6100000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3020000.0;6130000.0;0.0;0.0;0.05216666666666667;0.04033333333333333;0.0021666666666666666;0.0021666666666666666;0.0025363699283839367;6891.83251953125;2998.43090820312;2545.48657226562;15515.765625;484042.1656117702;483276.7059158722;250654.42016333595;251019.13048136438;244082.9410726328;430671.36484660726;442354.98786024586;441814.68150891823;472326.8440106818;529450.4927950186;472030.6264180923;440770.5613398004;450189.5037919261;468616.59019226726;454142.3701868646;413966.80830783444;472157.56360319065;442673.2512403163;442354.98786024586;229122.51738040973;199022.72361097817;469867.5881872505;199848.14847927482;250654.42016333595;273.10522375769614;3571042.728780877;1090951.9155446729;266063.67303062027;1582578.3222148367;0;3;3;23;43;38;31;5;169;170;1366006055195.067;521729967855.1432;1148256041124.9497;12622.587473046398;10890.784068221685;-0.0;415.35123000997146;4849850.573716584;849487.4826671904;0.0;1015743.4728182154;1.9241881487870114;0.2026226668059845
6301;2019-09-10 02:01:45.123;615;612;189;190;170;36;78;29;10;35;759;233;4;54;264;151;254;543;174;79;78;10;611;352;356;138;356;301;614;-2.0;-1.0;326.0;235.0;8.0;0;40;17;1;0;0;1;0;0;0;1;0;1;0;0;15163.9560546875;6682.70263671875;3005.41015625;2537.09594726562;473.0;367748;544.0;0.0;Calculated values ==>;1568073705.123;334.66;334.36;292.06;292.16;290.16;276.76000000000005;273.5264737036516;280.96000000000004;276.06;274.16;276.66;349.06000000000006;296.46000000000004;273.56;278.56;299.56;288.26000000000005;298.56;327.46000000000004;281.06;280.96000000000004;327.56;320.46000000000004;274.16;242.14157278889297;267.7187500070086;273.5264737036516;290.56;6110000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3010000.0;6140000.0;0.0;0.0;0.05433333333333333;0.03916666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6682.70263671875;3005.41015625;2537.09594726562;15163.9560546875;484357.55875767895;483593.8453405987;249530.59246337725;249888.35947316443;243065.2527477468;430671.36484660726;442514.2724581907;443489.2359988558;472458.26935960614;529735.4572414138;472282.3315643699;442613.016394442;449688.3147142546;468616.59019226726;454142.3701868646;413581.583036993;473409.41007628443;442673.2512403163;442514.2724581907;228286.1864045524;198604.77482894104;470002.91871598386;199891.9389480524;249530.59246337725;273.12248128269783;3571298.439999655;1091065.0574096935;266106.0356499484;1582628.3633961738;0;3;3;23;43;38;31;5;169;170;1366219694354.775;521813083090.0296;1148436974289.7024;13235.453139760317;10579.346707577315;-0.0;257.3115733264179;4850066.096893403;849666.4332249995;0.0;1015749.0793692481;1.9690552474118788;0.20419306157757058
6302;2019-09-10 02:02:45.103;617;613;187;188;169;37;79;29;14;34;760;232;13;61;264;150;254;548;176;80;79;10;611;351;356;138;356;301;614;147.0;-1.0;220.0;206.0;8.0;0;40;13;1;0;0;1;0;0;0;1;0;1;0;0;14759.427734375;6477.8447265625;2995.078125;2542.66674804688;473.0;367749;544.0;0.0;Calculated values ==>;1568073765.103;334.86;334.46000000000004;291.86;291.96000000000004;290.06;276.86;273.4187578820637;281.06;276.06;274.56;276.56;349.16;296.36;274.46000000000004;279.26000000000005;299.56;288.16;298.56;327.96000000000004;281.16;281.06;327.56;320.46000000000004;274.16;242.14157278889297;267.7187500070086;273.4187578820637;290.76000000000005;6110000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6140000.0;0.0245;0.0;0.03666666666666667;0.034333333333333334;0.0013333333333333333;0.025833333333333333;0.0;6477.8447265625;2995.078125;2542.66674804688;14759.427734375;484641.8670035476;483736.91986079107;248820.97229745946;249174.8120210901;242740.08926476145;430735.4089219946;442673.2512403163;444068.8471814032;472360.27449258295;529839.7408841682;472163.82099325565;443924.276660834;450642.4416611791;468616.59019226726;454172.4768879711;413581.583036993;474170.440181578;442831.9268691846;442673.2512403163;228286.1864045524;198604.77482894104;470002.91871598386;199809.2953021995;202338.93024389035;273.0856210303042;3571547.7184107993;1091174.6920806796;266148.3528953042;1582678.350797177;0;3;3;23;43;38;31;5;169;170;1366433223154.8428;521895855490.0559;1148617514089.7598;8956.183568904136;9276.647737206597;-0.0;6208.636625741004;4850250.965555931;849831.8446898852;0.0;1015802.944309957;2.034146367036896;0.15532650534195114
6303;2019-09-10 02:03:45.144;619;615;187;187;166;37;80;28;22;34;761;232;21;60;264;149;254;553;176;81;80;9;611;351;356;138;356;300;613;216.0;-1.0;251.0;213.0;8.0;0;42;10;1;0;0;1;0;0;0;1;0;1;0;0;14332.109375;6300.4130859375;3002.81762695312;2554.24145507812;474.0;367750;543.0;0.0;Calculated values ==>;1568073825.144;335.06;334.66;291.86;291.86;289.76000000000005;276.86;273.4187578820637;281.16;275.96000000000004;275.36;276.56;349.26;296.36;275.26000000000005;279.16;299.56;288.06;298.56;328.46000000000004;281.26000000000005;281.16;327.46000000000004;320.56;274.06;242.14157278889297;267.5978703862781;273.4187578820637;290.76000000000005;6110000.0;3510000.0;3560000.0;1380000.0;3560000.0;3000000.0;6130000.0;0.036000000000000004;0.0;0.04183333333333333;0.0355;0.0013333333333333333;0.037333333333333336;0.0;6300.4130859375;3002.81762695312;2554.24145507812;14332.109375;484925.7304975965;484134.4462837911;248862.1582480578;248862.1582480578;241803.62970369493;430735.4089219946;442831.9268691846;445414.6422129316;472360.27449258295;530020.0969119953;472296.79599169403;445272.2709286054;450686.8076578895;468616.59019226726;454031.92599691753;413581.583036993;475051.43784684036;442990.30197135126;442831.9268691846;227868.02628245065;199022.72361097817;469904.45810332865;199887.543076283;201636.63647527498;273.1164523349989;3571790.313547369;1091281.2503277564;266190.8561544813;1582728.3674165672;0;3;3;23;43;38;31;5;169;170;1366646969115.2976;521978712070.23224;1148797937295.1438;10271.216980549798;9585.600483460119;-0.0;9004.62417470596;4850411.303383549;849989.1375020834;0.0;1015929.8081146325;2.434029886798379;0.16204377396678504
6304;2019-09-10 02:04:45.114;621;616;186;187;165;37;82;28;35;34;761;232;31;70;264;147;254;555;175;81;82;8;607;352;356;138;356;301;609;264.0;-1.0;31.0;200.0;18.0;0;42;7;1;0;0;1;0;0;0;1;0;1;0;0;14016.1337890625;6043.14208984375;2986.56713867188;2559.09643554688;473.0;367751;541.0;0.0;Calculated values ==>;1568073885.114;335.26000000000005;334.76000000000005;291.76000000000005;291.86;289.66;276.86;273.5264737036516;281.36;275.96000000000004;276.66;276.56;349.26;296.36;276.26000000000005;280.16;299.56;287.86;298.56;328.66;281.26000000000005;281.36;327.26000000000005;320.46000000000004;273.96000000000004;242.14157278889297;267.7187500070086;273.5264737036516;290.66;6070000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3010000.0;6090000.0;0.044000000000000004;0.0;0.005166666666666667;0.03333333333333333;0.003;0.04700000000000001;0.0;6043.14208984375;2986.56713867188;2559.09643554688;14016.1337890625;485649.97169670934;484722.0955710548;248673.6874513078;249028.62957584104;241607.67836395095;430671.36484660726;443148.37913805177;447056.735888594;472360.27449258295;529944.0155375585;472163.82099325565;446494.38541508396;451857.8982047447;468616.59019226726;453578.3263843882;415098.25121666375;475845.1979622882;442990.30197135126;443148.37913805177;227031.71669481136;198604.77482894104;469805.9777390899;199888.43354780192;203002.38592462143;273.1210999995344;3572026.4307895023;1091384.0618561236;266233.44599801564;1582778.2540005348;0;3;3;23;43;38;31;5;169;170;1366860462315.3994;522061470670.2717;1148978147145.2297;1277.036228760759;8997.251473042934;-0.0;11286.861681031227;4850507.490709283;850143.917173245;0.0;1016098.8192823199;1.8605152254556452;0.10155939005578635
6305;2019-09-10 02:05:45.135;621;616;187;187;165;37;83;28;45;33;761;232;40;68;264;146;254;554;175;82;83;5;607;351;356;138;355;302;609;386.0;-2.0;344.0;203.0;17.0;0;42;6;1;0;0;1;0;0;0;1;0;1;0;0;13844.8642578125;5971.43701171875;2947.4287109375;2568.05590820312;473.0;367752;540.0;0.0;Calculated values ==>;1568073945.135;335.26000000000005;334.76000000000005;291.86;291.86;289.66;276.86;273.4187578820637;281.46000000000004;275.96000000000004;277.66;276.46000000000004;349.26;296.36;277.16;279.96000000000004;299.56;287.76000000000005;298.56;328.56;281.36;281.46000000000004;327.16;320.46000000000004;273.66;242.14157278889297;267.8393353686513;273.4187578820637;290.66;6070000.0;3510000.0;3560000.0;1380000.0;3550000.0;3020000.0;6090000.0;0.06433333333333333;0.0;0.05733333333333333;0.03383333333333333;0.0028333333333333335;0.06716666666666665;0.0;5971.43701171875;2947.4287109375;2568.05590820312;13844.8642578125;485649.97169670934;484722.0955710548;249028.62957584104;249028.62957584104;241607.67836395095;430735.4089219946;443306.1609258718;448262.69519083336;472262.261994151;529867.8939616912;472030.6264180923;447566.28926109587;451411.25423340057;468755.5939051956;453609.25935500156;415098.25121666375;475695.50532944564;443148.37913805177;443306.1609258718;226613.5671989835;198604.77482894104;469510.4172373617;200058.05137492894;202123.8077754637;273.18358475513884;3572258.687034116;1091484.2183910063;266276.18722167605;1582827.7212733605;0;3;3;23;43;38;31;5;169;170;1367074137075.0735;522144299650.1454;1149159110459.9536;14230.39957877852;9116.471711678974;-0.0;16199.414719935741;4850636.764570837;850294.9176979132;0.0;1016327.951753618;3.442722713816814;0.16424322861976717
6306;2019-09-10 02:06:45.115;621;617;188;189;166;37;84;28;51;33;761;232;47;75;264;146;254;555;173;82;84;3;604;351;356;137;355;302;607;469.0;-1.0;392.0;221.0;14.0;0;41;6;1;0;0;1;0;0;0;1;0;1;0;0;13771.078125;5919.6552734375;2965.56860351562;2564.380859375;474.0;367753;540.0;0.0;Calculated values ==>;1568074005.115;335.26000000000005;334.86;291.96000000000004;292.06;289.76000000000005;276.86;273.4187578820637;281.56;275.96000000000004;278.26000000000005;276.46000000000004;349.26;296.36;277.86;280.66;299.56;287.76000000000005;298.56;328.66;281.36;281.56;327.16;320.56;273.46000000000004;241.92719264551067;267.8393353686513;273.4187578820637;290.46000000000004;6040000.0;3510000.0;3560000.0;1370000.0;3550000.0;3020000.0;6070000.0;0.07816666666666668;0.0;0.06533333333333333;0.036833333333333336;0.0023333333333333335;0.08050000000000002;0.0;5919.6552734375;2965.56860351562;2564.380859375;13771.078125;485979.4691165398;485085.399152767;249471.10603656634;249831.34346596786;241993.218796734;430735.4089219946;443463.6498574023;449092.5406545863;472393.7743832905;529867.8939616912;472030.6264180923;448540.00715330127;452352.9318728331;468755.5939051956;453609.25935500156;416195.67434474424;476090.5385378465;443148.37913805177;443463.6498574023;226613.5671989835;199022.72361097817;469449.5019888445;200055.41972699593;201487.75846060662;273.1825491617838;3572488.743176428;1091583.2777959355;266318.94327131734;1582876.979826004;0;3;3;23;43;38;31;5;169;170;1367287665875.1414;522226772150.17163;1149340250060.0112;16270.4252339359;9922.682029978088;-0.0;19479.059257442055;4850890.85338651;850453.5244259393;0.0;1016625.1732633185;3.9889732067731694;0.1762800878214507
6307;2019-09-10 02:07:45.136;621;616;190;190;168;37;86;28;56;33;762;232;53;78;264;145;254;553;171;83;86;0;603;351;356;137;355;303;605;568.0;-1.0;502.0;196.0;3.0;0;38;5;1;0;0;1;0;0;0;1;0;1;0;0;13682.3857421875;5894.61572265625;2949.80395507812;2563.67114257812;475.0;367754;538.0;0.0;Calculated values ==>;1568074065.136;335.26000000000005;334.76000000000005;292.16;292.16;289.96000000000004;276.86;273.4187578820637;281.76000000000005;275.96000000000004;278.76000000000005;276.46000000000004;349.36;296.36;278.46000000000004;280.96000000000004;299.56;287.66;298.56;328.46000000000004;281.46000000000004;281.76000000000005;326.96000000000004;320.66;273.16;241.92719264551067;267.9596281332873;273.4187578820637;290.26000000000005;6030000.0;3510000.0;3560000.0;1370000.0;3550000.0;3030000.0;6050000.0;0.09466666666666666;0.0;0.08366666666666665;0.03266666666666666;0.0005;0.09516666666666666;0.0;5894.61572265625;2949.80395507812;2563.67114257812;13682.3857421875;486089.09018642944;485165.4401016392;250282.67350642566;250282.67350642566;242708.173814338;430735.4089219946;443777.75907578855;449596.476301459;472393.7743832905;529896.1217030672;471897.2112424872;449183.62805661734;452579.9348580641;468755.5939051956;453468.0288138592;416554.39447868563;476037.48793311865;443306.1609258718;443777.75907578855;225777.27872811773;199440.67485045042;469154.1284428507;200155.23488577065;200418.60146346234;273.2218161196524;3572717.602114242;1091681.7645123764;266361.69199475343;1582926.2918504204;0;3;3;23;43;38;31;5;169;170;1367501340634.8154;522309000920.0462;1149521813584.7344;20869.917198445924;8787.297189531282;-0.0;23159.679832773043;4851200.464565639;850609.4954899701;0.0;1016980.6204515172;4.629775047609894;0.17421182994229037
6308;2019-09-10 02:08:48.117;620;616;192;192;168;37;87;27;60;33;763;231;57;80;264;145;254;552;170;84;87;4;601;350;355;136;355;303;604;739.0;0.0;610.0;198.0;2.0;0;32;5;1;0;0;1;0;0;0;1;0;1;0;0;13672.2626953125;5845.712890625;2945.77587890625;2525.0107421875;476.0;367755;537.0;0.0;Calculated values ==>;1568074128.117;335.16;334.76000000000005;292.36;292.36;289.96000000000004;276.86;273.3108153835814;281.86;275.86;279.16;276.46000000000004;349.46000000000004;296.26000000000005;278.86;281.16;299.56;287.66;298.56;328.36;281.56;281.86;326.86;320.76000000000005;273.56;241.71165711629368;267.9596281332873;273.3108153835814;290.16;6010000.0;3500000.0;3550000.0;1360000.0;3550000.0;3030000.0;6040000.0;0.12316666666666666;0.0;0.10166666666666666;0.033;0.0003333333333333333;0.1235;0.0;5845.712890625;2945.77587890625;2525.0107421875;13672.2626953125;486168.03221835446;485276.00492429733;251062.95323596077;251062.95323596077;242741.1589944695;430799.1582183253;444136.66200049536;450144.6074466229;472525.0707617092;530000.5021584429;471778.24597371457;449733.7568600775;452847.5267226272;468755.5939051956;453640.31573522795;417261.75290781714;476011.16900146706;443667.6704001035;444136.66200049536;225359.1397227605;199858.6285646581;469683.74434536137;200029.15106340835;200166.8941192047;273.1678919919044;3572956.883102895;1091784.4614066216;266406.2045329098;1582977.8626163392;0;3;3;23;43;38;31;5;169;170;1367725238090.4731;522394969985.29877;1149712646015.295;25428.40473229348;8898.60157830445;-0.0;30130.266333339398;4851605.452707596;850764.2004335214;0.0;1017446.7668555932;5.695866692451043;0.18205504027114533
6309;2019-09-10 02:09:45.137;619;616;193;193;169;37;88;27;63;33;764;229;61;85;264;145;254;550;170;84;88;0;597;351;356;134;355;304;599;885.0;-1.0;251.0;167.0;0.0;0;22;6;1;0;0;1;0;0;0;1;0;1;0;0;13705.087890625;5837.826171875;2918.47998046875;2479.02221679688;477.0;367756;536.0;0.0;Calculated values ==>;1568074185.137;335.06;334.76000000000005;292.46000000000004;292.46000000000004;290.06;276.86;273.4187578820637;281.96000000000004;275.86;279.46000000000004;276.46000000000004;349.56000000000006;296.06;279.26000000000005;281.66;299.56;287.66;298.56;328.16;281.56;281.96000000000004;326.76000000000005;320.86;273.16;241.2770596917726;268.0796299477929;273.4187578820637;290.16;5970000.0;3510000.0;3560000.0;1340000.0;3550000.0;3040000.0;5990000.0;0.1475;0.0;0.04183333333333333;0.02783333333333333;0.0;0.1475;0.0;5837.826171875;2918.47998046875;2479.02221679688;13705.087890625;486465.85306773713;485827.2133347496;251672.47123978453;251672.47123978453;243237.83069840528;430735.4089219946;444090.72631787043;450373.3729486141;472787.01963726926;530028.8573987164;471405.8899210585;450099.8059124212;453341.6958874381;468755.5939051956;453468.0288138592;418638.45043388143;476326.85415047844;443463.6498574023;444090.72631787043;224941.0041839467;200276.58477070546;469562.8289471395;200243.5605586609;200243.5605586609;273.256542878012;3573173.696509824;1091876.9885451107;266445.83369391336;1583024.30426481;0;3;3;23;43;38;31;5;169;170;1367927944190.4053;522471946985.273;1149885701715.237;10463.763818313042;7496.052970145987;-0.0;35967.45694948341;4851889.698742328;850894.0369893603;0.0;1017970.2241028607;4.799795071950108;0.06542361829596781
6310;2019-09-10 02:10:45.137;618;615;193;194;171;37;90;27;65;33;766;228;63;87;264;145;254;545;171;85;89;-2;597;350;355;133;355;304;599;1061.0;-1.0;415.0;198.0;0.0;0;10;6;1;0;0;1;0;0;0;1;0;1;0;0;13695.228515625;5843.02685546875;2880.91967773438;2399.5263671875;478.0;367757;536.0;0.0;Calculated values ==>;1568074245.137;334.96000000000004;334.66;292.46000000000004;292.56;290.26000000000005;276.86;273.3108153835814;282.16;275.86;279.66;276.46000000000004;349.76;295.96000000000004;279.46000000000004;281.86;299.56;287.66;298.56;327.66;281.66;282.06;326.76000000000005;320.96000000000004;272.96000000000004;241.05796691057077;268.0796299477929;273.3108153835814;290.26000000000005;5970000.0;3500000.0;3550000.0;1330000.0;3550000.0;3040000.0;5990000.0;0.17683333333333331;0.0;0.06916666666666667;0.033;0.0;0.17683333333333331;0.0;5843.02685546875;2880.91967773438;2399.5263671875;13695.228515625;486326.3203382653;485687.03969340684;251672.47123978453;252050.05016069894;243902.27992259577;430799.1582183253;444603.1434190211;450646.29327626084;472917.67418972735;530237.6965692197;471286.5293989272;450373.3729486141;453608.02251277294;468755.5939051956;453640.31573522795;418638.45043388143;475584.10498408217;443824.28374262387;444447.92467201495;224941.0041839467;200694.54348549087;469502.8659822866;199988.90941196092;199988.90941196092;273.1520566373388;3573402.032479876;1091974.3289870052;266486.48826544656;1583072.6325952949;0;3;3;23;43;38;31;5;169;170;1368141244190.4053;522552046985.273;1150068101715.237;17337.135717280744;8893.960566820748;-0.0;43228.50253181955;4852121.372905125;851030.6204355017;0.0;1018630.1904318716;6.2444165988377405;0.10665253275953578
6311;2019-09-10 02:11:45.108;617;614;193;193;171;36;91;26;67;33;768;227;65;89;264;145;254;544;172;86;91;-4;595;350;354;133;354;305;597;1210.0;-1.0;433.0;175.0;2.0;0;2;7;1;0;0;1;0;0;0;1;0;1;0;0;13701.87109375;5894.49072265625;2895.6376953125;2399.24877929688;479.0;367758;535.0;0.0;Calculated values ==>;1568074305.108;334.86;334.56;292.46000000000004;292.46000000000004;290.26000000000005;276.76000000000005;273.3108153835814;282.26000000000005;275.76000000000005;279.86;276.46000000000004;349.96000000000004;295.86;279.66;282.06;299.56;287.66;298.56;327.56;281.76000000000005;282.26000000000005;326.66;321.06;272.76000000000005;241.05796691057077;268.19934244402924;273.3108153835814;290.36;5950000.0;3500000.0;3540000.0;1330000.0;3540000.0;3050000.0;5970000.0;0.20166666666666666;0.0;0.07216666666666667;0.029166666666666667;0.0003333333333333333;0.20199999999999999;0.0;5894.49072265625;2895.6376953125;2399.24877929688;13701.87109375;486405.6644410694;485767.16080291924;251769.42727736005;251769.42727736005;243972.41397285293;430799.1582183253;444957.3816727809;450739.0044921324;472917.67418972735;530370.6903498329;471032.2460748457;450465.9288920795;453702.42181975354;468894.3522621927;453640.31573522795;419308.9935551811;475682.24131415185;444182.7160673673;444957.3816727809;224522.8720964353;201112.50472608567;469307.07216708397;200045.25625780286;200130.60967532688;273.1742283861557;3573630.231293692;1092072.0943573057;266526.4587299048;1583120.747306679;0;3;3;23;43;38;31;5;169;170;1368353841385.2498;522631808415.21466;1150250713410.1035;18091.732164244117;7853.469630687367;-0.0;49455.00794348571;4852416.470770982;851170.114898785;0.0;1019402.1797100172;6.7385528621595565;0.08158013710338283
6312;2019-09-10 02:12:45.109;616;613;193;193;172;36;92;27;68;33;770;227;67;90;265;145;254;541;171;86;92;-6;597;349;354;132;354;305;599;1388.0;-1.0;497.0;140.0;2.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14018.2265625;6127.40087890625;2916.72143554688;2397.41967773438;480.0;367759;534.0;0.0;Calculated values ==>;1568074365.109;334.76000000000005;334.46000000000004;292.46000000000004;292.46000000000004;290.36;276.76000000000005;273.20264511476705;282.36;275.86;279.96000000000004;276.46000000000004;350.16;295.86;279.86;282.16;299.66;287.66;298.56;327.26000000000005;281.76000000000005;282.36;326.56;321.16;272.56;240.83765695389522;268.19934244402924;273.20264511476705;290.26000000000005;5970000.0;3490000.0;3540000.0;1320000.0;3540000.0;3050000.0;5990000.0;0.23133333333333334;0.0;0.08283333333333333;0.02333333333333333;0.0003333333333333333;0.23166666666666666;0.0;6127.40087890625;2916.72143554688;2397.41967773438;14018.2265625;486046.9472015435;485406.3771337836;251672.47123978453;251672.47123978453;244236.7430614755;430862.6128555636;445111.50831474504;450875.30228954;473048.1168422736;530579.5801781024;471032.2460748457;450739.0044921324;453835.4521504607;469021.5318245407;453812.13814351254;418638.45043388143;474987.27030838357;444182.7160673673;445111.50831474504;224104.74344509715;201530.46850934727;469247.6867450739;199865.7844054283;199940.32640087343;273.0992781539032;3573861.2359572286;1092172.278456905;266566.43163320236;1583169.184439983;0;3;3;23;43;38;31;5;169;170;1368566244924.9932;522711309740.11865;1150433716459.8826;20791.955064733917;6285.577721258395;-0.0;56797.99047671359;4852740.506898011;851287.9422569989;0.0;1020287.6361198102;7.330788395478303;0.051856324676336475
6313;2019-09-10 02:13:45.119;615;613;192;193;171;35;93;26;66;32;772;225;66;91;265;145;254;544;170;87;93;-7;598;349;354;132;353;305;600;1548.0;-1.0;406.0;178.0;2.0;0;1;11;1;0;0;1;0;0;0;1;0;1;0;0;14095.71484375;6120.96630859375;2938.05322265625;2402.21997070312;480.0;367760;533.0;0.0;Calculated values ==>;1568074425.119;334.66;334.46000000000004;292.36;292.46000000000004;290.26000000000005;276.66;273.20264511476705;282.46000000000004;275.76000000000005;279.76000000000005;276.36;350.36;295.66;279.76000000000005;282.26000000000005;299.66;287.66;298.56;327.56;281.86;282.46000000000004;326.46000000000004;321.16;272.46000000000004;240.83765695389522;268.19934244402924;273.20264511476705;290.16;5980000.0;3490000.0;3540000.0;1320000.0;3529999.9999999995;3050000.0;6000000.0;0.258;0.0;0.06766666666666667;0.029666666666666668;0.0003333333333333333;0.25833333333333336;0.0;6120.96630859375;2938.05322265625;2402.21997070312;14095.71484375;485797.12633430975;485295.8475825606;251250.06667023498;251624.3481522893;243867.4012085687;430862.6128555636;445265.37120553316;450602.5470405252;472950.9869074988;530788.4338752198;470792.78709060856;450602.5470405252;453968.344302182;469159.8199226062;453812.13814351254;418298.83475474425;475311.3274960644;444338.19422989397;445265.37120553316;223686.61821467688;201530.46850934727;469149.88546447764;199811.17744280703;199877.5502031005;273.0777740933454;3574095.5578493844;1092274.3651950723;266606.43529643246;1583217.9823604252;0;3;3;23;43;38;31;5;169;170;1368778680324.9595;522790522940.1061;1150616746959.8535;16970.216009445594;7990.381671309561;-0.0;63391.85375896178;4853055.244104372;851406.9284129727;0.0;1021289.3850852875;7.7088042200549705;0.0342776386618874
6314;2019-09-10 02:14:45.130;616;613;192;192;170;35;95;26;64;32;775;224;64;90;265;145;254;547;171;87;95;-7;597;350;354;132;354;305;599;1666.0;-1.0;435.0;212.0;3.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;14223.2138671875;6208.54345703125;2918.32080078125;2390.15063476562;481.0;367761;531.0;0.0;Calculated values ==>;1568074485.13;334.76000000000005;334.46000000000004;292.36;292.36;290.16;276.66;273.3108153835814;282.66;275.76000000000005;279.56;276.36;350.66;295.56;279.56;282.16;299.66;287.66;298.56;327.86;281.86;282.66;326.26000000000005;321.26000000000005;272.46000000000004;240.83765695389522;268.19934244402924;273.3108153835814;290.26000000000005;5970000.0;3500000.0;3540000.0;1320000.0;3540000.0;3050000.0;5990000.0;0.2776666666666667;0.0;0.0725;0.035333333333333335;0.0005;0.2781666666666667;0.0;6208.54345703125;2918.32080078125;2390.15063476562;14223.2138671875;486046.9472015435;485406.3771337836;251297.4035046254;251297.4035046254;243569.318993683;430799.1582183253;445572.31419174257;450329.1489940466;472950.9869074988;531101.6472572297;470672.95534737513;450329.1489940466;453835.4521504607;469021.5318245407;453640.31573522795;418638.45043388143;475881.6393523846;444338.19422989397;445572.31419174257;222850.3779558165;201948.4348523538;469149.88546447764;200044.41824316423;200136.54463967972;273.1738986950077;3574331.5921876207;1092377.1299468046;266646.3790399261;1583266.7944246524;0;3;3;23;43;38;31;5;169;170;1368991119265.5132;522869737460.3125;1150799780510.3306;18145.642979438973;9508.393175153073;-0.0;68272.04989706549;4853347.929912605;851552.7782713127;0.0;1022386.7854384673;8.329075454567219;0.05109313227844431
6315;2019-09-10 02:15:45.100;617;614;191;192;170;36;96;26;46;32;777;223;51;91;265;145;254;549;171;88;96;-7;601;349;354;130;353;306;603;1786.0;-1.0;759.0;159.0;0.0;0;1;15;1;0;0;1;0;0;0;1;0;1;0;0;14428.7548828125;6376.52978515625;3003.73193359375;2417.10522460938;481.0;367762;530.0;0.0;Calculated values ==>;1568074545.1;334.86;334.56;292.26000000000005;292.36;290.16;276.76000000000005;273.20264511476705;282.76000000000005;275.76000000000005;277.76000000000005;276.36;350.86;295.46000000000004;278.26000000000005;282.26000000000005;299.66;287.66;298.56;328.06;281.96000000000004;282.76000000000005;326.16;321.26000000000005;272.46000000000004;240.39332010688793;268.3187672390254;273.20264511476705;290.26000000000005;6010000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;3060000.0;6030000.0;0.29766666666666663;0.0;0.1265;0.026500000000000003;0.0;0.29766666666666663;0.0;6376.52978515625;3003.73193359375;2417.10522460938;14428.7548828125;485747.45446017146;485104.66584426083;250739.78717425346;251109.4010582473;243432.33151489124;430862.6128555636;445725.39845131536;447649.2082961263;473211.5349843978;531235.1143566301;470417.1566364655;448349.023838983;453797.2126557937;469159.8199226062;453812.13814351254;417261.75290781714;475686.8839523427;444493.39762690774;445725.39845131536;222432.26289678228;201948.4348523538;469422.455618094;199905.725597011;199905.725597011;273.11500228446187;3574570.2392098326;1092481.9531189844;266686.4194750481;1583316.120188713;0;3;3;23;43;38;31;5;169;170;1369203413064.7705;522948298160.03766;1150982988859.6897;31339.55056143808;7142.193345558701;-0.0;73172.32261963125;4853760.100335698;851691.4637810562;0.0;1023564.8991870992;9.46432089996802;0.07635634265288516
6316;2019-09-10 02:16:45.120;618;615;190;191;169;35;97;26;16;32;780;223;25;84;265;145;254;555;169;88;97;-6;603;349;353;128;353;306;605;2004.0;-1.0;883.0;88.0;0.0;0;1;18;1;0;0;1;0;0;0;1;0;1;0;0;14583.6279296875;6577.90625;2975.55029296875;2413.6455078125;481.0;367763;529.0;0.0;Calculated values ==>;1568074605.12;334.96000000000004;334.66;292.16;292.26000000000005;290.06;276.66;273.20264511476705;282.86;275.76000000000005;274.76000000000005;276.36;351.16;295.46000000000004;275.66;281.56;299.66;287.66;298.56;328.66;281.96000000000004;282.86;326.06;321.26000000000005;272.56;239.943914813709;268.3187672390254;273.20264511476705;290.06;6030000.0;3490000.0;3529999.9999999995;1280000.0;3529999.9999999995;3060000.0;6050000.0;0.33399999999999996;0.0;0.14716666666666667;0.014666666666666666;0.0;0.33399999999999996;0.0;6577.90625;2975.55029296875;2413.6455078125;14583.6279296875;485667.8302702074;485024.25747532153;250282.67350642566;250648.57156501454;243035.66887982495;430862.6128555636;446073.5948352138;443346.1541946438;473471.244710016;531548.3773321469;470417.1566364655;444657.03686278535;452861.5323017441;469159.8199226062;453812.13814351254;416554.39447868563;476335.2885982021;444693.63207527733;446073.5948352138;222014.15119762826;201948.4348523538;469791.23060449195;200019.67599117444;200019.67599117444;273.1598411550709;3574812.0896564787;1092589.942737121;266726.68914989085;1583365.9641497026;0;3;3;23;43;38;31;5;169;170;1369415583764.7031;523025723960.01306;1151166650059.6313;35809.546708943904;3956.6494676619895;-0.0;82182.00889390914;4854319.862671376;851783.9849679226;0.0;1024859.9501557769;10.190287051371294;0.027799380007334278
6317;2019-09-10 02:17:45.121;620;617;189;190;169;35;99;26;0;32;785;223;5;73;265;146;254;559;168;89;99;-5;607;349;353;135;353;305;609;2029.0;0.0;894.0;129.0;2.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14011.626953125;6830.7744140625;3033.7138671875;1390.6286621093802;481.0;367764;528.0;0.0;Calculated values ==>;1568074665.121;335.16;334.86;292.06;292.16;290.06;276.66;273.20264511476705;283.06;275.76000000000005;273.16;276.36;351.66;295.46000000000004;273.66;280.46000000000004;299.66;287.76000000000005;298.56;329.06;282.06;283.06;325.96000000000004;321.26000000000005;272.66;241.49495122638035;268.19934244402924;273.20264511476705;289.96000000000004;6070000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3050000.0;6090000.0;0.33816666666666667;0.0;0.149;0.021500000000000002;0.0003333333333333333;0.3385;0.0;6830.7744140625;3033.7138671875;1390.6286621093802;14011.626953125;485508.98997977335;484863.8505688437;249744.4823621905;250105.48950906287;242903.19092070515;430862.6128555636;446377.4533507389;441181.0962547605;472558.57531478856;532145.1204599382;470553.05502092576;441928.13359203225;451554.43226515705;469159.8199226062;453952.61264858925;415098.25121666375;476442.4935619157;444848.0068437268;446377.4533507389;221596.04284303306;201948.4348523538;468935.7777164408;199975.40407911778;200024.41351120351;273.14242415377015;3575050.387419391;1092701.6836052805;266758.3919630993;1583416.0421857957;0;3;3;23;43;38;31;5;169;170;1369627387295.2888;523104625275.23126;1151349953115.1382;35939.64813417076;5782.648033202446;-0.0;83390.50398568274;4854917.782595222;851865.1471333344;0.0;1026239.7440964385;11.116081759316913;0.04829555677236365
6318;2019-09-10 02:18:45.122;621;618;189;189;168;35;100;26;3;33;801;222;3;54;265;146;254;565;169;89;100;-3;611;349;354;142;353;305;613;2061.0;-2.0;786.0;143.0;12.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13988.8984375;6878.73291015625;3059.9111328125;1374.669921875;481.0;367765;528.0;0.0;Calculated values ==>;1568074725.122;335.26000000000005;334.96000000000004;292.06;292.06;289.96000000000004;276.66;273.20264511476705;283.16;275.76000000000005;273.46000000000004;276.46000000000004;353.26;295.36;273.46000000000004;278.56;299.66;287.76000000000005;298.56;329.66;282.06;283.16;325.96000000000004;321.26000000000005;272.86;242.98782864720522;268.19934244402924;273.20264511476705;290.06;6110000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3050000.0;6130000.0;0.34349999999999997;0.0;0.131;0.02383333333333333;0.002;0.3455;0.0;6878.73291015625;3059.9111328125;1374.669921875;13988.8984375;485209.15323771926;484561.7776990795;249573.00432354116;249573.00432354116;242448.24732514366;430862.6128555636;446335.20133972133;441630.0847411902;471734.03124744946;533812.9137191892;470433.0857969469;441630.0847411902;448952.2146688218;469159.8199226062;453952.61264858925;413581.583036993;476850.20484818134;444648.3285174418;446335.20133972133;221596.04284303306;201948.4348523538;468170.05761196464;199958.07927692463;200245.28578949548;273.13560710696595;3575283.7290196596;1092815.9314036092;266781.43650200724;1583466.8232404045;0;3;3;23;43;38;31;5;169;170;1369839490830.0327;523187726660.13086;1151532956164.9172;31659.03271581879;6392.385483651787;-0.0;85024.06582260302;4855481.1143236635;851966.6074368292;0.0;1027643.222234058;10.878818037272902;0.03241611287946324
6319;2019-09-10 02:19:45.102;622;620;188;189;167;36;102;27;15;34;806;220;13;45;265;145;254;570;168;90;102;-1;612;350;355;145;355;305;614;2004.0;-1.0;654.0;159.0;14.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;13961.4814453125;6953.50341796875;3041.85180664062;1360.14306640625;481.0;367766;526.0;0.0;Calculated values ==>;1568074785.102;335.36;335.16;291.96000000000004;292.06;289.86;276.76000000000005;273.3108153835814;283.36;275.86;274.66;276.56;353.76;295.16;274.46000000000004;277.66;299.66;287.66;298.56;330.16;282.16;283.36;325.76000000000005;321.26000000000005;273.06;243.61107973660833;268.19934244402924;273.3108153835814;289.96000000000004;6120000.0;3500000.0;3550000.0;1450000.0;3550000.0;3050000.0;6140000.0;0.33399999999999996;0.0;0.109;0.026500000000000003;0.0023333333333333335;0.3363333333333333;0.0;6953.50341796875;3041.85180664062;1360.14306640625;13961.4814453125;485240.39791526966;484735.24677150307;249174.8120210901;249530.59246337725;242093.68084453835;430799.1582183253;446445.1650590441;443403.66687243717;471434.6316277157;534333.6709250372;470192.9393891942;443110.4695693885;447698.11948457354;468883.0007636323;453640.31573522795;413192.1158897659;477473.2022753978;444603.1434190211;446445.1650590441;220759.83610629753;201948.4348523538;467953.6888228445;200196.33651800425;200536.12772565696;273.2336382736487;3575516.5712121464;1092931.1616168348;266804.2190135474;1583517.6543155746;0;3;3;23;43;38;31;5;169;170;1370052119930.1003;523273797960.1582;1151715895164.9753;26509.599008633188;7095.569836078267;-0.0;82707.4062231292;4855965.691341989;852078.9695979868;0.0;1029040.5185807943;10.242842021284636;0.0164770045940792
6320;2019-09-10 02:20:45.123;622;620;188;188;167;37;104;27;28;34;800;218;24;43;265;145;254;573;167;91;104;0;617;350;355;148;355;305;619;1955.0;0.0;781.0;133.0;11.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14139.912109375;7108.27734375;3090.79663085938;1351.96472167969;481.0;367767;526.0;0.0;Calculated values ==>;1568074845.123;335.36;335.16;291.96000000000004;291.96000000000004;289.86;276.86;273.3108153835814;283.56;275.86;275.96000000000004;276.56;353.16;294.96000000000004;275.56;277.46000000000004;299.66;287.66;298.56;330.46000000000004;282.26000000000005;283.56;325.76000000000005;321.26000000000005;273.16;244.22491754036054;268.19934244402924;273.3108153835814;289.86;6170000.0;3500000.0;3550000.0;1480000.0;3550000.0;3050000.0;6190000.0;0.32583333333333336;0.0;0.13016666666666665;0.022166666666666668;0.0018333333333333333;0.3276666666666667;0.0;7108.27734375;3090.79663085938;1351.96472167969;14139.912109375;484687.27608260943;484179.32523177937;248968.44605533118;248968.44605533118;241937.10684207195;430799.1582183253;446748.61559574865;445287.5332964052;471034.59140177345;533708.7382723792;469952.5135695722;444711.81521382625;447417.42732394347;468883.0007636323;453640.31573522795;411176.31836800603;477317.72939477855;444758.0901182676;446748.61559574865;220759.83610629753;201948.4348523538;467636.6709846157;200235.2919684652;200507.9596668149;273.24894783543436;3575750.8314538095;1093048.3841365308;266826.8278220614;1583568.7776060337;0;3;3;23;43;38;31;5;169;170;1370265194479.7754;523361728725.02405;1151898959214.696;31897.633412853524;5927.397234858003;-0.0;80684.85492604731;4856452.588632519;852187.5323070663;0.0;1030402.5973157216;10.259673496880568;0.03110531896163359
6321;2019-09-10 02:21:45.093;623;621;188;188;167;37;106;27;34;33;769;215;32;53;266;144;254;576;170;92;105;0;620;352;356;137;356;306;622;1889.0;-1.0;765.0;202.0;2.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15171.8154296875;7297.640625;3080.65307617188;2385.87866210938;480.0;367768;524.0;0.0;Calculated values ==>;1568074905.093;335.46000000000004;335.26000000000005;291.96000000000004;291.96000000000004;289.86;276.86;273.5264737036516;283.76000000000005;275.86;276.56;276.46000000000004;350.06000000000006;294.66;276.36;278.46000000000004;299.76000000000005;287.56;298.56;330.76000000000005;282.36;283.66;325.56;321.16;273.16;241.92719264551067;268.3187672390254;273.5264737036516;290.16;6200000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3060000.0;6220000.0;0.31483333333333335;0.0;0.1275;0.033666666666666664;0.0003333333333333333;0.3151666666666667;0.0;7297.640625;3080.65307617188;2385.87866210938;15171.8154296875;484497.0831612066;483988.01301015134;248846.64485392225;248846.64485392225;241844.3607114782;430671.36484660726;446859.02804195543;445950.30100830784;472393.7743832905;530399.3526615865;469453.78611262445;445664.3711478791;448627.68014227727;468871.7681886195;453153.485844322;409906.39211483364;477404.4507627903;444713.31046659924;446707.40522398235;219923.6425635755;201530.46850934727;469154.1284428507;200691.33801828453;200742.269067291;273.4366978032122;3575994.973717887;1093168.373428336;266857.9609425937;1583620.180639243;0;3;3;23;43;38;31;5;170;170;1370478387829.8772;523447185975.0648;1152082167564.7834;31270.517781227973;9038.24727762706;-0.0;77520.01207871723;4856978.726692091;852312.1836545443;0.0;1031720.3120211108;9.23121169035062;0.08003473875933695
6322;2019-09-10 02:22:45.114;625;622;188;188;167;39;107;28;30;33;740;217;31;59;266;144;254;579;170;93;107;0;624;353;357;134;357;305;626;1709.0;-1.0;654.0;213.0;0.0;0;0;27;1;0;0;1;0;0;0;1;1;0;0;0;15377.68359375;7439.06591796875;3104.86865234375;2405.67724609375;480.0;367769;523.0;1.0;Calculated values ==>;1568074965.114;335.66;335.36;291.96000000000004;291.96000000000004;289.86;277.06;273.6339639331285;283.86;275.96000000000004;276.16;276.46000000000004;347.16;294.86;276.26000000000005;279.06;299.76000000000005;287.56;298.56;331.06;282.46000000000004;283.86;325.46000000000004;321.16;273.16;241.2770596917726;268.19934244402924;273.6339639331285;290.16;6240000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;6260000.0;0.2848333333333333;0.0;0.109;0.0355;0.0;0.2848333333333333;0.0025356975105207714;7439.06591796875;3104.86865234375;2405.67724609375;15377.68359375;484339.0261491877;483684.8252647852;248686.51892234792;248686.51892234792;241722.0618286134;430607.02586249536;446818.2037536666;445574.1301323474;472787.01963726926;527442.2860513828;469832.19507311814;445717.11843896436;449642.78568856575;468732.9764279705;452979.8712078796;408132.0263789119;477372.3277097154;444668.650842886;446818.2037536666;219505.55070137876;201530.46850934727;469562.8289471395;200917.26100512862;200917.26100512862;273.5296376574986;3576249.641979744;1093291.2222985555;266897.9045506312;1583671.7446948786;0;3;3;23;43;38;31;5;170;170;1370692362695.401;523528514430.2638;1152265531720.2322;26667.598734866846;9536.917661941385;-0.0;70040.78519287524;4857461.7133170795;852467.0308736507;0.0;1032950.4157203761;8.204516328055341;0.08009182092891971
6323;2019-09-10 02:23:45.124;628;624;188;188;166;40;108;29;25;34;741;221;26;61;266;144;254;582;171;93;108;0;624;354;359;130;359;304;626;1681.0;-2.0;716.0;250.0;0.0;0;0;27;1;0;0;1;0;0;0;1;1;0;0;0;15337.3359375;7445.482421875;3101.52465820312;2399.37841796875;479.0;367770;522.0;0.0;Calculated values ==>;1568075025.124;335.96000000000004;335.56;291.96000000000004;291.96000000000004;289.76000000000005;277.16;273.7412296467126;283.96000000000004;276.06;275.66;276.56;347.26;295.26000000000005;275.76000000000005;279.26000000000005;299.76000000000005;287.56;298.56;331.36;282.46000000000004;283.96000000000004;325.36;321.06;273.16;240.39332010688793;268.0796299477929;273.7412296467126;290.26000000000005;6240000.0;3540000.0;3590000.0;1300000.0;3590000.0;3040000.0;6260000.0;0.2801666666666666;0.0;0.11933333333333333;0.041666666666666664;0.0;0.2801666666666666;0.0;7445.482421875;3101.52465820312;2399.37841796875;15337.3359375;484768.657568719;483972.7548412664;248686.51892234792;248686.51892234792;241405.15537631526;430542.39183029096;446584.51148213923;445054.37130637356;473405.19094569265;527624.5101705522;470449.1217542448;445197.9025426301;450099.8059124212;468454.6555809868;452805.7779320095;408132.0263789119;477820.82844690094;444267.2284727559;446584.51148213923;219087.46209138638;201112.50472608567;470104.43507593067;201135.20355924833;201135.20355924833;273.6193817694913;3576505.6431355467;1093415.2808743517;266937.9533548471;1583723.4732591156;0;3;3;23;43;38;31;5;170;170;1370907198495.3667;523607727630.2512;1152448262170.2031;29107.687351156943;11207.051313195096;-0.0;68766.71443639659;4857926.5848333975;852639.9260928173;0.0;1034107.3376719634;8.425629927148776;0.11778725739101158
