;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6324;2019-09-10 02:24:45.105;630;626;186;186;167;42;38;30;27;34;754;223;26;61;266;144;254;582;173;95;39;0;612;358;362;129;363;304;615;1605.0;-1.0;840.0;227.0;9.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;14893.1533203125;7215.142578125;3007.58862304688;2392.28930664062;479.0;367771;522.0;0.0;Calculated values ==>;1568075085.105;336.16;335.76000000000005;291.76000000000005;291.76000000000005;289.86;277.36;274.1680685717883;276.96000000000004;276.16;275.86;276.56;348.56000000000006;295.46000000000004;275.76000000000005;279.26000000000005;299.76000000000005;287.56;298.56;331.36;282.66;277.06;325.36;321.06;273.16;240.16925963744896;268.0796299477929;274.1680685717883;290.46000000000004;6120000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;3040000.0;6150000.0;0.2675;0.0;0.14;0.03783333333333334;0.0015;0.269;0.0;7215.142578125;3007.58862304688;2392.28930664062;14893.1533203125;486370.2367252019;485476.6522444477;248428.59836021988;248428.59836021988;242062.1633126101;430280.9020939914;434424.3181684167;445341.22453111183;473534.8580475586;528984.1077190351;470688.72057778685;445197.9025426301;450099.8059124212;467895.03022007534;452104.5419279228;413192.1158897659;479127.3258179335;443975.45344641636;434603.5697922251;219087.46209138638;201112.50472608567;470239.2504615189;202216.44426571738;202474.13285732243;274.05923892070587;3576757.484104235;1093537.4140614825;266977.8712745046;1583774.3664151428;0;3;3;23;43;38;31;5;170;170;1371123430000.174;523685403025.18207;1152630604410.0408;34037.46923715523;10140.196167741156;-0.0;62442.81853548882;4858452.627838113;852817.7634886527;0.0;1035200.4041983772;8.45186766635496;0.15301272721397444
6325;2019-09-10 02:25:45.135;629;626;187;187;167;44;35;31;32;36;771;224;30;55;266;144;254;575;171;96;35;1;610;358;363;139;363;303;612;1463.0;-1.0;685.0;200.0;17.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;13779.8935546875;7141.626953125;2942.70581054688;1375.13232421875;478.0;367772;520.0;0.0;Calculated values ==>;1568075145.135;336.06;335.76000000000005;291.86;291.86;289.86;277.56;274.1680685717883;276.66;276.26000000000005;276.36;276.76000000000005;350.26;295.56;276.16;278.66;299.76000000000005;287.56;298.56;330.66;282.76000000000005;276.66;325.16;320.96000000000004;273.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;290.26000000000005;6100000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6120000.0;0.24383333333333335;0.0;0.11416666666666667;0.03333333333333333;0.0028333333333333335;0.24666666666666667;0.0;7141.626953125;2942.70581054688;1375.13232421875;13779.8935546875;486447.5453418692;485806.17636694247;248903.5154334357;248903.5154334357;242157.0246553127;430280.9020939914;433634.880018922;446248.92018464074;472424.9728513876;530835.221780368;470943.6490191738;445965.0840659671;449459.0287276079;467895.03022007534;452104.5419279228;413966.80830783444;478452.3559679777;443930.65907857305;433634.880018922;218251.29456621417;200694.54348549087;468979.26049217995;202202.92099966988;202739.34674654424;274.0539773282688;3576996.5456324415;1093657.1136273923;267009.2821523369;1583823.9769949592;0;3;3;23;43;38;31;5;170;170;1371341038750.0703;523765843225.14374;1152812795459.9539;27861.918240284172;8892.544649750336;-0.0;56954.231540519846;4858968.713980961;852976.4489651428;0.0;1036195.8771029115;8.17740563907975;0.12544208283740113
6326;2019-09-10 02:26:45.126;625;624;189;188;167;44;35;32;38;37;788;223;36;51;266;145;254;570;172;97;35;3;606;359;363;144;363;303;608;1379.0;-1.0;673.0;194.0;7.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;13662.802734375;6984.36767578125;2964.38842773438;1355.95971679688;478.0;367773;519.0;0.0;Calculated values ==>;1568075205.126;335.66;335.56;292.06;291.96000000000004;289.86;277.56;274.27422755570615;276.66;276.36;276.96000000000004;276.86;351.96000000000004;295.46000000000004;276.76000000000005;278.26000000000005;299.76000000000005;287.66;298.56;330.16;282.86;276.66;325.06;320.96000000000004;273.46000000000004;243.40439225979637;267.9596281332873;274.27422755570615;290.36;6060000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6080000.0;0.2298333333333333;0.0;0.11216666666666668;0.03233333333333333;0.0011666666666666668;0.23099999999999998;0.0;6984.36767578125;2964.38842773438;1355.95971679688;13662.802734375;486322.10959285847;485962.73351072776;249787.81796269777;249428.2335772002;242284.96641535932;430214.79039162316;433634.880018922;447095.7395217318;471864.221826097;532607.1488387903;470824.1544282762;446814.236746235;448907.5457794879;467895.03022007534;452072.5685621261;415467.69938775024;478192.8035533672;444088.47786763136;433634.880018922;217833.21561994078;200694.54348549087;468490.8268503873;202466.7015400032;202705.69707749158;274.1611166800538;3577225.200464573;1093774.8125916831;267032.03783878975;1583873.1953963588;0;3;3;23;43;38;31;5;170;170;1371558806079.8418;523850730490.0547;1152994568189.7632;27439.223760283894;8601.446718369085;-0.0;53344.641259470416;4859429.487704054;853122.2103589016;0.0;1037114.8965016895;7.906904796095299;0.13306494774609934
6327;2019-09-10 02:27:45.106;620;620;192;191;170;45;36;33;44;38;791;221;41;51;266;145;254;554;172;97;36;4;601;359;363;147;363;303;603;1307.0;-1.0;501.0;170.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13551.3779296875;6857.43115234375;2922.76635742188;1346.61059570312;478.0;367774;518.0;0.0;Calculated values ==>;1568075265.106;335.16;335.16;292.36;292.26000000000005;290.16;277.66;274.27422755570615;276.76000000000005;276.46000000000004;277.56;276.96000000000004;352.26;295.26000000000005;277.26000000000005;278.26000000000005;299.76000000000005;287.66;298.56;328.56;282.86;276.76000000000005;324.96000000000004;320.96000000000004;273.56;244.02132995426717;267.9596281332873;274.27422755570615;290.36;6010000.0;3590000.0;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;6030000.0;0.21783333333333335;0.0;0.08349999999999999;0.028333333333333332;0.0;0.21783333333333335;0.0;6857.43115234375;2922.76635742188;1346.61059570312;13551.3779296875;486168.03221835446;485948.7753128;251109.4010582473;250739.78717425346;243432.33151489124;430214.79039162316;433816.67410848953;447935.7548802551;471565.593789997;532919.5893767184;470584.96236496523;447516.57979027147;448907.5457794879;467895.03022007534;452072.5685621261;417261.75290781714;476431.05169097055;444088.47786763136;433816.67410848953;217415.1398638553;200694.54348549087;468176.3496724134;202466.79122012734;202466.79122012734;274.1611515261112;3577451.909708566;1093890.1224658464;267054.551750928;1583922.2386663763;0;3;3;23;43;38;31;5;170;170;1371776533479.9111;523938001390.08246;1153176307589.821;20496.658465620665;7528.437489481438;-0.0;50395.71615584823;4859828.820234169;853256.5812554426;0.0;1037979.1113127657;7.047916290783073;0.08861204736953965
6328;2019-09-10 02:28:45.107;615;615;194;194;172;44;37;33;49;39;780;219;47;58;266;146;254;532;171;98;37;5;596;358;363;140;362;304;598;1218.0;0.0;614.0;170.0;3.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;14513.4931640625;6742.796875;2896.51635742188;2342.64819335938;477.0;367775;518.0;0.0;Calculated values ==>;1568075325.107;334.66;334.66;292.56;292.56;290.36;277.56;274.1680685717883;276.86;276.46000000000004;278.06;277.06;351.16;295.06;277.86;278.96000000000004;299.76000000000005;287.76000000000005;298.56;326.36;282.96000000000004;276.86;324.96000000000004;320.86;273.66;242.56692532238324;268.0796299477929;274.1680685717883;290.26000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;5980000.0;0.20299999999999999;0.0;0.10233333333333333;0.028333333333333332;0.0005;0.2035;0.0;6742.796875;2896.51635742188;2342.64819335938;14513.4931640625;486016.9785955555;485797.12633430975;252099.22739303872;252099.22739303872;244272.21091877538;430280.9020939914;433997.93586973246;448444.3321323563;472588.21769833704;531698.5695214175;470209.2475916673;448165.9890469976;449688.22403800517;468035.31262452714;452392.6806234051;418975.1473392836;473761.89043420827;444246.0077784119;433997.93586973246;217415.1398638553;200276.58477070546;469237.8977156437;202211.93019837892;202334.50341015944;274.0574826518913;3577685.787532893;1094003.4595886415;267085.29608665226;1583970.733497368;0;3;3;23;43;38;31;5;170;171;1371994337110.5134;524024102825.32056;1153358410625.3247;25197.78246457702;7565.735746322502;-0.0;47143.50850552311;4860209.613589424;853382.3681291684;0.0;1038791.9517343064;6.668943746095598;0.11313287694716918
6329;2019-09-10 02:29:45.117;610;610;195;195;174;43;40;33;54;38;747;218;52;67;266;147;254;511;173;98;40;4;590;358;363;135;362;304;592;1034.0;0.0;898.0;183.0;3.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14725.9208984375;6722.1435546875;2801.63940429688;2379.50024414062;477.0;367776;518.0;0.0;Calculated values ==>;1568075385.117;334.16;334.16;292.66;292.66;290.56;277.46000000000004;274.1680685717883;277.16;276.46000000000004;278.56;276.96000000000004;347.86;294.96000000000004;278.36;279.86;299.76000000000005;287.86;298.56;324.26000000000005;282.96000000000004;277.16;324.96000000000004;320.86;273.56;241.49495122638035;268.0796299477929;274.1680685717883;290.46000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;5920000.0;0.17233333333333334;0.0;0.14966666666666667;0.030500000000000003;0.0005;0.17283333333333334;0.0;6722.1435546875;2801.63940429688;2379.50024414062;14725.9208984375;485979.0107580391;485758.78765239357;252785.82350583663;252785.82350583663;245168.1871782891;430280.9020939914;434538.5910328508;449137.1035301482;473143.78782676667;528252.2207789605;470089.20646635507;448860.518063585;450918.5752778107;468035.31262452714;452536.46908511664;420937.6755971512;471347.0616843271;444246.0077784119;434538.5910328508;217415.1398638553;200276.58477070546;469819.3315087438;202208.77491072772;202355.0923126422;274.0562550072077;3577929.489927006;1094115.686126844;267124.6538821647;1584018.2260428134;0;3;3;23;43;38;31;5;170;171;1372212173410.4788;524106616575.30743;1153540841025.2957;36956.93985003993;8162.12197623949;-0.0;40129.04802880939;4860727.655934633;853513.4554544158;0.0;1039519.3442505277;7.161730793123397;0.20614939504078578
6330;2019-09-10 02:30:45.128;605;604;195;195;175;41;43;33;58;38;737;221;56;75;266;148;254;479;174;98;43;4;589;356;361;131;361;305;591;958.0;-1.0;694.0;172.0;3.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;15020.630859375;6822.36962890625;2792.48608398438;2405.5390625;476.0;367777;517.0;0.0;Calculated values ==>;1568075445.128;333.66;333.56;292.66;292.66;290.66;277.26000000000005;273.955091788801;277.46000000000004;276.46000000000004;278.96000000000004;276.96000000000004;346.86;295.26000000000005;278.76000000000005;280.66;299.76000000000005;287.96000000000004;298.56;321.06;282.96000000000004;277.46000000000004;324.86;320.76000000000005;273.56;240.61611355647437;268.19934244402924;273.955091788801;290.56;5890000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;5910000.0;0.15966666666666668;0.0;0.11566666666666667;0.028666666666666667;0.0005;0.16016666666666668;0.0;6822.36962890625;2792.48608398438;2405.5390625;15020.630859375;485392.2696182924;485030.6091179607;252837.69407574707;252837.69407574707;245548.8209660179;430412.23801567365;435555.27144483227;449505.0126014062;473663.03176242136;527128.0735748672;470313.0473591377;449228.9570467634;451825.0020740418;468175.34348450357;453028.4778228943;421255.71316360054;466510.28048947453;444647.61353300465;435555.27144483227;216997.06728235667;199858.6285646581;470359.3316552544;201660.72568783254;201820.48729570326;273.83365483554917;3578177.423304103;1094228.5777628927;267164.5365201422;1584064.8523017326;0;3;3;23;43;38;31;5;170;171;1372429413230.182;524186431205.19836;1153723574520.046;28667.32251967002;7702.693371066094;-0.0;37436.52126121883;4861274.625046256;853645.6864867082;0.0;1040165.8424966808;6.140109250243525;0.1631317965089681
6331;2019-09-10 02:31:45.108;601;601;194;195;174;39;49;32;60;38;744;223;58;76;266;148;254;456;174;98;49;4;595;354;359;126;359;304;597;911.0;-2.0;504.0;91.0;3.0;0;0;27;1;0;0;1;0;0;0;1;0;1;0;0;15403.05859375;7036.28125;2855.19580078125;2412.64477539062;473.0;367778;517.0;0.0;Calculated values ==>;1568075505.108;333.26000000000005;333.26000000000005;292.56;292.66;290.56;277.06;273.7412296467126;278.06;276.36;279.16;276.96000000000004;347.56000000000006;295.46000000000004;278.96000000000004;280.76000000000005;299.76000000000005;287.96000000000004;298.56;318.76000000000005;282.96000000000004;278.06;324.86;320.46000000000004;273.56;239.4893008659735;268.0796299477929;273.7412296467126;290.56;5950000.0;3540000.0;3590000.0;1260000.0;3590000.0;3040000.0;5970000.0;0.15183333333333332;0.0;0.084;0.015166666666666667;0.0005;0.15233333333333332;0.0;7036.28125;2855.19580078125;2412.64477539062;15403.05859375;484162.6058249008;483938.2179098318;252148.65121393514;252530.5089881567;244983.28996129482;430542.39183029096;437069.0757284575;449962.7772143524;474307.44796210685;527938.4097321841;470688.72057778685;449688.22403800517;452136.16187108244;468454.6555809868;453374.9750990159;419308.9935551811;461937.2421474004;445046.3220926746;437069.0757284575;216997.06728235667;198604.77482894104;471029.1365550241;201248.85668334973;201415.9238426405;273.66383191589466;3578430.8695393777;1094344.0280240013;267204.6746682934;1584111.9006294487;0;3;3;23;43;38;31;5;170;171;1372645341230.2505;524263505505.2229;1153906213620.104;20891.969324604226;4091.667578053728;-0.0;35897.83013727278;4861687.48148039;853743.9400658684;0.0;1040776.7583853308;4.948054635677525;0.07663054644479873
6332;2019-09-10 02:32:45.139;602;601;193;194;174;38;53;31;60;39;765;225;59;71;266;148;254;467;172;98;53;5;598;353;358;135;357;302;600;845.0;-2.0;376.0;55.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14220.31640625;6738.048828125;2875.2509765625;1381.22375488281;468.0;367779;517.0;0.0;Calculated values ==>;1568075565.139;333.36;333.26000000000005;292.46000000000004;292.56;290.56;276.96000000000004;273.6339639331285;278.46000000000004;276.26000000000005;279.16;277.06;349.66;295.66;279.06;280.26000000000005;299.76000000000005;287.96000000000004;298.56;319.86;282.96000000000004;278.46000000000004;324.86;319.96000000000004;273.66;241.49495122638035;267.8393353686513;273.6339639331285;290.36;5980000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;3020000.0;6000000.0;0.1408333333333333;0.0;0.06266666666666666;0.009166666666666667;0.0005;0.1413333333333333;0.0;6738.048828125;2875.2509765625;1381.22375488281;14220.31640625;483967.36441979965;483600.77963125356;251624.3481522893;252001.11685123915;244874.0069016842;430607.02586249536;437980.377758568;450325.8860683614;473241.2657668606;530285.1503133504;471197.8776569007;450189.5037919261;451815.7256113659;468732.9764279705;453547.5172804705;418298.83475474425;463308.1167254191;445244.6085418553;437980.377758568;216997.06728235667;196515.0671798046;469917.4077512355;201040.58777588545;201219.53975834916;273.5779205664826;3578677.858542382;1094458.8734139355;267236.3065740375;1584159.6790252698;0;3;3;23;43;38;31;5;170;171;1372860552364.8882;524341845960.091;1154088107549.7976;15621.878692995158;2464.7041831073757;-0.0;33462.198437364255;4861991.920759092;853798.6047259422;0.0;1041355.0572559353;4.688587098310008;0.03509319216674301
6333;2019-09-10 02:33:45.099;604;603;191;192;172;36;56;30;45;39;788;224;50;69;265;148;254;487;170;98;56;6;600;352;356;137;356;301;602;854.0;-1.0;496.0;76.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14108.2734375;6537.86669921875;2942.1884765625;1367.04113769531;463.0;367780;519.0;0.0;Calculated values ==>;1568075625.099;333.56;333.46000000000004;292.26000000000005;292.36;290.36;276.76000000000005;273.5264737036516;278.76000000000005;276.16;277.66;277.06;351.96000000000004;295.56;278.16;280.06;299.66;287.96000000000004;298.56;321.86;282.96000000000004;278.76000000000005;325.06;319.46000000000004;273.76000000000005;241.92719264551067;267.7187500070086;273.5264737036516;290.16;6000000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3010000.0;6020000.0;0.1423333333333333;0.0;0.08266666666666667;0.012666666666666666;0.0005;0.1428333333333333;0.0;6537.86669921875;2942.1884765625;1367.04113769531;14108.2734375;484026.03002721496;483659.56232046214;250785.71186478625;251156.06774075728;244131.10611066988;430671.36484660726;438934.2288957923;448449.6696078174;472980.6827117325;532756.1529433371;471213.42438966146;449139.50056535646;451723.4541494333;468744.2255440732;453719.5933354577;417610.5611175436;466257.84989487473;445639.08191919106;438934.2288957923;217833.21561994078;194425.4183739577;469744.696391452;200748.00773104708;200923.1688890415;273.45891328862916;3578913.772743508;1094569.4322883142;267259.1935133519;1584208.125368302;0;3;3;23;43;38;31;5;170;171;1373074609565.0244;524423391560.1429;1154268886949.9126;20476.67071514635;3407.291389698462;-0.0;33995.913070964234;4862292.541456855;853847.5054002157;0.0;1041916.8334182426;5.335978726758276;0.07216252640507473
6334;2019-09-10 02:34:45.120;607;604;188;189;169;35;59;29;14;39;797;221;24;65;265;148;254;502;169;98;59;8;597;351;356;139;356;300;599;792.0;-1.0;499.0;126.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13487.3212890625;6207.3388671875;2893.08642578125;1352.95654296875;460.0;367781;528.0;0.0;Calculated values ==>;1568075685.12;333.86;333.56;291.96000000000004;292.06;290.06;276.66;273.4187578820637;279.06;276.06;274.56;277.06;352.86;295.26000000000005;275.56;279.66;299.66;287.96000000000004;298.56;323.36;282.96000000000004;279.06;325.96000000000004;319.16;273.96000000000004;242.35481222062532;267.5978703862781;273.4187578820637;290.06;5970000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;5990000.0;0.132;0.0;0.08316666666666667;0.021;0.0005;0.1325;0.0;6207.3388671875;2893.08642578125;1352.95654296875;13487.3212890625;484784.6005498297;484138.09952804545;249820.93076345138;250186.60348671649;243237.83069840528;430735.4089219946;439432.29975660174;444269.86517575267;472719.2527797885;533766.1059636394;470991.09274070855;445698.7778426805;451362.41222062835;468744.2255440732;453891.2068399796;418638.45043388143;469034.3126053695;445639.08191919106;439432.29975660174;221596.04284303306;193171.6564234249;469670.3247129736;200385.67998696465;200572.22810310233;273.31237953702885;3579143.8165196967;1094675.679508055;267281.86809398275;1584256.7696786325;0;3;3;23;43;38;31;5;170;171;1373288284324.6985;524506220540.01654;1154449250054.6375;20283.03473486754;5654.977539246189;-0.0;31648.959494088675;4862632.324550894;853923.0507394595;0.0;1042464.0654863283;5.508932197446874;0.1119342844028911
6335;2019-09-10 02:35:45.120;608;604;186;187;167;35;61;28;-2;38;796;218;4;59;265;148;254;511;170;98;61;9;598;350;355;140;355;299;600;780.0;-3.0;516.0;74.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12949.23046875;5889.7626953125;2938.03662109375;1350.66186523438;434.0;367782;547.0;0.0;Calculated values ==>;1568075745.12;333.96000000000004;333.56;291.76000000000005;291.86;289.86;276.66;273.3108153835814;279.26000000000005;275.96000000000004;272.96000000000004;276.96000000000004;352.76;294.96000000000004;273.56;279.06;299.66;287.96000000000004;298.56;324.26000000000005;282.96000000000004;279.26000000000005;327.86;316.56;274.06;242.56692532238324;267.47669482898436;273.3108153835814;290.16;5980000.0;3500000.0;3550000.0;1400000.0;3550000.0;2990000.0;6000000.0;0.13;0.0;0.08600000000000001;0.012333333333333333;0.0005;0.1305;0.0;5889.7626953125;2938.03662109375;1350.66186523438;12949.23046875;484814.12767114554;484026.03002721496;249053.0650411027;249413.7291973978;242546.02607061522;430799.1582183253;439981.33085412055;442147.02957710525;472489.9908694221;533736.1290666467;470769.1396562423;443024.9951484293;450731.267802558;468883.0007636323;454062.3613250452;418298.83475474425;470299.37972329755;445835.2829421667;439981.33085412055;229540.68826423294;182306.50109390085;469633.2381088445;200238.50510451125;200425.53406978553;273.25021043792157;3579364.1211176785;1094776.4886877425;267304.39824738447;1584305.3623706899;0;3;3;23;43;38;31;5;170;171;1373501584324.6985;524589920540.01654;1154628950054.6375;20804.133104643086;3322.5350403867765;-0.0;31262.031480355723;4862974.717616224;853997.8633442897;0.0;1042988.3237444487;5.4417557464671376;0.08568479624935905
6336;2019-09-10 02:36:45.131;608;603;185;186;165;34;64;27;1;38;790;215;2;53;265;147;254;517;170;99;64;10;594;350;354;141;354;298;596;749.0;-1.0;387.0;133.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12506.3583984375;5579.95703125;2876.0849609375;1346.44152832031;420.0;367783;561.0;0.0;Calculated values ==>;1568075805.131;333.96000000000004;333.46000000000004;291.66;291.76000000000005;289.66;276.56;273.3108153835814;279.56;275.86;273.26000000000005;276.96000000000004;352.16;294.66;273.36;278.46000000000004;299.66;287.86;298.56;324.86;283.06;279.56;329.26000000000005;315.16;274.16;242.77792619122317;267.35522164206344;273.3108153835814;290.16;5940000.0;3500000.0;3540000.0;1410000.0;3540000.0;2980000.0;5960000.0;0.12483333333333334;0.0;0.0645;0.022166666666666668;0.0005;0.12533333333333332;0.0;5579.95703125;2876.0849609375;1346.44152832031;12506.3583984375;485258.09604672657;484332.68596154713;248865.25963863154;249226.46567248576;242023.6346863966;430799.1582183253;440687.70943955093;442793.50659549306;472358.58907936385;533187.087150373;470547.5671000044;442939.1622637686;450098.7147956538;469021.5318245407;453921.8482460042;419640.05461215996;471743.32740810816;446183.12675035925;440687.70943955093;235395.46725036926;176456.53798984195;469596.2179012159;200103.29580260933;200297.8249136573;273.1970580970542;3579576.289915941;1094872.087208896;267326.87822963065;1584353.8222666855;0;3;3;23;43;38;31;5;170;171;1373714323320.253;524674235995.23627;1154808082890.1042;15653.518596141;5973.7597731857795;-0.0;30128.865527245332;4863278.587080379;854075.3466706107;0.0;1043500.0083458271;5.279901138144523;0.10173434181777606
6337;2019-09-10 02:37:45.121;607;600;185;185;165;34;66;27;13;37;783;214;10;50;265;145;254;516;170;99;66;10;592;349;354;141;353;298;595;725.0;-1.0;544.0;43.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12299.0966796875;5578.46826171875;2900.47290039062;1336.52001953125;414.0;367784;565.0;0.0;Calculated values ==>;1568075865.121;333.86;333.16;291.66;291.66;289.66;276.56;273.20264511476705;279.76000000000005;275.86;274.46000000000004;276.86;351.46000000000004;294.56;274.16;278.16;299.66;287.66;298.56;324.76000000000005;283.06;279.76000000000005;329.66;314.56;274.16;242.77792619122317;267.35522164206344;273.20264511476705;290.16;5920000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2980000.0;5950000.0;0.12083333333333333;0.0;0.09066666666666667;0.007166666666666667;0.0005;0.12133333333333333;0.0;5578.46826171875;2900.47290039062;1336.52001953125;12299.0966796875;485339.58246363775;484021.5066026834;248908.42179253834;248908.42179253834;242056.38529156786;430862.6128555636;441011.6960101926;444526.6575060108;472260.1919623333;532459.9673767688;470428.48073255713;444096.3187941164;449690.5506482974;469159.8199226062;453812.13814351254;420294.07138196594;471720.2709078228;446183.12675035925;441011.6960101926;237068.3971897606;173949.5011765382;469596.2179012159;200041.22006444738;200242.59589574445;273.1683150737994;3579782.967589604;1094965.0585885393;267349.2325161975;1584401.952225874;0;3;3;23;43;38;31;5;170;171;1373926687920.2866;524758821895.2497;1154986853090.1326;22166.679661368416;1931.8108178301743;-0.0;29213.317480553043;4863593.7028711885;854141.2154455872;0.0;1043994.4441179388;5.431411420532026;0.08176309804411586
6338;2019-09-10 02:38:45.122;605;597;186;186;164;33;68;26;25;36;777;214;21;48;265;144;254;517;168;99;68;11;592;348;352;140;352;299;594;700.0;-2.0;335.0;96.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12260.765625;5587.0087890625;2895.72900390625;1350.65185546875;411.0;367785;562.0;0.0;Calculated values ==>;1568075925.122;333.66;332.86;291.76000000000005;291.76000000000005;289.56;276.46000000000004;273.0942459734351;279.96000000000004;275.76000000000005;275.66;276.76000000000005;350.86;294.56;275.26000000000005;277.96000000000004;299.66;287.56;298.56;324.86;283.06;279.96000000000004;329.36;314.26000000000005;274.26000000000005;242.56692532238324;267.47669482898436;273.0942459734351;289.96000000000004;5920000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2990000.0;5940000.0;0.11666666666666667;0.0;0.05583333333333333;0.016;0.0005;0.11716666666666667;0.0;5587.0087890625;2895.72900390625;1350.65185546875;12260.765625;485059.59039017034;483710.26928176725;249314.3231405479;249314.3231405479;241762.6846025996;430925.7729439634;441758.03732391703;446035.36104078725;472293.48310962116;531761.3840497683;470292.38313502533;445469.0283512164;449233.69419269334;469297.86624407995;453843.2320624569;420294.07138196594;472001.921733843;446571.1173621094;441758.03732391703;235813.6939595721;172696.00095264515;469830.78476507135;199654.90973617072;199866.82757431176;273.01191429658525;3579987.6365196547;1095058.1057812774;267371.6259883471;1584450.2547133795;0;3;3;23;43;38;31;5;170;171;1374138491450.0308;524843123300.1479;1155165956074.9163;13756.241864507756;4322.81400046241;-0.0;28341.586742328753;4863893.0655395035;854193.3381877078;0.0;1044474.0763129534;4.72071628064439;0.06548234224789301
6339;2019-09-10 02:39:45.102;603;595;187;187;164;33;70;25;38;36;773;214;33;51;265;143;254;517;166;99;70;11;588;348;352;140;352;300;590;657.0;0.0;516.0;141.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12233.6494140625;5497.650390625;2825.50463867188;1348.56140136719;410.0;367786;559.0;0.0;Calculated values ==>;1568075985.102;333.46000000000004;332.66;291.86;291.86;289.56;276.46000000000004;273.0942459734351;280.16;275.66;276.96000000000004;276.76000000000005;350.46000000000004;294.56;276.46000000000004;278.26000000000005;299.66;287.46000000000004;298.56;324.86;283.06;280.16;329.06;314.16;274.26000000000005;242.56692532238324;267.5978703862781;273.0942459734351;289.76000000000005;5880000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;5900000.0;0.1095;0.0;0.08600000000000001;0.0235;0.0005;0.11;0.0;5497.650390625;2825.50463867188;1348.56140136719;12233.6494140625;485223.87962411274;483878.5576624256;249859.99800995857;249859.99800995857;241893.59552621417;430925.7729439634;442076.84830388793;447665.9719958352;472293.48310962116;531269.9684629661;470156.0501315211;446967.6594324875;449460.79382102675;469297.86624407995;453702.7968986807;421571.311912838;472517.0192873;446571.1173621094;442076.84830388793;234559.02529450474;172278.17009871884;469830.78476507135;199599.68298829417;199828.13896566536;272.99014470919843;3580191.688605003;1095150.4471504176;267394.1119343466;1584497.9157681004;0;3;3;23;43;38;31;5;170;171;1374349621050.098;524927095300.17456;1155345596174.9734;21333.70085464853;6350.430891754264;-0.0;26647.358027204482;4864185.384256859;854282.2522472688;0.0;1044932.164772443;5.617564386125909;0.1485899866159543
6340;2019-09-10 02:40:45.123;601;593;188;188;166;33;72;25;48;35;770;213;43;53;265;143;254;514;165;100;72;12;588;346;351;139;351;300;591;613.0;-2.0;440.0;75.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12174.3935546875;5539.89794921875;2883.94091796875;1356.54333496094;409.0;367787;555.0;0.0;Calculated values ==>;1568076045.123;333.26000000000005;332.46000000000004;291.96000000000004;291.96000000000004;289.76000000000005;276.46000000000004;272.8767566201714;280.36;275.66;277.96000000000004;276.66;350.16;294.46000000000004;277.46000000000004;278.46000000000004;299.66;287.46000000000004;298.56;324.56;283.16;280.36;328.66;314.06;274.36;242.35481222062532;267.5978703862781;272.8767566201714;289.66;5880000.0;3460000.0;3510000.0;1390000.0;3510000.0;3000000.0;5910000.0;0.10216666666666667;0.0;0.07333333333333333;0.0125;0.0005;0.10266666666666667;0.0;5539.89794921875;2883.94091796875;1356.54333496094;12174.3935546875;484944.4005372677;483483.719202165;250183.60302061887;250183.60302061887;242517.72486647085;431051.2098666511;442602.4876597699;449049.17973423813;472326.8440106818;530957.6171114945;470036.4877997993;448359.7611168141;449734.3731786205;469435.67196576315;454045.63933183474;421571.311912838;471933.5950497893;446914.6697029501;442602.4876597699;232886.18681767926;171860.34048652687;470064.77147337084;199183.44985814524;199431.827227443;272.8173726902422;3580395.1601528907;1095242.4589126252;267416.6623636704;1584545.5111335493;0;3;3;23;43;38;31;5;170;171;1374560594864.7761;525010824595.0469;1155525659174.6987;18323.486857580145;3386.0165201903205;-0.0;24965.521137718897;4864515.976487421;854363.4177068828;0.0;1045362.4226357254;4.772310892434893;0.08534771065157434
6341;2019-09-10 02:41:45.123;599;592;189;189;166;32;74;23;55;34;769;213;51;59;264;142;254;513;165;100;74;12;586;345;350;139;350;301;588;564.0;-3.0;594.0;158.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12192.66015625;5419.029296875;2827.27368164062;1367.31457519531;408.0;367788;550.0;1.0;Calculated values ==>;1568076105.123;333.06;332.36;292.06;292.06;289.76000000000005;276.36;272.7676641592781;280.56;275.46000000000004;278.66;276.56;350.06000000000006;294.46000000000004;278.26000000000005;279.06;299.56;287.36;298.56;324.46000000000004;283.16;280.56;328.16;313.96000000000004;274.36;242.35481222062532;267.7187500070086;272.7676641592781;289.66;5860000.0;3450000.0;3500000.0;1390000.0;3500000.0;3010000.0;5880000.0;0.094;0.0;0.099;0.026333333333333334;0.0005;0.0945;0.002543343870370081;5419.029296875;2827.27368164062;1367.31457519531;12192.66015625;484887.5411262342;483681.49386944075;250696.95443307122;250696.95443307122;242619.3158844881;431113.4868728058;443123.6797860832;449825.1039078654;472228.6972694908;530777.8931341006;469899.7121042447;449276.9549200224;450370.6358326275;469446.95610292925;454076.89121931745;422195.3948267859;472169.53878581244;447106.5278960035;443123.6797860832;230795.22267914342;171442.51209473662;470064.77147337084;198808.53943321004;199083.08131151617;272.66491791388165;3580598.218933815;1095333.7833063425;267439.36117958836;1584593.104588546;0;3;3;23;43;38;31;5;170;171;1374770894864.7761;525094224595.0469;1155705959174.6987;24850.639882990883;7143.0807770575675;-0.0;23061.83655584658;4864875.760876927;854451.1601843599;0.0;1045762.6506165051;5.726830395353429;0.19407189533052588
6342;2019-09-10 02:42:45.104;598;590;190;190;168;31;76;23;60;34;769;212;58;62;264;142;254;504;168;101;77;13;591;343;348;138;348;305;593;570.0;-1.0;321.0;2.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12350.87109375;5448.849609375;2899.2587890625;1373.54919433594;407.0;367789;547.0;0.0;Calculated values ==>;1568076165.104;332.96000000000004;332.16;292.16;292.16;289.96000000000004;276.26000000000005;272.5487779782249;280.76000000000005;275.46000000000004;279.16;276.56;350.06000000000006;294.36;278.96000000000004;279.36;299.56;287.36;298.56;323.56;283.26000000000005;280.86;327.86;313.86;274.46000000000004;242.14157278889297;268.19934244402924;272.5487779782249;289.96000000000004;5910000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3050000.0;5930000.0;0.095;0.0;0.0535;0.0003333333333333333;0.0005;0.0955;0.0;5448.849609375;2899.2587890625;1373.54919433594;12350.87109375;484188.472108678;482832.2072804842;250834.08789086185;250834.08789086185;243111.58943203287;431237.1583312671;443843.86477985146;449780.39048942225;472360.27449258295;530475.1397970697;469229.53360190673;449505.0126014062;450055.099686846;469721.8167848058;454417.73831090395;420617.1465263186;470142.4332544947;447637.1664407855;443998.6777489003;229540.68826423294;171024.68490186572;470298.1829359995;198531.75629551857;198805.59049235284;272.54694817663784;3580802.683593877;1095424.320285049;267462.1944782366;1584640.8105809328;0;3;3;23;43;38;31;5;170;171;1374980228555.4219;525177298280.3031;1155887701605.2593;13441.801929373847;90.58880888016029;-0.0;23415.939833000284;4865194.763510181;854511.4216755782;0.0;1046149.842771252;3.8006204413864264;0.012536734459807108
6343;2019-09-10 02:43:45.104;597;590;190;191;167;29;79;20;64;33;771;212;62;69;264;141;254;502;169;101;79;14;597;341;346;138;346;306;599;526.0;-1.0;342.0;127.0;7.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12668.6689453125;5514.716796875;2997.15307617188;1391.12121582031;405.0;367790;544.0;1.0;Calculated values ==>;1568076225.104;332.86;332.16;292.16;292.26000000000005;289.86;276.06;272.3289490889957;281.06;275.16;279.56;276.46000000000004;350.26;294.36;279.36;280.06;299.56;287.26000000000005;298.56;323.36;283.26000000000005;281.06;327.56;313.66;274.56;242.14157278889297;268.3187672390254;272.3289490889957;290.06;5970000.0;3410000.0;3460000.0;1380000.0;3460000.0;3060000.0;5990000.0;0.08766666666666666;0.0;0.057;0.021166666666666667;0.0011666666666666668;0.08883333333333332;0.0025436418506843764;5514.716796875;2997.15307617188;1391.12121582031;12668.6689453125;483371.7594929255;482147.3327716644;250554.53311068483;250924.77908901032;242579.1582650075;431359.6534126046;444708.48533211823;450147.83784224367;472262.261994151;530608.3473777291;469091.33972194145;449872.9745629245;450832.1266395217;469995.72899952193;454618.60417715047;418638.45043388143;469034.3126053695;448015.5070453107;444708.48533211823;228286.1864045524;170189.03402730724;470396.5654319022;197764.99673357172;198458.29270850567;272.2342893180089;3581011.179760869;1095515.6833384344;267485.23339832126;1584689.9473464764;0;3;3;23;43;38;31;5;170;171;1375188428555.4219;525260098280.3031;1156071001605.2593;14385.821943194302;5770.701537447994;-0.0;21875.225444730913;4865426.660375785;854560.2657617977;0.0;1046527.2691485664;4.244348858661978;0.11308959503719856
6344;2019-09-10 02:44:45.125;599;592;190;191;167;28;81;19;67;32;774;213;65;72;263;141;254;510;167;100;81;15;599;341;346;138;346;308;602;519.0;-2.0;587.0;137.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12747.9716796875;5518.90380859375;2979.85620117188;1392.94274902344;403.0;367791;541.0;0.0;Calculated values ==>;1568076285.125;333.06;332.36;292.16;292.26000000000005;289.86;275.96000000000004;272.3289490889957;281.26000000000005;275.06;279.86;276.36;350.56000000000006;294.46000000000004;279.66;280.36;299.46000000000004;287.26000000000005;298.56;324.16;283.16;281.26000000000005;327.26000000000005;313.46000000000004;274.66;242.14157278889297;268.5567601203482;272.3289490889957;289.86;5990000.0;3410000.0;3460000.0;1380000.0;3460000.0;3080000.0;6020000.0;0.08650000000000001;0.0;0.09783333333333334;0.022833333333333334;0.0005;0.08700000000000001;0.0;5518.90380859375;2979.85620117188;1392.94274902344;12747.9716796875;483429.66502972983;482090.1373283553;250417.66995919455;250785.71186478625;242480.09941793344;431359.6534126046;445014.0181698929;450197.0571395063;472164.23178385233;530770.6932317939;468935.5291999942;449921.5578654963;450882.9148253411;469870.2411013228;454618.60417715047;417956.22952357796;469880.390190318;447867.6349781555;445014.0181698929;227031.71669481136;169353.38768963216;470494.9286190506;197819.1449194757;198121.43529326716;272.25582532713753;3581223.0592309562;1095607.6623580665;267508.4420515128;1584739.7731899887;0;3;3;23;43;38;31;5;170;171;1375396101215.105;525342927260.17676;1156255266074.9783;24690.972412192994;6226.097061140294;-0.0;21479.65471026644;4865752.414302234;854660.2740739626;0.0;1046888.6862677073;5.2970378772293465;0.18228064212409592
6345;2019-09-10 02:45:45.095;602;594;188;190;167;28;83;19;68;31;776;213;67;74;263;141;254;521;166;101;83;16;610;341;345;137;345;308;612;485.0;-1.0;496.0;150.0;3.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13147.7626953125;5860.8115234375;3065.30737304688;1403.60205078125;401.0;367792;539.0;0.0;Calculated values ==>;1568076345.095;333.36;332.56;291.96000000000004;292.16;289.86;275.96000000000004;272.3289490889957;281.46000000000004;275.06;279.96000000000004;276.26000000000005;350.76;294.46000000000004;279.86;280.56;299.46000000000004;287.26000000000005;298.56;325.26000000000005;283.26000000000005;281.46000000000004;327.06;313.26000000000005;274.76000000000005;241.92719264551067;268.5567601203482;272.3289490889957;289.76000000000005;6100000.0;3410000.0;3450000.0;1370000.0;3450000.0;3080000.0;6120000.0;0.08083333333333333;0.0;0.08266666666666667;0.025;0.0005;0.08133333333333333;0.0;5860.8115234375;3065.30737304688;1403.60205078125;13147.7626953125;482612.12104180746;481229.1322252407;249258.5704148213;249974.64407243885;242157.0246553127;431359.6534126046;445515.78104279365;450334.55684209295;472198.00020708365;530979.842226762;468935.5291999942;450197.0571395063;451156.1242321242;470007.062131793;454618.60417715047;413966.80830783444;470273.9401562961;448203.75905687927;445515.78104279365;226195.42121513622;168517.74571465285;470727.4148199725;197808.0930178982;198124.3869363219;272.2514302877729;3581438.7491186243;1095702.4459037315;267531.73493925226;1584790.1243649495;0;3;3;23;43;38;31;5;170;171;1375603297565.2039;525425386010.2161;1156439973675.0664;20875.521009466764;6822.983045051857;-0.0;20121.1667206597;4866131.945220539;854768.9620370656;0.0;1047235.186443041;4.629328422258746;0.16329150663715528
6346;2019-09-10 02:46:45.126;608;598;187;188;165;28;84;18;68;30;778;212;67;76;263;140;254;533;168;101;85;17;617;341;346;137;345;307;620;476.0;-2.0;579.0;193.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13468.974609375;6058.326171875;3101.1201171875;1400.68762207031;400.0;367793;538.0;0.0;Calculated values ==>;1568076405.126;333.96000000000004;332.96000000000004;291.86;291.96000000000004;289.66;275.96000000000004;272.3289490889957;281.56;274.96000000000004;279.96000000000004;276.16;350.96000000000004;294.36;279.86;280.76000000000005;299.46000000000004;287.16;298.56;326.46000000000004;283.26000000000005;281.66;326.96000000000004;313.16;274.86;241.92719264551067;268.43790593516167;272.3289490889957;289.96000000000004;6170000.0;3410000.0;3460000.0;1370000.0;3450000.0;3070000.0;6200000.0;0.07933333333333333;0.0;0.0965;0.03216666666666666;0.0005;0.07983333333333333;0.0;6058.326171875;3101.1201171875;1400.68762207031;13468.974609375;482680.8182849988;480887.1720580536;248577.37078086365;248927.68034090722;241269.174159946;431359.6534126046;445470.39991702733;450515.34560105274;472100.0868749512;531264.2688581708;468952.8999214148;450378.25010594085;451606.33149572264;470007.062131793;454480.2617820748;411176.31836800603;471099.8432260165;448015.5070453107;445622.0239281127;225777.27872811773;168099.92630828856;470825.5820460267;197806.03196381562;198124.01529669898;272.2506106309518;3581660.6698622974;1095801.8233695347;267555.116093845;1584841.537810511;0;3;3;23;43;38;31;5;170;171;1375810704669.8545;525507628480.07764;1156624568999.7556;24386.448765993384;8782.12886097779;-0.0;19758.591022407858;4866509.323179292;854899.0718247397;0.0;1047567.6894615191;5.011978928939682;0.21314852327481348
6347;2019-09-10 02:47:45.096;615;602;185;186;164;29;86;19;66;30;779;212;66;76;264;139;254;544;168;101;86;18;627;341;346;138;346;306;630;476.0;-1.0;584.0;132.0;12.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13563.3984375;6313.16357421875;3212.95849609375;1393.66564941406;400.0;367794;537.0;0.0;Calculated values ==>;1568076465.096;334.66;333.36;291.66;291.76000000000005;289.56;276.06;272.3289490889957;281.76000000000005;275.06;279.76000000000005;276.16;351.06000000000006;294.36;279.76000000000005;280.76000000000005;299.56;287.06;298.56;327.56;283.26000000000005;281.76000000000005;326.86;313.16;274.96000000000004;242.14157278889297;268.3187672390254;272.3289490889957;289.96000000000004;6270000.0;3410000.0;3460000.0;1380000.0;3460000.0;3060000.0;6300000.0;0.07933333333333333;0.0;0.09733333333333333;0.022000000000000002;0.002;0.08133333333333333;0.0;6313.16357421875;3212.95849609375;1393.66564941406;13563.3984375;482560.1374308391;480315.6556057195;247499.5787444225;247841.03294993876;240658.14333678814;431359.6534126046;445773.39962278155;450422.0409547465;471968.1179040911;531443.9651793439;469091.33972194145;450422.0409547465;451783.45028349594;469995.72899952193;454341.76131565263;406732.11008623475;471524.1307074465;448015.5070453107;445773.39962278155;225359.1397227605;168099.92630828856;470789.9032000179;197872.65742726377;199092.99155801357;272.27710170846336;3581885.8270029076;1095904.867569594;267578.39072797983;1584894.1288236524;0;3;3;23;43;38;31;5;170;171;1376018200869.9534;525590087230.117;1156808377049.8433;24581.473330008317;6004.179407000593;-0.0;20063.33985593446;4866917.185163944;855022.2294507471;0.0;1047899.3729609515;4.638276301053557;0.1670584489635697
6348;2019-09-10 02:48:45.117;623;608;182;183;162;31;86;20;56;30;777;212;58;78;264;138;254;553;166;102;87;20;622;345;349;147;349;307;624;510.0;0.0;807.0;306.0;12.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13313.263671875;6422.294921875;3091.73388671875;1366.95532226562;401.0;367795;537.0;0.0;Calculated values ==>;1568076525.117;335.46000000000004;333.96000000000004;291.36;291.46000000000004;289.36;276.26000000000005;272.7676641592781;281.76000000000005;275.16;278.76000000000005;276.16;350.86;294.36;278.96000000000004;280.96000000000004;299.56;286.96000000000004;298.56;328.46000000000004;283.36;281.86;326.86;313.26000000000005;275.16;244.02132995426717;268.43790593516167;272.7676641592781;289.76000000000005;6220000.0;3450000.0;3490000.0;1470000.0;3490000.0;3070000.0;6240000.0;0.08499999999999999;0.0;0.1345;0.051000000000000004;0.002;0.087;0.0;6422.294921875;3091.73388671875;1366.95532226562;13313.263671875;484274.7742192168;481884.43490815605;246703.60024881887;247043.22494560396;240206.49580260014;431113.4868728058;445182.2259058349;448859.13062218303;470770.3993600183;531159.7781216218;468952.8999214148;449136.8774881625;451877.5105450967;469584.5055758243;453517.3108807604;409031.52728375193;473679.69930449646;447596.1561049877;445334.94300631847;225359.1397227605;168517.74571465285;469774.4847024;198880.572582561;199979.95252891176;272.69342167808605;3582109.877577965;1096011.0335357417;267601.40395461133;1584946.6863156573;0;3;3;23;43;38;31;5;170;171;1376226773845.4636;525675617155.3263;1156992341415.2935;33622.11605632916;13815.58951811179;-0.0;21345.88417153438;4867402.384837153;855187.4519998534;0.0;1048244.5706055951;6.321449321013105;0.3215164144437687
6349;2019-09-10 02:49:45.087;630;613;181;181;160;34;27;22;41;29;750;212;46;82;264;137;254;558;166;103;28;19;622;348;353;142;353;308;624;519.0;-1.0;904.0;285.0;14.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;14376.7041015625;6828.783203125;3124.83349609375;2380.28393554688;406.0;367796;537.0;0.0;Calculated values ==>;1568076585.087;336.16;334.46000000000004;291.26000000000005;291.26000000000005;289.16;276.56;273.0942459734351;275.86;275.36;277.26000000000005;276.06;348.16;294.36;277.76000000000005;281.36;299.56;286.86;298.56;328.96000000000004;283.46000000000004;275.96000000000004;326.86;313.76000000000005;275.06;242.98782864720522;268.5567601203482;273.0942459734351;289.76000000000005;6220000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3080000.0;6240000.0;0.08650000000000001;0.0;0.15066666666666664;0.0475;0.0023333333333333335;0.08883333333333335;0.0;6828.783203125;3124.83349609375;2380.28393554688;14376.7041015625;485274.8436992547;482609.98765746277;246365.5576001531;246365.5576001531;239583.71288728612;430925.7729439634;434665.382714426;446560.2727653208;471339.3356437985;528257.9626010839;468814.21295988106;447269.37293394975;452242.6897745033;469032.86646908184;452856.6041017673;409031.52728375193;474444.1523247424;446982.2342974828;434841.5652676192;225359.1397227605;170606.85888663295;470351.2200979448;199699.0663744519;200924.8278700613;273.0293148843365;3582340.511933738;1096121.4039735717;267632.61533482035;1584998.4651413022;0;3;3;23;43;38;31;5;171;171;1376437268544.7273;525762273805.02313;1157176749164.6482;37193.75509622424;12855.97730186591;-0.0;20779.603505483065;4867992.222028565;855409.6039243808;0.0;1048595.4408121442;5.742654980041447;0.290731556665614
6350;2019-09-10 02:50:45.098;634;617;181;181;159;37;25;24;23;29;722;215;29;83;264;137;254;563;168;103;26;19;622;352;356;142;356;308;624;500.0;-1.0;962.0;260.0;9.0;0;1;22;1;0;0;1;0;0;0;1;1;0;0;0;14467.04296875;7084.2568359375;3061.27416992188;2383.36767578125;443.0;367797;535.0;0.0;Calculated values ==>;1568076645.098;336.56;334.86;291.26000000000005;291.26000000000005;289.06;276.86;273.5264737036516;275.66;275.56;275.46000000000004;276.06;345.36;294.66;276.06;281.46000000000004;299.56;286.86;298.56;329.46000000000004;283.46000000000004;275.76000000000005;326.66;317.46000000000004;275.06;242.98782864720522;268.5567601203482;273.5264737036516;289.96000000000004;6220000.0;3520000.0000000005;3560000.0;1420000.0;3560000.0;3080000.0;6240000.0;0.08333333333333333;0.0;0.16033333333333333;0.043333333333333335;0.0015;0.08483333333333333;0.0;7084.2568359375;3061.27416992188;2383.36767578125;14467.04296875;485843.8501031779;483188.23450707196;246365.5576001531;246365.5576001531;239273.92623366826;430671.36484660726;433569.0011647026;443964.9577299085;471339.3356437985;525319.1108900058;469177.9388570521;444837.77879090665;452377.821219532;468616.59019226726;452155.9776336696;409031.52728375193;475204.60050662444;446403.42322536686;433749.0758717246;224522.8720964353;186067.36719380575;470351.2200979448;200771.27981670658;201577.46547496004;273.46803404702314;3582580.9205601197;1096237.3672302328;267672.319709486;1585050.0254896511;0;3;3;23;43;38;31;5;171;171;1376650007540.2817;525847489425.24524;1157361583045.13;38992.05302541671;11681.797412186988;-0.0;19695.891615325523;4868627.220159551;855614.1228691313;0.0;1048932.7984432587;5.616594390378969;0.28731447985961245
6351;2019-09-10 02:51:45.109;636;619;182;182;161;42;26;25;5;30;723;219;12;76;264;137;254;566;171;35;26;20;616;355;360;142;360;308;618;484.0;-1.0;953.0;265.0;15.0;0;1;27;1;0;0;1;0;0;0;1;1;0;0;0;14604.40234375;7283.72412109375;3023.06469726562;2389.36499023438;500.0;367798;533.0;0.0;Calculated values ==>;1568076705.109;336.76000000000005;335.06;291.36;291.36;289.26000000000005;277.36;273.8482719121499;275.76000000000005;275.66;273.66;276.16;345.46000000000004;295.06;274.36;280.76000000000005;299.56;286.86;298.56;329.76000000000005;276.66;275.76000000000005;326.46000000000004;323.16;275.16;242.98782864720522;268.5567601203482;273.8482719121499;290.26000000000005;6160000.0;3550000.0;3600000.0;1420000.0;3600000.0;3080000.0;6180000.0;0.08066666666666666;0.0;0.15883333333333333;0.04416666666666667;0.0025;0.08316666666666667;0.0;7283.72412109375;3023.06469726562;2389.36499023438;14604.40234375;486780.19503432483;484147.7568140269;246927.36439053438;246927.36439053438;240067.28113548443;430477.46260093397;432743.3877257513;441295.68005589535;471438.0385572268;525424.2143520233;469661.8765517251;442343.2040964072;451428.6983660839;468058.0973201897;451625.2951279445;411589.10334511456;476392.1413913705;434376.6058122323;432743.3877257513;223686.61821467688;209890.3038832737;470450.12188174675;201555.93034635886;202919.80110920983;273.7882622544539;3582823.2270187675;1096357.1223557931;267712.09977332334;1585100.7376089927;0;3;3;23;43;38;31;5;171;171;1376864846919.988;525932705045.1288;1157546416924.8772;38078.66357886471;11876.160126146298;-0.0;19113.6616202757;4869269.593877303;855810.4751730064;0.0;1049256.2706788196;5.440110947500949;0.28879767480921237
