;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6352;2019-09-10 02:52:45.099;634;618;186;185;164;45;28;27;-15;31;732;223;-12;68;263;138;254;564;169;35;29;20;615;358;363;142;363;309;618;492.0;0.0;981.0;176.0;8.0;0;8;32;1;0;0;1;0;0;0;1;1;0;0;0;14845.1796875;7573.9541015625;3001.97412109375;2416.7529296875;554.0;367799;531.0;0.0;Calculated values ==>;1568076765.099;336.56;334.96000000000004;291.76000000000005;291.66;289.56;277.66;274.1680685717883;275.96000000000004;275.86;271.66;276.26000000000005;346.36;295.46000000000004;271.96000000000004;279.96000000000004;299.46000000000004;286.96000000000004;298.56;329.56;276.66;276.06;326.26000000000005;328.56;275.16;242.98782864720522;268.67533136820026;274.1680685717883;290.06;6150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;6180000.0;0.082;0.0;0.1635;0.029333333333333333;0.0013333333333333333;0.08333333333333334;0.0;7573.9541015625;3001.97412109375;2416.7529296875;14845.1796875;486607.0529241435;484004.6712469229;248308.28236804597;247960.4513960243;241012.4617096178;430280.9020939914;432346.8522074103;438003.16910024424;471536.72207099956;526291.3901213051;470008.05317070324;438472.7785254516;450153.2215199647;467507.2221363894;451235.5386775235;411996.9184934641;476091.9811311218;433634.880018922;432532.5625272902;222850.3779558165;232467.98657752166;470450.12188174675;202380.44859655589;203115.29393689972;274.1230125586627;3583068.599300203;1096480.9157053374;267752.14408083196;1585150.9378977108;0;3;3;23;43;38;31;5;171;171;1377081710770.0225;526017890845.14233;1157731486074.9067;38524.314802353045;7863.377083032265;-0.0;19118.105715865877;4869907.845637556;855974.9439004185;0.0;1049574.815640328;5.041745951676387;0.23261301762798134
6353;2019-09-10 02:53:45.119;630;617;190;190;167;47;30;29;-18;32;742;224;-18;59;263;139;254;564;169;35;31;20;613;359;364;141;363;308;615;324.0;-1.0;988.0;210.0;3.0;0;10;36;1;0;0;1;0;0;0;1;1;0;0;0;15327.4814453125;7775.150390625;2989.3466796875;2410.72485351562;586.0;367800;527.0;0.0;Calculated values ==>;1568076825.119;336.16;334.86;292.16;292.16;289.86;277.86;274.27422755570615;276.16;276.06;271.36;276.36;347.36;295.56;271.36;279.06;299.46000000000004;287.06;298.56;329.56;276.66;276.26000000000005;325.86;331.76000000000005;275.16;242.77792619122317;268.5567601203482;274.27422755570615;290.06;6130000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3080000.0;6150000.0;0.054000000000000006;0.0;0.16466666666666668;0.035;0.0005;0.05450000000000001;0.0;7775.150390625;2989.3466796875;2410.72485351562;15327.4814453125;486261.16459016385;484196.5870682891;249845.49569191388;249845.49569191388;242062.1633126101;430214.79039162316;432462.45113937603;437758.51091407164;471767.92807864514;527419.1276094886;470265.17358941067;437758.51091407164;449090.9801531781;467507.2221363894;451202.2402800108;412798.2758231564;476457.8964408337;433384.8821390699;432648.0798993152;221177.93781777218;245852.32104278926;470584.5501933917;202594.80300183088;203028.29559531785;274.21087097807407;3583320.121955844;1096608.8675457996;267792.3864720064;1585200.8822135925;0;3;3;23;43;38;31;5;171;171;1377299883469.9531;526102819145.11536;1157916647774.848;38723.62390288232;9379.641151704629;-0.0;12514.278244567857;4870551.793037503;856118.6836162684;0.0;1049838.5067076476;4.600874554494191;0.26338689136696414
6354;2019-09-10 02:54:45.170;625;614;193;193;171;47;32;31;-18;33;750;224;-20;49;264;141;254;562;170;36;33;20;606;360;365;141;365;307;608;435.0;-1.0;776.0;176.0;3.0;0;18;38;1;0;0;1;0;0;0;1;1;0;0;0;15586.26953125;7809.1318359375;2911.14868164062;2447.84521484375;605.0;367801;523.0;1.0;Calculated values ==>;1568076885.17;335.66;334.56;292.46000000000004;292.46000000000004;290.26000000000005;277.86;274.38016830617;276.36;276.26000000000005;271.36;276.46000000000004;348.16;295.56;271.16;278.06;299.56;287.26000000000005;298.56;329.36;276.76000000000005;276.46000000000004;325.46000000000004;333.66;275.16;242.77792619122317;268.43790593516167;274.38016830617;290.16;6060000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6080000.0;0.0725;0.0;0.12933333333333333;0.029333333333333333;0.0005;0.073;0.002520340212718234;7809.1318359375;2911.14868164062;2447.84521484375;15586.26953125;486322.10959285847;484549.59669313533;251247.56251627562;251247.56251627562;243592.77218535147;430148.3826014536;432578.5526393707;437985.2681005028;471866.4182417926;528335.0204821837;470401.3345071779;437671.5478804793;447881.39085722744;467354.3118686644;451314.835296824;415467.69938775024;477010.18522868986;433317.3069910173;432764.09833711403;219505.55070137876;253801.27034056993;470584.5501933917;202856.80054185202;203188.2441170193;274.3171384956537;3583577.955520226;1096738.846953276;267832.9089708605;1585250.0948035426;0;3;3;23;43;38;31;5;171;171;1377518769365.3843;526187491055.2821;1158101304600.2114;30409.948470918833;7853.34732311183;-0.0;16759.037358066915;4871128.395837891;856262.4139208433;0.0;1050082.6583574691;4.178448343383027;0.1981997217221355
6355;2019-09-10 02:55:45.090;618;609;194;194;174;47;34;33;0;35;755;225;-8;44;263;143;254;555;170;37;34;20;604;359;364;139;364;305;606;384.0;-1.0;819.0;196.0;3.0;0;14;38;1;0;0;1;0;0;0;1;1;0;0;0;15793.21484375;7811.5966796875;2913.93139648438;2425.77563476562;615.0;367802;518.0;0.0;Calculated values ==>;1568076945.09;334.96000000000004;334.06;292.56;292.56;290.56;277.86;274.27422755570615;276.56;276.46000000000004;273.16;276.66;348.66;295.66;272.36;277.56;299.46000000000004;287.46000000000004;298.56;328.66;276.86;276.56;324.96000000000004;334.66;275.16;242.35481222062532;268.19934244402924;274.27422755570615;290.16;6040000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6060000.0;0.064;0.0;0.13649999999999998;0.03266666666666666;0.0005;0.0645;0.0;7811.5966796875;2913.93139648438;2425.77563476562;15793.21484375;485557.70953520795;484062.9903018269;251712.49589997888;251712.49589997888;244659.03391601003;430214.79039162316;433201.5241952028;441181.0962547605;472326.8440106818;529012.0071169034;470792.78709060856;439972.1399166299;447557.86663498206;467365.9715764312;451783.23495743994;416195.67434474424;476212.9871680086;433749.95420475816;433201.5241952028;217415.1398638553;257985.5697089033;470852.7170844846;202551.55587172427;202932.64843008283;274.19407853945376;3583839.102561707;1096868.8461269045;267873.46832648804;1585298.5724142839;0;3;3;23;43;38;31;5;171;171;1377737177764.7932;526271379055.0551;1158284659799.7153;32572.932262284445;8764.504599616836;-0.0;14852.342486850239;4871652.55336613;856400.711377026;0.0;1050345.7352845778;4.272563434301982;0.223813626431573
6356;2019-09-10 02:56:45.101;611;604;193;193;174;45;35;34;12;36;759;225;7;43;263;145;254;549;169;37;35;20;602;359;364;140;364;304;604;301.0;-1.0;759.0;200.0;3.0;0;18;36;1;0;0;1;0;0;0;1;1;0;0;0;15844.33984375;7669.54833984375;2888.10766601562;2425.5107421875;616.0;367803;511.0;0.0;Calculated values ==>;1568077005.101;334.26000000000005;333.56;292.46000000000004;292.46000000000004;290.56;277.66;274.27422755570615;276.66;276.56;274.36;276.76000000000005;349.06000000000006;295.66;273.86;277.46000000000004;299.46000000000004;287.66;298.56;328.06;276.86;276.66;324.26000000000005;334.76000000000005;275.16;242.56692532238324;268.0796299477929;274.27422755570615;290.06;6020000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;6040000.0;0.050166666666666665;0.0;0.1265;0.03333333333333333;0.0005;0.050666666666666665;0.0;7669.54833984375;2888.10766601562;2425.5107421875;15844.33984375;484792.359494788;483576.61652647227;251434.16461195238;251434.16461195238;244730.16862326354;430214.79039162316;433384.8821390699;443168.68479859125;472293.48310962116;529506.5989332239;470928.0465685615;442433.1482669151;447607.1325964645;467365.9715764312;452072.5685621261;416909.7250862009;475563.581114527;433749.95420475816;433384.8821390699;214488.6975840042;258404.02479325983;470718.74820856744;202508.12323865236;202990.94601536254;274.1772093082157;3584102.79718661;1096997.8793208196;267913.90312475554;1585346.9316041572;0;3;3;23;43;38;31;5;171;171;1377955617805.3625;526355094400.2733;1158467393295.1917;30443.56103733227;8940.354165663835;-0.0;11673.292763601172;4872177.78708686;856548.2789162111;0.0;1050566.8227708505;3.9325696848404186;0.2245276927954912
6357;2019-09-10 02:57:45.142;607;599;190;191;173;44;35;34;25;37;761;225;20;50;264;147;254;540;169;40;36;19;601;358;363;138;363;304;603;237.0;-1.0;899.0;144.0;3.0;0;18;36;1;0;0;1;0;0;0;1;1;0;0;0;15775.9404296875;7681.48779296875;2892.30590820312;2439.80541992188;615.0;367804;505.0;1.0;Calculated values ==>;1568077065.142;333.86;333.06;292.16;292.26000000000005;290.46000000000004;277.56;274.1680685717883;276.66;276.56;275.66;276.86;349.26;295.66;275.16;278.16;299.56;287.86;298.56;327.16;277.16;276.76000000000005;323.66;334.66;275.06;242.14157278889297;268.0796299477929;274.1680685717883;290.06;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6030000.0;0.0395;0.0;0.14983333333333335;0.024;0.0005;0.04;0.002519005868973884;7681.48779296875;2892.30590820312;2439.80541992188;15775.9404296875;484338.620188526;482977.18053674424;250372.4664363728;250739.78717425346;244430.27723799236;430280.9020939914;433634.880018922;445054.37130637356;472654.2065195329;529715.5300099069;470928.0465685615;444333.52089386596;448583.2367254159;467636.5908648188;452536.46908511664;417261.75290781714;474338.03585290123;434538.5910328508;433816.67410848953;211980.4382156667;257985.5697089033;470888.190022284;202297.74604826156;202898.68005311297;274.0908618701889;3584366.4795816652;1097125.892037313;267954.4751313043;1585395.1346334307;0;3;3;23;43;38;31;5;171;171;1378173866839.9604;526438551390.11957;1158649917934.8555;36373.03435117379;6446.170655376538;-0.0;9236.719762215063;4872734.972530795;856676.5875738608;0.0;1050741.1919458157;4.000117437487982;0.22820584224405704
6358;2019-09-10 02:58:45.112;603;595;189;189;171;42;35;34;36;38;763;226;32;54;264;148;254;534;171;42;36;17;602;358;363;137;362;304;603;380.0;0.0;975.0;170.0;3.0;0;12;36;1;0;0;1;0;0;0;1;1;0;0;0;15682.78515625;7639.15771484375;2882.42993164062;2407.96801757812;612.0;367805;498.0;0.0;Calculated values ==>;1568077125.112;333.46000000000004;332.66;292.06;292.06;290.26000000000005;277.36;274.1680685717883;276.66;276.56;276.76000000000005;276.96000000000004;349.46000000000004;295.76000000000005;276.36;278.56;299.56;287.96000000000004;298.56;326.56;277.36;276.76000000000005;322.96000000000004;334.36;274.86;241.92719264551067;268.0796299477929;274.1680685717883;290.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6030000.0;0.06333333333333332;0.0;0.1625;0.028333333333333332;0.0005;0.06383333333333333;0.0;7639.15771484375;2882.42993164062;2407.96801757812;15682.78515625;483659.56232046214;482405.53826862294;250007.380516957;250007.380516957;243763.50735385;430280.9020939914;433634.880018922;446621.9564447741;472882.9073446267;529924.4241206498;471047.6080263066;446054.7494118788;449137.1035301482;467777.34666785965;452680.0719682202;416909.7250862009;473431.8910017177;434896.4795471851;433816.67410848953;209054.2704885073;256730.23209357203;470825.5820460267;202267.0817233745;202641.02662254093;274.0789367028644;3584628.5045503164;1097253.5002472494;267994.85304424673;1585443.2333707197;0;3;3;23;43;38;31;5;171;171;1378391557940.0642;526521010140.15894;1158832226734.9424;39707.66714222744;7609.157509141813;-0.0;14756.712164519717;4873368.661373953;856793.6567447536;0.0;1050941.037239334;4.800902554480001;0.25009863845891533
6359;2019-09-10 02:59:45.162;602;594;187;188;169;41;34;34;42;38;765;226;39;62;264;148;254;532;171;44;35;14;600;358;363;137;363;304;602;307.0;-1.0;923.0;168.0;3.0;0;13;36;1;0;0;1;0;0;0;1;1;0;0;0;15553.11328125;7631.30126953125;2898.47900390625;2402.47924804688;609.0;367806;490.0;0.0;Calculated values ==>;1568077185.162;333.36;332.56;291.86;291.96000000000004;290.06;277.26000000000005;274.1680685717883;276.56;276.56;277.36;276.96000000000004;349.66;295.76000000000005;277.06;279.36;299.56;287.96000000000004;298.56;326.36;277.56;276.66;322.16;334.06;274.56;241.92719264551067;268.0796299477929;274.1680685717883;290.26000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6020000.0;0.051166666666666666;0.0;0.15383333333333335;0.028;0.0005;0.051666666666666666;0.0;7631.30126953125;2898.47900390625;2402.47924804688;15553.11328125;483742.64148137637;482376.5328936838;249326.84785206558;249688.29357489804;243136.22457549424;430280.9020939914;433452.5470882844;447466.95896490954;472882.9073446267;530133.2815370072;471047.6080263066;447045.31445274205;450236.6707993473;467636.5908648188;452680.0719682202;417610.5611175436;473255.5678022558;435252.3847646943;433634.880018922;205710.24989127388;255474.93562877487;470531.02399546513;202213.79314550452;202669.72593298738;274.0582074669552;3584889.0206197165;1097380.860116872;268034.97351064556;1585491.447757012;0;3;3;23;43;38;31;5;171;171;1378609539439.891;526603278640.0936;1159014778734.7974;37728.11200855181;7512.882463798896;-0.0;11933.199627773287;4874014.497281496;856919.7787585944;0.0;1051163.6385173695;4.421052176159968;0.24578700209291462
6360;2019-09-10 03:00:45.133;602;593;187;187;168;41;35;34;43;38;767;226;42;63;264;148;254;531;169;47;36;11;601;358;363;132;362;303;603;395.0;-1.0;875.0;145.0;3.0;0;1;35;1;0;0;1;0;0;0;1;1;0;0;0;15479.2646484375;7582.544921875;2865.69750976562;2381.55444335938;607.0;367807;482.0;0.0;Calculated values ==>;1568077245.133;333.36;332.46000000000004;291.86;291.86;289.96000000000004;277.26000000000005;274.1680685717883;276.66;276.56;277.46000000000004;276.96000000000004;349.86;295.76000000000005;277.36;279.46000000000004;299.56;287.96000000000004;298.56;326.26000000000005;277.86;276.76000000000005;321.36;333.86;274.26000000000005;240.83765695389522;267.9596281332873;274.1680685717883;290.06;6010000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;6030000.0;0.06583333333333334;0.0;0.14583333333333334;0.024166666666666666;0.0005;0.06633333333333334;0.0;7582.544921875;2865.69750976562;2381.55444335938;15479.2646484375;483630.1085982259;482119.01394180814;249283.69169519332;249283.69169519332;242774.2565575407;430280.9020939914;433634.880018922;447796.21272308455;473533.532933398;530417.9335295041;471182.43685157836;447656.4881179867;450553.9940556073;467777.34666785965;452680.0719682202;417261.75290781714;472976.6778588959;435782.62218529254;433816.67410848953;202366.40377179522;254638.09398592086;470907.506429493;202227.32478189375;202582.0210149086;274.06347194561266;3585147.4987774193;1097507.5808903826;268074.82118902024;1585539.4593444355;0;3;3;23;43;38;31;5;171;171;1378827234169.732;526683939635.0346;1159196790719.6643;35812.12949142366;6493.104389816982;-0.0;15338.565321874205;4874627.036423131;857036.43890262;0.0;1051390.7933805082;4.492962730800432;0.21488378127756969
6361;2019-09-10 03:01:45.144;603;595;187;187;168;40;37;34;42;38;771;225;41;66;264;148;254;533;168;49;38;8;598;358;363;128;362;302;600;373.0;-1.0;823.0;172.0;3.0;0;1;31;1;0;0;1;0;0;0;1;1;0;0;0;15184.42578125;7305.08935546875;2907.19970703125;2395.64477539062;605.0;367808;476.0;0.0;Calculated values ==>;1568077305.144;333.46000000000004;332.66;291.86;291.86;289.96000000000004;277.16;274.1680685717883;276.86;276.56;277.36;276.96000000000004;350.26;295.66;277.26000000000005;279.76000000000005;299.56;287.96000000000004;298.56;326.46000000000004;278.06;276.96000000000004;320.76000000000005;333.66;273.96000000000004;239.943914813709;267.8393353686513;274.1680685717883;289.96000000000004;5980000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3020000.0;6000000.0;0.06216666666666667;0.0;0.1371666666666667;0.028666666666666667;0.0005;0.06266666666666666;0.0;7305.08935546875;2907.19970703125;2395.64477539062;15184.42578125;484108.76527608995;482747.2299544944;249413.7291973978;249413.7291973978;242874.2313927332;430280.9020939914;433997.93586973246;447845.39370153175;474050.2932466569;530910.7679791142;471197.8776569007;447705.9326627795;451140.8463130652;467777.34666785965;452680.0719682202;418298.83475474425;473660.09537839476;436133.76305498433;434178.6716885159;199858.6285646581;253801.27034056993;471149.70092277275;202131.7285476903;202508.97855287415;274.0262703927248;3585403.076378971;1097631.6672546808;268114.6384811124;1585587.5756410717;0;3;3;23;43;38;31;5;171;171;1379045074100.2996;526761953935.2379;1159378323995.1375;33703.724403601926;7711.84854141903;-0.0;14517.967436500217;4875206.441411876;857154.8352127003;0.0;1051639.6434349571;4.436376419855895;0.223659040879916
6362;2019-09-10 03:02:45.134;603;596;187;187;168;40;39;33;40;39;778;224;40;64;264;148;254;530;168;51;39;6;595;358;363;127;362;300;597;353.0;-1.0;765.0;111.0;3.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;13932.3251953125;6949.1357421875;2850.00927734375;1398.68884277344;604.0;367809;472.0;0.0;Calculated values ==>;1568077365.134;333.46000000000004;332.76000000000005;291.86;291.86;289.96000000000004;277.16;274.1680685717883;277.06;276.46000000000004;277.16;277.06;350.96000000000004;295.56;277.16;279.56;299.56;287.96000000000004;298.56;326.16;278.26000000000005;277.06;320.36;333.56;273.76000000000005;239.71726792356844;267.5978703862781;274.1680685717883;289.96000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3000000.0;5970000.0;0.05883333333333333;0.0;0.1275;0.018500000000000003;0.0005;0.05933333333333333;0.0;6949.1357421875;2850.00927734375;1398.68884277344;13932.3251953125;484444.4770403174;483229.8648454583;249545.50080746724;249545.50080746724;242975.24630729583;430280.9020939914;434358.88782729313;447944.02171589236;474275.28757416795;531790.3850531746;471347.9704449953;447944.02171589236;451227.5976672684;467777.34666785965;452680.0719682202;419308.9935551811;473586.90085512516;436483.0716089266;434358.88782729313;198186.82848740023;253382.8652305231;471089.2566341066;202208.6690926912;202607.5749779281;274.05621383558235;3585645.6755305487;1097750.432666312;268146.25265802763;1585635.544386492;0;3;3;23;43;38;31;5;171;171;1379262837800.3342;526838441185.25006;1159558893895.1663;31331.257459458146;4974.290869516186;-0.0;13750.577895728991;4875748.309267791;857260.5354215035;0.0;1051875.175384228;4.470161536617135;0.20311211624900122
6363;2019-09-10 03:03:45.114;602;596;187;188;168;40;41;34;37;40;789;223;38;58;264;147;254;524;169;53;41;6;590;356;362;134;361;299;592;357.0;-1.0;536.0;59.0;3.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13381.66015625;6519.92333984375;2808.7431640625;1374.6911621093802;603.0;367810;469.0;0.0;Calculated values ==>;1568077425.114;333.36;332.76000000000005;291.86;291.96000000000004;289.96000000000004;277.16;273.955091788801;277.26000000000005;276.56;276.86;277.16;352.06000000000006;295.46000000000004;276.96000000000004;278.96000000000004;299.56;287.86;298.56;325.56;278.46000000000004;277.26000000000005;320.06;333.46000000000004;273.76000000000005;241.2770596917726;267.47669482898436;273.955091788801;290.06;5900000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2990000.0;5920000.0;0.0595;0.0;0.08933333333333333;0.009833333333333333;0.0005;0.06;0.0;6519.92333984375;2808.7431640625;1374.6911621093802;13381.66015625;484861.72456021333;483794.34960333;249769.11107569514;250137.53151357555;243145.976732718;430412.23801567365;434960.5676705249;447715.9441943271;473468.5566066367;533008.9246620568;471363.5948840531;447854.7951058831;450595.9205100587;467917.8483940991;452885.6662977133;420937.6755971512;473317.31391432666;437062.7516608749;434960.5676705249;196933.003932529;252964.46457616048;470150.4971034627;201766.62277133542;202166.6435072051;273.8749612317676;3585873.216203036;1097862.6374113115;268169.3564542423;1585682.6849380953;0;3;3;23;43;38;31;5;171;171;1379480265300.4033;526916715085.27496;1159738533995.2234;21971.472713787258;2639.1080975992513;-0.0;13967.635449799187;4876192.350622904;857323.9592645859;0.0;1052106.083500477;3.6043097376513815;0.12562827328339224
6364;2019-09-10 03:04:45.115;600;593;188;188;168;39;43;33;37;41;795;221;36;54;264;146;254;502;166;55;43;6;585;355;360;138;360;299;587;338.0;-1.0;432.0;0.0;3.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;12986.853515625;6156.1279296875;2779.48193359375;1365.58459472656;601.0;367811;466.0;0.0;Calculated values ==>;1568077485.115;333.16;332.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;277.06;273.8482719121499;277.46000000000004;276.46000000000004;276.86;277.26000000000005;352.66;295.26000000000005;276.76000000000005;278.56;299.56;287.76000000000005;298.56;323.36;278.66;277.46000000000004;319.76000000000005;333.26000000000005;273.76000000000005;242.14157278889297;267.47669482898436;273.8482719121499;289.76000000000005;5850000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5870000.0;0.05633333333333333;0.0;0.07200000000000001;0.0;0.0005;0.05683333333333333;0.0;6156.1279296875;2779.48193359375;1365.58459472656;12986.853515625;485138.38539808907;483934.85799785383;250370.08253931557;250370.08253931557;243319.76679530743;430477.46260093397;435793.71486953663;447715.9441943271;473045.8727645816;533632.2659797296;471126.0094195569;447576.9137244712;450052.96061535843;468058.0973201897;452916.94290649064;422503.9757301613;470626.69826208317;437864.61894757615;435793.71486953663;195679.20071851107;252127.67657613798;469608.95739645907;201709.7481601087;202137.84494350347;273.8482719121499;3586092.9574789964;1097968.272932326;268192.1924661155;1585729.254256662;0;3;3;23;43;38;31;5;171;171;1379696868910.1416;526998316445.1764;1159917936985.0066;17712.446114463728;0.0;-0.0;13279.441940796218;4876523.055457728;857345.9521985821;0.0;1052333.146262774;3.0085722759235813;0.06409450848063704
6365;2019-09-10 03:05:45.116;595;589;189;189;168;37;45;32;39;41;792;218;38;56;263;145;254;469;167;57;45;6;585;352;357;141;357;299;587;332.0;-1.0;-1.0;31.0;6.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12793.5732421875;5825.83056640625;2804.63916015625;1353.2841796875;600.0;367812;463.0;0.0;Calculated values ==>;1568077545.116;332.66;332.06;292.06;292.06;289.96000000000004;276.86;273.5264737036516;277.66;276.36;277.06;277.26000000000005;352.36;294.96000000000004;276.96000000000004;278.76000000000005;299.46000000000004;287.66;298.56;320.06;278.86;277.66;319.46000000000004;333.16;273.76000000000005;242.77792619122317;267.47669482898436;273.5264737036516;289.86;5850000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2990000.0;5870000.0;0.05533333333333333;0.0;0.0;0.005166666666666667;0.001;0.05633333333333333;0.0;5825.83056640625;2804.63916015625;1353.2841796875;12793.5732421875;484439.8749147487;483371.88756295486;250744.6923036826;250744.6923036826;243319.76679530743;430671.36484660726;436846.2480136892;447993.4676947062;472653.6706096803;533320.630385781;470769.1396562423;447854.7951058831;450324.7567477245;468349.3808088158;453295.2737755116;422503.9757301613;465481.8579913848;438877.95291599666;436846.2480136892;194425.4183739577;251709.28920128586;469200.3069803008;200625.55728885302;201515.24607609853;273.41090072844196;3586307.7979490003;1098068.1242505005;268214.8500834956;1585775.789374626;0;3;3;23;43;38;31;5;171;171;1379911972494.8818;527082017840.07526;1160097339974.7898;0.0;1387.6362067391472;-0.0;13256.979775817606;4876670.661635232;857357.5160263516;0.0;1052554.2867957593;1.466844647822196;-0.019813507086741657
6366;2019-09-10 03:06:45.136;592;589;189;190;167;34;47;30;42;40;784;215;41;57;263;145;254;464;166;59;47;5;582;350;355;143;355;299;584;355.0;-1.0;409.0;20.0;3.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12693.748046875;5536.7607421875;2770.29907226562;1345.33227539062;598.0;367813;460.0;0.0;Calculated values ==>;1568077605.136;332.36;332.06;292.06;292.16;289.86;276.56;273.3108153835814;277.86;276.16;277.36;277.16;351.56000000000006;294.66;277.26000000000005;278.86;299.46000000000004;287.66;298.56;319.56;279.06;277.86;319.16;332.96000000000004;273.66;243.1966462407574;267.47669482898436;273.3108153835814;289.76000000000005;5820000.0;3500000.0;3550000.0;1430000.0;3550000.0;2990000.0;5840000.0;0.059166666666666666;0.0;0.06816666666666667;0.0033333333333333335;0.0005;0.059666666666666666;0.0;5536.7607421875;2770.29907226562;1345.33227539062;12693.748046875;484356.4661077217;483711.11898261664;250889.31983847287;251268.9272049704;243090.23898900076;430799.1582183253;437648.64973000437;448408.4276909712;472292.48545527144;532489.2570598532;470411.672836147;448270.2827830808;450460.4171626848;468628.0947588448;453640.31573522795;423416.4239386547;465108.9235591207;439652.53298594663;437648.64973000437;193171.6564234249;250872.52762923925;468827.3046948051;200304.41398962308;200728.30984869166;273.2761037718487;3586520.2630911227;1098162.844074129;268237.34605010424;1585822.2626791543;0;3;3;23;43;38;31;5;171;171;1380125643694.814;527167246240.04816;1160276799774.7327;16912.423600641894;895.0763023506069;-0.0;14136.246946251658;4876811.64547748;857376.544971456;0.0;1052782.6397773337;3.309412480545151;0.07483220445223268
6367;2019-09-10 03:07:45.107;590;588;189;190;168;33;49;28;47;39;775;213;45;60;262;144;254;467;166;60;49;5;588;347;352;143;351;300;590;331.0;-1.0;248.0;47.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12760.6083984375;5558.779296875;2817.091796875;1354.09460449219;595.0;367814;457.0;0.0;Calculated values ==>;1568077665.107;332.16;331.96000000000004;292.06;292.16;289.96000000000004;276.46000000000004;272.9856168485579;278.06;275.96000000000004;277.86;277.06;350.66;294.46000000000004;277.66;279.16;299.36;287.56;298.56;319.86;279.16;278.06;318.86;332.66;273.66;243.1966462407574;267.5978703862781;272.9856168485579;289.76000000000005;5880000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;3000000.0;5900000.0;0.05516666666666667;0.0;0.04133333333333333;0.007833333333333333;0.0005;0.05566666666666667;0.0;5558.779296875;2817.091796875;1354.09460449219;12760.6083984375;483399.65809537075;482890.0450970123;250602.17078005374;250976.9010601988;243215.1193236618;430988.63858405815;438663.3650502511;448911.6385699624;472193.81962526246;531478.1602889443;470036.4877997993;448636.04472110956;450686.8076578895;469055.89064606384;454014.50864139205;421571.311912838;464738.6461062762;440470.01642544527;438663.3650502511;191917.91438739494;249617.41799618208;468827.3046948051;199346.29628068354;199806.67838696533;272.8859201382337;3586732.2802043636;1098255.262217718;268259.8304014846;1585868.8017651127;0;3;3;23;43;38;31;5;171;171;1380337641180.5017;527253004770.32635;1160456412920.3154;10315.367481290194;2110.934565910619;-0.0;13296.355557589573;4877038.434069741;857401.5829545624;0.0;1053011.1343065135;2.6436534724307847;0.05492614397860028
6368;2019-09-10 03:08:45.087;590;589;188;190;167;30;51;24;51;38;766;212;49;63;262;144;254;483;166;62;51;6;594;344;349;143;349;299;596;319.0;-2.0;143.0;-1.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12875.365234375;5574.80615234375;2911.87622070312;1345.19958496094;595.0;367815;454.0;0.0;Calculated values ==>;1568077725.087;332.16;332.06;291.96000000000004;292.16;289.86;276.16;272.6583383277491;278.26000000000005;275.56;278.26000000000005;276.96000000000004;349.76;294.36;278.06;279.46000000000004;299.36;287.56;298.56;321.46000000000004;279.36;278.26000000000005;318.56;332.66;273.76000000000005;243.1966462407574;267.47669482898436;272.6583383277491;289.76000000000005;5940000.0;3440000.0;3490000.0;1430000.0;3490000.0;2990000.0;5960000.0;0.05316666666666667;0.0;0.02383333333333333;0.0;0.0011666666666666668;0.05433333333333334;0.0;5574.80615234375;2911.87622070312;1345.19958496094;12875.365234375;482718.36099878524;482347.7945561649;249955.37336916628;250693.31934208336;242679.23978867798;431175.4696738307;439658.45787652844;449644.06252484635;472095.1348084983;530616.7623302583;470053.60074598977;449370.6488032909;451271.11634429614;469332.1221311936;454525.61074749567;419640.05461215996;466451.8798052197;441434.6849526263;439658.45787652844;190664.19178205615;249617.41799618208;468926.6663542118;198802.51660615116;199900.89083112386;272.6583383277491;3586945.8421061514;1098348.011169496;268282.3170216084;1585916.5272512846;0;3;3;23;43;38;31;5;171;171;1380547871079.733;527338776170.0127;1160636053019.6584;5978.390177728902;0.0;-0.0;13026.827809466982;4877174.170122632;857419.1682121735;0.0;1053230.42104715;1.9330193414005172;-0.004613343968090576
6369;2019-09-10 03:09:45.118;593;591;187;189;165;29;53;22;53;36;759;212;52;64;261;143;254;500;169;64;53;6;596;343;348;142;347;297;599;300.0;-1.0;342.0;29.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13016.5078125;5614.1533203125;2913.65161132812;1340.0849609375;595.0;367816;452.0;0.0;Calculated values ==>;1568077785.118;332.46000000000004;332.26000000000005;291.86;292.06;289.66;276.06;272.5487779782249;278.46000000000004;275.36;278.46000000000004;276.76000000000005;349.06000000000006;294.36;278.36;279.56;299.26000000000005;287.46000000000004;298.56;323.16;279.56;278.46000000000004;318.36;332.66;273.76000000000005;242.98782864720522;267.23344911666527;272.5487779782249;290.06;5960000.0;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;2970000.0;5990000.0;0.05;0.0;0.057;0.004833333333333333;0.0005;0.0505;0.0;5614.1533203125;2913.65161132812;1340.0849609375;13016.5078125;482917.1649999267;482290.2772545915;249457.4579596857;250186.60348671649;241926.04371545603;431237.1583312671;440202.2256636274;450280.0540015035;472029.85167895287;530040.0361398318;470326.37704658654;450144.5607503888;451760.3458349767;469481.5121764388;454556.4887454652;418975.1473392836;468721.92920149514;441963.96893853013;440202.2256636274;189828.38726562503;249617.41799618208;469063.6082102231;198408.17633974273;198913.61477162334;272.4979665487618;3587161.719194267;1098441.3006733349;268304.70595451724;1585965.0983987963;0;3;3;23;43;38;31;5;171;171;1380757079115.2114;527424320345.2084;1160814945400.0676;14356.697026720365;1308.1679207073216;-0.0;12185.074850046205;4877343.716736904;857430.0752439273;0.0;1053440.6287877075;2.8222791397804823;0.07308549258877658
6370;2019-09-10 03:10:45.108;599;594;185;187;165;28;55;20;52;34;754;211;52;67;261;141;254;514;166;65;55;7;602;341;345;142;345;295;605;287.0;-1.0;185.0;0.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13134.162109375;5718.89404296875;3030.978515625;1333.85974121094;593.0;367817;450.0;0.0;Calculated values ==>;1568077845.108;333.06;332.56;291.66;291.86;289.66;275.96000000000004;272.3289490889957;278.66;275.16;278.36;276.56;348.56000000000006;294.26000000000005;278.36;279.86;299.26000000000005;287.26000000000005;298.56;324.56;279.66;278.66;318.16;332.46000000000004;273.86;242.98782864720522;266.98899913490544;272.3289490889957;289.76000000000005;6020000.0;3410000.0;3450000.0;1420000.0;3450000.0;2950000.0;6050000.0;0.04783333333333333;0.0;0.030833333333333334;0.0;0.0005;0.04833333333333333;0.0;5718.89404296875;3030.978515625;1333.85974121094;13134.162109375;483090.47624774935;482033.5802153546;248485.06771904902;249197.9396807179;241733.76921406496;431359.6534126046;441169.3231894639;450506.3915283033;471832.65708311246;529672.3896463687;470479.53453663056;450506.3915283033;452511.32547511236;469756.26828154665;454618.60417715047;416909.7250862009;470105.55280691903;442747.038042579;441169.3231894639;188992.59102226305;248780.69988749037;469162.7822548786;198003.1308676477;198525.35780059322;272.3289490889957;3587379.6051232754;1098535.726994367;268326.9851132266;1586014.6287267648;0;3;3;23;43;38;31;5;171;171;1380964944465.2444;527509506145.2219;1160992515800.096;7785.517203703548;0.0;-0.0;11727.79166046208;4877528.204435779;857440.9748263684;0.0;1053639.869463012;1.9351276178309076;0.010443279904162344
6371;2019-09-10 03:11:45.099;606;598;182;184;162;27;56;18;35;32;748;211;40;66;261;140;254;527;165;66;56;8;606;339;344;140;344;295;609;289.0;-1.0;1229.0;0.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13011.408203125;5781.74365234375;3062.32202148438;1327.48608398438;590.0;367818;448.0;0.0;Calculated values ==>;1568077905.099;333.76000000000005;332.96000000000004;291.36;291.56;289.36;275.86;272.10816812424576;278.76000000000005;274.96000000000004;276.66;276.36;347.96000000000004;294.26000000000005;277.16;279.76000000000005;299.26000000000005;287.16;298.56;325.86;279.76000000000005;278.76000000000005;317.96000000000004;332.16;273.96000000000004;242.56692532238324;266.98899913490544;272.10816812424576;289.66;6060000.0;3390000.0;3440000.0;1400000.0;3440000.0;2950000.0;6090000.0;0.04816666666666667;0.0;0.2048333333333333;0.0;0.0005;0.04866666666666667;0.0;5781.74365234375;3062.32202148438;1327.48608398438;13011.408203125;483636.271431874;482151.1198028634;247272.7706969742;247969.5440304622;240649.3542519917;431480.97241316177;441540.67097980744;448192.11920137814;471900.24888135743;529048.4714717532;470479.53453663056;448877.69767373585;452378.6748578447;469893.29015171586;454818.97514279664;415467.69938775024;471594.80678015796;443109.22832466336;441540.67097980744;188156.80290529504;247525.65490268572;469534.43403505563;197468.58989117702;197980.27668027766;272.10816812424576;3587597.452193688;1098631.5512659303;268349.1596683977;1586065.398614562;0;3;3;23;43;38;31;5;171;171;1381171613460.0276;527594093455.1332;1161169489249.9102;51356.53625370619;0.0;-0.0;11853.272522577117;4878020.980953174;857440.9748263684;0.0;1053836.3488546677;6.214372229658415;0.268210617135312
6372;2019-09-10 03:12:45.130;614;603;180;182;161;27;58;17;17;31;744;211;23;67;260;138;254;537;164;67;58;10;612;338;343;141;342;296;614;284.0;-2.0;929.0;0.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12869.09765625;5788.7080078125;3142.46606445312;1338.39514160156;589.0;367819;447.0;0.0;Calculated values ==>;1568077965.13;334.56;333.46000000000004;291.16;291.36;289.26000000000005;275.86;271.99741764416325;278.96000000000004;274.86;274.86;276.26000000000005;347.56000000000006;294.26000000000005;275.46000000000004;279.86;299.16;286.96000000000004;298.56;326.86;279.86;278.96000000000004;317.86;332.06;274.16;242.77792619122317;267.1113755279542;271.99741764416325;289.56;6120000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;2960000.0;6140000.0;0.04733333333333333;0.0;0.15483333333333332;0.0;0.0011666666666666668;0.0485;0.0;5788.7080078125;3142.46606445312;1338.39514160156;12869.09765625;484103.5619479489;482300.9046232341;246394.91859710737;247079.393846297;240184.1779926149;431541.1909327263;442066.8418272899;445491.4411908183;471669.41905304807;528555.4131325923;470343.53156096645;446335.83893966797;452336.38039690844;470041.7564681216;454712.6693347168;413192.1158897659;472490.7849209013;443469.1680881486;442066.8418272899;187738.9118479558;247107.31509690773;469596.2179012159;197200.826366783;198384.18941012412;271.99741764416325;3587813.234506299;1098728.0215138746;268371.38682342815;1586117.1318971228;0;3;3;23;43;38;31;5;171;171;1381377819945.4993;527678437010.3261;1161346880855.316;38443.663528588135;0.0;-0.0;11818.60864223254;4878769.702592822;857440.9748263684;0.0;1054033.7164520922;4.894292167869188;0.18800208171797692
6373;2019-09-10 03:13:45.100;622;609;178;180;158;26;59;16;17;29;741;211;18;61;260;137;254;548;163;68;60;11;617;337;342;141;341;297;620;304.0;-1.0;881.0;9.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12632.6845703125;5786.45556640625;3120.26489257812;1344.60778808594;588.0;367820;445.0;0.0;Calculated values ==>;1568078025.1;335.36;334.06;290.96000000000004;291.16;288.96000000000004;275.76000000000005;271.8864255623528;279.06;274.76000000000005;274.86;276.06;347.26;294.26000000000005;274.96000000000004;279.26000000000005;299.16;286.86;298.56;327.96000000000004;279.96000000000004;279.16;317.66;331.96000000000004;274.26000000000005;242.77792619122317;267.23344911666527;271.8864255623528;289.46000000000004;6170000.0;3370000.0000000005;3420000.0000000005;1410000.0;3410000.0;2970000.0;6200000.0;0.050666666666666665;0.0;0.14683333333333334;0.0015;0.0005;0.051166666666666666;0.0;5786.45556640625;3120.26489257812;1344.60778808594;12632.6845703125;484687.27608260943;482484.83438403404;245501.61050172753;246173.78859705187;239076.17430325277;431601.1154718507;442432.4479880549;445294.8252547872;471472.3440730569;528165.8707737533;470207.29348876746;445436.5314668903;451358.437320861;470178.28962938726;454744.2605060655;411176.31836800603;473416.7652186046;443826.9010357344;442588.5130158285;186903.13564328075;246688.97952812296;469695.1433260035;196919.33462300862;197394.07998990163;271.8810767979123;3588025.6431000177;1098824.432980141;268393.7340019185;1586169.2952268699;0;3;3;23;43;38;31;5;171;171;1381583217194.7808;527762994710.0303;1161524691904.6938;36469.80120776616;409.16371305449235;-0.0;12545.781823159925;4879393.669324005;857444.3828191165;0.0;1054236.6515203002;4.821301742835667;0.17887177886377018
6374;2019-09-10 03:14:45.120;628;615;177;179;156;26;61;15;26;28;739;210;24;60;260;136;254;557;162;69;61;13;618;338;342;142;342;299;621;286.0;-1.0;819.0;0.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12394.673828125;5812.63818359375;3140.26538085938;1353.13635253906;587.0;367821;445.0;0.0;Calculated values ==>;1568078085.12;335.96000000000004;334.66;290.86;291.06;288.76000000000005;275.76000000000005;271.99741764416325;279.26000000000005;274.66;275.76000000000005;275.96000000000004;347.06000000000006;294.16;275.56;279.16;299.16;286.76000000000005;298.56;328.86;280.06;279.26000000000005;317.66;331.86;274.46000000000004;242.98782864720522;267.47669482898436;271.99741764416325;289.36;6180000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;2990000.0;6210000.0;0.04766666666666666;0.0;0.13649999999999998;0.0;0.0005;0.04816666666666666;0.0;5812.63818359375;3140.26538085938;1353.13635253906;12394.673828125;485430.43426724366;483237.54487957084;245132.80353655491;245801.03011100058;238432.08379590823;431541.1909327263;442744.2910068901;446176.45202680735;471240.6132432691;527802.7315048802;469814.5456318877;445894.0746071401;450866.4600432827;470041.7564681216;454437.0527015559;410758.3932910457;474664.81093647506;443980.4680022517;442744.2910068901;186903.13564328075;246270.64818160105;469757.3781218893;197200.826366783;197698.39014363184;271.99741764416325;3588234.2739403783;1098921.1243143983;268416.22269681696;1586221.4837028272;0;3;3;23;43;38;31;5;171;171;1381788485594.7156;527847923010.0033;1161703551504.637;33985.17290259332;0.0;-0.0;11803.044224913607;4879980.989816333;857447.79365329;0.0;1054439.6260395974;4.442852686026679;0.15821520250848273
6375;2019-09-10 03:15:45.111;634;620;177;178;155;27;63;16;36;27;738;209;33;58;260;136;254;564;160;70;63;14;614;339;344;142;344;300;617;285.0;-1.0;768.0;138.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12169.087890625;5750.13525390625;3131.49609375;1350.64575195312;585.0;367822;444.0;0.0;Calculated values ==>;1568078145.111;336.56;335.16;290.86;290.96000000000004;288.66;275.86;272.10816812424576;279.46000000000004;274.76000000000005;276.76000000000005;275.86;346.96000000000004;294.06;276.46000000000004;278.96000000000004;299.16;286.76000000000005;298.56;329.56;280.16;279.46000000000004;317.56;331.66;274.56;242.98782864720522;267.5978703862781;272.10816812424576;289.16;6140000.0;3390000.0;3440000.0;1420000.0;3440000.0;3000000.0;6170000.0;0.0475;0.0;0.128;0.023;0.0005;0.048;0.0;5750.13525390625;3131.49609375;1350.64575195312;12169.087890625;486715.673151667;484402.02104882646;245273.48973485208;245608.69694760378;238233.79419341785;431480.97241316177;442641.72806554334;447387.1986165429;471141.87126780767;527620.8928759367;469557.5496465405;446967.6594324875;450415.47969397355;469767.9846745563;454266.92260152317;412399.9250399196;476214.09755579266;443728.63298646524;442641.72806554334;186485.25045852014;245433.99809710225;469856.40358979115;197319.64401412726;197819.16324038483;272.0488248050086;3588438.9412505976;1099017.4663065257;268438.7508346927;1586273.7405422332;0;3;3;23;43;38;31;5;171;171;1381994254725.3174;527933110230.25244;1161883224550.1626;32008.646989109206;6268.34547024027;-0.0;11751.48311160761;4880530.855824764;857500.022030263;0.0;1054635.8843248168;4.889280761646592;0.2377130069476255
6376;2019-09-10 03:16:45.111;636;623;176;177;155;30;43;18;44;27;736;209;41;60;261;135;254;564;160;72;46;15;608;342;346;143;346;302;610;291.0;-1.0;1206.0;179.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11847.990234375;5614.69140625;3065.60546875;1360.27258300781;584.0;367823;443.0;0.0;Calculated values ==>;1568078205.111;336.76000000000005;335.46000000000004;290.76000000000005;290.86;288.66;276.16;272.43898195401505;277.46000000000004;274.96000000000004;277.56;275.86;346.76;294.06;277.26000000000005;279.16;299.26000000000005;286.66;298.56;329.56;280.36;277.76000000000005;317.46000000000004;331.56;274.66;243.1966462407574;267.8393353686513;272.43898195401505;289.16;6080000.0;3420000.0000000005;3460000.0;1430000.0;3460000.0;3020000.0;6100000.0;0.0485;0.0;0.201;0.029833333333333333;0.0005;0.049;0.0;5614.69140625;3065.60546875;1360.27258300781;11847.990234375;487644.5453132152;485602.1668699979;245187.65155045938;245524.6281571776;238426.33542917718;431298.55289687274;439012.26105366123;448123.7737234782;471008.3239875013;527256.6740192041;469282.0919039604;447705.9326627795;450325.8860683614;469619.009339864;453614.28782876267;414725.0262977551;477064.8811840927;443630.80121917883;439502.70404527674;186067.36719380575;245015.67932991832;469819.94228607416;198142.99216084246;198623.03970563447;272.38861163299;3588639.0835683057;1099112.1731953605;268461.3418208173;1586325.3830552541;0;3;3;23;43;38;31;5;171;171;1382201254725.3174;528018610230.25244;1162063824550.1626;50246.13709408978;8105.029012069413;-0.0;11803.103552642471;4881216.312358791;857619.8001509489;0.0;1054832.1725470189;6.987080757939526;0.37622734699491683
6377;2019-09-10 03:17:45.122;634;624;177;178;156;32;21;20;51;27;734;208;48;62;261;134;254;560;160;73;21;16;605;344;349;145;348;303;608;286.0;-1.0;1008.0;103.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11682.1572265625;5621.35009765625;3000.49536132812;1359.50073242188;582.0;367824;442.0;0.0;Calculated values ==>;1568078265.122;336.56;335.56;290.86;290.96000000000004;288.76000000000005;276.36;272.6583383277491;275.26000000000005;275.16;278.26000000000005;275.86;346.56000000000006;293.96000000000004;277.96000000000004;279.36;299.26000000000005;286.56;298.56;329.16;280.46000000000004;275.26000000000005;317.36;331.36;274.76000000000005;243.61107973660833;267.9596281332873;272.6583383277491;289.16;6050000.0;3440000.0;3490000.0;1450000.0;3479999.9999999995;3030000.0;6080000.0;0.04766666666666666;0.0;0.168;0.017166666666666667;0.0005;0.04816666666666666;0.0;5621.35009765625;3000.49536132812;1359.50073242188;11682.1572265625;487688.711306044;485962.73351072776;245597.57414800176;245937.11069381685;238792.65891813138;431175.4696738307;434584.5331882641;448907.5457794879;470740.5471029485;526969.6436443408;469023.45636812504;448492.1240640218;450417.6927448154;469343.77563187736;453128.7053951887;415833.4741610001;476713.1232733786;443172.7032592781;434584.5331882641;185649.48583044452;244179.05427248686;469647.7713854179;198721.94688610415;199208.54509297505;272.6264505515024;3588835.2040790487;1099205.8240406062;268484.01075362414;1586375.9431630897;0;3;3;23;43;38;31;5;171;171;1382409792950.0325;528105026070.13434;1162245357824.9146;42031.180614088466;4650.893320571552;-0.0;11337.27675992309;4881985.430984544;857726.1189917903;0.0;1055025.0444027188;5.812778114492879;0.2794043783083092
6378;2019-09-10 03:18:45.102;630;624;181;181;157;34;21;21;56;27;705;208;54;69;261;134;254;558;159;74;21;16;603;345;350;132;350;306;606;269.0;-1.0;823.0;98.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;12707.974609375;5595.6904296875;2954.23461914062;2417.98706054688;580.0;367825;442.0;0.0;Calculated values ==>;1568078325.102;336.16;335.56;291.26000000000005;291.26000000000005;288.86;276.56;272.7676641592781;275.26000000000005;275.26000000000005;278.76000000000005;275.86;343.66;293.96000000000004;278.56;280.06;299.26000000000005;286.56;298.56;328.96000000000004;280.56;275.26000000000005;317.36;331.16;274.76000000000005;240.83765695389522;268.3187672390254;272.7676641592781;289.06;6030000.0;3450000.0;3500000.0;1320000.0;3500000.0;3060000.0;6060000.0;0.04483333333333333;0.0;0.1371666666666667;0.01633333333333333;0.0005;0.04533333333333333;0.0;5595.6904296875;2954.23461914062;2417.98706054688;12707.974609375;487347.27708837535;486181.7174211967;247043.27140473636;247043.27140473636;239161.69071190382;431113.4868728058;434339.9066925679;449044.3348516398;472465.0996282349;523690.63086221943;468607.05097777524;448766.74113503785;450832.1266395217;469067.57971533516;452955.0417519932;416554.39447868563;476659.2451480608;443123.6797860832;434339.9066925679;185649.48583044452;243342.44575359824;471394.71633190295;198980.19286174641;199510.30034567646;272.7328212516751;3589038.38742738;1099299.2682199178;268515.4793255539;1586425.549372026;0;3;3;23;43;38;31;5;171;172;1382619423050.099;528188098370.16077;1162427996924.9727;34300.46480961372;4449.437216679223;-0.0;10645.608821059079;4882621.315997595;857801.9298009289;0.0;1055208.1740523807;4.5036384641640606;0.21065418659678894
6379;2019-09-10 03:19:45.133;625;621;185;185;160;36;22;21;60;26;688;210;58;78;262;134;254;552;159;52;22;16;594;348;353;126;352;308;596;264.0;-1.0;806.0;127.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;12672.734375;5453.6455078125;2904.76782226562;2453.38305664062;578.0;367826;442.0;0.0;Calculated values ==>;1568078385.133;335.66;335.26000000000005;291.66;291.66;289.16;276.76000000000005;273.0942459734351;275.36;275.26000000000005;279.16;275.76000000000005;341.96000000000004;294.16;278.96000000000004;280.96000000000004;299.36;286.56;298.56;328.36;278.36;275.36;317.36;330.96000000000004;274.76000000000005;239.4893008659735;268.5567601203482;273.0942459734351;289.06;5940000.0;3479999.9999999995;3529999.9999999995;1260000.0;3520000.0000000005;3080000.0;5960000.0;0.044000000000000004;0.0;0.13433333333333333;0.021166666666666667;0.0005;0.044500000000000005;0.0;5453.6455078125;2904.76782226562;2453.38305664062;12672.734375;487625.3502298261;486853.50180342246;248865.25963863154;248865.25963863154;240408.04120901803;430925.7729439634;433777.1097633112;449229.84144978656;473152.3030481019;521738.7398122722;468571.3559037268;448951.9434487286;451700.6453676277;468917.41110181727;452431.1542702348;419640.05461215996;476988.2536152673;438938.02124973387;433777.1097633112;185649.48583044452;242505.85365607988;472188.12432598934;199761.64714634873;200313.37312940808;273.05396766988173;3589250.002613279;1099391.3935927716;268556.09505041677;1586474.3996185493;0;3;3;23;43;38;31;5;171;172;1382830432014.744;528265538360.03033;1162612292094.6624;33511.89410142848;5766.360433635727;-0.0;10389.136280208691;4883186.710957447;857887.1054325558;0.0;1055383.5541608597;4.593814851737733;0.22863356745427862
