;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6380;2019-09-10 03:20:45.113;619;616;188;189;164;37;23;23;61;28;708;212;60;76;262;135;254;533;159;42;24;17;590;347;352;136;352;309;592;265.0;-1.0;699.0;87.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;11821.9677734375;5392.19775390625;2864.86840820312;1407.60021972656;575.0;367827;443.0;0.0;Calculated values ==>;1568078445.113;335.06;334.76000000000005;291.96000000000004;292.06;289.56;276.86;272.9856168485579;275.46000000000004;275.46000000000004;279.26000000000005;275.96000000000004;343.96000000000004;294.36;279.16;280.76000000000005;299.36;286.66;298.56;326.46000000000004;277.36;275.56;317.46000000000004;330.66;274.86;241.71165711629368;268.67533136820026;272.9856168485579;289.06;5900000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3090000.0;5920000.0;0.04416666666666667;0.0;0.1165;0.0145;0.0005;0.04466666666666667;0.0;5392.19775390625;2864.86840820312;1407.60021972656;11821.9677734375;487228.1643366347;486594.4248234821;250137.53151357555;250508.2939518323;241827.91790427186;430988.63858405815;434202.50031210686;449184.2897663036;472036.2627623985;523766.6132529887;468675.2775865914;449045.1784721628;451250.5465610602;468917.41110181727;452747.8705520784;420937.6755971512;474665.71754902316;437490.34238097246;434379.6870157575;186067.36719380575;241250.99604349316;470959.3386274875;199509.90783545453;200076.6349661798;272.9504721107279;3589454.057090408;1099481.745492639;268588.2591861098;1586522.4638937179;0;3;3;23;43;38;31;5;171;172;1383041861514.811;528344112160.0553;1162797330394.7212;29087.06549494392;3936.0167464844785;-0.0;10465.536324881137;4883708.19506825;857967.9316247015;0.0;1055557.2851696445;4.49975372642385;0.20025005784079747
6381;2019-09-10 03:21:45.124;611;611;189;190;166;37;24;24;56;29;740;213;57;76;262;136;253;514;158;50;24;18;584;348;353;140;353;309;586;253.0;-1.0;717.0;92.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12005.6025390625;5293.99169921875;2825.9091796875;1397.68603515625;572.0;367828;444.0;0.0;Calculated values ==>;1568078505.124;334.26000000000005;334.26000000000005;292.06;292.16;289.76000000000005;276.86;273.0942459734351;275.56;275.56;278.76000000000005;276.06;347.16;294.46000000000004;278.86;280.76000000000005;299.36;286.76000000000005;298.46000000000004;324.56;278.16;275.56;317.56;330.36;274.96000000000004;242.56692532238324;268.67533136820026;273.0942459734351;288.96000000000004;5840000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3090000.0;5860000.0;0.042166666666666665;0.0;0.1195;0.015333333333333334;0.0005;0.042666666666666665;0.0;5293.99169921875;2825.9091796875;1397.68603515625;12005.6025390625;486775.32010885654;486556.707953844;250792.66414636286;251170.613026919;242687.64132561145;430925.7729439634;434133.9136240739;448486.954613219;471605.12922355125;527131.5743628122;468796.8095345991;448626.77982236113;451250.5465610602;468778.68743058434;452714.9645073046;422518.37767272646;472578.02784717036;438605.5651969677;434133.9136240739;186485.25045852014;239996.17471937067;470521.56202125014;199770.0767942129;200367.99773974592;273.057287679903;3589652.6565800956;1099570.81339777;268611.6408574821;1586569.8957346508;0;3;3;23;43;38;31;5;171;172;1383253400290.3623;528426927340.2711;1162982764385.2046;29721.66689937123;4151.522773481238;-0.0;9974.012411064661;4884198.357686155;858035.3401435066;0.0;1055727.6459699764;4.606966290912633;0.21072077550718638
6382;2019-09-10 03:22:45.124;603;603;188;189;167;37;25;24;48;30;756;211;50;74;262;137;253;482;160;53;25;19;581;348;353;143;353;310;583;244.0;-1.0;574.0;93.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12059.68359375;5284.34912109375;2783.71142578125;1397.13330078125;569.0;367829;448.0;0.0;Calculated values ==>;1568078565.124;333.46000000000004;333.46000000000004;291.96000000000004;292.06;289.86;276.86;273.0942459734351;275.66;275.56;277.96000000000004;276.16;348.76;294.26000000000005;278.16;280.56;299.36;286.86;298.46000000000004;321.36;278.46000000000004;275.66;317.96000000000004;330.06;275.06;243.1966462407574;268.7936212382143;273.0942459734351;289.16;5810000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3100000.0;5830000.0;0.04066666666666666;0.0;0.09566666666666666;0.015500000000000002;0.0005;0.041166666666666664;0.0;5284.34912109375;2783.71142578125;1397.13330078125;12059.68359375;485997.8597672231;485777.27074451046;250560.18253955376;250938.00884647178;243125.29004521715;430925.7729439634;434311.5622631981;447171.1259212027;471304.9624172612;528733.1881184353;468414.2674528474;447454.47902896354;450797.72478578344;468778.68743058434;452856.6041017673;423431.09016426845;468078.9645661415;439103.6918358816;434311.5622631981;188156.80290529504;238741.38928724395;470216.3998685916;199752.81855651684;200369.91204618936;273.05049035171277;3589853.200631202;1099658.9662379394;268634.9310186149;1586616.6425730297;0;3;3;23;43;38;31;5;171;172;1383465200290.3623;528511827340.2711;1163168464385.2046;23669.68473788828;4192.185510337159;-0.0;9630.597933933524;4884643.285616465;858104.8710458718;0.0;1055891.0177228514;3.961088255096092;0.17962550664509236
6383;2019-09-10 03:23:45.105;595;598;187;188;166;36;25;25;42;31;759;209;44;74;262;138;253;466;160;57;25;20;580;348;353;144;352;310;582;244.0;-1.0;610.0;25.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12034.2861328125;5260.51220703125;2799.31713867188;1394.7822265625;566.0;367830;458.0;0.0;Calculated values ==>;1568078625.105;332.66;332.96000000000004;291.86;291.96000000000004;289.76000000000005;276.76000000000005;273.0942459734351;275.66;275.66;277.36;276.26000000000005;349.06000000000006;294.06;277.56;280.56;299.36;286.96000000000004;298.46000000000004;319.76000000000005;278.86;275.66;318.96000000000004;329.76000000000005;275.16;243.40439225979637;268.7936212382143;273.0942459734351;289.16;5800000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3100000.0;5820000.0;0.04066666666666666;0.0;0.10166666666666666;0.004166666666666667;0.0005;0.041166666666666664;0.0;5260.51220703125;2799.31713867188;1394.7822265625;12034.2861328125;484998.34072375525;485193.1850959979;250232.21492800536;250608.29132948688;242825.7592437487;430925.7729439634;434311.5622631981;446316.34587724565;471270.65844568226;529047.7858901562;468170.3869885417;446602.07072580856;450797.72478578344;468917.41110181727;452998.06823472754;423731.0323190938;465708.14425633097;439762.74146204925;434311.5622631981;192335.8262164488;237486.63934987856;470180.5696925624;199832.94147750127;200445.07840200132;273.0820414349784;3590053.9201307693;1099746.8122555448;268658.1896137672;1586663.1530780334;0;3;3;23;43;38;31;5;171;172;1383676933220.1738;528597900075.19446;1163354405485.039;25059.14611397401;1126.4484508960882;-0.0;9627.503585619266;4885049.230616566;858149.1789602252;0.0;1056051.451082048;3.787897353239165;0.13937674696038307
6384;2019-09-10 03:24:45.125;589;594;186;188;165;34;25;25;38;31;757;207;40;70;262;138;253;471;158;59;25;20;585;346;351;145;351;311;588;234.0;-1.0;513.0;56.0;3.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12242.703125;5318.64892578125;2793.18627929688;1397.48889160156;560.0;367831;477.0;0.0;Calculated values ==>;1568078685.125;332.06;332.56;291.76000000000005;291.96000000000004;289.66;276.56;272.8767566201714;275.66;275.66;276.96000000000004;276.26000000000005;348.86;293.86;277.16;280.16;299.36;286.96000000000004;298.46000000000004;320.26000000000005;279.06;275.66;320.86;329.16;275.16;243.61107973660833;268.91163127593666;272.8767566201714;288.96000000000004;5850000.0;3460000.0;3510000.0;1450000.0;3510000.0;3110000.0;5880000.0;0.039;0.0;0.08549999999999999;0.009333333333333334;0.0005;0.0395;0.0;5318.64892578125;2793.18627929688;1397.48889160156;12242.703125;483598.15926769393;483962.8924002091;249582.70503955754;250323.1291140051;242288.80284282923;431051.2098666511;434799.8914726758;445546.4179622271;471137.28958763636;528761.326098728;467785.65911905013;445834.76706432813;450065.84578994487;469055.89064606384;453344.702664442;422209.70059864456;465659.5509085321;440523.99674407655;434799.8914726758;200276.58477070546;234977.24436692704;470045.44345262425;199257.7099266639;199894.7351812575;272.8466996224343;3590256.295810601;1099835.0013181823;268681.46629605314;1586709.7728079;0;3;3;23;43;38;31;5;171;172;1383888203620.1067;528684628975.1669;1163540767584.9797;21057.684537040648;2527.35217957563;-0.0;9278.753673511022;4885433.665640843;858179.6374482489;0.0;1056209.0557432054;3.455954393393968;0.13494623166726188
6385;2019-09-10 03:25:45.136;586;591;186;187;165;32;27;25;35;31;752;207;36;67;262;138;253;487;159;61;27;20;596;344;349;138;349;312;598;224.0;-1.0;294.0;53.0;3.0;0;0;8;1;0;0;1;0;0;0;1;0;1;0;0;13819.4423828125;5862.42333984375;2911.55688476562;2409.30126953125;555.0;367832;504.0;0.0;Calculated values ==>;1568078745.136;331.76000000000005;332.26000000000005;291.76000000000005;291.86;289.66;276.36;272.6583383277491;275.86;275.66;276.66;276.26000000000005;348.36;293.86;276.76000000000005;279.86;299.36;286.96000000000004;298.46000000000004;321.86;279.26000000000005;275.86;323.56;328.66;275.16;242.14157278889297;269.02936301313275;272.6583383277491;289.06;5960000.0;3440000.0;3490000.0;1380000.0;3490000.0;3120000.0;5980000.0;0.037333333333333336;0.0;0.049;0.008833333333333334;0.0005;0.03783333333333334;0.0;5862.42333984375;2911.55688476562;2409.30126953125;13819.4423828125;481919.5496198408;482404.5413414592;249139.38446955004;249501.3812106005;241958.46464995304;431175.4696738307;435629.5423769638;444914.05856171664;472066.18378088326;528159.431609486;467644.8630011308;445059.4903884575;449466.73430850887;469332.1221311936;453689.45131693257;418651.3651357579;466810.6148047751;441274.84554746194;435629.5423769638;211562.405474017;232886.18681767926;470986.4579689568;198702.2968722946;199368.8663119059;272.6186711367786;3590473.5201733694;1099928.1940024623;268713.195363282;1586757.3210497822;0;3;3;23;43;38;31;5;171;173;1384098242119.8196;528769544540.05084;1163727701849.7244;12064.37632278168;2405.176756353849;-0.0;8938.528911128024;4885709.733417446;858220.7493918003;0.0;1056360.8942631627;2.0931317880648903;0.06834045443587883
6386;2019-09-10 03:26:45.127;588;591;185;186;163;30;28;23;36;29;729;207;36;69;261;138;253;507;159;62;28;19;607;344;349;131;349;310;609;216.0;-1.0;838.0;120.0;3.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;14502.4443359375;6278.5595703125;3028.16528320312;2444.91455078125;550.0;367833;535.0;0.0;Calculated values ==>;1568078805.127;331.96000000000004;332.26000000000005;291.66;291.76000000000005;289.46000000000004;276.16;272.6583383277491;275.96000000000004;275.46000000000004;276.76000000000005;276.06;346.06000000000006;293.86;276.76000000000005;280.06;299.26000000000005;286.96000000000004;298.46000000000004;323.86;279.36;275.96000000000004;326.66;328.16;275.06;240.61611355647437;268.7936212382143;272.6583383277491;289.06;6070000.0;3440000.0;3490000.0;1310000.0;3490000.0;3100000.0;6090000.0;0.036000000000000004;0.0;0.1396666666666667;0.02;0.0005;0.036500000000000005;0.0;6278.5595703125;3028.16528320312;2444.91455078125;14502.4443359375;480938.1700313293;481140.97049737925;248320.67354885576;248673.6874513078;240967.572808612;431175.4696738307;435802.1192028054;445454.24038795667;472790.3263854694;525897.6391313984;467926.197029099;445454.24038795667;450109.4842354083;469205.79853751947;453689.45131693257;414735.6625339778;468477.17776711035;441434.6849526263;435802.1192028054;224522.8720964353;230795.22267914342;471819.166456567;198703.24983317987;199382.94056901103;272.6190484340694;3590709.5004943577;1100029.3536841143;268753.64109413314;1586806.8113100072;0;3;3;23;43;38;31;5;171;173;1384307610710.432;528850232435.28687;1163914273860.27;34462.88834748383;5462.318332467743;-0.0;8629.300020133496;4886097.402465085;858286.3020166967;0.0;1056507.2708782319;4.131721969134928;0.2162077114456105
6387;2019-09-10 03:27:45.087;594;593;183;184;163;30;30;23;39;28;729;211;38;71;261;138;253;524;158;64;30;18;620;344;349;125;349;309;622;213.0;-2.0;773.0;143.0;3.0;0;0;16;1;0;0;1;0;0;0;1;0;0;0;0;13889.86328125;6669.6982421875;3128.68188476562;1153.62023925781;545.0;367834;554.0;0.0;Calculated values ==>;1568078865.087;332.56;332.46000000000004;291.46000000000004;291.56;289.46000000000004;276.16;272.6583383277491;276.16;275.46000000000004;277.06;275.96000000000004;346.06000000000006;294.26000000000005;276.96000000000004;280.26000000000005;299.26000000000005;286.96000000000004;298.46000000000004;325.56;279.56;276.16;328.56;327.66;274.96000000000004;239.25999513918347;268.67533136820026;272.6583383277491;288.96000000000004;6200000.0;3440000.0;3490000.0;1250000.0;3490000.0;3090000.0;6220000.0;0.0355;0.0;0.12883333333333333;0.02383333333333333;0.0005;0.036;0.0;6669.6982421875;3128.68188476562;1153.62023925781;13889.86328125;480302.4116852074;479922.5872832082;247118.25294075123;247460.5140925379;240578.07629430853;431175.4696738307;436145.95351252146;446081.0773258971;473474.67390996165;525976.1440282692;468553.67013221566;445937.77994195605;450565.94411689223;469205.79853751947;453689.45131693257;409477.7191517705;469426.16950288304;441753.42044827976;436145.95351252146;232467.98657752166;228704.35009887922;472512.2500188948;198680.61526299565;199353.36023074226;272.61008634366885;3590945.9453220023;1100137.1838974261;268783.6088920901;1586858.0841648625;0;3;3;23;43;38;31;5;171;173;1384516871109.733;528926981235.0305;1164099850059.6501;31873.42619577047;6526.320628348929;-0.0;8524.53335814405;4886649.836549352;858386.1407374869;0.0;1056650.1241901661;4.284539683456737;0.23164639827913722
6388;2019-09-10 03:28:45.108;603;598;179;180;160;32;32;23;37;29;748;213;38;62;262;138;253;537;158;65;32;19;616;347;351;135;351;306;619;217.0;-1.0;825.0;233.0;3.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13654.6640625;6546.42919921875;3097.21411132812;1392.77038574219;537.0;367835;565.0;0.0;Calculated values ==>;1568078925.108;333.46000000000004;332.96000000000004;291.06;291.16;289.16;276.36;272.9856168485579;276.36;275.46000000000004;276.86;276.06;347.96000000000004;294.46000000000004;276.96000000000004;279.36;299.36;286.96000000000004;298.46000000000004;326.86;279.66;276.36;329.66;326.86;275.06;241.49495122638035;268.3187672390254;272.9856168485579;288.96000000000004;6160000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;3060000.0;6190000.0;0.036166666666666666;0.0;0.1375;0.03883333333333334;0.0005;0.03666666666666667;0.0;6546.42919921875;3097.21411132812;1392.77038574219;13654.6640625;482072.82723648084;481002.6824024201;245872.9691224603;246210.30222355077;239725.80661177787;430988.63858405815;436017.21063027234;446377.6748942886;472265.74392498133;528202.6435094479;469212.22796372406;446519.73315770726;449872.9745629245;469055.89064606384;453171.6230156326;411183.9614479757;471850.12845937046;441489.94161240006;436017.21063027234;237068.3971897606;225359.1397227605;471288.5232524436;199420.47150382787;200053.91465317286;272.91519355477357;3591175.5633886335;1100247.3568400792;268804.8362409897;1586909.984790487;0;3;3;23;43;38;31;5;171;173;1384726944610.2468;529005008535.22144;1164284414635.1018;33956.615466188356;10557.54267623791;-0.0;8651.987519160315;4887198.6122355;858528.5560933083;0.0;1056793.31196268;4.8173389585299295;0.29539630820826873
6389;2019-09-10 03:29:45.128;610;602;175;176;158;34;25;25;13;30;766;213;20;58;262;137;253;543;160;66;26;20;611;349;354;139;353;305;614;228.0;-1.0;974.0;238.0;6.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13151.6103515625;6493.77783203125;3022.05786132812;1390.7907714843802;529.0;367836;570.0;0.0;Calculated values ==>;1568078985.128;334.16;333.36;290.66;290.76000000000005;288.96000000000004;276.56;273.20264511476705;275.66;275.66;274.46000000000004;276.16;349.76;294.46000000000004;275.16;278.96000000000004;299.36;286.86;298.46000000000004;327.46000000000004;279.76000000000005;275.76000000000005;330.16;326.06;275.16;242.35481222062532;268.19934244402924;273.20264511476705;289.16;6110000.0;3490000.0;3540000.0;1390000.0;3529999.9999999995;3050000.0;6140000.0;0.038;0.0;0.16233333333333333;0.03966666666666666;0.001;0.039;0.0;6493.77783203125;3022.05786132812;1390.7907714843802;13151.6103515625;483644.81563907146;482156.64893315465;244711.66190972168;245045.249085636;239245.11634410534;430862.6128555636;434065.405861007;443110.4695693885;471835.9296657252;530161.7641224974;469350.2095338345;444132.64570135507;449505.0126014062;468778.68743058434;452682.1802438396;413201.5851895735;473409.41007628443;441011.6960101926;434243.5176279555;239159.6471344744;222014.15119762826;470852.7170844846;199966.02699941545;201113.35097147457;273.1387345060009;3591399.023470553;1100356.061454769;268828.0403160735;1586960.995721554;0;3;3;23;43;38;31;5;171;173;1384938515110.1797;529087235935.1953;1164467775735.0435;39470.44784385896;10745.172040041076;-0.0;9092.076499602756;4887810.70839362;858706.137890095;0.0;1056941.228451856;5.437767266961448;0.33337989045097477
6390;2019-09-10 03:30:45.119;614;606;174;175;156;36;25;26;-6;31;770;211;0;53;262;136;253;547;159;66;25;20;615;349;354;141;354;305;617;227.0;-1.0;824.0;191.0;3.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13029.263671875;6534.015625;3097.92504882812;1376.6882324218802;518.0;367837;574.0;0.0;Calculated values ==>;1568079045.119;334.56;333.76000000000005;290.56;290.66;288.76000000000005;276.76000000000005;273.20264511476705;275.66;275.76000000000005;272.56;276.26000000000005;350.16;294.26000000000005;273.16;278.46000000000004;299.36;286.76000000000005;298.46000000000004;327.86;279.76000000000005;275.66;330.56;324.96000000000004;275.16;242.77792619122317;268.19934244402924;273.20264511476705;289.06;6150000.0;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;6170000.0;0.03783333333333334;0.0;0.13733333333333334;0.03183333333333333;0.0005;0.03833333333333334;0.0;6534.015625;3097.92504882812;1376.6882324218802;13029.263671875;483767.8706628226;482392.2989673497;244276.75828914097;244607.54916316827;238541.5790848882;430862.6128555636;434065.405861007;440276.00903072825;471669.41905304807;530579.5801781024;469108.78518015845;441181.0962547605;448813.5830089952;468639.7184258905;452540.14827877196;411597.14999102853;473641.73829185445;441011.6960101926;434065.405861007;240832.718256323;217415.1398638553;470584.5501933917;199961.69447962465;200539.71705105313;273.137029694775;3591617.164694427;1100464.6101153886;268851.0991817331;1587011.9879291065;0;3;3;23;43;38;31;5;171;173;1385150883249.9568;529171223335.1072;1164650748284.8516;33003.16586501823;8614.827573554916;-0.0;8951.818071048232;4888414.564581877;858867.4470200395;0.0;1057091.5716849188;4.593652119648711;0.265314682398562
6391;2019-09-10 03:31:45.119;615;607;175;175;154;37;26;26;-12;32;766;209;-10;44;262;135;253;550;158;58;26;21;601;353;357;140;357;303;603;224.0;0.0;736.0;245.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12388.0078125;6181.228515625;2906.92041015625;1375.919921875;505.0;367838;576.0;0.0;Calculated values ==>;1568079105.119;334.66;333.86;290.66;290.66;288.56;276.86;273.6339639331285;275.76000000000005;275.76000000000005;271.96000000000004;276.36;349.76;294.06;272.16;277.56;299.36;286.66;298.46000000000004;328.16;278.96000000000004;275.76000000000005;330.76000000000005;323.66;275.26000000000005;242.56692532238324;267.9596281332873;273.6339639331285;288.96000000000004;6010000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6030000.0;0.037333333333333336;0.0;0.12266666666666667;0.04083333333333334;0.0005;0.03783333333333334;0.0;6181.228515625;2906.92041015625;1375.919921875;12388.0078125;485466.5441861231;484114.9593854986;245103.13742855832;245103.13742855832;238311.76315313618;430607.02586249536;433499.7890287786;439799.2375881988;471900.24888135743;530313.5891873743;469143.99710481934;440102.7751569699;447935.7548802551;468221.32719875296;451692.12969698274;416921.7446234396;475836.00909820263;439044.71132424043;433499.7890287786;241669.27786274583;211980.4382156667;470817.3119576869;200963.67532183926;201547.01623073863;273.5478134563383;3591828.9752901304;1100570.5704832273;268874.0375830189;1587062.0283079313;0;3;3;23;43;38;31;5;171;173;1385364183249.9568;529255523335.1072;1164833148284.8516;29297.16230467344;11019.02349596378;-0.0;8775.54657085918;4888933.73398329;859031.0624456189;0.0;1057239.2997236014;4.691457318009906;0.29201751133461135
6392;2019-09-10 03:32:45.120;612;604;177;177;156;40;28;27;0;32;762;207;-2;39;262;135;253;538;159;33;28;20;594;354;359;139;359;303;596;215.0;0.0;587.0;205.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12174.951171875;6031.07275390625;2867.64965820312;1375.14611816406;491.0;367839;577.0;0.0;Calculated values ==>;1568079165.12;334.36;333.56;290.86;290.86;288.76000000000005;277.16;273.7412296467126;275.96000000000004;275.86;273.16;276.36;349.36;293.86;272.96000000000004;277.06;299.36;286.66;298.46000000000004;326.96000000000004;276.46000000000004;275.96000000000004;330.86;322.26000000000005;275.16;242.35481222062532;267.9596281332873;273.7412296467126;289.06;5940000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5960000.0;0.035833333333333335;0.0;0.09783333333333334;0.034166666666666665;0.0005;0.036333333333333336;0.0;6031.07275390625;2867.64965820312;1375.14611816406;12174.951171875;485817.7507865301;484473.6309928374;246046.9948106293;246046.9948106293;239138.09513960916;430542.39183029096;433361.6067303726;441604.3489713403;472032.3497595296;529896.1217030672;468902.8432709624;441306.1226980395;447236.20680083364;467941.15048222104;451514.4162902067;419322.21384481835;474912.5101057439;434263.8640799596;433361.6067303726;242087.5637286956;206128.24275125185;470852.7170844846;201206.80484874453;201823.87168308237;273.64738902614897;3592033.670026275;1100672.3413565033;268896.96351541736;1587110.1505271331;0;3;3;23;43;38;31;5;171;173;1385578986829.6973;529339224730.00604;1165014951314.6318;23518.893066660617;9212.902001387785;-0.0;8412.537706718213;4889373.875113083;859199.6646345495;0.0;1057382.5361463088;4.004755623797299;0.24107689697289678
6393;2019-09-10 03:33:45.100;604;600;181;181;159;41;30;29;12;33;760;206;8;36;262;136;253;526;158;33;30;21;586;354;359;140;359;303;588;210.0;0.0;765.0;207.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12017.837890625;5878.7568359375;2796.06787109375;1372.46325683594;478.0;367840;577.0;0.0;Calculated values ==>;1568079225.1;333.56;333.16;291.26000000000005;291.26000000000005;289.06;277.26000000000005;273.7412296467126;276.16;276.06;274.36;276.46000000000004;349.16;293.76000000000005;273.96000000000004;276.76000000000005;299.36;286.76000000000005;298.46000000000004;325.76000000000005;276.46000000000004;276.16;330.86;320.96000000000004;275.26000000000005;242.56692532238324;267.9596281332873;273.7412296467126;288.96000000000004;5860000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;5880000.0;0.035;0.0;0.1275;0.034499999999999996;0.0005;0.035500000000000004;0.0;5878.7568359375;2796.06787109375;1372.46325683594;12017.837890625;485584.814236115;484804.5037789951;247770.9632995119;247770.9632995119;240334.89680719687;430542.39183029096;433724.0844890748;443373.06176112994;471998.58498376724;529687.3334219017;468782.15747417515;442787.31820175383;446814.236746235;467941.15048222104;451658.6501973753;421898.72801001946;474123.3358066994;434263.8640799596;433724.0844890748;242087.5637286956;200694.54348549087;470817.3119576869;201240.07585397252;201895.44046588152;273.6603988442186;3592235.209399668;1100771.5568535903;268919.85262796807;1587157.3324406769;0;3;3;23;43;38;31;5;171;173;1385794315029.7656;529422896830.03265;1165196690714.6897;30871.95570316257;9300.414645578145;-0.0;8229.916862823364;4889826.981100618;859353.8908474437;0.0;1057521.1770387252;4.817447990505698;0.28930140088947726
6394;2019-09-10 03:34:45.111;595;592;186;186;163;41;31;30;21;34;758;207;18;38;262;136;253;502;158;33;31;21;576;354;359;139;359;304;578;201.0;-1.0;551.0;163.0;3.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12100.5029296875;5673.853515625;2753.244140625;1381.18310546875;470.0;367841;575.0;0.0;Calculated values ==>;1568079285.111;332.66;332.36;291.76000000000005;291.76000000000005;289.46000000000004;277.26000000000005;273.7412296467126;276.26000000000005;276.16;275.26000000000005;276.56;348.96000000000004;293.86;274.96000000000004;276.96000000000004;299.36;286.76000000000005;298.46000000000004;323.36;276.46000000000004;276.26000000000005;330.66;320.16;275.26000000000005;242.35481222062532;268.0796299477929;273.7412296467126;288.96000000000004;5760000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;5780000.0;0.033499999999999995;0.0;0.09183333333333334;0.027166666666666665;0.0005;0.033999999999999996;0.0;5673.853515625;2753.244140625;1381.18310546875;12100.5029296875;485443.0831897008;484804.147119708;250047.02868876536;250047.02868876536;241965.34974421473;430542.39183029096;433904.5296488982;444478.12225269125;472228.6972694908;529402.1194473583;468764.076073067;444043.6597017553;446904.3873112669;467941.15048222104;451658.6501973753;424910.39882014575;471803.37125306134;434263.8640799596;433904.5296488982;241250.99604349316;197350.94305643384;470951.1231468757;201219.35883419221;201937.4128026418;273.65229827980073;3592436.2324211597;1100867.8462565923;268942.80388800683;1587203.5851856773;0;3;3;23;43;38;31;5;171;173;1386009754520.3271;529506612175.25085;1165378824100.1643;22339.263107265495;7327.712930494567;-0.0;7886.881972772718;4890270.489220112;859492.4839816893;0.0;1057655.5083189257;3.8287910922272625;0.21691053044772973
6395;2019-09-10 03:35:45.111;585;583;188;188;166;38;29;30;30;35;757;207;27;39;262;137;253;474;156;35;29;21;576;351;356;138;355;304;578;212.0;-1.0;0.0;64.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12532.6494140625;5772.8564453125;2687.40942382812;1378.8361816406198;467.0;367842;573.0;0.0;Calculated values ==>;1568079345.111;331.66;331.46000000000004;291.96000000000004;291.96000000000004;289.76000000000005;276.96000000000004;273.4187578820637;276.06;276.16;276.16;276.66;348.86;293.86;275.86;277.06;299.36;286.86;298.46000000000004;320.56;276.66;276.06;330.46000000000004;319.86;275.26000000000005;242.14157278889297;268.0796299477929;273.4187578820637;288.76000000000005;5760000.0;3510000.0;3560000.0;1380000.0;3550000.0;3040000.0;5780000.0;0.035333333333333335;0.0;0.0;0.010666666666666666;0.0005;0.035833333333333335;0.0;5772.8564453125;2687.40942382812;1378.8361816406198;12532.6494140625;484053.5623236072;483548.15817977855;250803.1382547811;250803.1382547811;242965.88188703053;430735.4089219946;434286.206695374;445769.9504256632;472458.26935960614;529297.6306174517;468764.076073067;445341.22453111183;447045.31445274205;468500.50287146907;452331.8709258102;424910.39882014575;467518.1449959338;435347.08258078195;434286.206695374;240414.4444865203;196097.13278094304;471084.70712553355;200338.28426055753;201042.4450139653;273.2937639397541;3592641.508690691;1100963.2355062668;268965.80404873274;1587248.923965381;0;3;3;23;43;38;31;5;171;173;1386224254520.3271;529589712175.25085;1165561224100.1643;0.0;2887.961843893077;-0.0;8357.901460250478;4890456.649746005;859577.6146048092;0.0;1057790.881514201;1.142976589337298;0.014451637096713795
6396;2019-09-10 03:36:45.112;577;577;187;188;166;35;30;30;38;35;758;207;35;43;261;138;253;469;157;39;30;21;573;349;354;137;354;304;576;195.0;-1.0;-1.0;77.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12788.564453125;5775.12060546875;2732.08227539062;1387.27478027344;464.0;367843;569.0;0.0;Calculated values ==>;1568079405.112;330.86;330.86;291.86;291.96000000000004;289.76000000000005;276.66;273.20264511476705;276.16;276.16;276.96000000000004;276.66;348.96000000000004;293.86;276.66;277.46000000000004;299.26000000000005;286.96000000000004;298.46000000000004;320.06;277.06;276.16;330.06;319.56;275.26000000000005;241.92719264551067;268.0796299477929;273.20264511476705;288.86;5730000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;5760000.0;0.0325;0.0;0.0;0.012833333333333334;0.0005;0.033;0.0;5775.12060546875;2732.08227539062;1387.27478027344;12788.564453125;483276.03857081686;482934.3909546315;250520.99974899553;250902.04633512313;243036.7139095203;430862.6128555636;434951.03582335456;446904.3873112669;472589.4791058512;529402.1194473583;468764.076073067;446480.4499592048;447607.1325964645;468512.2632538827;452824.03457400465;425774.5380531073;467014.79751015827;436515.5988461327;434951.03582335456;238741.38928724395;194843.3435325042;471218.06502558704;199740.29899808657;200509.70355491852;273.0498515658299;3592852.522322831;1101059.4702521262;268988.8553575696;1587294.0871488603;0;3;3;23;43;38;31;5;171;173;1386437258070.0698;529672213550.1512;1165743627139.9438;0.0;3483.9646640195897;-0.0;7736.563964858389;4890456.649746005;859630.7148773008;0.0;1057925.0042945906;1.1340192997710352;0.025973756752950435
6397;2019-09-10 03:37:45.102;572;572;187;188;167;33;32;28;43;35;760;207;41;46;261;139;253;471;160;43;32;21;581;346;351;136;350;303;583;187.0;0.0;0.0;6.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13250.693359375;5882.25830078125;2805.95971679688;1380.16540527344;461.0;367844;566.0;0.0;Calculated values ==>;1568079465.102;330.36;330.36;291.86;291.96000000000004;289.86;276.46000000000004;272.8767566201714;276.36;275.96000000000004;277.46000000000004;276.66;349.16;293.86;277.26000000000005;277.76000000000005;299.26000000000005;287.06;298.46000000000004;320.26000000000005;277.46000000000004;276.36;329.76000000000005;319.26000000000005;275.26000000000005;241.71165711629368;267.9596281332873;272.8767566201714;289.16;5810000.0;3460000.0;3510000.0;1360000.0;3500000.0;3030000.0;5830000.0;0.03116666666666667;0.0;0.0;0.001;0.0005;0.03166666666666667;0.0;5882.25830078125;2805.95971679688;1380.16540527344;13250.693359375;481655.00575697067;481423.576830129;250184.90564495587;250560.18253955376;243125.29004521715;431051.2098666511;436017.21063027234;447796.21272308455;472720.47428543336;529687.3334219017;468902.8432709624;447516.57979027147;448214.2968835578;469067.57971533516;453485.2258177693;423431.09016426845;466357.8628202552;437887.2378502935;436017.21063027234;237486.63934987856;193589.57483703562;471351.1979698544;199291.2854416611;200094.8689185552;272.8599549633765;3593069.479972334;1101156.5988855565;269011.9135154525;1587340.2298070777;0;3;3;23;43;38;31;5;171;173;1386648722820.1035;529754099900.1642;1165925696789.973;0.0;272.0599125281933;-0.0;7470.874154204376;4890456.649746005;859662.0098654095;0.0;1058051.711824161;0.7690344856314196;-0.020689756675297512
6398;2019-09-10 03:38:45.133;571;571;185;187;165;30;34;25;46;34;762;206;44;50;261;139;253;485;158;48;34;21;589;343;348;135;348;302;591;177.0;-1.0;95.0;99.0;6.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13318.6669921875;5736.6279296875;2889.49047851562;1374.97375488281;458.0;367845;563.0;0.0;Calculated values ==>;1568079525.133;330.26000000000005;330.26000000000005;291.66;291.86;289.66;276.16;272.5487779782249;276.56;275.66;277.76000000000005;276.56;349.36;293.76000000000005;277.56;278.16;299.26000000000005;287.06;298.46000000000004;321.66;277.96000000000004;276.56;329.46000000000004;318.96000000000004;275.26000000000005;241.49495122638035;267.8393353686513;272.5487779782249;288.96000000000004;5890000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3020000.0;5910000.0;0.029500000000000002;0.0;0.01583333333333333;0.0165;0.001;0.030500000000000003;0.0;5736.6279296875;2889.49047851562;1374.97375488281;13318.6669921875;480582.8912863451;480349.0388367159;249082.9885550147;249814.44943992718;242188.50956051712;431237.1583312671;437060.5042495169;448401.4392639541;472753.7123474745;529972.2215421381;468920.8902231166;448123.7737234782;448954.665639539;469343.77563187736;454000.5236637886;420951.55143861444;467456.119837186;439388.197291209;437060.5042495169;236231.924509345;192335.8262164488;471484.10707214737;198197.58509380638;199865.95897778042;272.4144136958205;3593291.005704081;1101253.472963074;269034.88487081986;1587387.7164140358;0;3;3;23;43;38;31;5;171;173;1386858531164.7502;529835441905.0272;1166107290564.667;3961.561024360672;4509.227612642627;-0.0;7234.433630787962;4890489.679811208;859701.8745141511;0.0;1058174.3193700158;1.5703507188704147;0.0661649073668039
6399;2019-09-10 03:39:45.123;575;572;183;185;163;28;36;22;48;33;764;206;46;54;260;138;253;499;159;51;36;21;591;342;347;134;347;301;593;178.0;-1.0;364.0;68.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13164.173828125;5589.759765625;2900.14599609375;1376.52404785156;456.0;367846;560.0;0.0;Calculated values ==>;1568079585.123;330.66;330.36;291.46000000000004;291.66;289.46000000000004;275.96000000000004;272.43898195401505;276.76000000000005;275.36;277.96000000000004;276.46000000000004;349.56000000000006;293.76000000000005;277.76000000000005;278.56;299.16;286.96000000000004;298.46000000000004;323.06;278.26000000000005;276.76000000000005;329.16;318.76000000000005;275.26000000000005;241.2770596917726;267.7187500070086;272.43898195401505;289.06;5910000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3010000.0;5930000.0;0.029666666666666668;0.0;0.06066666666666667;0.011333333333333334;0.0005;0.030166666666666668;0.0;5589.759765625;2900.14599609375;1376.52404785156;13164.173828125;480923.2217593671;480258.7777256932;248275.2511489357;248995.31791505113;241469.6332898597;431298.55289687274;437626.96553785674;448864.0834710752;472787.01963726926;530256.7858949634;469059.37525089737;448587.98087873193;449688.3147142546;469355.54618491995;454032.3432269273;420307.7021909705;469369.81546906714;440095.8892414226;437626.96553785674;234977.24436692704;191500.00471740507;471616.79343737353;198139.46215030717;198970.4420784612;272.3872101582466;3593511.659262562;1101347.8437961226;269057.8101976549;1587435.9553435035;0;3;3;23;43;38;31;5;171;173;1387066996414.7834;529916128455.04004;1166288160414.6958;15210.627026793261;3099.409754586752;-0.0;7199.471791025099;4890649.421416953;859765.2692580029;0.0;1058294.5818681258;2.585485232729393;0.11260164236428846
6400;2019-09-10 03:40:45.124;580;575;180;182;161;27;38;20;48;32;766;206;47;57;260;137;253;510;159;54;38;21;599;340;345;131;345;300;602;186.0;-1.0;293.0;124.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13120.55078125;5648.3486328125;2960.80834960938;1379.31604003906;454.0;367847;557.0;0.0;Calculated values ==>;1568079645.124;331.16;330.66;291.16;291.36;289.26000000000005;275.86;272.21867820750657;276.96000000000004;275.16;277.96000000000004;276.36;349.76;293.76000000000005;277.86;278.86;299.16;286.86;298.46000000000004;324.16;278.56;276.96000000000004;328.86;318.56;275.26000000000005;240.61611355647437;267.5978703862781;272.21867820750657;289.06;5990000.0;3400000.0;3450000.0;1310000.0;3450000.0;3000000.0;6020000.0;0.031000000000000003;0.0;0.04883333333333333;0.020666666666666667;0.0011666666666666668;0.03216666666666667;0.0;5648.3486328125;2960.80834960938;1379.31604003906;13120.55078125;480711.32871483214;479636.17064951017;246852.5990856614;247550.0112859877;240543.66172835315;431420.45991060114;438413.2918719164;449049.17973423813;473081.36623795505;530541.0285485887;469197.61380468245;448911.6385699624;450279.57893523976;469630.7437684126;454234.95293196256;417622.9630962366;469880.390190318;441009.8659813847;438413.2918719164;233722.59852315116;190664.19178205615;472013.52702826465;197516.4350170578;199305.82956876882;272.13128293460306;3593730.702285569;1101441.4962605503;269080.7759145397;1587484.7974438742;0;3;3;23;43;38;31;5;171;173;1387274599875.3577;529995629780.2599;1166468463420.1943;12283.182367022306;5672.9399015649415;-0.0;7691.290037417914;4890878.540314454;859838.3733903882;0.0;1058418.673618534;2.567701013791816;0.13138523004988803
6401;2019-09-10 03:41:45.124;587;579;177;179;158;26;40;18;48;31;769;206;47;58;260;136;253;521;158;57;40;21;604;339;344;130;344;299;607;171.0;-1.0;500.0;83.0;3.0;0;86;1;1;0;0;1;0;0;0;1;0;0;0;0;12966.1162109375;5713.69287109375;3059.85961914062;1280.14953613281;452.0;367848;555.0;0.0;Calculated values ==>;1568079705.124;331.86;331.06;290.86;291.06;288.96000000000004;275.76000000000005;272.10816812424576;277.16;274.96000000000004;277.96000000000004;276.26000000000005;350.06000000000006;293.76000000000005;277.86;278.96000000000004;299.16;286.76000000000005;298.46000000000004;325.26000000000005;278.86;277.16;328.66;318.36;275.26000000000005;240.39332010688793;267.47669482898436;272.10816812424576;288.96000000000004;6040000.0;3390000.0;3440000.0;1300000.0;3440000.0;2990000.0;6070000.0;0.0285;0.0;0.08333333333333333;0.013833333333333333;0.0005;0.029;0.0;5713.69287109375;3059.85961914062;1280.14953613281;12966.1162109375;481140.96192531305;479630.4737136701;245634.25090900564;246315.961597836;239446.0731388116;431480.97241316177;438965.88351389085;449233.69419269334;473114.68441337737;530929.0333387898;469335.6071213628;449096.5729453799;450595.9205100587;469767.9846745563;454266.92260152317;415844.8502632541;470928.33348031866;441698.86417420814;438965.88351389085;232886.18681767926;189828.38726562503;472145.33331970085;197361.8841341808;198194.16631995363;272.0656594910438;3593948.0911771706;1101536.1799397497;269102.93812767445;1587534.969676947;0;3;3;23;43;38;31;5;171;173;1387481299875.3577;530073929780.2599;1166648163420.1943;20989.317504876046;3801.1710470663606;-0.0;6982.37979862418;4891155.811146719;859917.3243149602;0.0;1058540.954200501;3.1603153014917273;0.15410068470355795
6402;2019-09-10 03:42:45.125;596;584;174;176;156;26;42;18;49;30;771;206;48;58;260;135;253;529;159;59;42;22;609;338;343;132;343;300;612;147.0;-1.0;660.0;0.0;7.0;0;72;1;1;0;0;1;0;0;0;1;0;0;0;0;12635.2041015625;5768.6982421875;3058.20239257812;1200.01611328125;450.0;367849;555.0;0.0;Calculated values ==>;1568079765.125;332.76000000000005;331.56;290.56;290.76000000000005;288.76000000000005;275.76000000000005;271.99741764416325;277.36;274.96000000000004;278.06;276.16;350.26;293.76000000000005;277.96000000000004;278.96000000000004;299.16;286.66;298.46000000000004;326.06;279.06;277.36;328.66;318.16;275.36;240.83765695389522;267.5978703862781;271.99741764416325;289.06;6090000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;3000000.0;6120000.0;0.0245;0.0;0.11;0.0;0.0011666666666666668;0.025666666666666667;0.0;5768.6982421875;3058.20239257812;1200.01611328125;12635.2041015625;481863.1142119503;479773.5372681874;244448.67553906533;245116.19263984915;238680.24785944948;431541.1909327263;439513.15040392376;449186.5519142498;472756.67973813636;531061.7427530512;469197.61380468245;449049.17973423813;450415.47969397355;469904.9885273235;454299.0103402276;413976.88935270655;471515.469559989;442223.8092211471;439513.15040392376;232886.18681767926;188992.59102226305;471978.8095216074;197200.826366783;199348.45587461404;271.99741764416325;3594161.4390685894;1101631.8681270212;269123.60651919537;1587585.9543767138;0;3;3;23;43;38;31;5;171;173;1387687403310.1086;530152531090.1649;1166827866414.9773;27718.429810221347;0.0;-0.0;6164.227159585616;4891561.715805487;859949.0012682546;0.0;1058650.5110842714;3.379170070042411;0.1402809827605797
6403;2019-09-10 03:43:45.135;604;590;173;174;153;26;44;17;51;30;771;206;50;59;259;134;253;538;157;61;44;23;611;339;343;133;343;301;613;147.0;0.0;801.0;111.0;7.0;0;68;1;1;0;0;1;0;0;0;1;0;0;0;0;12480.982421875;5785.1259765625;3070.28491210938;1176.62048339844;449.0;367850;555.0;0.0;Calculated values ==>;1568079825.135;333.56;332.16;290.46000000000004;290.56;288.46000000000004;275.76000000000005;272.10816812424576;277.56;274.86;278.26000000000005;276.16;350.26;293.76000000000005;278.16;279.06;299.06;286.56;298.46000000000004;326.96000000000004;279.26000000000005;277.56;328.66;318.06;275.46000000000004;241.05796691057077;267.7187500070086;272.10816812424576;288.86;6110000.0;3390000.0;3429999.9999999995;1330000.0;3429999.9999999995;3010000.0;6130000.0;0.0245;0.0;0.1335;0.018500000000000003;0.0011666666666666668;0.025666666666666667;0.0;5785.1259765625;3070.28491210938;1176.62048339844;12480.982421875;482785.72971976816;480532.2545517876;244082.9410726328;244414.05030658047;237728.41585837636;431480.97241316177;439836.9079283893;449276.9549200224;472625.7912797831;530986.2749545022;469059.37525089737;449139.50056535646;450370.6358326275;469779.81696856086;453989.9507526615;413201.5851895735;472771.6957649764;442536.8641295916;439836.9079283893;232886.18681767926;188574.69595719432;471944.1597200548;197397.14409029897;199519.22577131414;272.0797090448904;3594370.7755065104;1101728.1660424736;269143.4151250487;1587637.0336160327;0;3;3;23;43;38;31;5;171;173;1387893237610.076;530232044340.1523;1167008196464.9487;33625.95474576808;5079.119789150484;-0.0;6168.1538420315965;4892073.004210573;859991.3343208238;0.0;1058753.298054242;4.472995220278068;0.24764944019169075
6404;2019-09-10 03:44:45.116;611;596;171;171;151;27;31;18;53;29;769;206;52;59;260;133;253;542;155;63;32;23;600;342;346;136;346;302;603;149.0;-1.0;754.0;114.0;3.0;0;69;1;1;0;0;1;0;0;0;1;0;0;0;0;11862.2216796875;5654.79443359375;3033.87744140625;1184.41223144531;448.0;367851;554.0;0.0;Calculated values ==>;1568079885.116;334.26000000000005;332.76000000000005;290.26000000000005;290.26000000000005;288.26000000000005;275.86;272.43898195401505;276.26000000000005;274.96000000000004;278.46000000000004;276.06;350.06000000000006;293.76000000000005;278.36;279.06;299.16;286.46000000000004;298.46000000000004;327.36;279.46000000000004;276.36;328.56;317.96000000000004;275.46000000000004;241.71165711629368;267.8393353686513;272.43898195401505;288.66;6000000.0;3420000.0000000005;3460000.0;1360000.0;3460000.0;3020000.0;6030000.0;0.024833333333333332;0.0;0.12566666666666668;0.019;0.0005;0.025333333333333333;0.0;5654.79443359375;3033.87744140625;1184.41223144531;11862.2216796875;485014.4235649381;482548.6238163655;243763.50735385;243763.50735385;237384.8521676773;431298.55289687274;437017.2854320795;449367.78088530374;472134.0588697756;530702.2639863107;468920.8902231166;449230.24535680655;450189.5037919261;469493.2646584162;453334.76011529233;417273.9680039526;474638.84011227026;442225.218012569;437185.6589029479;232467.98657752166;188156.80290529504;471547.0194386176;198204.10976550012;199103.30840211228;272.412871679529;3594573.571301499;1101823.4685237946;269163.0841671519;1587687.8855273938;0;3;3;23;43;38;31;5;171;173;1388099872154.8918;530312718785.08044;1167189039179.7876;31562.90133738866;5193.515283789231;-0.0;6031.4195460211695;4892616.072651301;860076.9125046795;0.0;1058854.9289724;4.333786252187041;0.23866639252401947
6405;2019-09-10 03:45:45.136;613;599;170;171;151;30;20;20;55;29;765;205;54;62;260;133;253;539;155;65;20;23;599;342;347;137;347;304;602;146.0;0.0;831.0;109.0;3.0;0;73;0;1;0;0;1;0;0;0;1;0;0;0;0;11571.0126953125;5554.94677734375;3001.19848632812;1202.07043457031;447.0;367852;554.0;0.0;Calculated values ==>;1568079945.136;334.46000000000004;333.06;290.16;290.26000000000005;288.26000000000005;276.16;272.43898195401505;275.16;275.16;278.66;276.06;349.66;293.66;278.56;279.36;299.16;286.46000000000004;298.46000000000004;327.06;279.66;275.16;328.56;317.86;275.46000000000004;241.92719264551067;268.0796299477929;272.43898195401505;288.66;5990000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3040000.0;6020000.0;0.024333333333333332;0.0;0.1385;0.018166666666666668;0.0005;0.024833333333333332;0.0;5554.94677734375;3001.19848632812;1202.07043457031;11571.0126953125;485406.3771337836;483090.47624774935;243466.39817986704;243798.01582376153;237412.00770004766;431298.55289687274;434895.9062828177;449275.13823886396;472002.15594002855;530133.2815370072;468522.201623838;449137.1035301482;450236.6707993473;469355.54618491995;453334.76011529233;417622.9630962366;474312.77867964807;442331.32866188505;434895.9062828177;232467.98657752166;187738.9118479558;471414.1961389312;198210.9010556523;199122.08556150898;272.41556686916334;3594768.9133468796;1101916.914172026;269182.9781518142;1587738.1945908754;0;3;3;23;43;38;31;5;171;173;1388307841454.8257;530394646085.0544;1167370899779.7297;34772.39684987482;4963.193194012901;-0.0;5855.049881245834;4893169.051067403;860161.5799550468;0.0;1058954.015902233;4.6720262530521985;0.2572601664546657
6406;2019-09-10 03:46:45.127;612;601;173;173;150;31;20;21;57;29;761;203;56;63;260;131;253;540;156;66;20;24;596;344;348;138;348;305;599;141.0;-1.0;1041.0;102.0;3.0;0;76;0;1;0;0;1;0;0;0;1;0;0;0;0;11528.546875;5508.0361328125;2945.66015625;1227.16638183594;447.0;367853;554.0;0.0;Calculated values ==>;1568080005.127;334.36;333.26000000000005;290.46000000000004;290.46000000000004;288.16;276.26000000000005;272.6583383277491;275.16;275.26000000000005;278.86;276.06;349.26;293.46000000000004;278.76000000000005;279.46000000000004;299.16;286.26000000000005;298.46000000000004;327.16;279.76000000000005;275.16;328.56;317.86;275.56;242.14157278889297;268.19934244402924;272.6583383277491;288.76000000000005;5960000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;3050000.0;5990000.0;0.0235;0.0;0.17350000000000002;0.017;0.0005;0.024;0.0;5508.0361328125;2945.66015625;1227.16638183594;11528.546875;485597.3299278159;483713.3736070731;244572.73894925276;244572.73894925276;237185.84395975442;431175.4696738307;434652.96905846894;449367.07010041195;471870.034071972;529639.2875359172;468140.1469931569;449228.9570467634;450192.20628343086;469217.58717900503;452706.36090500443;418651.3651357579;474837.68925495516;442280.2133856969;434652.96905846894;232467.98657752166;187738.9118479558;471379.3427040597;198763.53645075625;199717.89483614158;272.6429127561801;3594961.380802746;1102009.0918678185;269203.2187554641;1587787.7443128019;0;3;3;23;43;38;31;5;171;173;1388516310180.4355;530477133710.29565;1167553572375.2642;43479.71308821527;4634.468706306158;-0.0;5638.441781335857;4893821.054170323;860241.5484740393;0.0;1059049.7806328367;5.552462151688465;0.30813023940888357
6407;2019-09-10 03:47:48.107;608;601;176;176;153;33;21;22;54;29;759;203;55;67;260;130;253;539;156;68;21;24;593;345;350;139;350;307;596;147.0;-1.0;732.0;73.0;7.0;0;80;0;1;0;0;1;0;0;0;1;0;0;0;0;11516.2080078125;5440.052734375;2945.48046875;1250.43566894531;452.0;367854;553.0;0.0;Calculated values ==>;1568080068.107;333.96000000000004;333.26000000000005;290.76000000000005;290.76000000000005;288.46000000000004;276.46000000000004;272.7676641592781;275.26000000000005;275.36;278.56;276.06;349.06000000000006;293.46000000000004;278.66;279.86;299.16;286.16;298.46000000000004;327.06;279.96000000000004;275.26000000000005;328.46000000000004;318.36;275.56;242.35481222062532;268.43790593516167;272.7676641592781;288.76000000000005;5930000.0;3450000.0;3500000.0;1390000.0;3500000.0;3070000.0;5960000.0;0.0245;0.0;0.12200000000000001;0.012166666666666666;0.0011666666666666668;0.025666666666666667;0.0;5440.052734375;2945.48046875;1250.43566894531;11516.2080078125;485368.8134375978;484050.46878046566;245702.97018478365;245702.97018478365;238197.87902763812;431113.4868728058;434339.9066925679;448580.67754506104;471737.69219339563;529277.3755970554;467859.61333208333;448719.9929631818;450378.25010594085;468940.9428472638;452390.01284978585;419653.4178274485;475061.72273594065;442178.31018547015;434339.9066925679;232049.79005350024;189828.38726562503;471246.2272376559;199030.6562111828;201152.12502816468;272.7527702833981;3595162.9583948236;1102104.8572340775;269224.8908911871;1587839.2754290067;0;3;3;23;43;38;31;5;171;173;1388736110380.5022;530564361010.3221;1167746291175.3225;30445.10260273315;3311.9561141554223;-0.0;5985.1530627196835;4894467.690961104;860311.0576178371;0.0;1059151.4547999895;4.124360747449109;0.21045873466235362
