;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6408;2019-09-10 03:48:45.108;604;599;181;181;155;34;22;23;23;30;758;203;32;66;260;130;253;536;157;69;22;23;589;346;351;138;350;308;591;151.0;0.0;759.0;0.0;7.0;0;82;4;1;0;0;1;0;0;0;1;0;0;0;0;11802.396484375;5597.1337890625;2897.42456054688;1273.38562011719;458.0;367855;552.0;0.0;Calculated values ==>;1568080125.108;333.56;333.06;291.26000000000005;291.26000000000005;288.66;276.56;272.8767566201714;275.36;275.46000000000004;275.46000000000004;276.16;348.96000000000004;293.46000000000004;276.36;279.76000000000005;299.16;286.16;298.46000000000004;326.76000000000005;280.06;275.36;328.36;318.96000000000004;275.46000000000004;242.14157278889297;268.5567601203482;272.8767566201714;288.86;5890000.0;3460000.0;3510000.0;1380000.0;3500000.0;3080000.0;5910000.0;0.025166666666666667;0.0;0.1265;0.0;0.0011666666666666668;0.026333333333333334;0.0;5597.1337890625;2897.42456054688;1273.38562011719;11802.396484375;485252.62211731315;484329.0960267888;247645.87872883692;247645.87872883692;238969.54973011318;431051.2098666511;434271.1649806571;443964.9577299085;471968.1179040911;529096.1564102576;467718.9606211675;445271.23071639397;450059.3911822188;468940.9428472638;452214.2991398501;420951.55143861444;475236.7861047175;442127.52371464146;434271.1649806571;231631.59724164338;192335.8262164488;471281.1494085178;199333.85361727496;201474.25979310364;272.8767566201714;3595347.5672521805;1102192.2364935528;269244.8714935642;1587885.5325719444;0;3;3;23;43;38;31;5;171;173;1388935898885.248;530643307395.2217;1167921569250.0996;30945.834670248147;0.0;-0.0;6130.318503272241;4894953.71107375;860337.2777303681;0.0;1059247.3706324694;3.7956967493291476;0.16062306708843435
6409;2019-09-10 03:49:45.098;599;596;183;183;159;35;23;24;-12;30;758;203;-1;62;261;131;253;530;157;71;23;23;583;347;352;138;352;307;585;151.0;-1.0;856.0;96.0;3.0;0;80;7;1;0;0;1;0;0;0;1;0;0;0;0;12010.2529296875;5705.791015625;2805.22314453125;1255.70703125;466.0;367856;551.0;0.0;Calculated values ==>;1568080185.098;333.06;332.76000000000005;291.46000000000004;291.46000000000004;289.06;276.66;272.9856168485579;275.46000000000004;275.56;271.96000000000004;276.16;348.96000000000004;293.46000000000004;273.06;279.36;299.26000000000005;286.26000000000005;298.46000000000004;326.16;280.26000000000005;275.46000000000004;328.26000000000005;319.76000000000005;275.46000000000004;242.14157278889297;268.43790593516167;272.9856168485579;288.86;5830000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3070000.0;5850000.0;0.025166666666666667;0.0;0.14266666666666666;0.016;0.0005;0.025666666666666667;0.0;5705.791015625;2805.22314453125;1255.70703125;12010.2529296875;485221.2595263733;484579.7870962726;248619.85356169983;248619.85356169983;240428.8625243138;430988.63858405815;434202.50031210686;438918.9086401352;471968.1179040911;529172.7083407035;467859.61333208333;440602.9150558282;449690.29051208816;468790.4121278882;452180.4030630789;422824.80540923966;475093.8653790168;442235.7902217506;434202.50031210686;231213.40812182956;195679.20071851107;471281.1494085178;199539.2632424113;200495.3786382416;272.9620472594548;3595545.972924205;1102286.4118351003;269265.9437530336;1587933.046715817;0;3;3;23;43;38;31;5;171;173;1389146763735.2815;530726093595.23486;1168106038500.129;34151.49607674194;4347.870178657704;-0.0;5998.482789629209;4895496.098417101;860373.5039431541;0.0;1059348.4271310356;4.556068323541637;0.24682722220284137
6410;2019-09-10 03:50:45.109;593;592;184;185;162;35;24;24;-11;31;758;203;-11;51;261;132;253;522;159;72;23;23;582;347;351;138;351;307;585;151.0;-1.0;734.0;0.0;3.0;0;83;9;1;0;0;1;0;0;0;1;0;0;0;0;12455.0322265625;5802.71533203125;2805.76733398438;1283.34448242188;474.0;367857;550.0;0.0;Calculated values ==>;1568080245.109;332.46000000000004;332.36;291.56;291.66;289.36;276.66;272.9856168485579;275.56;275.56;272.06;276.26000000000005;348.96000000000004;293.46000000000004;272.06;278.26000000000005;299.26000000000005;286.36;298.46000000000004;325.36;280.36;275.46000000000004;328.16;320.56;275.46000000000004;242.14157278889297;268.43790593516167;272.9856168485579;289.06;5820000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;3070000.0;5850000.0;0.025166666666666667;0.0;0.12233333333333334;0.0;0.0005;0.025666666666666667;0.0;5802.71533203125;2805.76733398438;1283.34448242188;12455.0322265625;484496.1804855891;484019.5005336973;248984.20344353234;249350.79918817608;241403.29794279113;430988.63858405815;434624.13164572034;439073.4486229179;472066.18378088326;529172.7083407035;467859.61333208333;439073.4486229179;448161.6524542048;468929.11797782005;452322.5374708039;423129.0284892351;473904.9665391573;442602.4876597699;434447.89094467775;230795.22267914342;199022.72361097817;471281.1494085178;199599.05379143672;200561.1021612827;272.9856168485579;3595749.8876777473;1102382.3336369733;269287.1063947251;1587979.8135420873;0;3;3;23;43;38;31;5;171;173;1389357702399.9932;530808908775.1217;1168290272269.8772;29295.70096771786;0.0;-0.0;6003.094245440473;4896024.921991633;860409.7428371728;0.0;1059448.4586086005;3.568480795657054;0.1520336830948649
6411;2019-09-10 03:51:45.109;586;589;184;185;162;34;23;25;2;31;758;204;-1;41;261;133;253;519;157;72;23;23;581;346;351;137;351;306;583;151.0;-1.0;912.0;74.0;3.0;0;81;10;1;0;0;1;0;0;0;1;0;0;0;0;12625.9443359375;5844.85400390625;2810.27294921875;1265.9853515625;478.0;367858;549.0;0.0;Calculated values ==>;1568080305.109;331.76000000000005;332.06;291.56;291.66;289.36;276.56;272.8767566201714;275.46000000000004;275.66;273.36;276.26000000000005;348.96000000000004;293.56;273.06;277.26000000000005;299.26000000000005;286.46000000000004;298.46000000000004;325.06;280.36;275.46000000000004;328.06;320.96000000000004;275.46000000000004;241.92719264551067;268.3187672390254;272.8767566201714;288.86;5810000.0;3460000.0;3510000.0;1370000.0;3510000.0;3060000.0;5830000.0;0.025166666666666667;0.0;0.152;0.012333333333333333;0.0005;0.025666666666666667;0.0;5844.85400390625;2810.27294921875;1265.9853515625;12625.9443359375;483629.0785463367;483823.9616573667;249073.68386864202;249441.72198737483;241468.87975966817;431051.2098666511;434447.89094467775;441268.9435772527;472198.00020708365;529249.2194570062;468121.56824747537;440817.3637915739;446944.7289150091;468929.11797782005;452639.51303437544;423431.09016426845;473710.5399374987;442602.4876597699;434447.89094467775;230377.04089860234;200694.54348549087;471414.1961389312;199282.84086349898;200252.79235061212;272.8566213685791;3595958.8958157683;1102479.3967147728;269308.3508100083;1588026.6138777807;0;3;3;23;43;38;31;5;171;173;1389568302399.9932;530891408775.1217;1168474172269.8772;36781.88761249056;3356.2867150636644;-0.0;6011.007530581018;4896575.568563135;860437.7118931317;0.0;1059548.5761234008;4.651613694195438;0.24318453629865364
6412;2019-09-10 03:52:45.130;581;584;183;183;163;34;24;25;13;31;757;204;9;35;261;134;253;515;158;73;23;24;581;346;351;138;351;305;583;147.0;-1.0;874.0;13.0;3.0;0;83;10;1;0;0;1;0;0;0;1;0;0;0;0;12687.4990234375;5851.14453125;2796.86938476562;1273.11096191406;481.0;367859;547.0;0.0;Calculated values ==>;1568080365.13;331.26000000000005;331.56;291.46000000000004;291.46000000000004;289.46000000000004;276.56;272.8767566201714;275.56;275.66;274.46000000000004;276.26000000000005;348.86;293.56;274.06;276.66;299.26000000000005;286.56;298.46000000000004;324.66;280.46000000000004;275.46000000000004;327.86;321.26000000000005;275.56;242.14157278889297;268.19934244402924;272.8767566201714;288.96000000000004;5810000.0;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;5830000.0;0.0245;0.0;0.14566666666666667;0.0021666666666666666;0.0005;0.025;0.0;5851.14453125;2796.86938476562;1273.11096191406;12687.4990234375;482926.5507388131;483121.3058863528;248707.93206761344;248707.93206761344;241797.25640949636;431051.2098666511;434624.13164572034;443110.4695693885;472066.18378088326;529221.1383985593;468261.4877343741;442521.2416164823;446287.039416296;468929.11797782005;452780.8979037608;423431.09016426845;473112.5023199474;442760.20936821314;434447.89094467775;229540.68826423294;201948.4348523538;471379.3427040597;199325.2182845876;200312.8725602481;272.87334860874194;3596169.915008489;1102576.8974828;269329.5173517033;1588073.3564181768;0;3;3;23;43;38;31;5;171;173;1389778976110.5085;530973937650.32367;1168657536425.326;35511.38493715266;589.4506029088561;-0.0;5853.375459610742;4897178.223357902;860470.6045459291;0.0;1059647.4805863448;4.228775619285137;0.19602261359863213
6413;2019-09-10 03:53:45.110;576;581;181;182;161;33;25;25;21;31;756;204;18;34;261;134;253;515;157;73;25;24;583;346;351;137;350;304;585;148.0;-1.0;817.0;17.0;3.0;0;81;11;1;0;0;1;0;0;0;1;0;0;0;0;12719.123046875;5916.64697265625;2829.01879882812;1249.33374023438;483.0;367860;545.0;0.0;Calculated values ==>;1568080425.11;330.76000000000005;331.26000000000005;291.26000000000005;291.36;289.26000000000005;276.46000000000004;272.8767566201714;275.66;275.66;275.26000000000005;276.26000000000005;348.76;293.56;274.96000000000004;276.56;299.26000000000005;286.56;298.46000000000004;324.66;280.46000000000004;275.66;327.66;321.46000000000004;275.56;241.92719264551067;268.0796299477929;272.8767566201714;288.86;5830000.0;3460000.0;3510000.0;1370000.0;3500000.0;3040000.0;5850000.0;0.024666666666666667;0.0;0.13616666666666666;0.0028333333333333335;0.0005;0.025166666666666667;0.0;5916.64697265625;2829.01879882812;1249.33374023438;12719.123046875;481991.30353765294;482469.75404671923;247897.66552686022;248257.6924915049;241077.14158523746;431051.2098666511;434799.8914726758;444478.12225269125;472198.00020708365;529193.1324091097;468401.15335692395;444043.6597017553;446338.7475733018;469067.57971533516;452780.8979037608;422824.80540923966;472856.7582250123;442760.20936821314;434799.8914726758;228704.35009887922;202784.37528459195;471512.23439352604;199321.9819076716;200287.06171467536;272.87207129717;3596381.5662843506;1102674.929723331;269350.5307173535;1588120.2231920683;0;3;3;23;43;38;31;5;171;173;1389989505909.7385;531056410150.0221;1168840175524.658;33382.09444364684;771.2057153765876;-0.0;5901.906215576344;4897752.1443132;860481.9395689392;0.0;1059745.4086130532;4.007524595437608;0.18336463417372756
6414;2019-09-10 03:54:45.131;574;578;180;180;160;32;27;25;30;31;755;204;26;37;261;135;253;517;156;74;27;24;582;346;351;137;351;304;584;137.0;-1.0;862.0;156.0;7.0;0;80;10;1;0;0;1;0;0;0;1;0;0;0;0;12757.236328125;5904.07177734375;2772.81030273438;1247.57971191406;483.0;367861;544.0;0.0;Calculated values ==>;1568080485.131;330.56;330.96000000000004;291.16;291.16;289.16;276.36;272.8767566201714;275.86;275.66;276.16;276.26000000000005;348.66;293.56;275.76000000000005;276.86;299.26000000000005;286.66;298.46000000000004;324.86;280.56;275.86;327.56;321.46000000000004;275.56;241.92719264551067;268.0796299477929;272.8767566201714;288.76000000000005;5820000.0;3460000.0;3510000.0;1370000.0;3510000.0;3040000.0;5840000.0;0.022833333333333334;0.0;0.14366666666666666;0.026000000000000002;0.0011666666666666668;0.024;0.0;5904.07177734375;2772.81030273438;1247.57971191406;12757.236328125;481823.07945612754;482159.67740063334;247581.6788831661;247581.6788831661;240784.26042417772;431051.2098666511;435149.99214662175;445769.9504256632;472198.00020708365;529088.6247878366;468401.15335692395;445197.9025426301;446763.26843288407;468929.11797782005;452922.10816200636;423129.0284892351;473284.50727708085;442917.63558454515;435149.99214662175;228286.1864045524;202784.37528459195;471512.23439352604;199241.23070219706;201591.11359988304;272.8401927629351;3596593.94358571;1102773.4701902517;269371.34561216994;1588166.9214400304;0;3;3;23;43;38;31;5;171;173;1390200179620.254;531138638920.2233;1169022639365.1045;35417.959400271306;7079.046095974554;-0.0;5605.413085121729;4898325.67876346;860547.3812307616;0.0;1059841.3365038084;4.84685412564944;0.2911470866046416
6415;2019-09-10 03:55:45.131;572;576;178;179;159;32;29;25;37;31;754;204;34;39;261;136;253;518;157;75;28;24;584;345;351;136;350;303;586;124.0;-1.0;800.0;82.0;6.0;0;80;9;1;0;0;1;0;0;0;1;0;0;0;0;12671.0810546875;5845.31787109375;2839.64892578125;1246.35998535156;482.0;367862;544.0;0.0;Calculated values ==>;1568080545.131;330.36;330.76000000000005;290.96000000000004;291.06;289.06;276.36;272.7676641592781;276.06;275.66;276.86;276.26000000000005;348.56000000000006;293.56;276.56;277.06;299.26000000000005;286.76000000000005;298.46000000000004;324.96000000000004;280.66;275.96000000000004;327.56;321.36;275.56;241.71165711629368;267.9596281332873;272.7676641592781;288.86;5840000.0;3450000.0;3510000.0;1360000.0;3500000.0;3030000.0;5860000.0;0.020666666666666667;0.0;0.13333333333333333;0.013666666666666666;0.001;0.021666666666666667;0.0;5845.31787109375;2839.64892578125;1246.35998535156;12671.0810546875;481307.6725164095;481645.42982384126;246789.3201761483;247142.64706606095;240397.437896632;431113.4868728058;435498.2362014703;446955.08328484115;472329.59916539915;529060.7471719419;468540.56641411164;446531.9673155462;447236.20680083364;469067.57971533516;453236.5167874345;422518.37767272646;473179.4899831846;443074.76884351455;435324.3436479372;228286.1864045524;202366.40377179522;471644.9034095714;199012.53188355264;201217.61442013396;272.74560612900314;3596805.846230567;1102871.3817706553;269392.12844298047;1588213.6919336014;0;3;3;23;43;38;31;5;171;173;1390410779620.254;531220538920.2233;1169204739365.1045;33059.00685350513;3725.9757441889224;-0.0;5072.312466602403;4898896.3201489085;860637.4230794297;0.0;1059930.3175500727;4.214673022259794;0.2302149518416408
6416;2019-09-10 03:56:45.112;572;575;178;178;157;31;31;24;43;31;753;204;40;44;261;135;253;520;156;75;30;25;582;345;350;136;350;303;584;126.0;-1.0;803.0;192.0;3.0;0;76;7;1;0;0;1;0;0;0;1;0;0;0;0;12394.0966796875;5725.6357421875;2828.33935546875;1215.75341796875;481.0;367863;543.0;0.0;Calculated values ==>;1568080605.112;330.36;330.66;290.96000000000004;290.96000000000004;288.86;276.26000000000005;272.7676641592781;276.26000000000005;275.56;277.46000000000004;276.26000000000005;348.46000000000004;293.56;277.16;277.56;299.26000000000005;286.66;298.46000000000004;325.16;280.66;276.16;327.46000000000004;321.26000000000005;275.66;241.71165711629368;267.9596281332873;272.7676641592781;288.76000000000005;5820000.0;3450000.0;3500000.0;1360000.0;3500000.0;3030000.0;5840000.0;0.021;0.0;0.13383333333333333;0.032;0.0005;0.021500000000000002;0.0;5725.6357421875;2828.33935546875;1215.75341796875;12394.0966796875;481539.3544661984;481734.19461138546;246870.59807465464;246870.59807465464;239816.56081949445;431113.4868728058;436081.5386184645;447796.21272308455;472329.59916539915;528956.2834829289;468540.56641411164;447376.48645180964;447935.7548802551;469067.57971533516;453095.86494324636;423129.0284892351;473733.0404362484;443280.21710825147;435909.4167232306;227868.02628245065;201948.4348523538;471742.7696466962;198967.83246904123;200081.85027382293;272.7279340420956;3597014.656567282;1102967.7758495526;269412.6395574128;1588260.910212045;0;3;3;23;43;38;31;5;171;173;1390621013025.0667;531302113080.1507;1169386481794.9426;33301.5315573328;8728.79798968496;-0.0;5070.292678662266;4899449.149517085;860741.1799936888;0.0;1060014.8124943334;4.821077898976484;0.3105681213789946
6417;2019-09-10 03:57:45.103;572;574;177;178;157;31;33;24;47;31;752;204;45;47;261;135;253;518;155;76;32;25;580;345;350;137;350;302;582;137.0;0.0;673.0;113.0;3.0;0;76;4;1;0;0;1;0;0;0;1;0;0;0;0;12118.3388671875;5508.7734375;2838.96948242188;1214.82666015625;480.0;367864;542.0;0.0;Calculated values ==>;1568080665.103;330.36;330.56;290.86;290.96000000000004;288.86;276.26000000000005;272.7676641592781;276.46000000000004;275.56;277.86;276.26000000000005;348.36;293.56;277.66;277.86;299.26000000000005;286.66;298.46000000000004;324.96000000000004;280.76000000000005;276.36;327.36;321.16;275.66;241.92719264551067;267.8393353686513;272.7676641592781;288.66;5800000.0;3450000.0;3500000.0;1370000.0;3500000.0;3020000.0;5820000.0;0.022833333333333334;0.0;0.11216666666666668;0.01883333333333333;0.0005;0.023333333333333334;0.0;5508.7734375;2838.96948242188;1214.82666015625;12118.3388671875;481770.531033532;481823.07945612754;246598.76634076078;246952.55817847652;239878.38812570888;431113.4868728058;436424.48062999244;448540.00715330127;472198.00020708365;528928.5343954032;468679.728194046;448262.69519083336;448540.00715330127;469067.57971533516;453095.86494324636;423731.0323190938;473688.18086277746;443436.4684069349;436253.2250260269;227449.86971758792;201530.46850934727;471610.25455702154;198996.38621473545;200016.43721743597;272.73922343031245;3597218.8962227474;1103061.3818829402;269432.89135315083;1588308.1307015086;0;3;3;23;43;38;31;5;171;173;1390830981524.8464;531384000795.06476;1169567954569.7522;27990.476148609134;5134.227853779721;-0.0;5512.191715533789;4899959.839632423;860856.6878801475;0.0;1060102.986636087;4.040430283343043;0.226181513693718
6418;2019-09-10 03:58:45.113;572;573;177;178;156;31;35;24;49;31;751;204;47;52;261;134;253;517;155;77;34;26;579;345;350;137;349;302;581;137.0;-1.0;540.0;168.0;3.0;0;76;3;1;0;0;1;0;0;0;1;0;0;0;0;12094.7255859375;5448.31884765625;2831.908203125;1218.60229492188;478.0;367865;541.0;0.0;Calculated values ==>;1568080725.113;330.36;330.46000000000004;290.86;290.96000000000004;288.76000000000005;276.26000000000005;272.7676641592781;276.66;275.56;278.06;276.26000000000005;348.26;293.56;277.86;278.36;299.26000000000005;286.56;298.46000000000004;324.86;280.86;276.56;327.26000000000005;320.96000000000004;275.76000000000005;241.92719264551067;267.8393353686513;272.7676641592781;288.66;5790000.0;3450000.0;3500000.0;1370000.0;3490000.0;3020000.0;5810000.0;0.022833333333333334;0.0;0.09000000000000001;0.028;0.0005;0.023333333333333334;0.0;5448.31884765625;2831.908203125;1218.60229492188;12094.7255859375;481885.9306257072;481796.74159917125;246639.3972652949;246993.79787065525;239588.3189670799;431113.4868728058;436765.7177630592;448816.61916108726;472198.00020708365;528824.1147818659;468679.728194046;448540.00715330127;449230.24535680655;469205.79853751947;452955.0417519932;424028.8955308794;473665.96321940696;443592.43609388015;436595.3100339729;227031.71669481136;200694.54348549087;471708.256711685;198970.97295340686;199992.4391886616;272.7291758016124;3597420.705389081;1103152.7062034856;269453.1733075357;1588355.3958917663;0;3;3;23;43;38;31;5;171;173;1391041016524.813;531466214495.0517;1169749184769.7234;22486.10815869124;7636.643945231787;-0.0;5520.733653057264;4900380.547941283;860963.1295491109;0.0;1060194.9430043183;3.752408266299036;0.2341100344320053
6419;2019-09-10 03:59:45.144;572;573;177;178;156;31;37;24;50;31;750;203;49;54;261;134;253;514;157;78;36;26;575;345;350;137;350;302;577;145.0;-1.0;907.0;87.0;3.0;0;74;1;1;0;0;1;0;0;0;1;0;0;0;0;11865.0263671875;5359.6005859375;2773.93774414062;1209.11560058594;476.0;367866;540.0;0.0;Calculated values ==>;1568080785.144;330.36;330.46000000000004;290.86;290.96000000000004;288.76000000000005;276.26000000000005;272.7676641592781;276.86;275.56;278.16;276.26000000000005;348.16;293.46000000000004;278.06;278.56;299.26000000000005;286.56;298.46000000000004;324.56;280.96000000000004;276.76000000000005;327.16;320.76000000000005;275.76000000000005;241.92719264551067;267.8393353686513;272.7676641592781;288.86;5750000.0;3450000.0;3500000.0;1370000.0;3500000.0;3020000.0;5770000.0;0.024166666666666666;0.0;0.15116666666666667;0.0145;0.0005;0.024666666666666667;0.0;5359.6005859375;2773.93774414062;1209.11560058594;11865.0263671875;482346.27870322135;482257.35901354504;246803.6372685184;247160.5243628937;239712.06739025775;431113.4868728058;437105.2859155387;448954.665639539;472198.00020708365;528719.6857768083;468559.0378897104;448816.61916108726;449505.1483678675;469067.57971533516;452955.0417519932;425200.32777623815;473727.1618298183;443748.12254937424;436935.70826570195;226613.5671989835;199858.6285646581;471708.256711685;199030.93409888097;199999.2997036709;272.75288012023793;3597620.4731491907;1103242.8187330693;269473.41474271886;1588402.1354110483;0;3;3;23;43;38;31;5;171;173;1391251125025.2937;531548456965.23987;1169930478390.1382;37780.13741789614;3953.8211778856585;-0.0;5844.431411196766;4900883.02613524;861059.7666620828;0.0;1060289.7016467534;5.092598993827526;0.27460332195170717
6420;2019-09-10 04:00:45.114;571;571;178;178;157;30;39;24;52;31;748;203;51;57;261;134;253;508;157;79;39;26;574;344;349;138;349;302;577;140.0;-1.0;582.0;134.0;3.0;0;76;1;1;0;0;1;0;0;0;1;0;0;0;0;11781.9697265625;5320.275390625;2743.7138671875;1216.28503417969;474.0;367867;538.0;0.0;Calculated values ==>;1568080845.114;330.26000000000005;330.26000000000005;290.96000000000004;290.96000000000004;288.86;276.16;272.6583383277491;277.06;275.56;278.36;276.26000000000005;347.96000000000004;293.46000000000004;278.26000000000005;278.86;299.26000000000005;286.56;298.46000000000004;323.96000000000004;281.06;277.06;326.96000000000004;320.56;275.76000000000005;242.14157278889297;267.8393353686513;272.6583383277491;288.86;5740000.0;3440000.0;3490000.0;1380000.0;3490000.0;3020000.0;5770000.0;0.02333333333333333;0.0;0.097;0.022333333333333334;0.0005;0.02383333333333333;0.0;5320.275390625;2743.7138671875;1216.28503417969;11781.9697265625;482320.48139098077;481975.2368113123;247160.5243628937;247160.5243628937;240034.73513239573;431175.4696738307;437672.3477644361;449230.24535680655;472066.18378088326;528510.7994535349;468559.0378897104;449092.5406545863;449916.25365142606;469205.79853751947;453128.7053951887;425488.36291807995;472832.9623165217;444105.882629137;437672.3477644361;225777.27872811773;199022.72361097817;471575.67402331997;198725.73120017746;199741.8457420526;272.6279486503301;3597817.4329209155;1103331.7732000998;269493.6163088489;1588448.0928509496;0;3;3;23;43;38;31;5;171;173;1391460720175.3938;531630915715.27924;1170111587790.2246;24298.937873193023;6093.6487230501825;-0.0;5670.676964866806;4901400.093100099;861143.4537135059;0.0;1060385.612903648;3.886012678766237;0.228165015767094
6421;2019-09-10 04:01:45.115;570;570;178;179;157;30;41;23;53;31;747;203;52;59;261;134;253;505;157;80;41;26;572;344;349;137;348;302;575;135.0;-1.0;509.0;121.0;3.0;0;74;1;1;0;0;1;0;0;0;1;0;0;0;0;11788.9599609375;5279.587890625;2772.27661132812;1197.9306640625;471.0;367868;537.0;0.0;Calculated values ==>;1568080905.115;330.16;330.16;290.96000000000004;291.06;288.86;276.16;272.6583383277491;277.26000000000005;275.46000000000004;278.46000000000004;276.26000000000005;347.86;293.46000000000004;278.36;279.06;299.26000000000005;286.56;298.46000000000004;323.66;281.16;277.26000000000005;326.86;320.26000000000005;275.76000000000005;241.92719264551067;267.8393353686513;272.6583383277491;288.86;5720000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;3020000.0;5750000.0;0.022500000000000003;0.0;0.08483333333333333;0.020166666666666666;0.0005;0.023000000000000003;0.0;5279.587890625;2772.27661132812;1197.9306640625;11788.9599609375;482409.69897866464;482064.6590497958;247244.9710687888;247605.23509377072;240097.9997343517;431175.4696738307;438007.11713173456;449367.78088530374;472198.00020708365;528406.342065764;468559.0378897104;449230.24535680655;450189.5037919261;469343.77563187736;453128.7053951887;426058.8860156871;472641.48411012307;444260.44561740156;438007.11713173456;225359.1397227605;197768.88456892778;471708.256711685;198725.05390949332;199779.8347173041;272.6276805333542;3598013.860608481;1103420.1068662067;269513.73510828434;1588494.0602043248;0;3;3;23;43;38;31;5;171;173;1391670123665.1409;531713417090.17957;1170292790810.0056;21262.858005114584;5505.161256510865;-0.0;5479.227495531902;4901779.781059987;861240.1120741647;0.0;1060478.530322637;3.4862660392346787;0.20119803951566176
6422;2019-09-10 04:02:45.105;570;570;179;180;158;29;44;22;54;31;746;203;53;61;261;134;253;504;155;82;44;27;579;341;346;137;345;303;582;125.0;-1.0;422.0;17.0;3.0;0;74;1;1;0;0;1;0;0;0;1;0;0;0;0;12038.6328125;5383.15966796875;2854.0146484375;1209.17761230469;468.0;367869;536.0;0.0;Calculated values ==>;1568080965.105;330.16;330.16;291.06;291.16;288.96000000000004;276.06;272.3289490889957;277.56;275.36;278.56;276.26000000000005;347.76;293.46000000000004;278.46000000000004;279.26000000000005;299.26000000000005;286.56;298.46000000000004;323.56;281.36;277.56;326.76000000000005;319.96000000000004;275.86;241.92719264551067;267.9596281332873;272.3289490889957;288.66;5790000.0;3410000.0;3460000.0;1370000.0;3450000.0;3030000.0;5820000.0;0.020833333333333332;0.0;0.07033333333333333;0.0028333333333333335;0.0005;0.021333333333333333;0.0;5383.15966796875;2854.0146484375;1209.17761230469;12038.6328125;481602.85073381127;481255.1665955205;247308.33345652983;247666.14074593346;240200.42322967842;431359.6534126046;439176.0954626908;449321.41302191373;472198.00020708365;528224.7719617437;468419.660461477;449183.62805661734;450281.2308927748;469756.26828154665;453646.85253775044;424028.8955308794;471585.2118592662;445166.39904373715;439176.0954626908;224941.0041839467;196515.0671798046;471806.2409394271;197991.32252092756;199147.18996473073;272.32425836132506;3598212.3907877454;1103508.9482865043;269533.79100071796;1588540.938150537;0;3;3;23;43;38;31;5;171;173;1391878588915.174;531795603390.1926;1170474260560.0344;17676.883031902693;775.8089355190821;-0.0;5120.616650623148;4902104.22481904;861292.4447688702;0.0;1060566.8476351965;2.495493370980279;0.09951336680376986
6423;2019-09-10 04:03:45.126;571;571;180;181;157;27;48;19;55;30;746;203;54;63;260;133;253;511;154;84;47;27;585;339;344;136;344;304;587;128.0;-1.0;265.0;64.0;3.0;0;70;1;1;0;0;1;0;0;0;1;0;0;0;0;12166.8623046875;5415.5830078125;2879.41845703125;1182.62927246094;464.0;367870;535.0;0.0;Calculated values ==>;1568081025.126;330.26000000000005;330.26000000000005;291.16;291.26000000000005;288.86;275.86;272.10816812424576;277.96000000000004;275.06;278.66;276.16;347.76;293.46000000000004;278.56;279.46000000000004;299.16;286.46000000000004;298.46000000000004;324.26000000000005;281.56;277.86;326.66;319.56;275.86;241.71165711629368;268.0796299477929;272.10816812424576;288.56;5850000.0;3390000.0;3440000.0;1360000.0;3440000.0;3040000.0;5870000.0;0.021333333333333333;0.0;0.04416666666666667;0.010666666666666666;0.0005;0.021833333333333333;0.0;5415.5830078125;2879.41845703125;1182.62927246094;12166.8623046875;481049.0468771248;480816.226386497;247456.33896408853;247813.01544630172;239724.565690397;431480.97241316177;440263.84283038694;449275.13823886396;472231.8376443816;528147.6268721176;468280.0305953833;449137.1035301482;450373.3729486141;469767.9846745563;453851.22492628446;422209.70059864456;471996.0092924589;445863.16392134316;440102.785733596;224522.8720964353;194843.3435325042;471938.4492427271;197427.5026751904;198573.20121615753;272.091803276947;3598414.1738461084;1103598.969304998;269553.72970083065;1588588.7334821895;0;3;3;23;43;38;31;5;171;173;1392085661364.8582;531877532055.0676;1170656424294.7566;11123.270570728915;2928.1167633870577;-0.0;5273.39592863074;4902344.310099144;861323.3216194307;0.0;1060653.4947224283;2.038988835752259;0.09253435657450232
6424;2019-09-10 04:04:45.126;575;573;179;181;157;25;51;18;55;29;748;203;55;63;260;132;253;518;155;85;50;27;586;339;344;137;343;305;589;124.0;-2.0;422.0;144.0;7.0;0;69;0;1;0;0;1;0;0;0;1;0;0;0;0;12300.2998046875;5393.0595703125;2892.953125;1179.15258789062;461.0;367871;532.0;0.0;Calculated values ==>;1568081085.126;330.66;330.46000000000004;291.06;291.26000000000005;288.86;275.66;272.10816812424576;278.26000000000005;274.96000000000004;278.66;276.06;347.96000000000004;293.46000000000004;278.66;279.46000000000004;299.16;286.36;298.46000000000004;324.96000000000004;281.66;278.16;326.36;319.26000000000005;275.86;241.92719264551067;268.19934244402924;272.10816812424576;288.66;5860000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;3050000.0;5890000.0;0.020666666666666667;0.0;0.07033333333333333;0.024;0.0011666666666666668;0.021833333333333333;0.0;5393.0595703125;2892.953125;1179.15258789062;12300.2998046875;481503.1188347267;480869.46617338975;247020.19919627064;247729.09087606633;239663.7253719047;431480.97241316177;440745.04656131705;449090.67229019303;472002.15594002855;528279.7451289311;468140.1469931569;449090.67229019303;450192.20628343086;469904.9885273235;453712.33780403336;421898.72801001946;472796.19814794086;446013.74245906924;440584.9702350062;223268.49639005636;193589.57483703562;471806.2409394271;197427.70328235585;200077.683980046;272.09188318748954;3598618.0668636863;1103689.0413264823;269573.41121633357;1588636.8365787065;0;3;3;23;43;38;31;5;171;173;1392292061364.8582;531959432055.0676;1170839124294.7566;17700.295486884548;6585.08490376971;-0.0;5251.075749899965;4902584.506482957;861402.5982999903;0.0;1060741.1986530826;3.1205430921496546;0.19063857955025684
6425;2019-09-10 04:05:45.117;579;575;178;179;157;25;53;17;56;29;749;202;55;65;260;132;253;524;156;86;52;28;593;338;343;137;342;304;596;115.0;-1.0;235.0;127.0;3.0;0;69;0;1;0;0;1;0;0;0;1;0;0;0;0;12410.3076171875;5451.1953125;2980.02172851562;1174.46240234375;458.0;367872;530.0;0.0;Calculated values ==>;1568081145.117;331.06;330.66;290.96000000000004;291.06;288.86;275.66;271.99741764416325;278.46000000000004;274.86;278.76000000000005;276.06;348.06000000000006;293.36;278.66;279.66;299.16;286.36;298.46000000000004;325.56;281.76000000000005;278.36;326.16;318.96000000000004;275.96000000000004;241.92719264551067;268.0796299477929;271.99741764416325;288.76000000000005;5930000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;3040000.0;5960000.0;0.019166666666666665;0.0;0.03916666666666667;0.021166666666666667;0.0005;0.019666666666666666;0.0;5451.1953125;2980.02172851562;1174.46240234375;12410.3076171875;481264.1302700005;480340.13772185904;246392.75885562183;246740.30112459217;239453.79218330688;431541.1909327263;441277.5016322888;449413.00246898126;472002.15594002855;528461.3794440429;468158.8329865385;449275.13823886396;450646.29327626084;470041.7564681216;453883.93520106975;419653.4178274485;472807.5019482144;446358.40961124515;441118.7142068664;222432.26289678228;192335.8262164488;471904.2073218062;197174.74780386008;198426.05316958282;271.98701784293877;3598823.957704545;1103779.396562118;269593.02173262415;1588685.7706947436;0;3;3;23;43;38;31;5;171;173;1392498130450.461;532041619725.30804;1171021796890.291;9879.33164105058;5815.10689312986;-0.0;4772.955667066577;4902814.302235161;861505.9177316936;0.0;1060824.719718429;2.1307596533836657;0.13217500875230914
6426;2019-09-10 04:06:45.107;584;579;176;177;155;24;55;16;53;28;749;202;54;63;260;131;253;530;156;87;54;28;598;338;342;136;342;304;600;86.0;0.0;333.0;116.0;3.0;0;65;0;1;0;0;1;0;0;0;1;0;0;0;0;12422.4658203125;5498.80029296875;2964.73388671875;1158.34851074219;454.0;367873;528.0;0.0;Calculated values ==>;1568081205.107;331.56;331.06;290.76000000000005;290.86;288.66;275.56;271.99741764416325;278.66;274.76000000000005;278.46000000000004;275.96000000000004;348.06000000000006;293.36;278.56;279.46000000000004;299.16;286.26000000000005;298.46000000000004;326.16;281.86;278.56;325.96000000000004;318.56;275.96000000000004;241.71165711629368;268.0796299477929;271.99741764416325;288.76000000000005;5980000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3040000.0;6000000.0;0.014333333333333333;0.0;0.0555;0.01933333333333333;0.0005;0.014833333333333334;0.0;5498.80029296875;2964.73388671875;1158.34851074219;12422.4658203125;481402.7306344305;480450.4367711968;245552.95465940924;245894.89171711137;238708.35817567832;431541.1909327263;441805.2675123329;448998.8971924048;472036.2627623985;528461.3794440429;468158.8329865385;449137.1035301482;450373.3729486141;470041.7564681216;453745.257449973;417968.8101347066;473206.5042545371;446701.1621781203;441647.7295031023;221596.04284303306;190664.19178205615;472036.2627623985;197200.826366783;198830.67338788274;271.99741764416325;3599030.862993261;1103870.6313171843;269612.4585835545;1588735.3020682733;0;3;3;23;43;38;31;5;171;173;1392703596200.4937;532123506075.32104;1171204166490.32;13974.792930822008;5313.485103648566;-0.0;3601.786332375757;4903013.053475896;861598.6405419704;0.0;1060894.497603516;2.3789589941284266;0.15269743998636096
6427;2019-09-10 04:07:45.088;590;582;174;175;154;25;56;17;34;28;750;202;40;65;260;130;253;536;155;88;56;28;603;338;342;137;342;303;606;85.0;-1.0;106.0;108.0;7.0;0;64;0;1;0;0;1;0;0;0;1;0;0;0;0;12323.5654296875;5630.8017578125;3097.51196289062;1136.88500976562;451.0;367874;526.0;1.0;Calculated values ==>;1568081265.088;332.16;331.36;290.56;290.66;288.56;275.66;271.99741764416325;278.76000000000005;274.86;276.56;275.96000000000004;348.16;293.36;277.16;279.66;299.16;286.16;298.46000000000004;326.76000000000005;281.96000000000004;278.76000000000005;325.76000000000005;318.26000000000005;275.96000000000004;241.92719264551067;267.9596281332873;271.99741764416325;288.66;6030000.0;3379999.9999999995;3420000.0000000005;1370000.0;3420000.0000000005;3030000.0;6060000.0;0.014166666666666666;0.0;0.017666666666666667;0.018000000000000002;0.0011666666666666668;0.015333333333333332;0.0025388892835195797;5630.8017578125;3097.51196289062;1136.88500976562;12323.5654296875;481688.3360729599;480184.46193473105;244659.03391601003;244994.81367328292;238227.99294895914;431541.1909327263;441962.5057706926;446531.9673155462;471904.2073218062;528642.8357593152;468298.68043046317;447376.48645180964;450826.11921441107;470041.7564681216;453606.4183130498;416207.27488669916;473355.40871323907;446850.0185937877;441962.5057706926;220759.83610629753;189410.48811896544;471904.2073218062;197200.826366783;200811.7769411807;271.99741764416325;3599237.0146181337;1103963.3486310751;269631.57947267545;1588785.8047860486;0;3;3;23;43;38;31;5;171;173;1392908731220.311;532205380140.24817;1171386208825.158;4404.850156761483;4944.660857190419;-0.0;3697.6445087191823;4903166.16866632;861684.0980214606;0.0;1060955.3069314174;1.3225436080040485;0.08706913159794973
6428;2019-09-10 04:08:45.128;596;587;173;174;152;25;58;17;16;27;749;202;21;60;260;129;253;542;154;89;58;29;609;337;342;138;342;301;612;116.0;-1.0;0.0;35.0;3.0;0;66;0;1;0;0;1;0;0;0;1;0;0;0;0;12307.953125;5669.19970703125;3099.30615234375;1141.36950683594;448.0;367875;525.0;0.0;Calculated values ==>;1568081325.128;332.76000000000005;331.86;290.46000000000004;290.56;288.36;275.66;271.8864255623528;278.96000000000004;274.86;274.76000000000005;275.86;348.06000000000006;293.36;275.26000000000005;279.16;299.16;286.06;298.46000000000004;327.36;282.06;278.96000000000004;325.66;317.96000000000004;276.06;242.14157278889297;267.7187500070086;271.8864255623528;288.56;6090000.0;3370000.0000000005;3420000.0000000005;1380000.0;3420000.0000000005;3010000.0;6120000.0;0.01933333333333333;0.0;0.0;0.005833333333333333;0.0005;0.01983333333333333;0.0;5669.19970703125;3099.30615234375;1141.36950683594;12307.953125;481863.1142119503;480211.5580551969;244117.12552006313;244448.67553906533;237449.157679596;431601.1154718507;442276.0934489934;444357.3337933654;471673.81221397576;528692.118982801;468577.6157975026;445074.8090602398;450506.6178912395;470041.7564681216;453639.6656137461;413976.88935270655;473509.45083265426;446998.6458671289;442276.0934489934;220341.7376933702;188156.80290529504;471870.034071972;196978.21249615418;198166.58845474012;271.8864255623528;3599442.414114395;1104057.578087675;269650.5775839379;1588837.4793637434;0;3;3;23;43;38;31;5;171;173;1393114068020.1807;532287935140.19574;1171567529625.0427;0.0;1603.5356258589372;-0.0;4841.505182386023;4903202.900222326;861738.7027043207;0.0;1061026.513951852;0.6503654758585763;0.006807714381512485
6429;2019-09-10 04:09:45.109;603;591;171;172;150;26;59;17;15;27;746;201;17;55;260;128;253;546;155;90;59;29;601;340;345;139;344;300;603;118.0;-2.0;252.0;188.0;7.0;0;70;0;1;0;0;1;0;0;0;1;0;0;0;0;12003.755859375;5599.5400390625;2987.96923828125;1167.42907714844;444.0;367876;523.0;0.0;Calculated values ==>;1568081385.109;333.46000000000004;332.26000000000005;290.26000000000005;290.36;288.16;275.76000000000005;272.21867820750657;279.06;274.86;274.66;275.86;347.76;293.26000000000005;274.86;278.66;299.16;285.96000000000004;298.46000000000004;327.76000000000005;282.16;279.06;325.46000000000004;317.56;276.06;242.35481222062532;267.5978703862781;272.21867820750657;288.66;6010000.0;3400000.0;3450000.0;1390000.0;3440000.0;3000000.0;6030000.0;0.019666666666666666;0.0;0.042;0.03133333333333333;0.0011666666666666668;0.020833333333333332;0.0;5599.5400390625;2987.96923828125;1167.42907714844;12003.755859375;483772.0339279832;481832.01495715464;243763.50735385;244096.14619786415;237077.95910755513;431420.45991060114;441804.0329372339;444413.69907515554;471541.1619817675;528455.9560178719;468596.29988439917;444700.7274647726;450007.29870154505;469767.9846745563;452981.5829798725;416921.7446234396;475238.62160706014;446570.0841258259;441804.0329372339;219505.55070137876;186485.25045852014;471737.69219339563;197802.23832283448;200376.06938857137;272.21867820750657;3599644.947533186;1104151.45451519;269669.8114794577;1588888.1905949768;0;3;3;23;43;38;31;5;171;173;1393320102754.9973;532371008825.12177;1171747772529.8823;10357.681351597485;8583.310887944248;-0.0;5029.749240597136;4903289.186900742;861823.566209904;0.0;1061108.74835616;2.457292973983812;0.17362482612299282
6430;2019-09-10 04:10:45.119;607;594;170;171;150;28;39;19;24;27;743;201;22;50;260;128;253;544;155;90;40;29;596;341;345;139;345;298;599;120.0;-1.0;404.0;36.0;3.0;0;73;0;1;0;0;1;0;0;0;1;0;0;0;0;11713.0693359375;5565.10009765625;2975.81225585938;1186.14892578125;441.0;367877;522.0;0.0;Calculated values ==>;1568081445.119;333.86;332.56;290.16;290.26000000000005;288.16;275.96000000000004;272.3289490889957;277.06;275.06;275.56;275.86;347.46000000000004;293.26000000000005;275.36;278.16;299.16;285.96000000000004;298.46000000000004;327.56;282.16;277.16;325.36;317.26000000000005;276.06;242.35481222062532;267.35522164206344;272.3289490889957;288.66;5960000.0;3410000.0;3450000.0;1390000.0;3450000.0;2980000.0;5990000.0;0.02;0.0;0.06733333333333333;0.006;0.0005;0.0205;0.0;5565.10009765625;2975.81225585938;1186.14892578125;11713.0693359375;484895.81772477267;482718.41065905406;243569.318993683;243902.27992259577;237185.84395975442;431359.6534126046;438578.20202464174;446088.689390659;471541.1619817675;528297.1719809249;468874.15920773224;445806.48513717233;449690.5506482974;469630.7437684126;452807.53025202366;418651.3651357579;475435.1182009209;446570.0841258259;438742.7464359662;219087.46209138638;185231.60634950487;471737.69219339563;198015.76495268094;199126.82724636392;272.3289490889957;3599842.6206831504;1104244.508689426;269689.42789833737;1588937.8970571165;0;3;3;23;43;38;31;5;171;173;1393527137254.9644;532454422725.1085;1171927202429.8538;16703.576912157187;1642.3315634442881;-0.0;4912.126343386848;4903514.734971318;861908.7940992665;0.0;1061191.6111275072;2.3910649014302834;0.10501637212520389
6431;2019-09-10 04:11:45.120;607;596;171;171;150;29;35;19;34;27;739;201;31;50;261;127;253;542;155;91;35;29;592;341;346;141;345;300;595;122.0;-1.0;594.0;197.0;7.0;0;82;0;1;0;0;1;0;0;0;1;0;0;0;0;11578.869140625;5534.029296875;2937.66162109375;1242.57153320312;438.0;367878;521.0;0.0;Calculated values ==>;1568081505.12;333.86;332.76000000000005;290.26000000000005;290.26000000000005;288.16;276.06;272.3289490889957;276.66;275.06;276.56;275.86;347.06000000000006;293.26000000000005;276.26000000000005;278.16;299.26000000000005;285.86;298.46000000000004;327.36;282.26000000000005;276.66;325.26000000000005;316.96000000000004;276.06;242.77792619122317;267.5978703862781;272.3289490889957;288.66;5920000.0;3410000.0;3460000.0;1410000.0;3450000.0;3000000.0;5950000.0;0.02033333333333333;0.0;0.099;0.03283333333333333;0.0011666666666666668;0.0215;0.0;5534.029296875;2937.66162109375;1242.57153320312;11578.869140625;485339.58246363775;483456.007332529;244043.05642096285;244043.05642096285;237294.98256699127;431359.6534126046;437688.3978344568;447107.6914315893;471275.1926151781;527725.3091712017;468596.29988439917;446687.032041366;449323.756237676;469756.26828154665;452667.05206142034;419981.8935804617;475632.0899259513;446526.6206433237;437688.3978344568;218669.37671819705;183977.97901196036;471472.3440730569;198045.67066743097;200541.65284010326;272.3289490889957;3600036.723405212;1104337.0029758143;269709.66757279343;1588987.1768273474;0;3;3;23;43;38;31;5;171;173;1393734440709.7139;532538424125.0071;1172106605419.637;24657.14005565168;8977.509110151384;-0.0;5098.655017378601;4903859.413356844;861997.2942464175;0.0;1061275.0356957992;3.9872614496336896;0.26374720739367424
6432;2019-09-10 04:12:45.100;605;596;173;173;152;30;37;20;45;27;735;201;41;54;261;127;252;538;154;92;37;29;590;341;346;148;346;303;592;117.0;-1.0;570.0;130.0;3.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11577.0029296875;5452.33447265625;2898.20947265625;1340.55383300781;436.0;367879;521.0;0.0;Calculated values ==>;1568081565.1;333.66;332.76000000000005;290.46000000000004;290.46000000000004;288.36;276.16;272.3289490889957;276.86;275.16;277.66;275.86;346.66;293.26000000000005;277.26000000000005;278.56;299.26000000000005;285.86;298.36;326.96000000000004;282.36;276.86;325.26000000000005;316.76000000000005;276.06;244.22491754036054;267.9596281332873;272.3289490889957;288.56;5900000.0;3410000.0;3460000.0;1480000.0;3460000.0;3030000.0;5920000.0;0.0195;0.0;0.095;0.021666666666666667;0.0005;0.02;0.0;5452.33447265625;2898.20947265625;1340.55383300781;11577.0029296875;485281.48677400826;483794.34960333;244827.15695207776;244827.15695207776;237999.33462950826;431359.6534126046;438021.61271923;448075.1158509465;470337.1587537227;527074.2923343037;468177.6259707547;447516.57979027147;449321.41302191373;469619.009339864;452667.05206142034;420321.75935159053;475409.5682878843;446676.54649799824;438021.61271923;218669.37671819705;183142.23651711168;470536.533594328;198034.85513849065;199204.66268383033;272.3289490889957;3600229.6246839925;1104428.525489579;269731.18644217047;1589035.7928757244;0;3;3;23;43;38;31;5;171;173;1393941971509.7798;532625095225.03467;1172287445119.6946;23753.82476768331;5904.203033209808;-0.0;4776.339000707993;4904262.703588932;862121.2671762289;0.0;1061357.2998821037;3.5531956842529526;0.2115827094365746
6433;2019-09-10 04:13:45.091;601;595;177;177;153;30;40;20;54;27;728;202;50;61;261;128;252;535;155;93;40;29;586;342;347;151;346;306;588;114.0;-1.0;870.0;66.0;3.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;11613.0341796875;5381.83203125;2898.125;1343.96154785156;433.0;367880;521.0;0.0;Calculated values ==>;1568081625.091;333.26000000000005;332.66;290.86;290.86;288.46000000000004;276.16;272.43898195401505;277.16;275.16;278.56;275.86;345.96000000000004;293.36;278.16;279.26000000000005;299.26000000000005;285.96000000000004;298.36;326.66;282.46000000000004;277.16;325.26000000000005;316.46000000000004;276.06;244.82967444194236;268.3187672390254;272.43898195401505;288.66;5860000.0;3420000.0000000005;3470000.0000000005;1510000.0;3460000.0;3060000.0;5880000.0;0.019;0.0;0.145;0.011000000000000001;0.0005;0.0195;0.0;5381.83203125;2898.125;1343.96154785156;11613.0341796875;485166.7612379841;484103.4289358046;246358.47078110618;246358.47078110618;238427.13988058126;431298.55289687274;438293.41839209036;448766.74113503785;469931.6747253509;526106.4876914303;467878.3720350701;448209.4260714224;449735.29261782207;469619.009339864;452632.9935429104;421599.92008918716;475460.9129924565;446633.4665280794;438293.41839209036;218669.37671819705;181888.63598580268;470132.0265948931;198282.50714162693;199515.22415802383;272.43898195401505;3600422.846006256;1104518.7966680008;269753.55404809886;1589084.0884177196;0;3;3;23;43;38;31;5;171;173;1394149840325.3877;532714781770.297;1172470117715.229;36320.21392904458;2990.344713985928;-0.0;4656.174787564297;4904763.245486987;862195.3772894876;0.0;1061435.8923732603;4.568485598586528;0.24373411853219001
6434;2019-09-10 04:14:45.111;596;593;180;180;156;30;36;21;61;26;711;203;58;71;261;128;252;530;155;94;37;27;579;344;348;143;348;310;581;115.0;-1.0;879.0;184.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;12634.3427734375;5266.52734375;2794.40161132812;2369.45678710938;430.0;367881;522.0;1.0;Calculated values ==>;1568081685.111;332.76000000000005;332.46000000000004;291.16;291.16;288.76000000000005;276.16;272.6583383277491;276.76000000000005;275.26000000000005;279.26000000000005;275.76000000000005;344.26;293.46000000000004;278.96000000000004;280.26000000000005;299.26000000000005;285.96000000000004;298.36;326.16;282.56;276.86;325.36;316.16;275.86;243.1966462407574;268.7936212382143;272.6583383277491;288.66;5790000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;3100000.0;5810000.0;0.019166666666666665;0.0;0.1465;0.03066666666666667;0.0005;0.019666666666666666;0.002541107169705567;5266.52734375;2794.40161132812;2369.45678710938;12634.3427734375;485248.58818264405;484608.10097452765;247708.64726012218;247708.64726012218;239588.3189670799;431175.4696738307;437397.6503575355;448999.47296598606;470909.40455562726;524002.8582902164;467436.8767231263;448580.3159070279;450385.2784345884;469343.77563187736;452282.45263602666;423746.15774233546;475591.0910199999;446590.50299579924;437565.62453412754;219087.46209138638;180635.0508419939;471008.3239875013;198817.9675191094;200060.9509023555;272.6583383277491;3600624.974834626;1104607.5625748737;269784.5095159313;1589131.5419520396;0;3;3;23;43;38;31;5;171;174;1394358409825.3215;532803011170.269;1172654979315.1702;36651.590547967426;8347.170931697354;-0.0;4670.925248091517;4905371.546556892;862289.888079604;0.0;1061513.6441154773;4.762018199083343;0.3033477679845695
6435;2019-09-10 04:15:45.122;590;588;182;183;159;31;33;22;67;26;673;206;64;77;261;129;252;519;157;94;33;25;579;344;348;138;348;311;581;122.0;-1.0;947.0;72.0;3.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;13200.07421875;5648.046875;2806.55078125;2404.8515625;427.0;367882;523.0;0.0;Calculated values ==>;1568081745.122;332.16;331.96000000000004;291.36;291.46000000000004;289.06;276.26000000000005;272.6583383277491;276.46000000000004;275.36;279.86;275.76000000000005;340.46000000000004;293.76000000000005;279.56;280.86;299.26000000000005;286.06;298.36;325.06;282.56;276.46000000000004;325.46000000000004;315.86;275.66;242.14157278889297;268.91163127593666;272.6583383277491;288.86;5790000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;3110000.0;5810000.0;0.02033333333333333;0.0;0.15783333333333335;0.012;0.0005;0.020833333333333332;0.0;5648.046875;2806.55078125;2404.8515625;13200.07421875;484413.68238261656;483909.3312463335;248431.8995004248;248796.81170202047;240555.60434482223;431175.4696738307;436891.32398945076;449650.15751397965;471575.67402331997;519907.5462625421;467663.2243741482;449232.91051691235;451029.8958692172;469343.77563187736;452423.931061142;423746.15774233546;473963.75638617243;446590.50299579924;436891.32398945076;219505.55070137876;179381.48055642567;471477.517547777;198796.32268306694;199987.57652668352;272.65588745718514;3600840.301111848;1104698.5340349495;269824.3027128725;1589178.2251122578;0;3;3;23;43;38;31;5;171;174;1394567248105.0361;532887326625.15375;1172841313469.9155;39593.0969308124;3272.1743383765206;-0.0;4935.494738807651;4906007.035436619;862386.7337084998;0.0;1061593.7122917338;4.40176707355134;0.23930412599174788
