;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6436;2019-09-10 04:16:45.103;584;584;183;183;160;31;35;22;70;26;676;211;68;85;261;129;252;516;157;95;35;25;578;344;349;135;349;310;580;130.0;-1.0;821.0;157.0;3.0;0;1;13;1;0;0;1;0;0;0;1;0;1;0;0;13839.1064453125;5905.86328125;2799.2646484375;2403.95654296875;425.0;367883;525.0;0.0;Calculated values ==>;1568081805.103;331.56;331.56;291.46000000000004;291.46000000000004;289.16;276.26000000000005;272.6583383277491;276.66;275.36;280.16;275.76000000000005;340.76;294.26000000000005;279.96000000000004;281.66;299.26000000000005;286.06;298.36;324.76000000000005;282.66;276.66;325.66;315.66;275.66;241.49495122638035;268.7936212382143;272.6583383277491;288.86;5780000.0;3440000.0;3490000.0;1350000.0;3490000.0;3100000.0;5800000.0;0.021666666666666667;0.0;0.13683333333333333;0.026166666666666668;0.0005;0.022166666666666668;0.0;5905.86328125;2799.2646484375;2403.95654296875;13839.1064453125;483688.13581035176;483461.76012327033;248841.55687050507;248841.55687050507;240913.02446095695;431175.4696738307;436998.0609936863;450247.4650639337;471972.7596631712;520307.4515871919;468414.2674528474;449971.3348340736;452297.6818146702;469205.79853751947;452423.931061142;424044.0941820442;473643.88701358286;446547.65651230793;436998.0609936863;220341.7376933702;178545.77502346144;471875.0639052514;198788.67343467695;199917.68584300388;272.6528606026789;3601065.556263788;1104794.786130014;269864.36342380545;1589224.9254476728;0;3;3;23;43;38;31;5;171;174;1394776281889.85;532969200690.0809;1173027554474.7498;34407.9446546033;7145.760550646698;-0.0;5255.281649173461;4906623.515502089;862473.5223407251;0.0;1061678.6085358982;4.2135773627105335;0.258446827803104
6437;2019-09-10 04:17:45.123;581;581;182;183;161;32;27;23;69;26;698;213;69;86;262;131;252;515;159;96;27;25;581;345;350;134;350;309;584;126.0;-1.0;803.0;138.0;3.0;0;1;19;1;0;0;1;0;0;0;1;0;1;0;0;14273.7783203125;6320.1455078125;2809.68237304688;2431.580078125;422.0;367884;527.0;0.0;Calculated values ==>;1568081865.123;331.26000000000005;331.26000000000005;291.36;291.46000000000004;289.26000000000005;276.36;272.7676641592781;275.86;275.46000000000004;280.06;275.76000000000005;342.96000000000004;294.46000000000004;280.06;281.76000000000005;299.36;286.26000000000005;298.36;324.66;282.76000000000005;275.86;325.86;315.36;275.66;241.2770596917726;268.67533136820026;272.7676641592781;289.06;5810000.0;3450000.0;3500000.0;1340000.0;3500000.0;3090000.0;5840000.0;0.021;0.0;0.13383333333333333;0.023;0.0005;0.021500000000000002;0.0;6320.1455078125;2809.68237304688;2431.580078125;14273.7783203125;482926.5507388131;482584.13529755664;248300.95399569318;248663.79364348197;241109.46594680005;431113.4868728058;435390.3900212655;450290.96166142274;472104.6820821746;522712.6577786499;468796.8095345991;450290.96166142274;452607.96013007825;469194.1272601169;452531.5327903273;423143.99699626776;472984.7156714458;446504.92769052234;435390.3900212655;221177.93781777218;177292.22831007556;472007.13841251616;199055.72630455153;200200.9641578339;272.7626786460904;3601299.908394774;1104896.7034976927;269904.67299434793;1589271.6822532455;0;3;3;23;43;38;31;5;171;174;1394986051789.7834;533049927590.05524;1173213316374.6907;33623.648998594595;6277.882478483187;-0.0;5056.5726560637795;4907190.634425667;862585.4233204962;0.0;1061764.569299121;3.888635734733725;0.2366080698779825
6438;2019-09-10 04:18:45.104;580;580;181;182;161;33;30;23;47;26;721;213;53;88;262;132;252;520;158;97;30;26;586;346;350;131;350;308;588;124.0;0.0;878.0;94.0;3.0;0;1;21;1;0;0;1;0;0;0;1;0;1;0;0;14545.615234375;6509.65185546875;2823.94921875;2425.20434570312;419.0;367885;528.0;1.0;Calculated values ==>;1568081925.104;331.16;331.16;291.26000000000005;291.36;289.26000000000005;276.46000000000004;272.8767566201714;276.16;275.46000000000004;277.86;275.76000000000005;345.26;294.46000000000004;278.46000000000004;281.96000000000004;299.36;286.36;298.36;325.16;282.86;276.16;325.96000000000004;315.06;275.76000000000005;240.61611355647437;268.5567601203482;272.8767566201714;288.96000000000004;5860000.0;3460000.0;3500000.0;1310000.0;3500000.0;3080000.0;5880000.0;0.020666666666666667;0.0;0.14633333333333332;0.015666666666666666;0.0005;0.021166666666666667;0.0025422367806428683;6509.65185546875;2823.94921875;2425.20434570312;14545.615234375;482213.51607482485;481983.7786108722;247770.9632995119;248129.04362512194;240980.81701911168;431051.2098666511;435909.4167232306;447410.61151515384;472499.14586990676;525213.996354021;468935.5291999942;448254.08648987196;453051.2478191476;469194.1272601169;452497.95239761396;421599.92008918716;473224.8612077594;446655.6850606294;435909.4167232306;221596.04284303306;176038.69501535743;472499.14586990676;199333.85361727496;200478.03731055613;272.8767566201714;3601539.9939572928;1105003.58461964;269945.1333814902;1589318.614316794;0;3;3;23;43;38;31;5;171;174;1395195985290.431;533129402415.30035;1173398357760.2615;36301.89890572294;4279.589578624565;-0.0;4983.29753090161;4907773.162800916;862673.3743945811;0.0;1061848.2083901684;3.8749502511584097;0.21904425325482216
6439;2019-09-10 04:19:45.134;583;580;180;181;160;33;25;24;14;26;741;213;24;80;262;133;252;526;157;98;25;28;587;347;352;131;352;307;590;121.0;-1.0;867.0;146.0;7.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;14708.8134765625;6680.7607421875;2868.43188476562;2415.40893554688;417.0;367886;529.0;0.0;Calculated values ==>;1568081985.134;331.46000000000004;331.16;291.16;291.26000000000005;289.16;276.46000000000004;272.9856168485579;275.66;275.56;274.56;275.76000000000005;347.26;294.46000000000004;275.56;281.16;299.36;286.46000000000004;298.36;325.76000000000005;282.96000000000004;275.66;326.06;314.86;275.96000000000004;240.61611355647437;268.43790593516167;272.9856168485579;288.86;5870000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3070000.0;5900000.0;0.020166666666666666;0.0;0.1445;0.024333333333333332;0.0011666666666666668;0.021333333333333333;0.0;6680.7607421875;2868.43188476562;2415.40893554688;14708.8134765625;482524.11641556537;481753.54742026684;247332.58375564613;247687.39655239202;240594.30391409688;430988.63858405815;434556.38421811117;442846.6802591378;472499.14586990676;527391.8619163583;469074.0015960416;444312.00193913304;452148.0785304921;468917.41110181727;452464.4927311191;421284.1063757456;473871.0127814777;446419.82549247605;434556.38421811117;222014.15119762826;175203.01333496982;472693.2819402637;199624.0483825056;202233.10891072423;272.9856168485579;3601783.902756554;1105113.5596846205;269985.49199470336;1589366.074544222;0;3;3;23;43;38;31;5;171;174;1395406690590.3306;533208041715.2629;1173582950010.1736;35145.67030617336;6644.68468323878;-0.0;4956.229873224254;4908368.856908936;862764.455531196;0.0;1061931.0791998608;3.907074098409735;0.23808463169292066
6440;2019-09-10 04:20:45.125;586;582;178;179;159;33;24;24;6;27;757;212;10;71;262;133;252;531;157;98;24;29;593;347;352;129;352;306;595;116.0;-1.0;765.0;40.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14927.4462890625;6778.15576171875;2921.00170898438;2404.71337890625;415.0;367887;530.0;0.0;Calculated values ==>;1568082045.125;331.76000000000005;331.36;290.96000000000004;291.06;289.06;276.46000000000004;272.9856168485579;275.56;275.56;273.76000000000005;275.86;348.86;294.36;274.16;280.26000000000005;299.36;286.46000000000004;298.36;326.26000000000005;282.96000000000004;275.56;326.16;314.66;276.06;240.16925963744896;268.3187672390254;272.9856168485579;288.86;5930000.0;3470000.0000000005;3520000.0000000005;1290000.0;3520000.0000000005;3060000.0;5950000.0;0.01933333333333333;0.0;0.1275;0.006666666666666667;0.0011666666666666668;0.020499999999999997;0.0;6778.15576171875;2921.00170898438;2404.71337890625;14927.4462890625;482263.6246852916;481462.458419817;246431.70066448735;246779.80102151886;240119.16899558713;430988.63858405815;434379.6870157575;441867.40411234536;472857.82487454545;529144.6053594125;469091.33972194145;442461.82273329195;451104.7167215467;468917.41110181727;452464.4927311191;419335.87564541376;473989.8766886615;446419.82549247605;434379.6870157575;222432.26289678228;174367.33720873808;473051.3374214201;199607.4582451555;202272.25252918253;272.9856168485579;3602030.8345423504;1105225.7004983898;270025.6536554621;1589414.3125873273;0;3;3;23;43;38;31;5;171;174;1395617858910.1091;533286030015.181;1173766822424.9807;30888.14309806671;1822.959194508431;-0.0;4758.202406974786;4908919.056144461;862835.0086455484;0.0;1062012.0206590705;3.095646439482552;0.15586356116605676
6441;2019-09-10 04:21:45.125;588;584;177;177;157;33;27;25;12;28;767;213;11;54;262;133;252;536;157;99;27;32;593;347;352;141;352;304;596;127.0;-1.0;862.0;66.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13751.873046875;6657.171875;2877.27514648438;1377.98229980469;413.0;367888;530.0;0.0;Calculated values ==>;1568082105.125;331.96000000000004;331.56;290.86;290.86;288.86;276.46000000000004;272.9856168485579;275.86;275.66;274.36;275.96000000000004;349.86;294.46000000000004;274.26000000000005;278.56;299.36;286.46000000000004;298.36;326.76000000000005;283.06;275.86;326.16;314.46000000000004;276.36;242.77792619122317;268.0796299477929;272.9856168485579;288.86;5930000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3040000.0;5960000.0;0.021166666666666667;0.0;0.14366666666666666;0.011000000000000001;0.0005;0.021666666666666667;0.0;6657.171875;2877.27514648438;1377.98229980469;13751.873046875;482548.14521015744;481633.4652690423;246046.9948106293;246046.9948106293;239453.79218330688;430988.63858405815;434908.32959617284;443168.68479859125;471373.7779470034;530342.1025289536;469487.94752709236;443022.0508540321;449137.1035301482;468917.41110181727;452464.4927311191;419335.87564541376;474613.63642633206;446571.1173621094;434908.32959617284;222432.26289678228;173531.66647045466;471767.92807864514;199623.71152479062;200695.0180621561;272.9856168485579;3602269.82887015;1105337.661562029;270057.17611945135;1589462.6315611228;0;3;3;23;43;38;31;5;171;174;1395829058910.1091;533367030015.181;1173949822424.9807;34989.29449366935;2993.5863820924;-0.0;5074.621749903697;4909468.034791059;862875.1465253534;0.0;1062093.9608603779;3.9457302638986644;0.209606090396719
6442;2019-09-10 04:22:45.096;590;585;175;176;157;33;29;25;20;29;766;212;18;48;262;133;252;539;156;100;29;33;595;347;352;148;351;304;597;128.0;0.0;950.0;0.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;13543.955078125;6621.15478515625;2908.24682617188;1358.94006347656;411.0;367889;529.0;0.0;Calculated values ==>;1568082165.096;332.16;331.66;290.66;290.76000000000005;288.86;276.46000000000004;272.9856168485579;276.06;275.66;275.16;276.06;349.76;294.36;274.96000000000004;277.96000000000004;299.36;286.46000000000004;298.36;327.06;283.16;276.06;326.06;314.26000000000005;276.46000000000004;244.22491754036054;268.0796299477929;272.9856168485579;288.76000000000005;5950000.0;3470000.0000000005;3520000.0000000005;1480000.0;3510000.0;3040000.0;5970000.0;0.021333333333333333;0.0;0.15833333333333333;0.0;0.0011666666666666668;0.0225;0.0;6621.15478515625;2908.24682617188;1358.94006347656;13543.955078125;482604.3953249295;481661.4462574063;245323.44327814528;245665.25051918678;239424.17574479542;430988.63858405815;435258.38108644163;444333.52089386596;470536.533594328;530237.6965692197;469367.4827915704;444043.6597017553;448305.2499804515;469055.89064606384;452464.4927311191;418664.7320595784;474937.2906886535;446722.1667429945;435258.38108644163;222014.15119762826;172696.00095264515;470935.02280441386;199599.05379143672;201969.9480611179;272.9856168485579;3602497.1841628286;1105448.260801967;270079.9727820803;1589510.8209413963;0;3;3;23;43;38;31;5;171;174;1396040156829.9548;533453688110.1176;1174132134264.8474;38749.62395788463;0.0;-0.0;5248.989743069784;4910082.228773729;862900.0810210186;0.0;1062179.9493748767;4.040892085777023;0.18663634925365163
6443;2019-09-10 04:23:45.136;591;586;174;175;155;33;34;26;30;29;755;209;27;51;262;133;252;542;155;100;33;33;599;347;352;141;351;305;601;121.0;-1.0;846.0;0.0;7.0;0;0;22;1;0;0;1;0;0;0;1;0;1;0;0;14533.859375;6780.62841796875;2880.92504882812;2325.06396484375;410.0;367890;528.0;0.0;Calculated values ==>;1568082225.136;332.26000000000005;331.76000000000005;290.56;290.66;288.66;276.46000000000004;272.9856168485579;276.56;275.76000000000005;276.16;276.06;348.66;294.06;275.86;278.26000000000005;299.36;286.46000000000004;298.36;327.36;283.16;276.46000000000004;325.96000000000004;314.16;276.46000000000004;242.77792619122317;268.19934244402924;272.9856168485579;288.66;5990000.0;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;3050000.0;6010000.0;0.020166666666666666;0.0;0.14100000000000001;0.0;0.0011666666666666668;0.021333333333333333;0.0;6780.62841796875;2880.92504882812;2325.06396484375;14533.859375;482290.2772545915;481343.6402180779;244837.84874760424;245176.02377515205;238679.77564935698;430988.63858405815;436125.4985198589;445574.1301323474;471472.3440730569;529012.0071169034;468867.069507884;445143.9216850511;448535.7928194581;469055.89064606384;452464.4927311191;417286.6583494491;474888.08191006;446722.1667429945;435952.9704414604;221596.04284303306;172278.17009871884;471866.4182417926;199599.05379143672;202073.05039060212;272.9856168485579;3602731.321937647;1105560.01678294;270110.6932823192;1589559.09620239;0;3;3;23;43;38;31;5;171;175;1396251497629.8206;533540445910.0625;1174314956064.7312;34682.48576406841;0.0;-0.0;4989.438294418309;4910694.570977188;862900.0810210186;0.0;1062265.3264886239;3.309684678328537;0.14969867461840547
6444;2019-09-10 04:24:45.097;593;588;174;175;154;33;36;26;38;29;746;208;35;59;262;133;252;545;157;101;36;32;599;348;353;135;352;305;601;119.0;-1.0;988.0;115.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14532.9072265625;6934.11767578125;2984.52514648438;2369.43823242188;409.0;367891;527.0;0.0;Calculated values ==>;1568082285.097;332.46000000000004;331.96000000000004;290.56;290.66;288.56;276.46000000000004;273.0942459734351;276.76000000000005;275.76000000000005;276.96000000000004;276.06;347.76;293.96000000000004;276.66;279.06;299.36;286.46000000000004;298.36;327.66;283.26000000000005;276.76000000000005;325.86;314.06;276.36;241.49495122638035;268.19934244402924;273.0942459734351;288.86;5990000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3050000.0;6010000.0;0.01983333333333333;0.0;0.16466666666666668;0.019166666666666665;0.0011666666666666668;0.020999999999999998;0.0;6934.11767578125;2984.52514648438;2369.43823242188;14532.9072265625;482575.81565657933;481631.09896835685;244837.84874760424;245176.02377515205;238368.0245688056;430925.7729439634;436234.2779913113;446712.3873244594;472265.74392498133;528070.4398255501;468746.1015721909;446287.039416296;449642.78568856575;468917.41110181727;452288.98126693885;417286.6583494491;475336.8098400296;446680.3281160685;436234.2779913113;221177.93781777218;171860.34048652687;472558.57531478856;199891.5029216048;202388.52213416033;273.094245973435;3602973.387547536;1105674.2320454477;270149.7887053871;1589607.9431828011;0;3;3;23;43;38;31;5;171;175;1396462860154.6995;533623192090.01514;1174497837114.6265;40643.17229833672;5226.11888753602;-0.0;4910.760873000169;4911321.876780034;862943.6037035792;0.0;1062347.7745222263;4.1324639569741395;0.24034179424917537
6445;2019-09-10 04:25:45.107;595;590;174;175;154;33;39;26;29;29;749;210;32;64;262;133;252;548;156;101;38;31;603;347;352;131;352;305;606;113.0;-1.0;891.0;103.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14624.8017578125;6953.02978515625;2993.99731445312;2381.04760742188;409.0;367892;525.0;1.0;Calculated values ==>;1568082345.107;332.66;332.16;290.56;290.66;288.56;276.46000000000004;272.9856168485579;277.06;275.76000000000005;276.06;276.06;348.06000000000006;294.16;276.36;279.56;299.36;286.46000000000004;298.36;327.96000000000004;283.26000000000005;276.96000000000004;325.66;314.06;276.26000000000005;240.61611355647437;268.19934244402924;272.9856168485579;288.76000000000005;6030000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3050000.0;6060000.0;0.01883333333333333;0.0;0.1485;0.017166666666666667;0.0011666666666666668;0.019999999999999997;0.0025432441653696243;6953.02978515625;2993.99731445312;2381.04760742188;14624.8017578125;482405.53826862294;481342.8076153646;244659.03391601003;244994.81367328292;238227.99294895914;430988.63858405815;436981.6624514789;445430.935595598;472790.3263854694;528384.3830754816;468987.9639293095;445859.90203062753;450329.1489940466;468917.41110181727;452464.4927311191;415856.72704358166;475166.5898804629;446872.9755028821;436811.2778682478;220341.7376933702;171860.34048652687;472984.3684616349;199617.1082935551;202244.55395486497;272.9856168485579;3603216.4089534837;1105789.9775624352;270189.3826854338;1589657.7725070023;0;3;3;23;43;38;31;5;171;175;1396674395405.5063;533703005390.3196;1174680867615.3245;36503.35335435337;4692.80463288537;-0.0;4691.334478267657;4911964.871644211;863026.2751761806;0.0;1062427.8053200357;3.7221945482967196;0.21300256019366254
6446;2019-09-10 04:26:45.108;599;592;174;175;154;32;42;26;7;29;758;213;12;62;262;133;252;551;155;102;41;29;604;348;353;127;352;304;606;114.0;-2.0;801.0;83.0;7.0;0;0;24;1;0;0;1;0;0;0;1;0;1;0;0;14671.69140625;6975.39404296875;3011.35668945312;2399.20532226562;409.0;367893;523.0;0.0;Calculated values ==>;1568082405.108;333.06;332.36;290.56;290.66;288.56;276.36;273.0942459734351;277.36;275.76000000000005;273.86;276.06;348.96000000000004;294.46000000000004;274.36;279.36;299.36;286.46000000000004;298.36;328.26000000000005;283.36;277.26000000000005;325.46000000000004;314.06;276.06;239.71726792356844;268.0796299477929;273.0942459734351;288.66;6040000.0;3479999.9999999995;3529999.9999999995;1270000.0;3520000.0000000005;3040000.0;6060000.0;0.019;0.0;0.1335;0.013833333333333333;0.0011666666666666668;0.020166666666666666;0.0;6975.39404296875;3011.35668945312;2399.20532226562;14671.69140625;482863.76796654135;481631.1576351906;244659.03391601003;244994.81367328292;238227.99294895914;430925.7729439634;437260.31864347594;442433.1482669151;473311.50582222524;529402.1194473583;469487.94752709236;443168.68479859125;450236.6707993473;468917.41110181727;452288.98126693885;415490.48878747877;475615.9356750233;446831.4013458599;437090.36201224325;219505.55070137876;171860.34048652687;473311.50582222524;199863.94513942164;202455.39655624906;273.0942459734351;3603460.55046518;1105906.049695366;270229.2187903904;1589707.8179577182;0;3;3;23;43;38;31;5;171;175;1396885898930.251;533780406680.2261;1174863570660.1038;32382.98861752038;3782.6912561121167;-0.0;4731.8051366958825;4912538.934060831;863096.9054856559;0.0;1062506.3327921683;3.301923955628007;0.18067245521620873
6447;2019-09-10 04:27:45.078;601;594;174;175;155;33;43;26;0;30;768;214;2;51;262;133;252;553;156;103;43;30;603;348;353;140;353;302;606;87.0;-1.0;722.0;118.0;7.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13581.033203125;6836.14990234375;2984.34545898438;1374.33557128906;409.0;367894;521.0;0.0;Calculated values ==>;1568082465.078;333.26000000000005;332.56;290.56;290.66;288.66;276.46000000000004;273.0942459734351;277.46000000000004;275.76000000000005;273.16;276.16;349.96000000000004;294.56;273.36;278.26000000000005;299.36;286.46000000000004;298.36;328.46000000000004;283.46000000000004;277.46000000000004;325.26000000000005;314.06;276.16;242.56692532238324;267.8393353686513;273.0942459734351;288.76000000000005;6030000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3020000.0;6060000.0;0.0145;0.0;0.12033333333333333;0.019666666666666666;0.0011666666666666668;0.01566666666666667;0.0;6836.14990234375;2984.34545898438;1374.33557128906;13581.033203125;483262.3071248788;481919.02241330047;244659.03391601003;244994.81367328292;238538.14042282206;430925.7729439634;437429.86544464197;441814.68150891823;471703.5210853088;530597.9988283011;469882.6732820486;442110.7359169888;449092.5406545863;468778.68743058434;452288.98126693885;415856.72704358166;475914.75547518494;446982.2342974828;437429.86544464197;218669.37671819705;171860.34048652687;471703.5210853088;199863.94513942164;203199.74962278458;273.0942459734351;3603695.8721173513;1106021.0883468655;270260.6492414313;1589757.75716022;0;3;3;23;43;38;31;5;171;175;1397097593030.352;533860466630.2643;1175045279760.1904;29114.738609796088;5346.17832693578;-0.0;3669.6051478757663;4913051.158880772;863172.9413619277;0.0;1062576.309538697;3.406082888979661;0.208756718678846
6448;2019-09-10 04:28:45.109;602;596;175;175;154;33;47;27;8;31;769;213;6;41;262;132;252;554;155;103;47;31;602;348;353;146;352;302;604;85.0;0.0;942.0;10.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13173.9814453125;6591.4482421875;2968.39819335938;1350.6474609375;412.0;367895;519.0;0.0;Calculated values ==>;1568082525.109;333.36;332.76000000000005;290.66;290.66;288.56;276.46000000000004;273.0942459734351;277.86;275.86;273.96000000000004;276.26000000000005;350.06000000000006;294.46000000000004;273.76000000000005;277.26000000000005;299.36;286.36;298.36;328.56;283.46000000000004;277.86;325.06;314.36;276.26000000000005;243.81672145450628;267.8393353686513;273.0942459734351;288.66;6020000.0;3479999.9999999995;3529999.9999999995;1460000.0;3520000.0000000005;3020000.0;6040000.0;0.014166666666666666;0.0;0.157;0.0016666666666666668;0.0005;0.014666666666666666;0.0;6591.4482421875;2968.39819335938;1350.6474609375;13173.9814453125;483517.46107715083;482434.6703317673;245066.8964295321;245066.8964295321;238283.757311847;430925.7729439634;438104.03806727275;442993.0989471373;471003.6945412344;530702.2639863107;469762.69761624956;442699.92918233894;447705.9326627795;468917.41110181727;452146.6280804448;416219.36950569705;476308.8298831753;446982.2342974828;438104.03806727275;217833.21561994078;173113.83306960555;471003.6945412344;199863.94513942164;201404.95484249358;273.0942459734351;3603918.9457675815;1106133.0428111511;270283.3691658941;1589807.388987108;0;3;3;23;43;38;31;5;171;175;1397309502459.995;533946310960.11975;1175226573379.8853;38171.27714781136;451.8995823363547;-0.0;3471.586553963428;4913612.1653814865;863221.2836417034;0.0;1062635.850216243;3.8581904433927656;0.1936849826069043
6449;2019-09-10 04:29:45.129;602;595;174;175;154;33;50;27;18;32;759;210;15;41;262;132;252;554;155;104;50;32;598;348;353;143;353;303;600;86.0;-1.0;720.0;175.0;7.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;14177.1376953125;6510.58935546875;2917.55859375;2529.95825195312;430.0;367896;517.0;0.0;Calculated values ==>;1568082585.129;333.36;332.66;290.56;290.66;288.56;276.46000000000004;273.0942459734351;278.16;275.86;274.96000000000004;276.36;349.06000000000006;294.16;274.66;277.26000000000005;299.36;286.36;298.36;328.56;283.56;278.16;324.86;316.16;276.36;243.1966462407574;267.9596281332873;273.0942459734351;288.66;5980000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;6000000.0;0.014333333333333333;0.0;0.12000000000000001;0.029166666666666667;0.0011666666666666668;0.0155;0.0;6510.58935546875;2917.55859375;2529.95825195312;14177.1376953125;483967.36441979965;482747.2299544944;244874.0069016842;245212.6712039489;238396.2811223725;430925.7729439634;438605.5651969677;444244.8339766329;471502.6223741309;529582.9255284944;469264.4658180255;443809.95577213913;447516.57979027147;468778.68743058434;452146.6280804448;417635.8343551592;476796.8386114724;447132.82881141885;438605.5651969677;216997.06728235667;180635.0508419939;471502.6223741309;199863.94513942164;203251.79925055968;273.0942459734351;3604146.9477356784;1106242.2628523125;270315.7183262849;1589856.4549768649;0;3;3;23;43;38;31;5;172;175;1397521373059.9277;534033039860.09216;1175408133879.8276;29325.706660465356;7922.79475267902;-0.0;3647.983372169324;4914174.827737998;863291.0960241795;0.0;1062695.1997421917;3.419980061835036;0.2275063118873205
6450;2019-09-10 04:30:45.130;600;594;175;175;155;33;53;27;28;31;724;207;24;50;263;132;252;553;154;105;53;30;601;348;353;136;353;303;603;82.0;-1.0;620.0;95.0;7.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;14062.279296875;6589.5390625;2910.3837890625;2325.51391601562;463.0;367897;514.0;0.0;Calculated values ==>;1568082645.13;333.16;332.56;290.66;290.66;288.66;276.46000000000004;273.0942459734351;278.46000000000004;275.86;275.96000000000004;276.26000000000005;345.56000000000006;293.86;275.56;278.16;299.46000000000004;286.36;298.36;328.46000000000004;283.66;278.46000000000004;324.56;319.46000000000004;276.16;241.71165711629368;267.9596281332873;273.0942459734351;288.56;6010000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3030000.0;6030000.0;0.013666666666666666;0.0;0.10333333333333333;0.01583333333333333;0.0011666666666666668;0.014833333333333332;0.0;6589.5390625;2910.3837890625;2325.51391601562;14062.279296875;483345.9198424995;482262.3351603037;245103.13742855832;245103.13742855832;238622.8675875334;430925.7729439634;439103.6918358816;445680.44742188096;472329.59916539915;525922.5953714665;468902.8432709624;445108.7251088686;448769.2461549603;468905.822452366;452146.6280804448;416578.51181611983;476282.50824713934;447283.1867067182;439103.6918358816;215742.86842915416;194425.4183739577;472231.8376443816;199852.29226050488;203411.3474984417;273.08965911210515;3604382.2801334052;1106351.4324088932;270356.18126883433;1589905.0219729592;0;3;3;23;43;38;31;5;172;175;1397733176590.5134;534116741255.32367;1175589936910.3303;25402.24270000886;4312.676135244715;-0.0;3496.103107672025;4914630.901585034;863393.0599812318;0.0;1062754.7347885892;2.808439349486058;0.1650442921280473
6451;2019-09-10 04:31:45.120;599;593;176;176;155;33;56;27;36;30;712;209;33;57;263;131;252;553;155;105;56;28;599;348;353;131;353;303;601;113.0;-1.0;556.0;157.0;7.0;0;0;17;1;0;0;1;0;0;0;1;1;0;0;0;13884.80859375;6476.68603515625;2937.75634765625;2361.58349609375;502.0;367898;511.0;0.0;Calculated values ==>;1568082705.12;333.06;332.46000000000004;290.76000000000005;290.76000000000005;288.66;276.46000000000004;273.0942459734351;278.76000000000005;275.86;276.76000000000005;276.16;344.36;294.06;276.46000000000004;278.86;299.46000000000004;286.26000000000005;298.36;328.46000000000004;283.66;278.76000000000005;324.26000000000005;323.36;275.96000000000004;240.61611355647437;267.9596281332873;273.0942459734351;288.66;5990000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3030000.0;6010000.0;0.01883333333333333;0.0;0.09266666666666666;0.026166666666666668;0.0011666666666666668;0.019999999999999997;0.0;6476.68603515625;2937.75634765625;2361.58349609375;13884.80859375;483429.66502972983;482347.65424300585;245515.80664004936;245515.80664004936;238679.77564935698;430925.7729439634;439598.5169662585;446814.236746235;472887.3552016489;524664.7522095147;469143.99710481934;446390.54166232125;449733.7568600775;468905.822452366;452004.0935008172;417286.6583494491;476526.9386360617;447283.1867067182;439598.5169662585;214488.6975840042;210726.34883551928;472693.2819402637;199827.05712242713;202492.23417762175;273.07972480446585;3604615.1337162056;1106460.29947009;270395.2339039287;1589953.7483514957;0;3;3;23;43;38;31;5;172;175;1397944941289.7056;534196827905.0181;1175771706609.6367;22887.478645139527;7139.999549400057;-0.0;4742.125655772735;4915033.248858985;863488.4830384124;0.0;1062823.3752527048;2.952575360130042;0.18679385279406865
6452;2019-09-10 04:32:45.131;598;591;176;177;156;33;58;27;44;30;725;211;41;61;263;131;252;551;155;106;58;26;598;348;353;129;353;302;600;86.0;-1.0;528.0;150.0;7.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;13748.2509765625;6373.2607421875;2947.20190429688;2374.41552734375;538.0;367899;508.0;0.0;Calculated values ==>;1568082765.131;332.96000000000004;332.26000000000005;290.76000000000005;290.86;288.76000000000005;276.46000000000004;273.0942459734351;278.96000000000004;275.86;277.56;276.16;345.66;294.26000000000005;277.26000000000005;279.26000000000005;299.46000000000004;286.26000000000005;298.36;328.26000000000005;283.76000000000005;278.96000000000004;323.96000000000004;326.96000000000004;275.76000000000005;240.16925963744896;267.8393353686513;273.0942459734351;288.66;5980000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;3020000.0;6000000.0;0.014333333333333333;0.0;0.08800000000000001;0.025;0.0011666666666666668;0.0155;0.0;6373.2607421875;2947.20190429688;2374.41552734375;13748.2509765625;483400.6497225102;482175.89287184353;245552.95465940924;245894.89171711137;239021.54974797022;430925.7729439634;439926.6130492278;448123.7737234782;473148.0712050766;526105.8053046324;469522.5360214822;447705.9326627795;450462.1078894688;468905.822452366;452004.0935008172;417635.8343551592;476352.69816697127;447433.3097813492;439926.6130492278;213234.55432191002;225777.27872811773;472761.04596960294;199787.95850942028;203232.63563898933;273.06432980709917;3604845.4514303994;1106567.4019920435;270434.7077981143;1590002.7986612984;0;3;3;23;43;38;31;5;172;175;1398156780120.2576;534274842205.22144;1175953239885.1099;21853.551738837097;6824.327186504567;-0.0;3668.756649858696;4915406.159134175;863604.8737625697;0.0;1062893.478788727;2.7658805072111505;0.1822569641385994
6453;2019-09-10 04:33:45.121;598;590;177;177;156;33;62;27;50;31;744;212;47;63;263;131;252;549;156;107;62;25;595;348;353;135;352;301;597;84.0;-1.0;285.0;142.0;3.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;12666.6474609375;6065.05419921875;2907.84936523438;1364.75769042969;560.0;367900;505.0;0.0;Calculated values ==>;1568082825.121;332.96000000000004;332.16;290.86;290.86;288.76000000000005;276.46000000000004;273.0942459734351;279.36;275.86;278.16;276.26000000000005;347.56000000000006;294.36;277.86;279.46000000000004;299.46000000000004;286.26000000000005;298.36;328.06;283.86;279.36;323.66;329.16;275.66;241.49495122638035;267.7187500070086;273.0942459734351;288.76000000000005;5950000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3010000.0;5970000.0;0.014;0.0;0.0475;0.023666666666666666;0.0005;0.0145;0.0;6065.05419921875;2907.84936523438;1364.75769042969;12666.6474609375;483738.9784478753;482376.10461558;246008.74741170698;246008.74741170698;239108.8246193838;430925.7729439634;440578.63641352893;449139.50056535646;472460.9817075043;528170.1008694499;469779.87437100126;448726.1184418108;450913.6184164021;469044.3194867202;452004.0935008172;418664.7320595784;476423.55260996235;447583.1998125407;440578.63641352893;211980.4382156667;234977.24436692704;471875.0639052514;199701.1264937858;201297.94100819685;273.0301265898148;3605065.5388967213;1106671.0373411342;270465.86238163785;1590051.5826232033;0;3;3;23;43;38;31;5;172;175;1398368544820.2913;534354029005.234;1176134109735.1387;11848.322768399607;6441.449852071351;-0.0;3469.5700833773153;4915686.961280287;863715.4034798851;0.0;1062952.954930504;2.104861260913402;0.1471531352901653
6454;2019-09-10 04:34:45.112;597;588;177;177;156;32;65;27;55;32;758;212;52;61;263;131;252;544;157;108;65;25;587;348;353;144;353;301;589;83.0;-1.0;507.0;212.0;7.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12323.220703125;5744.82958984375;2854.0244140625;1350.68420410156;574.0;367901;504.0;0.0;Calculated values ==>;1568082885.112;332.86;331.96000000000004;290.86;290.86;288.76000000000005;276.36;273.0942459734351;279.66;275.86;278.66;276.36;348.96000000000004;294.36;278.36;279.26000000000005;299.46000000000004;286.26000000000005;298.36;327.56;283.96000000000004;279.66;323.56;330.56;275.66;243.40439225979637;267.7187500070086;273.0942459734351;288.86;5870000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3010000.0;5890000.0;0.013833333333333333;0.0;0.0845;0.035333333333333335;0.0011666666666666668;0.015;0.0;5744.82958984375;2854.0244140625;1350.68420410156;12323.220703125;484496.0973603659;483003.7726165199;246318.98991970898;246318.98991970898;239345.5505304007;430925.7729439634;441064.10731082055;449825.1039078654;471369.63528795214;529631.1645758075;469779.87437100126;449414.24132049555;450642.4416611791;468905.822452366;452004.0935008172;421284.1063757456;476664.68993856286;447732.8585571183;441064.10731082055;211562.405474017;240832.718256323;470676.3731168869;199680.6888049256;203308.1122249643;273.0220735013823;3605273.7565605347;1106769.4382769184;270488.4876697662;1590099.5910356382;0;3;3;23;43;38;31;5;172;175;1398580313050.069;534437716450.1462;1176314682644.9492;21137.203076198417;9575.1808456893;-0.0;3566.3399262878434;4915961.79943013;863848.855381438;0.0;1063011.578718969;3.445257772927249;0.25435580806973934
6455;2019-09-10 04:35:45.133;594;585;177;177;156;32;69;26;59;32;758;211;57;64;263;132;252;535;157;108;68;25;585;347;352;149;351;301;588;-2.0;-1.0;388.0;114.0;6.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12035.5546875;5627.98095703125;2831.126953125;1321.30529785156;583.0;367902;503.0;0.0;Calculated values ==>;1568082945.133;332.56;331.66;290.86;290.86;288.76000000000005;276.36;272.9856168485579;280.06;275.76000000000005;279.06;276.36;348.96000000000004;294.26000000000005;278.86;279.56;299.46000000000004;286.36;298.36;326.66;283.96000000000004;279.96000000000004;323.46000000000004;331.46000000000004;275.66;244.42749628697553;267.7187500070086;272.9856168485579;288.86;5850000.0;3470000.0000000005;3520000.0000000005;1490000.0;3510000.0;3010000.0;5880000.0;0.0;0.0;0.06466666666666666;0.019;0.001;0.001;0.0;5627.98095703125;2831.126953125;1321.30529785156;12035.5546875;484299.8567461299;482693.1293239249;246358.47078110618;246358.47078110618;239375.55986920427;430988.63858405815;441917.5982516259;450370.6358326275;470701.3130333229;529631.1645758075;469659.9670484514;450098.19270883244;451048.973418161;469182.5735780045;452322.5374708039;421913.3365385387;475460.9129924565;447922.051816352;441758.03732391703;211144.3756859795;244597.3647265701;470002.44352694025;199440.3463736526;246358.47078110618;272.92303495740776;3605476.817401575;1106864.244868695;270510.7620422179;1590146.9838786507;0;3;3;23;43;38;31;5;172;175;1398791887074.7463;534525647215.0121;1176495345854.6736;16226.825385013708;5140.679845912465;-0.0;195.39956654281085;4916273.275311914;863971.5304749412;0.0;1063042.9375197683;2.2047028421881136;0.17365533768541438
6456;2019-09-10 04:36:45.103;592;583;177;178;156;31;72;26;62;31;741;208;60;76;262;132;252;528;157;109;72;23;581;346;351;138;351;302;583;-2.0;-1.0;351.0;177.0;3.0;0;0;3;1;0;0;1;0;0;0;1;0;1;0;0;12880.5458984375;5510.25;2774.79443359375;2316.94848632812;587.0;367903;501.0;0.0;Calculated values ==>;1568083005.103;332.36;331.46000000000004;290.86;290.96000000000004;288.76000000000005;276.26000000000005;272.8767566201714;280.36;275.76000000000005;279.36;276.26000000000005;347.26;293.96000000000004;279.16;280.76000000000005;299.36;286.36;298.36;325.96000000000004;284.06;280.36;323.26000000000005;331.86;275.46000000000004;242.14157278889297;267.8393353686513;272.8767566201714;288.86;5810000.0;3460000.0;3510000.0;1380000.0;3510000.0;3020000.0;5830000.0;0.0;0.0;0.058499999999999996;0.029500000000000002;0.0005;0.0005;0.0;5510.25;2774.79443359375;2316.94848632812;12880.5458984375;484468.55792108667;482980.4463715296;246558.30402582;246911.49209380904;239527.04344611618;431051.2098666511;442602.4876597699;450598.1702979624;472066.18378088326;527779.3963660207;469161.7630768955;450325.8860683614;452486.86662695726;469055.89064606384;452497.95239761396;423143.99699626776;475047.33603022085;448259.1050726239;442602.4876597699;210308.32490665457;246270.64818160105;471281.1494085178;199070.68868562972;246558.30402582;272.77281542379035;3605684.3477561376;1106957.0170507522;270541.0656643764;1590193.6765322231;0;3;3;23;43;38;31;5;172;176;1399002681624.847;534611704165.05316;1176676155404.7598;14714.35767432146;8030.2085913252;-0.0;98.02209181697495;4916530.989582602;864081.2329999354;0.0;1063045.3814776656;2.1545560848791787;0.19323186860042452
6457;2019-09-10 04:37:45.104;589;579;178;178;157;31;75;25;65;30;727;208;63;80;262;132;252;517;156;110;74;19;578;346;351;134;351;302;580;-1.0;0.0;299.0;150.0;3.0;0;0;3;1;0;0;1;0;0;0;1;0;1;0;0;12947.1240234375;5479.0859375;2746.36181640625;2348.17358398438;589.0;367904;499.0;0.0;Calculated values ==>;1568083065.104;332.06;331.06;290.96000000000004;290.96000000000004;288.86;276.26000000000005;272.8767566201714;280.66;275.66;279.66;276.16;345.86;293.96000000000004;279.46000000000004;281.16;299.36;286.36;298.36;324.86;284.16;280.56;323.06;332.06;275.06;241.2770596917726;267.8393353686513;272.8767566201714;288.76000000000005;5780000.0;3460000.0;3510000.0;1340000.0;3510000.0;3020000.0;5800000.0;0.0;0.0;0.049833333333333334;0.025;0.0005;0.0005;0.0;5479.0859375;2746.36181640625;2348.17358398438;12947.1240234375;484386.42944994755;482759.0247399915;247035.21273514995;247035.21273514995;239940.61931372524;431051.2098666511;443074.76884351455;451005.4113257816;472494.68880147435;526315.145651316;469161.7630768955;450734.07432656095;453021.1655775187;469055.89064606384;452497.95239761396;424044.0941820442;473792.77994690574;448407.35569280596;442917.63558454515;209472.28574929133;247107.31509690773;471421.5176682964;198975.3331941643;247035.21273514995;272.73511210277513;3605899.5819265917;1107048.5963767814;270579.9423296702;1590239.6869345943;0;3;3;23;43;38;31;5;172;176;1399213285135.4294;534693305525.2788;1176857358425.261;12559.49889355893;6811.154611853304;-0.0;97.9412114246976;4916758.275509331;864204.913088271;0.0;1063047.0145324143;1.841241907072189;0.1640240191207463
6458;2019-09-10 04:38:45.114;586;576;178;178;156;30;78;24;67;30;731;211;65;87;262;132;252;509;157;111;78;16;575;345;350;131;350;302;578;-2.0;-1.0;343.0;163.0;3.0;0;0;2;1;0;0;1;0;0;0;1;0;1;0;0;12900.48828125;5411.755859375;2801.84033203125;2358.52905273438;589.0;367905;496.0;0.0;Calculated values ==>;1568083125.114;331.76000000000005;330.76000000000005;290.96000000000004;290.96000000000004;288.76000000000005;276.16;272.7676641592781;280.96000000000004;275.56;279.86;276.16;346.26;294.26000000000005;279.66;281.86;299.36;286.36;298.36;324.06;284.26000000000005;280.96000000000004;322.76000000000005;332.06;274.76000000000005;240.61611355647437;267.8393353686513;272.7676641592781;288.86;5750000.0;3450000.0;3500000.0;1310000.0;3500000.0;3020000.0;5780000.0;0.0;0.0;0.05716666666666667;0.027166666666666665;0.0005;0.0005;0.0;5411.755859375;2801.84033203125;2358.52905273438;12900.48828125;484305.4102298549;482565.27919658826;247118.57435724916;247118.57435724916;239680.97897354688;431113.4868728058;443748.12254937424;451276.12695403385;472887.3552016489;526733.7036220904;469522.5360214822;451005.4113257816;453950.77906175586;469194.1272601169;452672.8768171273;424925.7978600991;472854.21271094406;448741.9544930867;443748.12254937424;208218.24852204052;247107.31509690773;471527.5025985663;198630.2867892028;247118.57435724916;272.59432933392424;3606115.0145952245;1107139.3685179101;270619.1713887236;1590285.929658327;0;3;3;23;43;38;31;5;172;176;1399423620185.396;534772818775.2662;1177038588625.2322;14442.920529422843;7413.707696154375;-0.0;98.31477409606254;4916983.333174514;864323.4733642389;0.0;1063048.6502715377;2.0766820759942592;0.18354437901206125
6459;2019-09-10 04:39:45.135;584;573;178;178;156;30;81;24;68;29;743;213;67;86;262;131;252;502;156;112;81;14;571;345;350;128;350;302;573;-2.0;-1.0;300.0;210.0;3.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;12772.1396484375;5285.50048828125;2712.826171875;2365.84301757812;589.0;367906;493.0;1.0;Calculated values ==>;1568083185.135;331.56;330.46000000000004;290.96000000000004;290.96000000000004;288.76000000000005;276.16;272.7676641592781;281.26000000000005;275.56;279.96000000000004;276.06;347.46000000000004;294.46000000000004;279.86;281.76000000000005;299.36;286.26000000000005;298.36;323.36;284.36;281.26000000000005;322.46000000000004;332.06;274.56;239.943914813709;267.8393353686513;272.7676641592781;288.76000000000005;5710000.0;3450000.0;3500000.0;1280000.0;3500000.0;3020000.0;5730000.0;0.0;0.0;0.05;0.035;0.0005;0.0005;0.0025224437556416197;5285.50048828125;2712.826171875;2365.84301757812;12772.1396484375;484476.7468250707;482715.9907418204;247330.15807303233;247330.15807303233;239837.44774636638;431113.4868728058;444213.5178701776;451411.25423340057;473181.52645050455;527988.4168575022;469762.69761624956;451276.12695403385;453818.3901428191;469194.1272601169;452531.5327903273;426074.5117010868;472450.75088116125;448889.3037529973;444213.5178701776;206964.23671620517;247107.31509690773;471730.92005977104;198471.0335605541;247330.15807303233;272.5312004162334;3606329.028039477;1107228.5435210022;270658.55493533466;1590331.9012969001;0;3;3;23;43;38;31;5;172;176;1399633693685.0757;534850545970.1476;1177219852044.9556;12647.011033642324;9564.096027472595;-0.0;98.44167989857262;4917209.161616161;864465.004580314;0.0;1063050.2904825248;2.152564984433023;0.20759673307596443
6460;2019-09-10 04:40:45.125;582;571;178;178;157;29;84;23;69;29;756;214;68;86;262;131;252;494;155;113;84;14;571;344;348;139;348;301;573;-2.0;-1.0;320.0;62.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11993.931640625;5292.26953125;2718.92993164062;1354.28625488281;588.0;367907;489.0;0.0;Calculated values ==>;1568083245.125;331.36;330.26000000000005;290.96000000000004;290.96000000000004;288.86;276.06;272.6583383277491;281.56;275.46000000000004;280.06;276.06;348.76;294.56;279.96000000000004;281.76000000000005;299.36;286.26000000000005;298.36;322.56;284.46000000000004;281.56;322.06;331.96000000000004;274.56;242.35481222062532;267.7187500070086;272.6583383277491;288.66;5710000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;3010000.0;5730000.0;0.0;0.0;0.05333333333333334;0.010333333333333333;0.0005;0.0005;0.0;5292.26953125;2718.92993164062;1354.28625488281;11993.931640625;484199.1109335949;482435.3138321295;247330.15807303233;247330.15807303233;240161.6874995558;431175.4696738307;445074.85278333985;451723.4541494333;471737.69219339563;529422.5520415995;470019.48056823504;451588.8606706062;453989.42271338456;469469.87643704296;452706.36090500443;426074.5117010868;471249.9211614619;449405.9972646804;445074.85278333985;205292.2597576877;246688.97952812296;470261.8752935162;198562.98611454768;247330.15807303233;272.56349170963097;3606535.377569597;1107316.676913165;270689.5508457639;1590377.1583869976;0;3;3;23;43;38;31;5;172;176;1399843058785.109;534930632620.16034;1177400721894.9844;13501.891628527233;2807.5551881826746;-0.0;98.87234735515376;4917427.03282046;864568.0844909453;0.0;1063051.9344920383;1.7519987386159839;0.12626295599866022
6461;2019-09-10 04:41:45.106;580;571;178;179;157;27;88;21;70;30;764;213;69;81;262;131;252;494;156;114;88;14;575;340;345;144;345;303;577;-2.0;-1.0;379.0;52.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12167.1748046875;5324.42431640625;2809.58154296875;1344.98425292969;585.0;367908;483.0;0.0;Calculated values ==>;1568083305.106;331.16;330.26000000000005;290.96000000000004;291.06;288.86;275.86;272.21867820750657;281.96000000000004;275.26000000000005;280.16;276.16;349.56000000000006;294.46000000000004;280.06;281.26000000000005;299.36;286.26000000000005;298.36;322.56;284.56;281.96000000000004;321.46000000000004;331.66;274.56;243.40439225979637;267.9596281332873;272.21867820750657;288.76000000000005;5750000.0;3400000.0;3450000.0;1440000.0;3450000.0;3030000.0;5770000.0;0.0;0.0;0.06316666666666666;0.008666666666666666;0.0005;0.0005;0.0;5324.42431640625;2809.58154296875;1344.98425292969;12167.1748046875;483468.3584035733;481975.2368113123;247160.5243628937;247519.47821885458;240034.73513239573;431420.45991060114;446270.05961361824;451503.69442436536;471171.66155044775;530104.8735352602;469625.44315425906;451368.48825574096;452981.10741356865;469881.7076008708;453400.8520411482;424925.7978600991;470724.5641446585;450100.7779978306;446270.05961361824;202784.37528459195;245433.99809710225;469584.9093677517;197544.58274432278;247160.5243628937;272.1424919363013;3606736.6563646537;1107405.1213455412;270712.03764356737;1590423.2147267843;0;3;3;23;43;38;31;5;172;176;1400050892949.9238;535015505735.0848;1177581864514.823;16041.750554456023;2357.682830736384;-0.0;99.55476762536227;4917673.1518760435;864611.1145105754;0.0;1063053.5875277012;1.9515779564749423;0.13359686379573774
6462;2019-09-10 04:42:45.106;580;572;179;180;157;26;92;19;71;29;762;211;70;84;261;131;252;500;156;115;91;14;578;339;344;147;343;305;581;-1.0;-1.0;614.0;9.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12352.49609375;5364.1181640625;2840.6943359375;1344.01696777344;585.0;367909;478.0;0.0;Calculated values ==>;1568083365.106;331.16;330.36;291.06;291.16;288.86;275.76000000000005;272.10816812424576;282.36;275.06;280.26000000000005;276.06;349.36;294.26000000000005;280.16;281.56;299.26000000000005;286.26000000000005;298.36;323.16;284.66;282.26000000000005;320.96000000000004;331.66;274.56;244.02132995426717;268.19934244402924;272.10816812424576;288.76000000000005;5780000.0;3390000.0;3440000.0;1470000.0;3429999.9999999995;3050000.0;5810000.0;0.0;0.0;0.10233333333333333;0.0015;0.0005;0.0005;0.0;5364.1181640625;2840.6943359375;1344.01696777344;12352.49609375;483127.57876624196;481655.00575697067;247350.19811572527;247708.64726012218;239909.4529021492;431480.97241316177;447061.1400344459;451283.2480341371;470670.90525822196;529743.8013911427;469108.78518015845;451147.423042573;453035.16770184075;470030.0760915358;453573.28835293726;424044.0941820442;471109.6446673689;450426.66236985434;446912.21186878893;200694.54348549087;245433.99809710225;469175.8739256364;197446.99232778494;247350.19811572527;272.0995664098311;3606940.986955474;1107494.1925328784;270734.44598707324;1590470.3003591085;0;3;3;23;43;38;31;5;172;176;1400257592949.9238;535102805735.0848;1177764264514.823;25975.91016728337;407.5933223967772;-0.0;99.78100687653183;4918023.299048725;864634.1584785182;0.0;1063055.2486591553;2.7734587350141413;0.16149053466724062
6463;2019-09-10 04:43:45.117;582;574;179;180;156;24;95;17;71;27;750;208;70;88;261;130;252;509;155;116;95;12;586;338;342;139;342;306;589;-1.0;0.0;578.0;109.0;3.0;0;0;5;1;0;0;1;0;0;0;1;1;0;0;0;13728.55078125;5642.15966796875;2892.64599609375;2363.83154296875;583.0;367910;474.0;0.0;Calculated values ==>;1568083425.117;331.36;330.56;291.06;291.16;288.76000000000005;275.56;271.99741764416325;282.66;274.86;280.26000000000005;275.86;348.16;293.96000000000004;280.16;281.96000000000004;299.26000000000005;286.16;298.36;324.06;284.76000000000005;282.66;320.56;331.46000000000004;274.36;242.35481222062532;268.3187672390254;271.99741764416325;288.66;5860000.0;3379999.9999999995;3420000.0000000005;1390000.0;3420000.0000000005;3060000.0;5890000.0;0.0;0.0;0.09633333333333334;0.018166666666666668;0.0005;0.0005;0.0;5642.15966796875;2892.64599609375;2363.83154296875;13728.55078125;482496.87208245014;481012.5731938825;247020.19919627064;247373.66203399608;239345.5505304007;431541.1909327263;447885.69283170806;451104.7167215467;471541.1619817675;528412.0366864651;468607.05097777524;450968.501026286;453397.0585871717;470166.62723320577;453606.4183130498;421599.92008918716;471432.8567875071;450930.84048641264;447885.69283170806;199022.72361097817;244597.3647265701;470064.77147337084;196966.58100227755;247020.19919627064;271.9039465319927;3607158.3688593763;1107585.9283301977;270765.35038951185;1590518.0869546032;0;3;3;23;43;38;31;5;173;176;1400463430680.4602;535188621465.3084;1177947598120.3008;24481.973740956266;4961.283793558195;-0.0;100.43274681771871;4918443.858504157;864678.907323719;0.0;1063056.9174129893;2.7107692200518505;0.19521668818799687
