;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6464;2019-09-10 04:44:45.127;586;578;177;178;156;24;97;16;70;25;734;207;70;92;261;130;252;520;155;116;97;10;592;338;343;134;342;306;594;-2.0;-1.0;879.0;141.0;3.0;0;0;8;1;0;0;1;0;0;0;1;1;0;0;0;13998.07421875;5868.9541015625;2936.82983398438;2378.09375;582.0;367911;472.0;0.0;Calculated values ==>;1568083485.127;331.76000000000005;330.96000000000004;290.86;290.96000000000004;288.76000000000005;275.56;271.99741764416325;282.86;274.76000000000005;280.16;275.66;346.56000000000006;293.86;280.16;282.36;299.26000000000005;286.16;298.36;325.16;284.76000000000005;282.86;320.36;331.36;274.16;241.2770596917726;268.3187672390254;271.99741764416325;288.66;5920000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;3060000.0;5940000.0;0.0;0.0;0.1465;0.0235;0.0005;0.0005;0.0;5868.9541015625;2936.82983398438;2378.09375;13998.07421875;482378.0731250067;481004.8218270913;246123.94011713803;246470.797655568;239196.9078256028;431541.1909327263;447991.3073033353;450968.501026286;472007.13841251616;526735.7672569884;468485.7931119602;450968.501026286;453930.31802213256;470166.62723320577;453606.4183130498;419667.2173836083;472457.5305935083;450750.9572941934;447991.3073033353;198186.82848740023;244179.05427248686;470541.90478511597;196998.27936534828;246123.94011713803;271.9166026543451;3607389.462576874;1107681.87026592;270804.873019621;1590566.6740163404;0;3;3;23;43;38;31;5;173;176;1400668964930.4275;535270535115.2954;1178131228720.2715;37206.63747332737;6428.275197364541;-0.0;100.93368359309864;4918958.01594282;864773.8361341269;0.0;1063058.5957462513;3.9106155828944376;0.27443160739551425
6465;2019-09-10 04:45:45.158;593;583;175;177;155;24;99;16;56;24;740;210;60;92;261;129;252;529;154;116;99;8;603;337;342;130;341;306;606;-1.0;-1.0;736.0;189.0;7.0;0;0;10;1;0;0;1;0;0;0;1;1;0;0;0;14372.9658203125;6150.07470703125;3036.87329101562;2394.71752929688;581.0;367912;469.0;0.0;Calculated values ==>;1568083545.158;332.46000000000004;331.46000000000004;290.66;290.86;288.66;275.56;271.8864255623528;283.06;274.76000000000005;278.76000000000005;275.56;347.16;294.16;279.16;282.36;299.26000000000005;286.06;298.36;326.06;284.76000000000005;283.06;320.06;331.26000000000005;273.96000000000004;240.39332010688793;268.3187672390254;271.8864255623528;288.56;6030000.0;3370000.0000000005;3420000.0000000005;1300000.0;3410000.0;3060000.0;6060000.0;0.0;0.0;0.12266666666666667;0.0315;0.0011666666666666668;0.0011666666666666668;0.0;6150.07470703125;3036.87329101562;2394.71752929688;14372.9658203125;482119.01394180814;480329.6941176944;244994.81367328292;245671.06491322452;238538.14042282206;431601.1154718507;448472.68605030456;449044.3348516398;472436.3020657052;527364.672280651;468849.343196092;449597.4423177968;453930.31802213256;470302.94470005686;453639.6656137461;415856.72704358166;472288.28550166794;450930.84048641264;448472.68605030456;196933.003932529;243760.74795305103;470882.7909457206;196615.310498618;244994.81367328292;271.7595733368681;3607626.0100632235;1107782.0805877524;270844.6669964856;1590616.4805957421;0;3;3;23;43;38;31;5;173;176;1400874571105.0813;535349776035.162;1178314923579.9622;30964.62698730401;8639.425634083733;-0.0;237.39085110652528;4919526.403327535;864899.4651823337;0.0;1063061.4165740442;3.4400443855359626;0.2612212570629658
6466;2019-09-10 04:46:45.138;601;590;173;175;153;24;101;15;34;23;757;212;41;89;261;129;252;539;156;117;101;7;606;338;343;128;343;304;608;-2.0;-1.0;1046.0;295.0;7.0;0;0;9;1;0;0;1;0;0;0;1;0;0;0;0;14178.7197265625;6153.7177734375;3044.81982421875;2395.5849609375;580.0;367913;466.0;0.0;Calculated values ==>;1568083605.138;333.26000000000005;332.16;290.46000000000004;290.66;288.46000000000004;275.56;271.99741764416325;283.26000000000005;274.66;276.56;275.46000000000004;348.86;294.36;277.26000000000005;282.06;299.26000000000005;286.06;298.36;327.06;284.86;283.26000000000005;319.76000000000005;331.16;273.86;239.943914813709;268.0796299477929;271.99741764416325;288.76000000000005;6060000.0;3379999.9999999995;3429999.9999999995;1280000.0;3429999.9999999995;3040000.0;6080000.0;0.0;0.0;0.17433333333333334;0.04916666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6153.7177734375;3044.81982421875;2395.5849609375;14178.7197265625;482922.7929650754;481111.84075051296;244255.06895206028;244923.25657620118;237864.08777578195;431541.1909327263;448578.4546778103;446338.7475733018;472601.6926398898;529297.6306174517;469367.4827915704;447326.59894302575;453873.7933425479;470030.0760915358;453467.4167557724;414746.8203103821;473558.1259770792;450894.22187345545;448578.4546778103;195679.20071851107;243342.44575359824;471052.7749192473;196860.0875691771;244255.06895206028;271.8614100249107;3607863.8614659524;1107884.5780145875;270884.5728775211;1590667.1444781264;0;3;3;23;43;38;31;5;173;176;1401080002605.1467;535427150235.1866;1178497862580.0203;43492.44639405241;13481.140461378454;-0.0;238.3772833467084;4920146.67211404;865083.7417871709;0.0;1063065.379986921;4.9345661001634955;0.3877867472916849
6467;2019-09-10 04:47:45.119;610;596;170;171;152;27;75;18;26;24;770;213;29;77;261;128;252;542;155;117;77;9;597;341;345;140;345;303;599;-2.0;0.0;985.0;213.0;5.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12569.2548828125;5781.08349609375;2978.41918945312;1375.1228027343802;579.0;367914;463.0;0.0;Calculated values ==>;1568083665.119;334.16;332.76000000000005;290.16;290.26000000000005;288.36;275.86;272.3289490889957;280.66;274.96000000000004;275.76000000000005;275.56;350.16;294.46000000000004;276.06;280.86;299.26000000000005;285.96000000000004;298.36;327.36;284.86;280.86;319.46000000000004;331.06;274.06;242.56692532238324;267.9596281332873;272.3289490889957;288.66;5970000.0;3410000.0;3450000.0;1400000.0;3450000.0;3030000.0;5990000.0;0.0;0.0;0.16416666666666666;0.0355;0.0008333333333333334;0.0008333333333333334;0.0;5781.08349609375;2978.41918945312;1375.1228027343802;12569.2548828125;485206.33349087683;483003.2549482879;243569.318993683;243902.27992259577;237803.10045851307;431359.6534126046;444295.89939694747;445394.99845677166;471112.8868819084;530730.9130191435;469625.44315425906;445822.8665406856;452445.9218970087;469756.26828154665;452807.53025202366;417981.85420167184;475136.7016325912;450533.69685232954;444602.4183638709;194425.4183739577;242924.1476594651;469633.2381088445;197740.05475023316;243569.318993683;272.22436697602035;3608086.6906692325;1107984.0031971305;270915.9854917116;1590717.3222418705;0;3;3;23;43;38;31;5;173;176;1401286337244.963;535507524775.115;1178679904914.8582;40656.6865918234;9652.2080092307;-0.0;167.5275828084899;4920847.692828086;865276.4586445848;0.0;1063068.7614563315;4.980590771926293;0.36945410165368453
6468;2019-09-10 04:48:45.119;612;600;168;169;149;29;53;19;34;25;773;212;33;69;261;127;252;542;153;118;54;11;594;341;346;146;346;303;596;-3.0;-1.0;902.0;179.0;7.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12117.7197265625;5693.24072265625;2947.619140625;1354.08776855469;578.0;367915;460.0;0.0;Calculated values ==>;1568083725.119;334.36;333.16;289.96000000000004;290.06;288.06;276.06;272.3289490889957;278.46000000000004;275.06;276.56;275.66;350.46000000000004;294.36;276.46000000000004;280.06;299.26000000000005;285.86;298.36;327.36;284.96000000000004;278.56;319.16;330.96000000000004;274.26000000000005;243.81672145450628;267.9596281332873;272.3289490889957;288.46000000000004;5940000.0;3410000.0;3460000.0;1460000.0;3460000.0;3030000.0;5960000.0;0.0;0.0;0.15033333333333332;0.029833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;5693.24072265625;2947.619140625;1354.08776855469;12117.7197265625;485817.7507865301;483909.19564025255;243009.1529076397;243340.5098864908;236959.59866981808;431359.6534126046;440635.04699320823;446531.9673155462;470407.4988314594;531043.8128972996;469505.18851112365;446390.54166232125;451368.48825574096;469619.009339864;452667.05206142034;419001.7359218602;475508.47307817446;450496.97227330983;440795.4825813269;193171.6564234249;242505.85365607988;469013.3471318901;197772.2768859429;243009.1529076397;272.23718520879737;3608292.415457644;1108079.62256562;270938.72891313897;1590766.705894621;0;3;3;23;43;38;31;5;173;176;1401493637244.963;535593324775.115;1178861704914.8582;37396.873461250354;8092.025262337425;-0.0;230.75071795263509;4921498.1391618615;865424.3272551812;0.0;1063072.080442171;4.574276036816245;0.3291628236060638
6469;2019-09-10 04:49:45.100;611;602;169;169;148;30;26;20;44;25;763;209;41;67;261;126;252;541;154;119;26;12;589;343;348;142;348;305;592;-1.0;-1.0;832.0;191.0;3.0;0;0;5;1;0;0;1;0;0;0;1;0;1;0;0;13081.9716796875;5715.14501953125;2890.2158203125;2506.6796875;576.0;367916;456.0;0.0;Calculated values ==>;1568083785.1;334.26000000000005;333.36;290.06;290.06;287.96000000000004;276.16;272.5487779782249;275.76000000000005;275.16;277.56;275.66;349.46000000000004;294.06;277.26000000000005;279.86;299.26000000000005;285.76000000000005;298.36;327.26000000000005;285.06;275.76000000000005;318.76000000000005;330.76000000000005;274.36;242.98782864720522;268.19934244402924;272.5487779782249;288.56;5890000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3050000.0;5920000.0;0.0;0.0;0.13866666666666666;0.03183333333333333;0.0005;0.0005;0.0;5715.14501953125;2890.2158203125;2506.6796875;13081.9716796875;486227.9928719528;484638.8099979562;243479.1253225852;243479.1253225852;236760.30177021318;431237.1583312671;435695.3204763856;447557.86663498206;470944.3282388252;529848.3059433332;468867.069507884;447135.984043247;450739.0044921324;469343.77563187736;452175.27300271264;420645.08008965;475854.1271798207;450279.0723764006;435695.3204763856;191500.00471740507;241669.27786274583;469658.33171380573;198296.27167365554;243479.1253225852;272.4535810906085;3608502.346386657;1108174.662341258;270970.8917871078;1590815.3391138543;0;3;3;23;43;38;31;5;173;177;1401701771314.7776;535679697415.0381;1179044047154.6958;34564.27450130394;8638.358911278114;-0.0;96.10809757690019;4922097.6254968755;865563.7029735456;0.0;1063074.8034030872;3.8965607984971227;0.29097239989351875
6470;2019-09-10 04:50:45.110;608;601;171;171;149;31;21;20;51;25;739;207;49;68;261;126;252;541;154;120;21;10;592;343;348;137;348;306;594;-2.0;-1.0;801.0;185.0;6.0;0;0;9;1;0;0;1;0;0;0;1;0;1;0;0;13073.2578125;5932.62255859375;2908.67919921875;2346.74365234375;575.0;367917;454.0;0.0;Calculated values ==>;1568083845.11;333.96000000000004;333.26000000000005;290.26000000000005;290.26000000000005;288.06;276.26000000000005;272.5487779782249;275.26000000000005;275.16;278.26000000000005;275.66;347.06000000000006;293.86;278.06;279.96000000000004;299.26000000000005;285.76000000000005;298.36;327.26000000000005;285.16;275.26000000000005;318.56;330.66;274.16;241.92719264551067;268.3187672390254;272.5487779782249;288.56;5920000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3060000.0;5940000.0;0.0;0.0;0.1335;0.030833333333333334;0.001;0.001;0.0;5932.62255859375;2908.67919921875;2346.74365234375;13073.2578125;485479.4214525482;484274.62931274174;244078.57067511507;244078.57067511507;237013.8726268358;431237.1583312671;434827.8467171966;448349.023838983;471610.25455702154;527259.8804449925;468485.7931119602;448069.6469006501;450695.592528704;469343.77563187736;452175.27300271264;419667.2173836083;475607.221448679;450423.88264153275;434827.8467171966;190664.19178205615;241250.99604349316;470138.0144479632;198260.14297820567;244078.57067511507;272.4392447752473;3608720.3429590985;1108271.7432485153;271011.3437224658;1590863.6712930303;0;3;3;23;43;38;31;5;173;177;1401910606114.7444;535763411365.0248;1179227377704.6667;33386.865594913776;8382.90103698419;-0.0;190.7492760420815;4922663.979374171;865705.5704470641;0.0;1063077.1942796134;3.750477797475621;0.27935804787807866
6471;2019-09-10 04:51:45.121;606;601;175;175;151;32;21;21;53;25;731;209;52;78;262;126;252;544;155;120;21;8;589;344;349;134;349;306;592;-2.0;-1.0;852.0;242.0;3.0;0;0;12;1;0;0;1;0;0;0;1;0;1;0;0;13319.78125;6101.49462890625;2860.52294921875;2381.96630859375;574.0;367918;451.0;0.0;Calculated values ==>;1568083905.121;333.76000000000005;333.26000000000005;290.66;290.66;288.26000000000005;276.36;272.6583383277491;275.26000000000005;275.26000000000005;278.46000000000004;275.66;346.26;294.06;278.36;280.96000000000004;299.36;285.76000000000005;298.36;327.56;285.16;275.26000000000005;318.26000000000005;330.56;273.96000000000004;241.2770596917726;268.3187672390254;272.6583383277491;288.66;5890000.0;3440000.0;3490000.0;1340000.0;3490000.0;3060000.0;5920000.0;0.0;0.0;0.142;0.04033333333333333;0.0005;0.0005;0.0;6101.49462890625;2860.52294921875;2381.96630859375;13319.78125;485531.81341864215;484498.3366926059;245510.89547392764;245510.89547392764;237687.96139183553;431175.4696738307;434584.5331882641;448627.68014227727;472007.13841251616;526421.1747980202;468728.2342223213;448488.4414509901;452053.8679280588;469332.1221311936;451998.9629188441;420645.08008965;476297.3970234602;450242.47511484945;434584.5331882641;189410.48811896544;240832.718256323;470346.2376010807;198435.11441568736;245510.89547392764;272.51280238571223;3608940.325274558;1108372.0459441293;271050.75686332764;1590911.7567917847;0;3;3;23;43;38;31;5;173;177;1402119744450.2896;535844726270.2367;1179411011365.1453;35527.344333175766;10967.081968477529;-0.0;94.53681885716824;4923238.369744001;865866.8498683374;0.0;1063079.5720995977;4.106931355487523;0.3219296304171706
6472;2019-09-10 04:52:45.121;604;600;177;178;154;32;22;21;51;25;739;212;51;79;262;127;252;543;155;121;22;7;588;345;350;132;350;306;590;-2.0;-1.0;781.0;201.0;3.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;13658.353515625;6181.73681640625;2853.13891601562;2386.53466796875;573.0;367919;449.0;0.0;Calculated values ==>;1568083965.121;333.56;333.16;290.86;290.96000000000004;288.56;276.36;272.7676641592781;275.36;275.26000000000005;278.26000000000005;275.66;347.06000000000006;294.36;278.26000000000005;281.06;299.36;285.86;298.36;327.46000000000004;285.26000000000005;275.36;318.06;330.46000000000004;273.86;240.83765695389522;268.3187672390254;272.7676641592781;288.66;5880000.0;3450000.0;3500000.0;1320000.0;3500000.0;3060000.0;5900000.0;0.0;0.0;0.13016666666666665;0.033499999999999995;0.0005;0.0005;0.0;6181.73681640625;2853.13891601562;2386.53466796875;13658.353515625;485363.46288423066;484581.3553882063;246279.6677861075;246628.7637423405;238683.58170118424;431113.4868728058;434516.17371468875;448349.023838983;472270.6324499597;527259.8804449925;469091.33972194145;448349.023838983;452188.85011007224;469194.1272601169;451964.38578876475;420965.84408561495;476395.220318467;450205.99899931764;434516.17371468875;188574.69595719432;240414.4444865203;470517.4266440292;198709.48834017775;246279.6677861075;272.6257027641439;3609165.143064271;1108474.4062061736;271090.49437146564;1590959.3706406616;0;3;3;23;43;38;31;5;173;177;1402329444450.2896;535924526270.2367;1179594611365.1453;32494.746204094477;9105.565933179023;-0.0;94.11825296429063;4923805.220498478;866034.1219341846;0.0;1063081.1442251962;3.650550057181363;0.2803295910629191
6473;2019-09-10 04:53:45.092;601;599;179;179;156;32;23;22;49;25;751;214;49;81;262;129;252;542;155;122;23;6;587;345;350;131;350;305;589;-1.0;-1.0;744.0;201.0;3.0;0;0;15;1;0;0;1;0;0;0;1;0;1;0;0;13851.2353515625;6191.66357421875;2885.2939453125;2386.11645507812;571.0;367920;447.0;0.0;Calculated values ==>;1568084025.092;333.26000000000005;333.06;291.06;291.06;288.76000000000005;276.36;272.7676641592781;275.46000000000004;275.36;278.06;275.66;348.26;294.56;278.06;281.26000000000005;299.36;286.06;298.36;327.36;285.36;275.46000000000004;317.86;330.26000000000005;273.76000000000005;240.61611355647437;268.19934244402924;272.7676641592781;288.66;5870000.0;3450000.0;3500000.0;1310000.0;3500000.0;3050000.0;5890000.0;0.0;0.0;0.12400000000000001;0.033499999999999995;0.0005;0.0005;0.0;6191.66357421875;2885.2939453125;2386.11645507812;13851.2353515625;485055.6366034134;484552.81283291924;247020.19919627064;247020.19919627064;239345.5505304007;431113.4868728058;434691.9584858148;448257.2920903231;472402.05409754877;528593.6297361357;469470.81331304443;448257.2920903231;452633.10193636897;469194.1272601169;452248.3158256219;421284.1063757456;476370.600132189;450351.2758579816;434691.9584858148;187738.9118479558;239577.9089402584;470554.1986138099;198675.3061460982;247020.19919627064;272.6121643034074;3609394.278835486;1108577.4680387129;271130.24724095047;1591007.1678013387;0;3;3;23;43;38;31;5;173;177;1402539342950.136;536003388135.179;1179777822770.0112;30948.166257083893;9107.942897668341;-0.0;93.83587964477208;4924333.655901315;866185.8278143646;0.0;1063082.709752596;3.502546099181499;0.2716816046345493
6474;2019-09-10 04:54:45.103;600;597;179;180;157;33;25;22;49;26;762;215;49;79;262;129;252;541;155;123;24;5;583;346;351;132;350;305;585;-2.0;-1.0;876.0;190.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13133.6953125;6260.16064453125;2797.11840820312;1398.69787597656;570.0;367921;446.0;0.0;Calculated values ==>;1568084085.103;333.16;332.86;291.06;291.16;288.86;276.46000000000004;272.8767566201714;275.66;275.36;278.06;275.76000000000005;349.36;294.66;278.06;281.06;299.36;286.06;298.36;327.26000000000005;285.46000000000004;275.56;317.76000000000005;330.16;273.66;240.83765695389522;268.19934244402924;272.8767566201714;288.66;5830000.0;3460000.0;3510000.0;1320000.0;3500000.0;3050000.0;5850000.0;0.0;0.0;0.146;0.03166666666666666;0.0005;0.0005;0.0;6260.16064453125;2797.11840820312;1398.69787597656;13133.6953125;485360.415578966;484719.5937653189;247183.8060110902;247539.72017104505;239785.79697796184;431051.2098666511;434799.8914726758;448257.2920903231;472367.87413283327;529743.8013911427;469591.34527448076;448257.2920903231;452364.3293548407;469194.1272601169;452072.2041487345;422533.1743183162;476713.52872468345;450315.1548429875;434624.13164572034;187321.02276691253;239159.6471344744;470322.2810237028;198969.2544702442;247183.8060110902;272.7327078502873;3609619.194484357;1108681.2522640142;271161.79314268805;1591054.5299190166;0;3;3;23;43;38;31;5;173;177;1402749681504.8486;536082302600.07117;1179960856319.761;36396.05349253152;8592.845840859523;-0.0;93.72016281731507;4924894.960618797;866333.3614298557;0.0;1063084.2730061584;4.311660192403121;0.3200773108697961
6475;2019-09-10 04:55:45.123;597;596;179;179;158;32;28;23;52;27;774;215;51;72;262;130;252;539;156;123;27;7;584;345;350;136;350;304;586;-2.0;-1.0;829.0;189.0;3.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13208.509765625;6270.21923828125;2761.03076171875;1387.9611816406198;569.0;367922;444.0;0.0;Calculated values ==>;1568084145.123;332.86;332.76000000000005;291.06;291.06;288.96000000000004;276.36;272.7676641592781;275.96000000000004;275.46000000000004;278.36;275.86;350.56000000000006;294.66;278.26000000000005;280.36;299.36;286.16;298.36;327.06;285.46000000000004;275.86;317.56;330.06;273.86;241.71165711629368;268.0796299477929;272.7676641592781;288.76000000000005;5840000.0;3450000.0;3500000.0;1360000.0;3500000.0;3040000.0;5860000.0;0.0;0.0;0.13816666666666666;0.0315;0.0005;0.0005;0.0;6270.21923828125;2761.03076171875;1387.9611816406198;13208.509765625;484831.1723429096;484467.9244963537;247142.64706606095;247142.64706606095;240075.64912089682;431113.4868728058;435563.8473190438;448860.518063585;471938.4492427271;531072.693019601;469728.66306488344;448721.9649698524;451596.54118503747;469194.1272601169;452390.01284978585;422224.40530497336;476297.5595855088;450496.3534566729;435390.3900212655;186485.25045852014;238741.38928724395;469978.3967039981;198704.44233978848;247142.64706606095;272.6237043824178;3609838.78603273;1108785.7069029487;271185.02304221375;1591100.8632680546;0;3;3;23;43;38;31;5;173;177;1402960051604.7817;536162729400.0456;1180143617219.703;34563.23112917122;8545.129562472603;-0.0;94.12387147760226;4925486.48509958;866476.225496992;0.0;1063085.8388948995;4.146425656411229;0.3120770215221927
6476;2019-09-10 04:56:45.114;595;595;177;178;157;31;32;23;57;28;783;213;55;68;262;131;252;539;155;124;32;7;583;345;350;138;350;304;586;-2.0;-1.0;823.0;136.0;6.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13119.8515625;6229.845703125;2836.791015625;1378.28820800781;567.0;367923;442.0;0.0;Calculated values ==>;1568084205.114;332.66;332.66;290.86;290.96000000000004;288.86;276.26000000000005;272.7676641592781;276.36;275.46000000000004;278.86;275.96000000000004;351.46000000000004;294.46000000000004;278.66;279.96000000000004;299.36;286.26000000000005;298.36;327.06;285.56;276.36;317.36;329.86;273.86;242.14157278889297;268.0796299477929;272.7676641592781;288.66;5830000.0;3450000.0;3500000.0;1380000.0;3500000.0;3040000.0;5860000.0;0.0;0.0;0.1371666666666667;0.02266666666666667;0.001;0.001;0.0;6229.845703125;2836.791015625;1378.28820800781;13119.8515625;484663.6014953803;484327.84067750216;246437.91411753668;246789.3201761483;239755.1321478404;431113.4868728058;436253.2250260269;449550.6973594706;471771.9322026706;532011.391070236;469487.94752709236;449275.13823886396;451054.4794820238;469194.1272601169;452531.5327903273;422533.1743183162;476297.5595855088;450641.233185457;436253.2250260269;185649.48583044452;237904.88540968279;469707.477533517;198775.57269481837;246437.91411753668;272.6518687156319;3610058.1561339875;1108889.8584860172;271208.0716627165;1591147.504785725;0;3;3;23;43;38;31;5;173;177;1403170020105.396;536244917070.286;1180325989860.2363;34397.98793316814;6141.123176343836;-0.0;189.8153109084902;4926061.075725256;866598.5925790241;0.0;1063088.2046998357;3.8993986750523297;0.2741738319839417
6477;2019-09-10 04:57:45.134;594;594;176;177;157;31;35;23;61;29;785;210;59;68;262;131;252;539;155;124;34;8;584;345;350;139;350;304;587;-2.0;0.0;847.0;144.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13151.416015625;6243.28076171875;2787.609375;1378.36071777344;566.0;367924;442.0;0.0;Calculated values ==>;1568084265.134;332.56;332.56;290.76000000000005;290.86;288.86;276.26000000000005;272.7676641592781;276.66;275.46000000000004;279.26000000000005;276.06;351.66;294.16;279.06;279.96000000000004;299.36;286.26000000000005;298.36;327.06;285.56;276.56;317.36;329.76000000000005;273.96000000000004;242.35481222062532;268.0796299477929;272.7676641592781;288.66;5840000.0;3450000.0;3500000.0;1390000.0;3500000.0;3040000.0;5870000.0;0.0;0.0;0.1411666666666667;0.024;0.0005;0.0005;0.0;6243.28076171875;2787.609375;1378.36071777344;13151.416015625;484411.9486402684;484075.32890363026;246049.15219154238;246398.1117231178;239724.565690397;431113.4868728058;436765.7177630592;450099.8059124212;471737.69219339563;532219.8961362846;469126.3377235128;449825.5836211171;451054.4794820238;469194.1272601169;452531.5327903273;422224.40530497336;476174.6630003575;450641.233185457;436595.3100339729;185649.48583044452;237486.63934987856;469670.3247129736;198767.93751618091;246049.15219154238;272.64884611773806;3610277.1563394787;1108993.835854098;271231.05139444885;1591194.3904122997;0;3;3;23;43;38;31;5;173;177;1403380090105.3293;536328044770.2596;1180508450660.1782;35479.682088602596;6501.6572927230245;-0.0;95.27307892121526;4926643.583746558;866703.9842017342;0.0;1063090.581228329;4.042232534158629;0.28650552679391184
6478;2019-09-10 04:58:45.125;593;593;175;176;155;31;39;23;64;29;782;207;63;70;262;131;252;540;155;125;39;8;586;345;350;140;349;303;588;-2.0;-1.0;822.0;120.0;3.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13132.8701171875;6255.25341796875;2862.11108398438;1369.79443359375;563.0;367925;441.0;0.0;Calculated values ==>;1568084325.125;332.46000000000004;332.46000000000004;290.66;290.76000000000005;288.66;276.26000000000005;272.7676641592781;277.06;275.46000000000004;279.56;276.06;351.36;293.86;279.46000000000004;280.16;299.36;286.26000000000005;298.36;327.16;285.66;277.06;317.26000000000005;329.46000000000004;273.96000000000004;242.56692532238324;267.9596281332873;272.7676641592781;288.66;5860000.0;3450000.0;3500000.0;1400000.0;3490000.0;3030000.0;5880000.0;0.0;0.0;0.137;0.02;0.0005;0.0005;0.0;6255.25341796875;2862.11108398438;1369.79443359375;13132.8701171875;484047.35276123695;483822.24754213763;245663.48885089136;246010.07669868364;239058.23535523633;431113.4868728058;437443.2197878351;450690.13586788916;471605.12922355125;531982.0436786455;468902.8432709624;450553.9940556073;451503.69442436536;469332.1221311936;452531.5327903273;421599.92008918716;476198.9359591622;450785.9164199044;437443.2197878351;185231.60634950487;236231.924509345;469534.43403505563;198804.5592478256;245663.48885089136;272.6633425783632;3610496.159201665;1109097.9746823183;271253.9492521589;1591241.4643539246;0;3;3;23;43;38;31;5;173;177;1403590058605.1091;536411732215.17175;1180690523344.9873;34508.32399694871;5414.597495744601;-0.0;95.88986546847187;4927226.729644985;866803.2714295487;0.0;1063092.1740139103;3.8159821553305084;0.2636343197246331
6479;2019-09-10 04:59:45.115;593;593;174;175;154;30;42;23;66;29;777;205;65;71;262;131;251;542;153;126;42;8;583;345;350;141;350;304;585;-2.0;-1.0;941.0;162.0;3.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;12957.1982421875;6174.27490234375;2833.66284179688;1368.15161132812;562.0;367926;440.0;0.0;Calculated values ==>;1568084385.115;332.46000000000004;332.46000000000004;290.56;290.66;288.56;276.16;272.7676641592781;277.36;275.46000000000004;279.76000000000005;276.06;350.86;293.66;279.66;280.26000000000005;299.36;286.26000000000005;298.26000000000005;327.36;285.76000000000005;277.36;317.16;329.36;273.96000000000004;242.77792619122317;268.0796299477929;272.7676641592781;288.46000000000004;5830000.0;3450000.0;3500000.0;1410000.0;3500000.0;3040000.0;5850000.0;0.0;0.0;0.15683333333333332;0.027000000000000003;0.0005;0.0005;0.0;6174.27490234375;2833.66284179688;1368.15161132812;12957.1982421875;484384.1456968646;484159.7321127161;245433.070567895;245779.51971135644;238830.56627568635;431113.4868728058;437947.1294314736;450782.5135501844;471472.3440730569;531385.6704624288;468522.201623838;450646.29327626084;451461.2570380462;469194.1272601169;452531.5327903273;422239.5083520141;476859.93462485535;450930.4045212983;437947.1294314736;184813.72873217988;235813.6939595721;469398.3044737421;198763.7233843683;245433.070567895;272.64717777665084;3610713.5402018214;1109201.5368217702;271276.7616665007;1591288.9212258498;0;3;3;23;43;38;31;5;173;177;1403800023605.1426;536496018165.1852;1180872592995.0164;39524.94692433882;7307.133689413094;-0.0;96.25702943178932;4927843.570745439;866909.2681870374;0.0;1063093.774971164;4.522738387796361;0.3177929913854567
6480;2019-09-10 05:00:45.116;593;592;174;174;154;30;45;23;68;29;772;204;67;75;262;132;251;542;152;126;45;9;586;345;350;141;349;305;588;-2.0;0.0;852.0;114.0;6.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;12994.6982421875;6235.7998046875;2886.36279296875;1376.30578613281;559.0;367927;441.0;0.0;Calculated values ==>;1568084445.116;332.46000000000004;332.36;290.56;290.56;288.56;276.16;272.7676641592781;277.66;275.46000000000004;279.96000000000004;276.06;350.36;293.56;279.86;280.66;299.36;286.36;298.26000000000005;327.36;285.76000000000005;277.66;317.26000000000005;329.06;274.06;242.77792619122317;268.19934244402924;272.7676641592781;288.36;5860000.0;3450000.0;3500000.0;1410000.0;3490000.0;3050000.0;5880000.0;0.0;0.0;0.142;0.019;0.001;0.001;0.0;6235.7998046875;2886.36279296875;1376.30578613281;12994.6982421875;484047.35276123695;483681.49386944075;245318.66724079414;245318.66724079414;238742.10223152337;431113.4868728058;438447.5459145693;450875.30228954;471472.3440730569;530788.4338752198;468261.4877343741;450739.0044921324;451825.0020740418;469332.1221311936;452672.8768171273;421298.92069600197;476493.15760408796;450930.4045212983;438447.5459145693;185231.60634950487;234559.02529450474;469497.271648461;198835.25899322203;245318.66724079414;272.67549238642374;3610929.8096100264;1109304.955834492;271299.63252595987;1591336.58890053;0;3;3;23;43;38;31;5;173;177;1404010027104.889;536580619575.083;1181055296039.7957;35789.68614807715;5142.57824044954;-0.0;193.12887867377515;4928471.203147317;867013.0175154543;0.0;1063096.186560588;3.9172755266571246;0.2617384068496626
6481;2019-09-10 05:01:45.116;594;593;174;174;153;30;49;23;67;29;768;204;67;75;262;131;252;544;153;127;48;10;587;345;350;141;349;304;590;-2.0;-1.0;912.0;145.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13146.265625;6398.85888671875;2866.48974609375;1365.04406738281;556.0;367928;442.0;0.0;Calculated values ==>;1568084505.116;332.56;332.46000000000004;290.56;290.56;288.46000000000004;276.16;272.7676641592781;278.06;275.46000000000004;279.86;276.06;349.96000000000004;293.56;279.86;280.66;299.36;286.26000000000005;298.36;327.56;285.86;277.96000000000004;317.36;328.76000000000005;274.16;242.77792619122317;268.0796299477929;272.7676641592781;288.46000000000004;5870000.0;3450000.0;3500000.0;1410000.0;3490000.0;3040000.0;5900000.0;0.0;0.0;0.152;0.024166666666666666;0.0005;0.0005;0.0;6398.85888671875;2866.48974609375;1365.04406738281;13146.265625;484075.32890363026;483596.67842714844;245243.1371979832;245243.1371979832;238369.30149272212;431113.4868728058;439109.51239998447;450918.5752778107;471472.3440730569;530446.4994497097;468401.15335692395;450918.5752778107;452001.48216978484;469332.1221311936;452531.5327903273;421284.1063757456;476542.40796670597;451074.6988368431;438944.57280826;185649.48583044452;233304.39079467155;469596.2179012159;198810.97377266656;245243.1371979832;272.665881393369;3611147.6509755864;1109410.2446569204;271322.4771080725;1591384.5293383556;0;3;3;23;43;38;31;5;173;177;1404220027104.889;536665219575.083;1181237996039.7957;38320.355428781906;6543.97673310661;-0.0;96.8507178051384;4929088.786827125;867110.4054735673;0.0;1063098.6030572252;4.229494069289424;0.2931724363611958
6482;2019-09-10 05:02:45.127;595;593;174;174;154;30;51;23;64;30;765;204;65;77;262;131;251;545;153;127;51;11;587;345;350;141;350;304;589;-1.0;-1.0;858.0;115.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13081.9111328125;6388.43408203125;2863.55346679688;1365.13159179688;554.0;367929;444.0;0.0;Calculated values ==>;1568084565.127;332.66;332.46000000000004;290.56;290.56;288.56;276.16;272.7676641592781;278.26000000000005;275.46000000000004;279.56;276.16;349.66;293.56;279.66;280.86;299.36;286.26000000000005;298.26000000000005;327.66;285.86;278.26000000000005;317.56;328.56;274.26000000000005;242.77792619122317;268.0796299477929;272.7676641592781;288.46000000000004;5870000.0;3450000.0;3500000.0;1410000.0;3500000.0;3040000.0;5890000.0;0.0;0.0;0.143;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;6388.43408203125;2863.55346679688;1365.13159179688;13081.9111328125;484215.69210972247;483709.5211126918;245280.8291323237;245280.8291323237;238712.79679070265;431113.4868728058;439438.3088758126;450509.9134233084;471570.8910797328;530133.2815370072;468401.15335692395;450646.29327626084;452270.69283270964;469194.1272601169;452531.5327903273;420980.5529764927;476811.52688187733;451074.6988368431;439438.3088758126;186485.25045852014;232467.98657752166;469695.1433260035;198846.64526896016;245280.8291323237;272.67999807324526;3611366.25918663;1109516.8249680798;271345.23274306;1591432.2884528202;0;3;3;23;43;38;31;5;173;177;1404430065605.4363;536749835085.3035;1181420429480.271;35987.847346071794;5191.262879426664;-0.0;226.5170597007371;4929708.135378283;867208.2170660984;0.0;1063101.2982827455;3.899892874590246;0.26186136812180405
6483;2019-09-10 05:03:45.097;595;594;174;175;153;30;54;23;58;30;761;204;60;76;262;131;251;547;151;128;54;13;589;345;350;141;349;304;591;-3.0;-1.0;818.0;107.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13166.6640625;6419.04150390625;2874.00268554688;1365.93286132812;550.0;367930;448.0;0.0;Calculated values ==>;1568084625.097;332.66;332.56;290.56;290.66;288.46000000000004;276.16;272.7676641592781;278.56;275.46000000000004;278.96000000000004;276.16;349.26;293.56;279.16;280.76000000000005;299.36;286.26000000000005;298.26000000000005;327.86;285.96000000000004;278.56;317.96000000000004;328.16;274.46000000000004;242.77792619122317;268.0796299477929;272.7676641592781;288.26000000000005;5890000.0;3450000.0;3500000.0;1410000.0;3490000.0;3040000.0;5910000.0;0.0;0.0;0.13633333333333333;0.017833333333333333;0.0005;0.0005;0.0;6419.04150390625;2874.00268554688;1365.93286132812;13166.6640625;483991.05087920255;483624.88921086816;245205.59026560298;245548.8209660179;238340.51440681703;431113.4868728058;439928.8483833541;449688.22403800517;471570.8910797328;529715.5300099069;468401.15335692395;449962.7772143524;452136.16187108244;469332.1221311936;452531.5327903273;420336.242322844;476861.34122013143;451218.8006998649;439928.8483833541;188156.80290529504;230795.22267914342;469892.93206556124;198874.24303166513;245205.59026560298;272.69091755161645;3611584.8879434294;1109623.500566441;271367.9802339879;1591480.0775141052;0;3;3;23;43;38;31;5;173;177;1404639960604.702;536834392785.0077;1181602738279.6333;34194.30607719769;4833.16662110448;-0.0;97.36162905887555;4930292.694229126;867291.7122098544;0.0;1063103.9959223145;3.670599358734278;0.2441277921197865
6484;2019-09-10 05:04:45.108;596;595;174;174;153;30;57;23;30;30;758;204;39;76;262;130;251;548;153;129;57;14;586;346;351;141;350;304;588;-1.0;-1.0;693.0;163.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13068.369140625;6359.76904296875;2807.88891601562;1360.90942382812;546.0;367931;460.0;0.0;Calculated values ==>;1568084685.108;332.76000000000005;332.66;290.56;290.56;288.46000000000004;276.16;272.8767566201714;278.86;275.46000000000004;276.16;276.16;348.96000000000004;293.56;277.06;280.76000000000005;299.36;286.16;298.26000000000005;327.96000000000004;286.06;278.86;319.16;327.76000000000005;274.56;242.77792619122317;268.0796299477929;272.8767566201714;288.46000000000004;5860000.0;3460000.0;3510000.0;1410000.0;3500000.0;3040000.0;5880000.0;0.0;0.0;0.11549999999999999;0.027166666666666665;0.0005;0.0005;0.0;6359.76904296875;2807.88891601562;1360.90942382812;13068.369140625;484467.9244963537;484103.4289358046;245318.66724079414;245318.66724079414;238427.13988058126;431051.2098666511;440199.3681260265;445769.9504256632;471570.8910797328;529402.1194473583;468401.15335692395;447045.31445274205;452136.16187108244;469194.1272601169;452214.2991398501;421298.92069600197;477372.51033371536;451184.0558604119;440199.3681260265;193171.6564234249;229122.51738040973;469991.7955662279;199033.16136411924;245318.66724079414;272.7579798222761;3611803.553301993;1109730.010177792;271390.70808576583;1591527.435291576;0;3;3;23;43;38;31;5;173;177;1404850299160.25;536919008295.2282;1181785171720.109;28498.099136608325;7361.042895823954;-0.0;97.44035044261616;4930815.2267206665;867393.3492528027;0.0;1063105.619569762;3.4151448222265013;0.2552448177641429
6485;2019-09-10 05:05:45.118;597;595;174;174;154;31;59;24;6;30;755;204;14;67;262;130;251;548;154;130;59;15;588;345;350;141;350;303;590;-1.0;-1.0;549.0;89.0;7.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13089.7060546875;6381.056640625;2896.78344726562;1354.49621582031;540.0;367932;481.0;0.0;Calculated values ==>;1568084745.118;332.86;332.66;290.56;290.56;288.56;276.26000000000005;272.7676641592781;279.06;275.56;273.76000000000005;276.16;348.66;293.56;274.56;279.86;299.36;286.16;298.26000000000005;327.96000000000004;286.16;279.06;321.26000000000005;327.16;274.66;242.77792619122317;267.9596281332873;272.7676641592781;288.56;5880000.0;3450000.0;3500000.0;1410000.0;3500000.0;3030000.0;5900000.0;0.0;0.0;0.0915;0.014833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6381.056640625;2896.78344726562;1354.49621582031;13089.7060546875;484384.1789921618;483878.5576624256;245243.1371979832;245243.1371979832;238683.58170118424;431113.4868728058;440739.5535592252;442493.0341924577;471570.8910797328;529165.2014758766;468540.56641411164;443664.5507289629;451097.61459203396;469194.1272601169;452390.01284978585;420659.6786070031;477129.7727731538;451506.43233344075;440739.5535592252;201948.4348523538;226613.5671989835;470090.63861072535;198861.8491751039;245243.1371979832;272.6860139579654;3612021.573592579;1109836.2014207297;271413.3402374894;1591574.982151085;0;3;3;23;43;38;31;5;173;177;1405060634210.2166;537003622395.2148;1181967302070.0798;22292.25342908787;4023.2270432950518;-0.0;228.07915242144907;4931238.550200803;867488.233980433;0.0;1063108.3326843958;2.496493608421703;0.17388861453764198
6486;2019-09-10 05:06:45.099;596;595;173;174;153;30;62;24;6;30;752;204;7;60;262;130;251;549;152;130;62;16;587;345;350;141;350;302;589;-2.0;-1.0;449.0;117.0;3.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;12900.8623046875;6172.5947265625;2834.1005859375;1353.92163085938;534.0;367933;510.0;0.0;Calculated values ==>;1568084805.099;332.76000000000005;332.66;290.46000000000004;290.56;288.46000000000004;276.16;272.7676641592781;279.36;275.56;273.76000000000005;276.16;348.36;293.56;273.86;279.16;299.36;286.16;298.26000000000005;328.06;286.16;279.36;324.16;326.56;274.76000000000005;242.77792619122317;267.8393353686513;272.7676641592781;288.36;5870000.0;3450000.0;3500000.0;1410000.0;3500000.0;3020000.0;5890000.0;0.0;0.0;0.07483333333333334;0.0195;0.0005;0.0005;0.0;6172.5947265625;2834.1005859375;1353.92163085938;12900.8623046875;484355.948101295;483991.05087920255;244938.25685328935;245280.8291323237;238398.17647237153;431113.4868728058;441221.99855516065;442699.92918233894;471570.8910797328;528928.5343954032;468679.728194046;442846.63139517745;450325.8860683614;469194.1272601169;452390.01284978585;420980.5529764927;477397.5044672299;451506.43233344075;441221.99855516065;214070.64678622372;224104.74344509715;470189.461290968;198782.7814996762;244938.25685328935;272.6547223935235;3612238.093075826;1109940.7820543388;271435.90323897783;1591622.7243948197;0;3;3;23;43;38;31;5;173;177;1405270567710.0295;537088195605.13947;1182148744594.9182;18253.133218252595;5292.4302559301905;-0.0;98.14187085093565;4931576.321427793;867565.8398748728;0.0;1063111.0503320596;2.282075041891025;0.17344337077459313
6487;2019-09-10 05:07:45.119;595;593;173;174;154;31;65;24;15;30;749;203;14;53;263;129;251;547;153;131;65;17;583;345;350;141;350;302;586;-1.0;-2.0;459.0;48.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12634.0556640625;5973.33984375;2795.31689453125;1346.41223144531;528.0;367934;537.0;0.0;Calculated values ==>;1568084865.119;332.66;332.46000000000004;290.46000000000004;290.56;288.56;276.26000000000005;272.7676641592781;279.66;275.56;274.66;276.16;348.06000000000006;293.46000000000004;274.56;278.46000000000004;299.46000000000004;286.06;298.26000000000005;327.86;286.26000000000005;279.66;326.86;325.96000000000004;274.86;242.77792619122317;267.8393353686513;272.7676641592781;288.46000000000004;5830000.0;3450000.0;3500000.0;1410000.0;3500000.0;3020000.0;5860000.0;0.0;0.0;0.0765;0.008;0.0005;0.0005;0.0;5973.33984375;2795.31689453125;1346.41223144531;12634.0556640625;484663.6014953803;484047.35276123695;245050.6376639783;245394.78674691348;238800.9864069568;431113.4868728058;441701.55852929276;444011.9539437932;471570.8910797328;528615.2473456069;468559.0378897104;443867.07844128745;449367.78088530374;469320.585913132;452248.3158256219;422239.5083520141;477468.8643151512;451649.9647030255;441701.55852929276;225359.1397227605;221596.04284303306;470288.2636984603;198946.9098962769;245050.6376639783;272.7196605721254;3612450.954989159;1110042.031914433;271458.41352208395;1591669.6518444128;0;3;3;23;43;38;31;5;173;177;1405480637709.963;537172823805.11255;1182330004994.8606;18747.475869634996;2170.730830417467;-0.0;98.32546043265724;4931884.762616231;867628.053614909;0.0;1063112.6881055625;2.0777448204639635;0.13541726094913625
6488;2019-09-10 05:08:45.130;592;590;173;174;153;30;69;24;25;30;745;203;22;50;263;129;251;543;152;132;69;18;581;344;349;141;349;302;584;-1.0;-1.0;543.0;33.0;6.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12423.578125;5804.53662109375;2810.79956054688;1348.44262695312;520.0;367935;554.0;0.0;Calculated values ==>;1568084925.13;332.36;332.16;290.46000000000004;290.56;288.46000000000004;276.16;272.6583383277491;280.06;275.56;275.66;276.16;347.66;293.46000000000004;275.36;278.16;299.46000000000004;286.06;298.26000000000005;327.46000000000004;286.36;280.06;328.56;325.16;274.96000000000004;242.77792619122317;267.8393353686513;272.6583383277491;288.36;5810000.0;3440000.0;3490000.0;1410000.0;3490000.0;3020000.0;5840000.0;0.0;0.0;0.0905;0.0055000000000000005;0.001;0.001;0.0;5804.53662109375;2810.79956054688;1348.44262695312;12423.578125;484468.55792108667;483851.4995038425;245126.2851548547;245471.50541027746;238543.8886828561;431175.4696738307;442544.8849945295;445448.85450290097;471570.8910797328;528197.3986632949;468559.0378897104;445020.00224024826;448954.665639539;469458.3576695528;452423.931061142;422854.9644100928;477127.9569320272;451970.22021737404;442544.8849945295;232467.98657752166;218251.29456621417;470387.0459242999;198734.69214412116;245126.2851548547;272.63149588818834;3612659.8068871084;1110140.1988792073;271480.87476310186;1591716.3780465603;0;3;3;23;43;38;31;5;173;177;1405690376155.5095;537257439315.33307;1182511238215.333;22327.63169346957;1494.0879457909834;-0.0;197.41859983967478;4932227.117933786;867658.5993704856;0.0;1063115.1530912358;2.4106454690045656;0.14628245742444557
6489;2019-09-10 05:09:45.120;589;587;173;174;153;29;73;23;35;30;743;203;31;51;262;130;251;539;152;133;72;18;578;345;349;141;349;303;580;-2.0;-1.0;236.0;187.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12379.6513671875;5790.00830078125;2833.94506835938;1353.23889160156;511.0;367936;562.0;0.0;Calculated values ==>;1568084985.12;332.06;331.86;290.46000000000004;290.56;288.46000000000004;276.06;272.7676641592781;280.46000000000004;275.46000000000004;276.66;276.16;347.46000000000004;293.46000000000004;276.26000000000005;278.26000000000005;299.36;286.16;298.26000000000005;327.06;286.46000000000004;280.36;329.36;324.26000000000005;274.96000000000004;242.77792619122317;267.9596281332873;272.7676641592781;288.36;5780000.0;3450000.0;3490000.0;1410000.0;3490000.0;3030000.0;5800000.0;0.0;0.0;0.03933333333333333;0.03116666666666667;0.0005;0.0005;0.0;5790.00830078125;2833.94506835938;1353.23889160156;12379.6513671875;484386.42944994755;483882.09894194326;245279.36789061403;245626.78031197333;238662.09654032177;431113.4868728058;443172.7032592781;446673.19854750636;471570.8910797328;527911.1227596017;468419.660461477;446107.1014639255;448907.5457794879;469332.1221311936;452390.01284978585;423761.6611844928;477031.78401026095;452112.97467783996;443016.1845944279;235813.6939595721;214488.6975840042;470387.0459242999;198544.98736028164;245279.36789061403;272.5605236557959;3612866.4660164914;1110236.8039829864;271503.38502333517;1591763.409745032;0;3;3;23;43;38;31;5;173;177;1405899741254.7107;537342025215.0104;1182692707964.6406;9759.709640030838;8472.410825245237;-0.0;98.86840835190692;4932494.467878127;867741.6396842347;0.0;1063117.6217381181;1.837289328958402;0.1799253702628777
6490;2019-09-10 05:10:45.101;585;584;174;174;153;29;76;23;42;30;741;203;39;54;262;131;251;534;152;134;75;19;579;344;349;141;348;303;582;-2.0;-1.0;281.0;109.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12422.9560546875;5783.87060546875;2795.44262695312;1366.94189453125;501.0;367937;564.0;0.0;Calculated values ==>;1568085045.101;331.66;331.56;290.56;290.56;288.46000000000004;276.06;272.6583383277491;280.76000000000005;275.46000000000004;277.36;276.16;347.26;293.46000000000004;277.06;278.56;299.36;286.26000000000005;298.26000000000005;326.56;286.56;280.66;329.56;323.26000000000005;275.06;242.77792619122317;267.9596281332873;272.6583383277491;288.36;5790000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3030000.0;5820000.0;0.0;0.0;0.04683333333333333;0.018166666666666668;0.0005;0.0005;0.0;5783.87060546875;2795.44262695312;1366.94189453125;12422.9560546875;483715.05245960876;483234.90978905815;245548.8331882795;245548.8331882795;238602.8079581373;431175.4696738307;443640.54998192034;447656.4881179867;471570.8910797328;527701.9744961296;468419.660461477;447236.20680083364;449321.41302191373;469469.87643704296;452706.36090500443;423461.56959238974;476055.352864034;452255.5466972325;443484.88354899426;236650.15891445865;210308.32490665457;470485.8080591802;198499.24981322748;245548.8331882795;272.53823102292347;3613073.088960986;1110333.2224319887;271526.046018368;1591810.3064539756;0;3;3;23;43;38;31;5;173;177;1406109074945.3564;537426598425.27124;1182874450395.2012;11668.863993939556;4941.089141468141;-0.0;98.96802518035737;4932672.9827780025;867853.3834542327;0.0;1063119.269853001;1.6799208292283745;0.1385707423935219
6491;2019-09-10 05:11:45.111;582;581;174;175;153;29;79;22;48;29;741;204;45;58;262;130;251;532;152;135;79;19;578;343;348;140;348;304;581;-1.0;-1.0;410.0;138.0;3.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;12367.630859375;5764.7099609375;2799.64819335938;1366.81140136719;489.0;367938;564.0;0.0;Calculated values ==>;1568085105.111;331.36;331.26000000000005;290.56;290.66;288.46000000000004;276.06;272.5487779782249;281.06;275.36;277.96000000000004;276.06;347.26;293.56;277.66;278.96000000000004;299.36;286.16;298.26000000000005;326.36;286.66;281.06;329.56;322.06;275.06;242.56692532238324;268.0796299477929;272.5487779782249;288.36;5780000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3040000.0;5810000.0;0.0;0.0;0.06833333333333333;0.023;0.0005;0.0005;0.0;5764.7099609375;2799.64819335938;1366.81140136719;12367.630859375;483408.07312210056;482926.5507388131;245587.72868149434;245936.40736670396;238632.40579686695;431237.1583312671;444307.48741097556;448305.2499804515;471605.12922355125;527624.5101705522;468401.15335692395;447886.92588112364;449688.22403800517;469469.87643704296;452739.96482289763;423761.6611844928;475885.10496533534;452573.1482883013;444307.48741097556;236650.15891445865;205292.2597576877;470620.16492588987;198288.33618714937;245587.72868149434;272.4504324568509;3613279.711616608;1110429.4766430554;271548.83109270973;1591856.9399817637;0;3;3;23;43;38;31;5;173;177;1406318209795.3232;537510912475.2578;1183056580745.172;17084.48910920898;6263.632060991032;-0.0;99.35987936474062;4932912.633989037;867946.7716930178;0.0;1063120.922860994;2.3609989657453676;0.18887541302696012
6492;2019-09-10 05:12:45.112;581;578;175;175;154;29;81;22;52;29;741;203;50;59;262;130;251;529;152;136;81;20;579;344;349;140;348;305;581;-1.0;-1.0;173.0;85.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12650.81640625;5937.38720703125;2798.92749023438;1376.01721191406;475.0;367939;562.0;0.0;Calculated values ==>;1568085165.112;331.26000000000005;330.96000000000004;290.66;290.66;288.56;276.06;272.6583383277491;281.26000000000005;275.36;278.36;276.06;347.26;293.46000000000004;278.16;279.06;299.36;286.16;298.26000000000005;326.06;286.76000000000005;281.26000000000005;329.36;320.66;275.16;242.56692532238324;268.19934244402924;272.6583383277491;288.36;5790000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;3050000.0;5810000.0;0.0;0.0;0.028833333333333332;0.014166666666666666;0.0005;0.0005;0.0;5937.38720703125;2798.92749023438;1376.01721191406;12650.81640625;483154.22384074604;482503.71396789455;245936.40736670396;245936.40736670396;238949.81779348693;431175.4696738307;444414.73841358593;448674.77612511296;471605.12922355125;527547.0033350008;468140.1469931569;448396.6318820213;449642.78568856575;469469.87643704296;452565.2334305975;423461.56959238974;475443.87253476883;452540.14827877196;444414.73841358593;235813.6939595721;199440.67485045042;470718.74820856744;198510.4918531526;245936.40736670396;272.54268729826094;3613488.2021516874;1110526.9957446286;271571.6883787412;1591903.5955566505;0;3;3;23;43;38;31;5;173;177;1406527313280.0706;537594913875.1564;1183239283789.9514;7213.07019650819;3856.2836317017104;-0.0;99.23916552344099;4933115.117024334;868031.1057292322;0.0;1063122.5778806158;1.1044527705419562;0.09586433856173783
