;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6493;2019-09-10 05:13:45.112;579;576;176;176;154;29;83;22;55;29;742;203;54;64;262;130;251;528;153;137;83;20;579;344;348;140;348;304;581;-2.0;-1.0;591.0;131.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12687.380859375;5957.60400390625;2800.47900390625;1376.5876464843802;464.0;367940;559.0;0.0;Calculated values ==>;1568085225.112;331.06;330.76000000000005;290.76000000000005;290.76000000000005;288.56;276.06;272.6583383277491;281.46000000000004;275.36;278.66;276.06;347.36;293.46000000000004;278.56;279.56;299.36;286.16;298.26000000000005;325.96000000000004;286.86;281.46000000000004;329.06;319.56;275.16;242.56692532238324;268.0796299477929;272.6583383277491;288.46000000000004;5790000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3040000.0;5810000.0;0.0;0.0;0.0985;0.021833333333333333;0.0005;0.0005;0.0;5957.60400390625;2800.47900390625;1376.5876464843802;12687.380859375;482873.15721529815;482221.2642798648;246286.948947089;246286.948947089;238949.81779348693;431175.4696738307;444921.9035205079;449275.13823886396;471605.12922355125;527729.1532524921;468280.0305953833;449137.1035301482;450509.9134233084;469469.87643704296;452565.2334305975;423461.56959238974;475296.51207413385;452856.6041017673;444921.9035205079;234559.02529450474;194843.3435325042;470718.74820856744;198641.69124193664;246286.948947089;272.5946716279528;3613699.3537955675;1110626.1206713864;271594.6267525612;1591950.2572774352;0;3;3;23;43;38;31;5;173;177;1406736413280.0706;537678913875.1564;1183421983789.9514;24687.394529197343;5940.349077104773;-0.0;99.31747728670946;4933380.954230382;868112.7443351389;0.0;1063124.232519306;3.0318756407304877;0.2232586110895205
6494;2019-09-10 05:14:45.093;579;574;176;176;154;29;85;22;57;29;743;203;56;64;262;129;251;527;153;138;85;21;575;344;349;140;349;304;578;-2.0;89.0;326.0;174.0;3.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12654.57421875;5919.23876953125;2790.748046875;1372.10498046875;459.0;367941;556.0;0.0;Calculated values ==>;1568085285.093;331.06;330.56;290.76000000000005;290.76000000000005;288.56;276.06;272.6583383277491;281.66;275.36;278.86;276.06;347.46000000000004;293.46000000000004;278.76000000000005;279.56;299.36;286.06;298.26000000000005;325.86;286.96000000000004;281.66;328.76000000000005;319.06;275.26000000000005;242.56692532238324;268.0796299477929;272.6583383277491;288.46000000000004;5750000.0;3440000.0;3490000.0;1400000.0;3490000.0;3040000.0;5780000.0;0.0;0.014833333333333334;0.05433333333333333;0.029;0.0005;0.0005;0.0;5919.23876953125;2790.748046875;1372.10498046875;12654.57421875;483328.4780874173;482283.46592343505;246408.05937389663;246408.05937389663;239040.2517003681;431175.4696738307;445029.25146661355;449550.6973594706;471605.12922355125;527833.7864277182;468280.0305953833;449413.00246898126;450509.9134233084;469332.1221311936;452423.931061142;424649.57868958556;475522.2477602329;452824.03457400465;445029.25146661355;233304.39079467155;192753.74022246967;470817.3119576869;198528.35619763038;246408.05937389663;272.54976799431364;3613910.4698797604;1110725.0630194084;271617.52527093765;1591996.8360815232;0;3;3;23;43;38;31;5;173;177;1406945447064.8845;537762887275.0816;1183604326029.789;13638.880536459985;7896.379717041639;0.0;99.31059604635847;4933700.238716863;868228.013894731;0.0;1063125.8872290915;2.1458414866103217;0.19182201809248753
6495;2019-09-10 05:15:45.124;578;573;175;176;155;29;88;22;56;29;743;202;56;68;262;129;251;523;151;139;87;21;577;344;348;140;348;303;579;-1.0;123.0;389.0;125.0;4.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;12708.287109375;5869.3740234375;2767.04370117188;1362.14599609375;456.0;367942;553.0;0.0;Calculated values ==>;1568085345.124;330.96000000000004;330.46000000000004;290.66;290.76000000000005;288.66;276.06;272.6583383277491;281.96000000000004;275.36;278.76000000000005;276.06;347.46000000000004;293.36;278.76000000000005;279.96000000000004;299.36;286.06;298.26000000000005;325.46000000000004;287.06;281.86;328.46000000000004;318.76000000000005;275.26000000000005;242.56692532238324;267.9596281332873;272.6583383277491;288.26000000000005;5770000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3030000.0;5790000.0;0.0;0.0205;0.06483333333333334;0.020833333333333332;0.0006666666666666666;0.0006666666666666666;0.0;5869.3740234375;2767.04370117188;1362.14599609375;12708.287109375;482960.71702567773;482027.2998100404;246015.8093891145;246367.52155534888;239329.37393599868;431175.4696738307;445684.0932507536;449596.476301459;471605.12922355125;527911.1227596017;468298.68043046317;449596.476301459;451233.12863988744;469469.87643704296;452423.931061142;424059.6670351699;474808.30821722647;453139.3580578936;445532.16255859804;232049.79005350024;191500.00471740507;470817.3119576869;198610.92680414135;246015.8093891145;272.58248571282104;3614121.936259187;1110823.352216102;271640.32246826397;1592043.174942244;0;3;3;23;43;38;31;5;173;177;1407154655100.363;537846930675.27386;1183786520115.2058;16272.229792409431;5670.966357365532;0.0;133.01090211298902;4933949.626754122;868341.1335272387;0.0;1063127.8242418538;2.2079378267277256;0.1733491221418478
6496;2019-09-10 05:16:45.124;577;573;174;175;154;29;90;22;55;29;742;202;55;67;262;129;251;523;151;140;90;22;574;344;348;140;348;302;577;-2.0;98.0;586.0;148.0;3.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;12541.2255859375;5672.546875;2717.85620117188;1370.13317871094;453.0;367943;549.0;0.0;Calculated values ==>;1568085405.124;330.86;330.46000000000004;290.56;290.66;288.56;276.06;272.6583383277491;282.16;275.36;278.66;276.06;347.36;293.36;278.66;279.86;299.36;286.06;298.26000000000005;325.46000000000004;287.16;282.16;328.06;318.46000000000004;275.36;242.56692532238324;267.8393353686513;272.6583383277491;288.26000000000005;5740000.0;3440000.0;3479999.9999999995;1400000.0;3479999.9999999995;3020000.0;5770000.0;0.0;0.01633333333333333;0.09766666666666667;0.024666666666666667;0.0005;0.0005;0.0;5672.546875;2717.85620117188;1370.13317871094;12541.2255859375;483162.2769549767;482257.35901354504;245744.88535375864;246095.8649709676;239070.58915167456;431175.4696738307;445987.2077165095;449642.34892113024;471605.12922355125;527883.9114651857;468438.27426827076;449642.34892113024;451276.12695403385;469469.87643704296;452423.931061142;424941.5601033314;475058.41865826724;453280.47471179586;445987.2077165095;230377.04089860234;190246.288480595;470915.85626126267;198663.53513691586;245744.88535375864;272.6033227073544;3614332.348864981;1110919.5348902557;271663.09146138735;1592088.8824414304;0;3;3;23;43;38;31;5;173;177;1407363455100.363;537930930675.27386;1183968020115.2058;24512.26414625827;6715.5572544005545;0.0;100.12116118137544;4934289.497536944;868444.3545573368;0.0;1063129.7670090478;3.2096538288219603;0.24021297500132022
6497;2019-09-10 05:17:45.135;577;572;174;175;154;29;92;22;55;29;740;202;54;70;263;129;251;518;152;141;92;23;572;343;348;140;348;302;575;-2.0;86.0;343.0;97.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12321.3935546875;5544.91259765625;2710.29833984375;1359.35192871094;450.0;367944;547.0;0.0;Calculated values ==>;1568085465.135;330.86;330.36;290.56;290.66;288.56;276.06;272.5487779782249;282.36;275.36;278.66;276.06;347.16;293.36;278.56;280.16;299.46000000000004;286.06;298.26000000000005;324.96000000000004;287.26000000000005;282.36;327.86;318.16;275.46000000000004;242.56692532238324;267.8393353686513;272.5487779782249;288.36;5720000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3020000.0;5750000.0;0.0;0.014333333333333333;0.05716666666666667;0.016166666666666666;0.0005;0.0005;0.0;5544.91259765625;2710.29833984375;1359.35192871094;12321.3935546875;483389.67967417394;482346.27870322135;245824.4274967906;246176.58558238688;239131.5570195476;431237.1583312671;446289.33922993287;449642.34892113024;471605.12922355125;527674.871524448;468438.27426827076;449505.1483678675;451681.0526001741;469595.8900153593;452599.05384050973;425519.7547082364;474571.9852690791;453421.4193259366;446289.33922993287;229540.68826423294;188992.59102226305;471014.3812069224;198406.14155618584;245824.4274967906;272.49715974580533;3614539.575342093;1111013.030856852;271685.8413406315;1592134.1253555575;0;3;3;23;43;38;31;5;173;177;1407572293380.0776;538014946075.15906;1184149253334.958;14362.336521029321;4407.166541020241;0.0;100.23245586657114;4934613.511933813;868537.0609152222;0.0;1063131.4369286166;1.9626202231441254;0.15071841584583454
6498;2019-09-10 05:18:45.125;576;571;173;174;153;29;95;22;56;29;738;202;55;70;262;129;251;514;151;142;94;23;570;343;348;140;347;302;573;-1.0;128.0;620.0;123.0;3.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12267.6650390625;5380.064453125;2777.1640625;1362.12451171875;448.0;367945;544.0;0.0;Calculated values ==>;1568085525.125;330.76000000000005;330.26000000000005;290.46000000000004;290.56;288.46000000000004;276.06;272.5487779782249;282.66;275.36;278.76000000000005;276.06;346.96000000000004;293.36;278.66;280.16;299.36;286.06;298.26000000000005;324.56;287.36;282.56;327.56;317.96000000000004;275.46000000000004;242.56692532238324;267.8393353686513;272.5487779782249;288.26000000000005;5700000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3020000.0;5730000.0;0.0;0.021333333333333333;0.10333333333333333;0.0205;0.0005;0.0005;0.0;5380.064453125;2777.1640625;1362.12451171875;12267.6650390625;483477.27876701765;482435.3138321295;245553.2090955477;245904.62710931903;238872.58302186112;431237.1583312671;446740.72662691324;449779.38365072303;471605.12922355125;527465.7924713183;468438.27426827076;449642.34892113024;451681.0526001741;469607.3913460498;452599.05384050973;426090.4869017837;474233.50100411545;453562.19301893684;446590.50299579924;228286.1864045524;188156.80290529504;471014.3812069224;198438.57920957662;245553.2090955477;272.51002027993457;3614744.45001227;1111104.0571587104;271708.5165311436;1592179.846587442;0;3;3;23;43;38;31;5;173;177;1407781058580.1108;538098932075.1724;1184330423134.9868;25971.88312558513;5587.803940945588;0.0;100.51864695012577;4934949.5744111715;868620.338454015;0.0;1063133.1095756528;3.325877885034715;0.23727436204159164
6499;2019-09-10 05:19:45.106;574;570;173;174;152;28;97;21;59;28;737;203;58;72;262;129;251;508;151;144;97;24;566;343;348;140;347;303;569;-3.0;125.0;542.0;138.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12029.75;5253.99267578125;2691.31420898438;1376.1267089843802;446.0;367946;542.0;0.0;Calculated values ==>;1568085585.106;330.56;330.16;290.46000000000004;290.56;288.36;275.96000000000004;272.5487779782249;282.86;275.26000000000005;279.06;275.96000000000004;346.86;293.46000000000004;278.96000000000004;280.36;299.36;286.06;298.26000000000005;323.96000000000004;287.56;282.86;327.36;317.76000000000005;275.56;242.56692532238324;267.9596281332873;272.5487779782249;288.26000000000005;5660000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;3030000.0;5690000.0;0.0;0.020833333333333332;0.09033333333333333;0.023;0.0005;0.0005;0.0;5253.99267578125;2691.31420898438;1376.1267089843802;12029.75;483652.8187875713;482753.6204572554;245713.23506142988;246067.04549766798;238674.42965493293;431237.1583312671;447040.4665023927;450007.8213432342;471506.718606615;527283.559572098;468419.660461477;449870.8715090784;451773.65031303524;469607.3913460498;452599.05384050973;427210.5919412189;473853.9630394461;453843.2320624569;447040.4665023927;227449.86971758792;187321.02276691253;471112.8868819084;198456.44996812654;245713.23506142988;272.51710441560994;3614946.86435257;1111192.6462392772;271731.32806535513;1592225.4028089573;0;3;3;23;43;38;31;5;173;177;1407989792459.925;538182905475.09766;1184511865659.8252;22723.473880884725;6271.098049016982;0.0;100.66361572048143;4935355.240550894;868719.131342852;0.0;1063134.785563609;3.1213262695054165;0.2338656052558573
6500;2019-09-10 05:20:45.096;572;568;173;174;153;28;100;21;62;28;736;203;60;74;262;129;251;500;152;144;99;24;567;342;346;140;346;304;570;-2.0;126.0;508.0;37.0;3.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12211.6455078125;5344.875;2716.74072265625;1378.10205078125;444.0;367947;540.0;0.0;Calculated values ==>;1568085645.096;330.36;329.96000000000004;290.46000000000004;290.56;288.46000000000004;275.96000000000004;272.43898195401505;283.16;275.26000000000005;279.36;275.96000000000004;346.76;293.46000000000004;279.16;280.56;299.36;286.06;298.26000000000005;323.16;287.56;283.06;327.16;317.56;275.56;242.56692532238324;268.0796299477929;272.43898195401505;288.36;5670000.0;3420000.0000000005;3460000.0;1400000.0;3460000.0;3040000.0;5700000.0;0.0;0.021;0.08466666666666667;0.006166666666666667;0.0005;0.0005;0.0;5344.875;2716.74072265625;1378.10205078125;12211.6455078125;483261.0407092205;482358.84759472695;245672.97981533984;246026.18475906766;238964.2455795526;431298.55289687274;447867.6349781555;450236.6707993473;471506.718606615;527101.1448942289;468280.0305953833;449962.7772143524;451866.65278891707;469744.6680173374;452773.6880964405;426933.15923712734;472539.2161368325;454185.32831308246;447719.5415016135;226613.5671989835;186485.25045852014;471112.8868819084;198243.17639588247;245672.97981533984;272.4283741535948;3615148.842313229;1111280.95541594;271754.27614637243;1592270.4624222075;0;3;3;23;43;38;31;5;173;177;1408197957759.9583;538266891475.111;1184693935309.8542;21335.449192826687;1682.6965479971598;0.0;101.02328084313683;4935722.337050285;868785.4019175674;0.0;1063136.4660076266;2.4491377365880793;0.15187938159392175
6501;2019-09-10 05:21:45.107;571;568;174;175;152;26;104;20;63;28;737;202;62;74;262;129;251;502;151;147;104;24;575;339;344;140;344;304;577;-2.0;131.0;427.0;0.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12454.2216796875;5526.92529296875;2765.90673828125;1375.57763671875;441.0;367948;538.0;0.0;Calculated values ==>;1568085705.107;330.26000000000005;329.96000000000004;290.56;290.66;288.36;275.76000000000005;272.10816812424576;283.56;275.16;279.46000000000004;275.96000000000004;346.86;293.36;279.36;280.56;299.36;286.06;298.26000000000005;323.36;287.86;283.56;326.96000000000004;317.26000000000005;275.56;242.56692532238324;268.0796299477929;272.10816812424576;288.26000000000005;5750000.0;3390000.0;3440000.0;1400000.0;3440000.0;3040000.0;5770000.0;0.0;0.021833333333333333;0.07116666666666666;0.0;0.0005;0.0005;0.0;5526.92529296875;2765.90673828125;1375.57763671875;12454.2216796875;482205.5246241391;481551.2059105996;245744.88535375864;246095.8649709676;238434.09977547984;431480.97241316177;448830.9211017743;450373.3729486141;471506.718606615;527205.8380528146;468158.8329865385;450236.6707993473;451866.65278891707;470018.5112375547;453294.69828328275;424649.57868958556;471933.2045538642;454941.51966232155;448830.9211017743;225777.27872811773;185231.60634950487;471112.8868819084;197468.58989117702;245744.88535375864;272.10816812424576;3615354.428890958;1111371.5703616457;271777.22768417204;1592316.1595274347;0;3;3;23;43;38;31;5;173;177;1408404995710.4978;538350906875.32996;1184876368750.3296;17998.39039425427;0.0;0.0;101.54301787400784;4936050.179141065;868799.4269596236;0.0;1063138.1543695966;1.8720693509805442;0.10259506463201315
6502;2019-09-10 05:22:45.127;572;569;174;175;153;25;108;18;64;27;738;202;63;76;262;128;251;509;152;148;107;24;580;338;343;139;342;304;583;-2.0;134.0;516.0;0.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12662.9111328125;5621.97900390625;2910.736328125;1378.5642089843802;439.0;367949;536.0;0.0;Calculated values ==>;1568085765.127;330.36;330.06;290.56;290.66;288.46000000000004;275.66;271.99741764416325;283.96000000000004;274.96000000000004;279.56;275.86;346.96000000000004;293.36;279.46000000000004;280.76000000000005;299.36;285.96000000000004;298.26000000000005;324.06;287.96000000000004;283.86;326.76000000000005;317.06;275.56;242.35481222062532;268.0796299477929;271.99741764416325;288.36;5800000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;3040000.0;5830000.0;0.0;0.022333333333333334;0.08600000000000001;0.0;0.0005;0.0005;0.0;5621.97900390625;2910.736328125;1378.5642089843802;12662.9111328125;481770.531033532;480996.56133869046;245510.0925270449;245857.64775444605;238573.30244466854;431541.1909327263;449597.89665656287;450509.9134233084;471541.1619817675;527310.5211232998;468158.8329865385;450373.3729486141;452136.16187108244;470291.4151892941;453328.251733805;423159.3513960105;472210.7850985432;455247.87768702005;449452.8756619274;224941.0041839467;184395.8529593127;471246.2272376559;197200.826366783;245510.0925270449;271.99741764416325;3615563.808100809;1111464.508866602;271800.1865166063;1592363.4806547593;0;3;3;23;43;38;31;5;173;177;1408611164410.4324;538434634775.30334;1185058829550.2715;21784.581486861185;0.0;0.0;101.97139156744124;4936381.8144148905;868799.4269596236;0.0;1063139.8508883258;2.208246956193293;0.1220193509186263
6503;2019-09-10 05:23:45.108;576;571;174;176;152;24;111;16;54;26;739;202;57;75;261;128;251;518;151;150;111;25;588;336;341;139;341;304;591;-1.0;124.0;475.0;0.0;3.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;12981.2890625;5769.0439453125;2952.35766601562;1378.3103027343802;438.0;367950;535.0;0.0;Calculated values ==>;1568085825.108;330.76000000000005;330.26000000000005;290.56;290.76000000000005;288.36;275.56;271.77519066394296;284.26000000000005;274.76000000000005;278.56;275.76000000000005;347.06000000000006;293.36;278.86;280.66;299.26000000000005;285.96000000000004;298.26000000000005;324.96000000000004;288.16;284.26000000000005;326.66;316.96000000000004;275.66;242.35481222062532;268.0796299477929;271.77519066394296;288.26000000000005;5880000.0;3360000.0;3410000.0;1390000.0;3410000.0;3040000.0;5910000.0;0.0;0.020666666666666667;0.07916666666666666;0.0;0.0005;0.0005;0.0;5769.0439453125;2952.35766601562;1378.3103027343802;12981.2890625;481414.22184354236;480349.0388367159;245205.59026560298;245893.7790608386;238027.7042180384;431660.74602318485;450395.23086017073;449137.1035301482;471442.86907493527;527415.194142179;468158.8329865385;449550.6973594706;452001.48216978484;470302.94470005686;453673.0297985393;420659.6786070031;472539.8172319508;455856.73325194337;450395.23086017073;224522.8720964353;183977.97901196036;471344.5575217925;196664.29993939342;245205.59026560298;271.77519066394296;3615777.442096718;1111559.4039981172;271823.15319576464;1592412.32429928;0;3;3;23;43;38;31;5;173;177;1408816299430.2498;538518008365.2291;1185241171790.1091;19987.430284268088;0.0;0.0;102.59482029728387;4936729.804280976;868799.4269596236;0.0;1063141.555066929;1.9891681342507102;0.10910427252668752
6504;2019-09-10 05:24:45.098;582;575;172;174;152;23;114;15;29;25;740;202;37;75;261;127;251;526;152;151;113;25;592;336;341;138;341;304;594;-2.0;93.0;633.0;77.0;3.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13100.7607421875;5851.646484375;2985.70043945312;1376.19812011719;437.0;367951;534.0;1.0;Calculated values ==>;1568085885.098;331.36;330.66;290.36;290.56;288.36;275.46000000000004;271.77519066394296;284.56;274.66;276.06;275.66;347.16;293.36;276.86;280.66;299.26000000000005;285.86;298.26000000000005;325.76000000000005;288.26000000000005;284.46000000000004;326.56;316.86;275.66;242.14157278889297;268.0796299477929;271.77519066394296;288.36;5920000.0;3360000.0;3410000.0;1380000.0;3410000.0;3040000.0;5940000.0;0.0;0.015500000000000002;0.1055;0.012833333333333334;0.0005;0.0005;0.0025403767516409877;5851.646484375;2985.70043945312;1376.19812011719;13100.7607421875;481808.3715901444;480573.75645351456;244415.38583615457;245093.80798601007;237942.85003125825;431660.74602318485;450824.77293281315;445627.2469483674;471477.517547777;527519.8571458375;468158.8329865385;446763.26843288407;452001.48216978484;470302.94470005686;453534.4505775616;419349.9784540633;473364.3951590556;455993.54802791274;450681.78146376734;224104.74344509715;183560.10687098323;471477.517547777;196664.29993939342;244415.38583615457;271.77519066394296;3615994.7562867226;1111656.2269451988;271846.10360691923;1592461.7998695306;0;3;3;23;43;38;31;5;173;177;1409020865330.2822;538601094515.2423;1185423541390.1382;26265.590909446753;3526.769625974256;0.0;103.13319781380639;4937115.181884011;868828.8118082202;0.0;1063143.2691813468;2.92704380355743;0.19399394814571327
6505;2019-09-10 05:25:45.149;589;580;171;172;151;23;115;15;17;25;740;202;22;68;261;127;251;532;154;152;115;25;601;336;340;138;340;303;604;-1.0;-1.0;261.0;49.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13155.5751953125;5914.1845703125;2999.7314453125;1379.14599609375;436.0;367952;534.0;0.0;Calculated values ==>;1568085945.149;332.06;331.16;290.26000000000005;290.36;288.26000000000005;275.46000000000004;271.77519066394296;284.66;274.66;274.86;275.66;347.16;293.36;275.36;279.96000000000004;299.26000000000005;285.86;298.26000000000005;326.36;288.36;284.66;326.56;316.76000000000005;275.66;242.14157278889297;267.9596281332873;271.77519066394296;288.56;6010000.0;3360000.0;3400000.0;1380000.0;3400000.0;3030000.0;6040000.0;0.0;0.0;0.0435;0.008166666666666666;0.0005;0.0005;0.0;5914.1845703125;2999.7314453125;1379.14599609375;13155.5751953125;481774.6479401042;480127.88919888734;243729.12051712506;244061.31094705252;237357.7747956373;431660.74602318485;451146.819351628;444100.09568505123;471477.517547777;527597.3856186717;468298.68043046317;444821.6150417089;451233.12863988744;470439.02960664895;453534.4505775616;416231.9578840046;473001.4196995237;456295.5920612973;451146.819351628;224104.74344509715;183142.23651711168;471477.517547777;196664.29993939342;243729.12051712506;271.77519066394296;3616213.745068143;1111754.3588784281;271869.0843248625;1592511.7208652797;0;3;3;23;43;38;31;5;173;177;1409225338984.873;538683964895.0765;1185605796174.7734;10763.457114936115;2244.307943801799;-0.0;103.70884941725149;4937424.019572686;868876.9449996715;0.0;1063144.9943302013;1.273816663421208;0.0911156594363328
6506;2019-09-10 05:26:45.109;596;585;169;170;148;23;117;14;24;24;741;202;23;64;261;126;251;539;153;153;117;25;600;337;341;137;341;302;602;-2.0;-1.0;328.0;63.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12674.705078125;5694.86279296875;3030.66967773438;1377.82531738281;436.0;367953;534.0;0.0;Calculated values ==>;1568086005.109;332.76000000000005;331.66;290.06;290.16;287.96000000000004;275.46000000000004;271.8864255623528;284.86;274.56;275.56;275.56;347.26;293.36;275.46000000000004;279.56;299.26000000000005;285.76000000000005;298.26000000000005;327.06;288.46000000000004;284.86;326.56;316.76000000000005;275.66;241.92719264551067;267.8393353686513;271.8864255623528;288.46000000000004;6000000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;3020000.0;6020000.0;0.0;0.0;0.05466666666666666;0.0105;0.0005;0.0005;0.0;5694.86279296875;3030.66967773438;1377.82531738281;12674.705078125;482889.7740112282;481083.98957661475;243136.22457549424;243466.39817986704;236493.4609739864;431601.1154718507;451252.6274530686;445306.1102701376;471512.23439352604;527779.3963660207;468438.27426827076;445163.16002712236;450869.8209981238;470302.94470005686;453222.80597755883;416591.301603324;474312.77867964807;456266.73555073503;451252.6274530686;224104.74344509715;183142.23651711168;471610.25455702154;196948.52413871876;243136.22457549424;271.8864255623528;3616428.853902335;1111851.0364451427;271892.04376931547;1592561.9407057753;0;3;3;23;43;38;31;5;173;177;1409429502785.003;538766409895.1289;1185787175174.889;13576.88137518423;2883.94816939218;-0.0;104.0582014387872;4937626.720502797;868919.6519769969;0.0;1063146.7245680315;1.6395428226394997;0.11735628293840615
6507;2019-09-10 05:27:45.090;602;589;166;167;148;25;111;16;37;24;741;202;33;59;261;127;251;539;151;153;111;26;591;339;343;137;343;302;593;-1.0;-1.0;547.0;101.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12119.0498046875;5513.35205078125;2909.37182617188;1371.54614257812;435.0;367954;533.0;0.0;Calculated values ==>;1568086065.09;333.36;332.06;289.76000000000005;289.86;287.96000000000004;275.66;272.10816812424576;284.26000000000005;274.76000000000005;276.86;275.56;347.26;293.36;276.46000000000004;279.06;299.26000000000005;285.86;298.26000000000005;327.06;288.46000000000004;284.26000000000005;326.46000000000004;316.66;275.76000000000005;241.92719264551067;267.8393353686513;272.10816812424576;288.26000000000005;5910000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;3020000.0;5930000.0;0.0;0.0;0.09116666666666666;0.016833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;5513.35205078125;2909.37182617188;1371.54614257812;12119.0498046875;484750.323259497;482690.23328717955;242450.58570054738;242780.3657229598;236733.27252114704;431480.97241316177;450031.76126340934;447146.25206275086;471512.23439352604;527779.3963660207;468438.27426827076;446583.57048168074;450189.5037919261;470030.0760915358;453015.44625556946;419681.4527640148;475434.0867997809;455935.4169218811;450031.76126340934;223686.61821467688;182724.36793118677;471708.256711685;197499.142752495;242450.58570054738;272.10816812424576;3616635.40309821;1111944.4086581906;271914.94794284226;1592611.4253764877;0;3;3;23;43;38;31;5;173;177;1409634637804.8203;538848583865.0557;1185968317794.7275;22759.494798784992;4615.8534183130305;-0.0;242.1780381566723;4937929.427749651;868982.1305323624;0.0;1063149.6089563465;2.8197636169087827;0.19728109176449357
6508;2019-09-10 05:28:45.120;602;591;165;166;146;27;73;17;50;24;741;202;45;61;261;126;251;535;151;154;75;26;588;339;344;138;344;302;590;-2.0;-1.0;399.0;100.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11845.578125;5471.25341796875;2872.7119140625;1372.04516601562;439.0;367955;534.0;0.0;Calculated values ==>;1568086125.12;333.36;332.26000000000005;289.66;289.76000000000005;287.76000000000005;275.86;272.10816812424576;280.46000000000004;274.86;278.16;275.56;347.26;293.36;277.66;279.26000000000005;299.26000000000005;285.76000000000005;298.26000000000005;326.66;288.56;280.66;326.56;317.06;275.76000000000005;242.14157278889297;267.8393353686513;272.10816812424576;288.26000000000005;5880000.0;3390000.0;3440000.0;1380000.0;3440000.0;3020000.0;5900000.0;0.0;0.0;0.0665;0.016666666666666666;0.0005;0.0005;0.0;5471.25341796875;2872.7119140625;1372.04516601562;11845.578125;485084.19232988416;483314.3588735844;242221.82502075564;242551.47006319082;236200.16715237274;431480.97241316177;444190.320866611;448954.665639539;471379.3427040597;527779.3963660207;468438.27426827076;448262.69519083336;450462.1078894688;469893.29015171586;452875.56931874005;420659.6786070031;475212.61891576677;455906.53143331624;444496.78166098153;224104.74344509715;184395.8529593127;471575.67402331997;197507.9348449366;242221.82502075564;272.10816812424576;3616835.2081834786;1112035.9928062428;271937.82263536676;1592659.633499649;0;3;3;23;43;38;31;5;173;177;1409840840854.722;538931125115.01636;1186149608394.641;16721.20759784106;4567.795652973056;-0.0;101.13747832011295;4938258.598105726;869058.6992064577;0.0;1063152.4713494638;2.2015353661293506;0.1642890433572272
6509;2019-09-10 05:29:45.111;600;591;166;167;146;28;26;19;59;24;740;202;55;63;262;125;251;533;153;155;27;26;582;341;346;139;345;303;584;-2.0;75.0;649.0;95.0;3.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11640.2255859375;5414.57568359375;2834.41918945312;1368.83312988281;447.0;367956;533.0;0.0;Calculated values ==>;1568086185.111;333.16;332.26000000000005;289.76000000000005;289.86;287.76000000000005;275.96000000000004;272.3289490889957;275.76000000000005;275.06;279.06;275.56;347.16;293.36;278.66;279.46000000000004;299.36;285.66;298.26000000000005;326.46000000000004;288.66;275.86;326.46000000000004;317.86;275.76000000000005;242.35481222062532;267.9596281332873;272.3289490889957;288.46000000000004;5820000.0;3410000.0;3460000.0;1390000.0;3450000.0;3030000.0;5840000.0;0.0;0.0125;0.10816666666666667;0.01583333333333333;0.0005;0.0005;0.0;5414.57568359375;2834.41918945312;1368.83312988281;11640.2255859375;485471.2641864901;483991.7722453075;242756.45338861455;243090.23898900076;236361.28986626936;431359.6534126046;436169.27519943606;450007.8213432342;471246.2272376559;527597.3856186717;468298.68043046317;449459.0287276079;450553.9940556073;469881.7076008708;452385.5789832284;422548.365066802;475661.17479926586;455711.33081271226;436339.71078562696;223686.61821467688;187738.9118479558;471442.86907493527;198028.2397043971;242756.45338861455;272.3289490889957;3617030.893857721;1112126.6944417348;271960.6598618015;1592707.1857917367;0;3;3;23;43;38;31;5;173;177;1410047809805.3274;539014212650.2594;1186331081170.1719;27255.791413934217;4329.064965033521;0.0;96.7916286985062;4938625.018127314;869132.8285907488;0.0;1063154.1205112825;3.2940543330589525;0.22534546317851686
6510;2019-09-10 05:30:45.141;596;589;169;170;147;29;24;20;65;24;739;202;62;68;262;125;251;529;150;155;24;26;581;341;346;140;345;304;584;-1.0;83.0;371.0;84.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11601.193359375;5396.79052734375;2835.96435546875;1368.76513671875;458.0;367957;533.0;0.0;Calculated values ==>;1568086245.141;332.76000000000005;332.06;290.06;290.16;287.86;276.06;272.3289490889957;275.56;275.16;279.66;275.56;347.06000000000006;293.36;279.36;279.96000000000004;299.36;285.66;298.26000000000005;326.06;288.66;275.56;326.46000000000004;318.96000000000004;275.76000000000005;242.56692532238324;268.0796299477929;272.3289490889957;288.16;5810000.0;3410000.0;3460000.0;1400000.0;3450000.0;3040000.0;5840000.0;0.0;0.013833333333333333;0.06183333333333333;0.014;0.0011666666666666668;0.0011666666666666668;0.0;5396.79052734375;2835.96435546875;1368.76513671875;11601.193359375;485026.10497685015;483711.11898261664;243762.439095343;244100.91834966786;236669.80964816376;431359.6534126046;435827.1222362722;450646.29327626084;471112.8868819084;527415.194142179;468158.8329865385;450236.6707993473;451054.4794820238;469881.7076008708;452385.5789832284;422854.9644100928;475070.53125844954;455711.33081271226;435827.1222362722;223686.61821467688;192335.8262164488;471309.8407669174;198039.49158488013;243762.439095343;272.3289490889957;3617224.669188085;1112216.8342074757;271983.4845873384;1592754.46261452;0;3;3;23;43;38;31;5;173;177;1410255513605.2285;539097954500.2195;1186513272220.085;15619.520571250374;3825.7848885485223;0.0;224.0754636644174;4938982.49104082;869200.8196513706;0.0;1063156.7957406638;2.0485694851911145;0.1472537499936282
6511;2019-09-10 05:31:45.112;592;588;173;173;149;29;28;20;67;25;737;202;65;72;262;124;251;526;152;156;28;26;576;341;346;141;346;305;578;-1.0;91.0;601.0;121.0;7.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;11615.0576171875;5304.591796875;2755.35717773438;1383.50012207031;470.0;367958;532.0;0.0;Calculated values ==>;1568086305.112;332.36;331.96000000000004;290.46000000000004;290.46000000000004;288.06;276.06;272.3289490889957;275.96000000000004;275.16;279.86;275.66;346.86;293.36;279.66;280.36;299.36;285.56;298.26000000000005;325.76000000000005;288.76000000000005;275.96000000000004;326.36;320.16;275.76000000000005;242.77792619122317;268.19934244402924;272.3289490889957;288.36;5760000.0;3410000.0;3460000.0;1410000.0;3460000.0;3050000.0;5780000.0;0.0;0.015166666666666667;0.10016666666666667;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5304.591796875;2755.35717773438;1383.50012207031;11615.0576171875;485027.30414305;484246.98173053935;245356.82299646593;245356.82299646593;237459.7540811491;431359.6534126046;436509.72518138925;450739.0044921324;471077.96398673364;527128.0735748672;468018.73062796064;450465.9288920795;451418.9174436385;469744.6680173374;452244.58181836235;424355.6267417082;475375.25956551026;455849.1226598329;436509.72518138925;223268.49639005636;197350.94305643384;471176.58799080667;198019.65926722228;245356.82299646593;272.3289490889957;3617418.044436182;1112305.9692906556;272006.40904563206;1592801.0344399954;0;3;3;23;43;38;31;5;173;177;1410463013265.0767;539182213755.15784;1186695883914.9514;25314.05441336183;5508.664729258951;0.0;223.0117192157439;4939323.439294099;869278.5691343735;0.0;1063160.5196664173;3.2875415056509576;0.23483914699273367
6512;2019-09-10 05:32:45.112;588;585;175;175;152;30;20;21;67;25;735;203;66;75;262;125;251;517;153;157;20;26;572;342;347;142;347;305;574;-1.0;119.0;542.0;60.0;3.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;11803.552734375;5380.92529296875;2768.45727539062;1369.40881347656;481.0;367959;531.0;0.0;Calculated values ==>;1568086365.112;331.96000000000004;331.66;290.66;290.66;288.36;276.16;272.43898195401505;275.16;275.26000000000005;279.86;275.66;346.66;293.46000000000004;279.76000000000005;280.66;299.36;285.66;298.26000000000005;324.86;288.86;275.16;326.26000000000005;321.26000000000005;275.76000000000005;242.98782864720522;268.19934244402924;272.43898195401505;288.46000000000004;5720000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3050000.0;5740000.0;0.0;0.01983333333333333;0.09033333333333333;0.01;0.0005;0.0005;0.0;5380.92529296875;2768.45727539062;1369.40881347656;11803.552734375;484919.16177224;484278.6504089817;246217.19894956014;246217.19894956014;238523.50806375872;431298.55289687274;434895.9062828177;450739.0044921324;470944.3282388252;526918.5477024466;468140.1469931569;450602.5470405252;451825.0020740418;469607.3913460498;452209.86810937425;425519.7547082364;474550.1984131811;455820.60020593;434895.9062828177;222850.3779558165;201948.4348523538;471043.10962919577;198279.75891684083;246217.19894956014;272.43898195401505;3617613.199522445;1112395.0152664043;272029.34995342826;1592847.0662271047;0;3;3;23;43;38;31;5;173;177;1410670913265.0767;539267113755.15784;1186878883914.9514;22805.48518363467;2727.6335071235494;0.0;94.33935366662878;4939724.4354574075;869347.20495301;0.0;1063163.1642586912;2.6923016816323977;0.17650135049932167
6513;2019-09-10 05:33:45.133;584;582;177;177;154;29;24;21;63;25;730;203;63;79;262;125;251;507;153;157;24;26;571;342;346;148;346;306;573;-1.0;100.0;398.0;443.0;3.0;0;14;9;1;0;0;1;0;0;0;1;1;0;0;0;13196.3330078125;5653.93408203125;2768.70434570312;2396.18481445312;488.0;367960;530.0;0.0;Calculated values ==>;1568086425.133;331.56;331.36;290.86;290.86;288.56;276.06;272.43898195401505;275.56;275.26000000000005;279.46000000000004;275.66;346.16;293.46000000000004;279.46000000000004;281.06;299.36;285.66;298.26000000000005;323.86;288.86;275.56;326.16;321.96000000000004;275.76000000000005;244.22491754036054;268.3187672390254;272.43898195401505;288.46000000000004;5710000.0;3420000.0000000005;3460000.0;1480000.0;3460000.0;3060000.0;5730000.0;0.0;0.016666666666666666;0.06633333333333333;0.07383333333333333;0.0005;0.0005;0.0;5653.93408203125;2768.70434570312;2396.18481445312;13196.3330078125;484476.7468250707;483973.6901522745;246970.69858330107;246970.69858330107;239192.91975358076;431298.55289687274;435827.1222362722;450010.4892693166;470137.69605561916;526316.2896625862;468000.0083455245;450010.4892693166;452188.85011007224;469744.6680173374;452209.86810937425;425806.03696466103;473196.19837271876;455986.76273286226;435827.1222362722;222432.26289678228;204874.27233412856;470237.43843570043;198322.45327969838;246970.69858330107;272.43898195401505;3617821.604819645;1112487.0046127287;272060.7408832612;1592893.2253905982;0;3;3;23;43;38;31;5;174;177;1410878886029.7595;539354144205.0251;1187062248069.6716;16695.30638731134;20076.389737351485;0.0;94.42821182648557;4940053.723930638;869537.3049914917;0.0;1063164.7378723067;3.4075909654140206;0.3618577510804808
6514;2019-09-10 05:34:45.123;580;579;177;177;155;28;31;21;58;25;695;206;59;87;262;126;251;501;152;158;31;23;571;342;347;155;347;309;573;-1.0;98.0;442.0;397.0;3.0;0;99;17;1;0;0;1;0;0;0;1;1;0;0;0;14282.2666015625;6066.4677734375;2766.8544921875;2914.22412109375;495.0;367961;530.0;0.0;Calculated values ==>;1568086485.123;331.16;331.06;290.86;290.86;288.66;275.96000000000004;272.43898195401505;276.26000000000005;275.26000000000005;278.96000000000004;275.66;342.66;293.76000000000005;279.06;281.86;299.36;285.76000000000005;298.26000000000005;323.26000000000005;288.96000000000004;276.26000000000005;326.16;322.66;275.46000000000004;245.62243170879464;268.67533136820026;272.43898195401505;288.36;5710000.0;3420000.0000000005;3470000.0000000005;1550000.0;3470000.0000000005;3090000.0;5730000.0;0.0;0.01633333333333333;0.07366666666666667;0.06616666666666667;0.0005;0.0005;0.0;6066.4677734375;2766.8544921875;2914.22412109375;14282.2666015625;483921.06076925213;483555.41738839995;246970.69858330107;246970.69858330107;239514.5333667053;431298.55289687274;436785.07718009397;448766.42471495393;469185.9361491773;522396.2357827787;467944.48766981426;448905.8905245643;452742.86581115524;469607.3913460498;452351.08469720505;425806.03696466103;472301.1991687225;455958.4348916366;436785.07718009397;222432.26289678228;207800.24178383037;468984.05861632904;198174.38870812693;246970.69858330107;272.4010752992147;3618050.554985038;1112584.6583498705;272104.98691549647;1592939.3473593118;0;3;3;23;43;38;31;5;174;177;1411086751379.7925;539445029055.03955;1187246717319.701;18460.279985836256;17918.57315892604;0.0;94.90718929839645;4940346.638323258;869853.8769115625;0.0;1063166.3154043504;3.1047981538763105;0.31319746269790144
6515;2019-09-10 05:35:45.114;579;578;177;178;156;28;35;21;53;24;687;216;55;92;262;127;251;503;153;159;35;19;576;342;347;151;347;309;578;-2.0;96.0;629.0;395.0;3.0;0;99;23;1;0;0;1;0;0;0;1;1;0;0;0;14994.662109375;6481.69921875;2802.41845703125;2934.7490234375;499.0;367962;528.0;0.0;Calculated values ==>;1568086545.114;331.06;330.96000000000004;290.86;290.96000000000004;288.76000000000005;275.96000000000004;272.43898195401505;276.66;275.26000000000005;278.46000000000004;275.56;341.86;294.76000000000005;278.66;282.36;299.36;285.86;298.26000000000005;323.46000000000004;289.06;276.66;325.96000000000004;323.06;275.06;244.82967444194236;268.67533136820026;272.43898195401505;288.46000000000004;5760000.0;3420000.0000000005;3470000.0000000005;1510000.0;3470000.0000000005;3090000.0;5780000.0;0.0;0.016;0.10483333333333333;0.06583333333333334;0.0005;0.0005;0.0;6481.69921875;2802.41845703125;2934.7490234375;14994.662109375;483214.8286102987;482846.6487920837;246762.3167455203;247118.57435724916;239680.97897354688;431298.55289687274;437459.38545576786;448066.3845579902;469630.97291218076;521551.8995513497;469160.9558804814;448346.9478411799;453415.19046044844;469607.3913460498;452492.12612390233;424355.6267417082;471953.96619123546;456096.1179101076;437459.38545576786;221596.04284303306;209472.28574929133;469129.3322971822;198076.40964737305;246762.3167455203;272.3621722525012;3618294.4927955153;1112689.2107232357;272153.7210472937;1592985.7510057664;0;3;3;23;43;38;31;5;174;177;1411294920150.4014;539536815285.30804;1187432089510.2432;26207.282369796365;17844.317407779105;0.0;95.34853435512377;4940718.81217619;870151.8562968768;0.0;1063167.9006308992;3.6130149709181505;0.3368886287832987
6516;2019-09-10 05:36:45.115;580;579;177;177;156;28;38;21;50;23;695;224;51;95;262;128;251;512;155;160;37;16;580;343;348;144;347;309;582;-2.0;124.0;660.0;405.0;3.0;0;0;28;1;0;0;1;0;0;0;1;1;1;0;0;16390.921875;6813.6865234375;2778.65209960938;3921.14306640625;503.0;367963;527.0;0.0;Calculated values ==>;1568086605.115;331.16;331.06;290.86;290.86;288.76000000000005;275.96000000000004;272.5487779782249;276.96000000000004;275.26000000000005;278.16;275.46000000000004;342.66;295.56;278.26000000000005;282.66;299.36;285.96000000000004;298.26000000000005;324.36;289.16;276.86;325.86;323.46000000000004;274.76000000000005;243.40439225979637;268.67533136820026;272.5487779782249;288.66;5800000.0;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;3090000.0;5820000.0;0.0;0.020666666666666667;0.11;0.06749999999999999;0.0005;0.0005;0.0;6813.6865234375;2778.65209960938;3921.14306640625;16390.921875;482899.79120368446;482530.39492166525;246598.76634076078;246598.76634076078;239557.63185601926;431237.1583312671;437733.20489803574;447644.1459968097;470478.11419285595;522396.2357827787;470128.7774901827;447785.0797391884;453816.85470797494;469607.3913460498;452457.9689791675;423159.3513960105;472790.67266334145;456068.10570371663;437565.62453412754;221177.93781777218;211144.3756859795;469783.5483368761;198272.2439640438;246598.76634076078;272.44404694236573;3618556.0436875112;1112800.0074508681;272210.85443351394;1593032.2607021644;0;3;3;23;43;38;31;5;174;178;1411503423625.1494;539625316760.2011;1187617492600.0193;27430.90922360425;18327.01304516618;0.0;95.48342909668338;4941165.804555344;870453.2890740831;0.0;1063169.490923764;3.393160012467722;0.3175663663910561
6517;2019-09-10 05:37:45.095;584;581;175;176;156;30;27;21;49;22;690;230;50;96;262;128;251;520;155;160;27;13;586;344;349;138;349;308;588;-2.0;126.0;665.0;249.0;7.0;0;0;32;1;0;0;1;0;0;0;1;1;1;0;0;16864.91796875;7150.25048828125;2895.32934570312;3968.96044921875;506.0;367964;526.0;1.0;Calculated values ==>;1568086665.095;331.56;331.26000000000005;290.66;290.76000000000005;288.76000000000005;276.16;272.6583383277491;275.86;275.26000000000005;278.06;275.36;342.16;296.16;278.16;282.76000000000005;299.36;285.96000000000004;298.26000000000005;325.16;289.16;275.86;325.76000000000005;323.76000000000005;274.46000000000004;242.14157278889297;268.5567601203482;272.6583383277491;288.66;5860000.0;3440000.0;3490000.0;1380000.0;3490000.0;3080000.0;5880000.0;0.0;0.021;0.11083333333333334;0.0415;0.0011666666666666668;0.0011666666666666668;0.0025327126340168957;7150.25048828125;2895.32934570312;3968.96044921875;16864.91796875;482779.77564405545;482125.87765349366;245663.48885089136;246010.07669868364;239375.55986920427;431175.4696738307;435629.5423769638;447692.51816426485;471182.93757713656;521949.73302491417;470986.8009944989;447833.1889017542;454121.21793974494;469332.1221311936;452282.45263602666;421298.92069600197;473224.8612077594;455902.1451604942;435629.5423769638;220759.83610629753;212398.47392691602;470298.1829359995;198561.48388662914;245663.48885089136;272.5628964413272;3618833.0833089645;1112916.3348039556;272276.58337921085;1593079.5281198309;0;3;3;23;43;38;31;5;174;178;1411712453925.2158;539709888560.228;1187802530900.0781;27612.02296577129;11277.073010548871;0.0;221.6270624470845;4941624.342760035;870699.9075577201;0.0;1063172.132630332;2.790724650857275;0.23149945185363094
6518;2019-09-10 05:38:45.126;590;586;173;175;155;31;23;21;46;23;702;234;47;102;263;129;251;529;157;161;23;10;592;345;350;132;349;307;594;-1.0;94.0;773.0;223.0;3.0;0;0;33;1;0;0;1;0;0;0;1;1;1;0;0;17142.501953125;7335.208984375;2899.82153320312;3986.38134765625;508.0;367965;525.0;0.0;Calculated values ==>;1568086725.126;332.16;331.76000000000005;290.46000000000004;290.66;288.66;276.26000000000005;272.7676641592781;275.46000000000004;275.26000000000005;277.76000000000005;275.46000000000004;343.36;296.56;277.86;283.36;299.46000000000004;286.06;298.26000000000005;326.06;289.26000000000005;275.46000000000004;325.66;323.96000000000004;274.16;240.83765695389522;268.43790593516167;272.7676641592781;288.86;5920000.0;3450000.0;3500000.0;1320000.0;3490000.0;3070000.0;5940000.0;0.0;0.015666666666666666;0.12883333333333333;0.03716666666666667;0.0005;0.0005;0.0;7335.208984375;2899.82153320312;3986.38134765625;17142.501953125;482945.93446502095;482149.0548251463;244753.78712338937;245435.4830234249;238881.6849102002;431113.4868728058;434691.9584858148;447459.6055514472;472076.1002201579;523294.8949464953;471600.6402381309;447600.3881133133;455086.1001438523;469458.3576695528;452248.3158256219;419349.9784540633;473815.69728298485;455874.1840987435;434691.9584858148;220341.7376933702;213234.55432191002;470810.01271223003;198784.87067451814;244753.78712338937;272.6555493911396;3619116.6248953384;1113037.109333975;272342.9121462392;1593127.8459950844;0;3;3;23;43;38;31;5;174;178;1411922262269.8625;539790930410.09155;1187987126224.7673;32037.595009977693;10110.267779068294;0.0;94.96908568121272;4942121.679733739;870878.2274817172;0.0;1063174.772294684;2.970368362510753;0.23608058812014737
6519;2019-09-10 05:39:45.116;597;591;172;173;153;31;23;21;42;23;726;234;43;88;263;129;251;538;159;162;22;2;594;346;351;129;351;307;597;-1.0;79.0;797.0;269.0;3.0;0;0;36;1;0;0;1;0;0;0;1;1;1;0;0;17258.333984375;7519.14697265625;2916.49560546875;3991.84790039062;509.0;367966;525.0;0.0;Calculated values ==>;1568086785.116;332.86;332.26000000000005;290.36;290.46000000000004;288.46000000000004;276.26000000000005;272.8767566201714;275.46000000000004;275.26000000000005;277.36;275.46000000000004;345.76;296.56;277.46000000000004;281.96000000000004;299.46000000000004;286.06;298.26000000000005;326.96000000000004;289.36;275.36;325.66;324.06;273.36;240.16925963744896;268.43790593516167;272.8767566201714;289.06;5940000.0;3460000.0;3510000.0;1290000.0;3510000.0;3070000.0;5970000.0;0.0;0.013166666666666667;0.13283333333333333;0.04483333333333333;0.0005;0.0005;0.0;7519.14697265625;2916.49560546875;3991.84790039062;17258.333984375;483710.26928176725;482518.6854299964;244307.80814309613;244644.756043089;238169.6083615129;431051.2098666511;434447.89094467775;446894.5695448119;472470.6178721596;525818.0731423633;471600.6402381309;447036.1171241952;453224.3916258544;469182.5735780045;452072.2041487345;418678.5507333351;474787.8554938986;455846.3461254813;434271.1649806571;220341.7376933702;213652.59903751023;470433.62886287016;198819.82918622537;244307.80814309613;272.67357941398706;3619403.250749258;1113160.8750025867;272409.3863091095;1593176.3072263629;0;3;3;23;43;38;31;5;174;178;1412132527219.896;539869217360.104;1188171295524.7966;32952.594677632245;12177.35201883624;0.0;94.98167841878049;4942663.174383736;871063.9266917018;0.0;1063176.354953898;3.134635815025002;0.26021740945530203
6520;2019-09-10 05:40:45.127;603;597;170;171;152;32;24;21;40;24;750;233;41;91;263;129;251;546;156;162;23;-5;604;346;350;132;350;305;606;-2.0;-2.0;918.0;385.0;7.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16540.939453125;7742.23095703125;3017.62841796875;3009.18798828125;509.0;367967;523.0;0.0;Calculated values ==>;1568086845.127;333.46000000000004;332.86;290.16;290.26000000000005;288.36;276.36;272.8767566201714;275.56;275.26000000000005;277.16;275.56;348.16;296.46000000000004;277.26000000000005;282.26000000000005;299.46000000000004;286.06;298.26000000000005;327.76000000000005;289.36;275.46000000000004;325.46000000000004;324.06;272.66;240.83765695389522;268.19934244402924;272.8767566201714;288.76000000000005;6040000.0;3460000.0;3500000.0;1320000.0;3500000.0;3050000.0;6060000.0;0.0;0.0;0.153;0.06416666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7742.23095703125;3017.62841796875;3009.18798828125;16540.939453125;483434.27574834245;482349.9196839497;243330.84042831988;243660.70825976974;237610.8659475714;431051.2098666511;434867.2671453463;446994.97740117426;472173.3745042847;528489.0112660631;471749.00911544485;447135.984043247;453968.344302182;469320.585913132;452072.2041487345;415132.47789683315;474866.2728715052;456012.448477608;434691.9584858148;219505.55070137876;213652.59903751023;469345.4692593809;198498.28683347758;243330.84042831988;272.54616227884054;3619684.96299975;1113288.0764683264;272467.7389710276;1593225.7673260432;0;3;3;23;43;38;31;5;174;178;1412342865775.444;539947531715.3081;1188354929185.2751;38019.99365685759;17379.36087232879;-0.0;223.2546377337441;4943254.721051742;871310.2777891926;0.0;1063179.0074094005;4.039684641891224;0.34625453365234343
