;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6521;2019-09-10 05:41:45.157;611;603;169;170;151;32;25;21;42;25;767;230;42;80;263;129;251;554;151;163;25;-9;601;347;352;139;352;305;603;-2.0;-1.0;1195.0;448.0;7.0;0;100;37;1;0;0;1;0;0;0;1;1;0;0;0;16291.94140625;7680.86767578125;2950.66821289062;2982.77661132812;511.0;367968;522.0;0.0;Calculated values ==>;1568086905.157;334.26000000000005;333.46000000000004;290.06;290.16;288.26000000000005;276.36;272.9856168485579;275.66;275.26000000000005;277.36;275.66;349.86;296.16;277.36;281.16;299.46000000000004;286.06;298.26000000000005;328.56;289.46000000000004;275.66;325.36;324.26000000000005;272.26000000000005;242.35481222062532;268.19934244402924;272.9856168485579;288.26000000000005;6010000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3050000.0;6030000.0;0.0;0.0;0.19916666666666666;0.07466666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7680.86767578125;2950.66821289062;2982.77661132812;16291.94140625;484903.4464551925;483546.9763509432;243102.59039161506;243432.33151489124;237384.8521676773;430988.63858405815;434556.38421811117;447276.8002363944;471344.5575217925;530266.2318028542;471390.9279224763;447276.8002363944;452498.7891261982;469044.3194867202;451895.59199178295;416231.9578840046;476431.05169097055;455818.6316555157;434556.38421811117;219087.46209138638;214488.6975840042;467990.2428578861;198684.42629939166;243102.59039161506;272.624125796874;3619958.7071437845;1113416.6665531162;272517.69697585306;1593275.5279991792;0;3;3;23;43;38;31;5;174;178;1412553571075.3438;540028872365.26935;1188538020685.188;49511.31447578638;20108.167636367587;-0.0;223.36275946424547;4943984.513332951;871622.8300579849;0.0;1063182.731081948;5.130104430291156;0.41881692343327204
6522;2019-09-10 05:42:45.108;616;607;168;169;151;34;25;21;35;25;772;225;38;87;263;129;251;555;151;162;25;-24;596;349;354;141;354;306;598;-2.0;-1.0;1159.0;378.0;4.0;0;100;38;1;0;0;1;0;0;0;1;1;0;0;0;16032.2353515625;7700.83984375;2888.85620117188;2974.31274414062;512.0;367969;521.0;0.0;Calculated values ==>;1568086965.108;334.76000000000005;333.86;289.96000000000004;290.06;288.26000000000005;276.56;273.20264511476705;275.66;275.26000000000005;276.66;275.66;350.36;295.66;276.96000000000004;281.86;299.46000000000004;286.06;298.26000000000005;328.66;289.36;275.66;325.26000000000005;324.36;270.76000000000005;242.77792619122317;268.3187672390254;273.20264511476705;288.26000000000005;5960000.0;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;5980000.0;0.0;0.0;0.19316666666666665;0.063;0.0006666666666666666;0.0006666666666666666;0.0;7700.83984375;2888.85620117188;2974.31274414062;16032.2353515625;486156.65448546136;484673.272466657;242941.45774354634;243271.93672424005;237521.42035644973;430862.6128555636;434065.405861007;446092.96027638344;471077.96398673364;530712.8310791965;470657.2968539335;446519.73315770726;453263.3917130137;468767.0812784602;451540.8498094173;417995.3612885313;477187.31261518033;455345.50774349156;434065.405861007;218669.37671819705;214906.75144652807;466219.7225774442;198933.72521093363;242941.45774354634;272.73124752939293;3620227.855299341;1113544.7427679943;272567.29884582554;1593324.1509614019;0;3;3;23;43;38;31;5;174;178;1412765198105.256;540112803765.2346;1188721170990.1123;47742.92557347605;16839.017834090166;-0.0;127.41596541164043;4944794.303463893;871930.4718239881;0.0;1063185.6518507432;4.770666281575769;0.3778030331734394
6523;2019-09-10 05:43:45.108;616;610;169;169;150;35;26;21;8;26;770;225;15;76;263;130;251;556;150;162;26;-42;595;350;355;142;354;306;597;-3.0;-1.0;1205.0;227.0;3.0;0;100;42;1;0;0;1;0;0;0;1;1;0;0;0;16081.7861328125;7864.587890625;2923.25732421875;2968.69360351562;513.0;367970;521.0;0.0;Calculated values ==>;1568087025.108;334.76000000000005;334.16;290.06;290.06;288.16;276.66;273.3108153835814;275.76000000000005;275.26000000000005;273.96000000000004;275.76000000000005;350.16;295.66;274.66;280.76000000000005;299.46000000000004;286.16;298.26000000000005;328.76000000000005;289.36;275.76000000000005;325.26000000000005;324.46000000000004;268.96000000000004;242.98782864720522;268.3187672390254;273.3108153835814;288.16;5950000.0;3500000.0;3550000.0;1420000.0;3540000.0;3060000.0;5970000.0;0.0;0.0;0.20083333333333334;0.03783333333333334;0.0005;0.0005;0.0;7864.587890625;2923.25732421875;2968.69360351562;16081.7861328125;486266.25565324264;485206.33349087683;243306.1628309065;243306.1628309065;237240.2547617292;430799.1582183253;433996.9779746687;442165.11039823265;471043.10962919577;530503.8545830504;470657.2968539335;443199.35914791975;451783.45028349594;468767.0812784602;451506.43233344075;418338.46179462096;477455.4490142471;455177.70759846305;433996.9779746687;218669.37671819705;215324.80838970217;464275.94893368555;199320.0841689794;243306.1628309065;272.88829435191866;3620495.4721450442;1113674.4546657808;272616.82389872265;1593372.5852407801;0;3;3;23;43;38;31;5;174;178;1412977898105.256;540197703765.2346;1188904770990.1123;48771.37610104169;10024.163550264715;-0.0;95.34540757188111;4945598.589311181;872154.3316688577;0.0;1063187.508195518;4.2809376571004165;0.30194653764355844
6524;2019-09-10 05:44:45.099;615;610;170;171;151;36;27;21;-4;27;766;226;0;76;263;130;251;557;152;162;26;-55;593;351;356;143;356;307;595;-1.0;-1.0;1258.0;212.0;3.0;0;100;46;1;0;0;1;0;0;0;1;1;0;0;0;16312.919921875;8069.689453125;2839.81201171875;2970.78344726562;515.0;367971;520.0;0.0;Calculated values ==>;1568087085.099;334.66;334.16;290.16;290.26000000000005;288.26000000000005;276.76000000000005;273.4187578820637;275.86;275.26000000000005;272.76000000000005;275.86;349.76;295.76000000000005;273.16;280.76000000000005;299.46000000000004;286.16;298.26000000000005;328.86;289.36;275.76000000000005;325.16;324.66;267.66;243.1966462407574;268.43790593516167;273.4187578820637;288.36;5930000.0;3510000.0;3560000.0;1430000.0;3560000.0;3070000.0;5950000.0;0.0;0.0;0.20966666666666667;0.035333333333333335;0.0005;0.0005;0.0;8069.689453125;2839.81201171875;2970.78344726562;16312.919921875;486345.9580286653;485427.64149083063;243708.26145768794;244043.05642096285;237604.32265838142;430735.4089219946;433928.6309241585;440147.045952615;471008.3239875013;530009.779551569;470641.7453295792;440754.3233983486;451606.33149572264;468488.8616775764;451328.1919913709;419015.69992999197;477843.33154179296;455009.4752306659;433749.0758717246;218251.29456621417;216160.93158060662;462821.30023828975;199476.07781613202;243708.26145768794;272.95416027722507;3620765.3875351674;1113807.2203923261;272666.31211641425;1593420.6036146926;0;3;3;23;43;38;31;5;174;178;1413191166110.0322;540283190940.1449;1189088643404.9194;50460.67965261593;9304.864525582909;-0.0;95.02040720701832;4946425.399068191;872315.3827413691;0.0;1063189.0943393488;4.3126322668767845;0.301507073301885
6525;2019-09-10 05:45:45.159;612;610;173;173;153;37;28;21;6;27;762;228;4;64;263;132;250;559;155;161;27;-64;596;352;356;143;356;307;597;-1.0;-2.0;1221.0;233.0;7.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;16696.443359375;8319.1572265625;2884.44482421875;2965.29541015625;517.0;367972;518.0;0.0;Calculated values ==>;1568087145.159;334.36;334.16;290.46000000000004;290.46000000000004;288.46000000000004;276.86;273.5264737036516;275.96000000000004;275.26000000000005;273.76000000000005;275.86;349.36;295.96000000000004;273.56;279.56;299.46000000000004;286.36;298.16;329.06;289.26000000000005;275.86;324.96000000000004;324.86;266.76000000000005;243.1966462407574;268.43790593516167;273.5264737036516;288.66;5960000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3070000.0;5970000.0;0.0;0.0;0.20350000000000001;0.03883333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8319.1572265625;2884.44482421875;2965.29541015625;16696.443359375;485597.3299278159;485206.33349087683;244644.756043089;244644.756043089;238169.6083615129;430671.36484660726;434107.6725091814;441657.1800723928;471008.3239875013;529591.3199082674;470881.87880656944;441357.27833241806;449965.97516113834;468488.8616775764;451437.9648856004;417662.98302108364;477895.6221394424;454869.0781991784;433928.6309241585;217415.1398638553;216997.06728235667;461912.04543495696;199462.8158982084;244644.756043089;272.9531669400659;3621040.740640276;1113943.930688249;272715.82890750276;1593468.353457087;0;3;3;23;43;38;31;5;174;178;1413404979709.8286;540369076740.06305;1189273027604.7437;49286.553109446526;10191.77841367707;-0.0;220.83118736124777;4947257.457234021;872478.0172377324;0.0;1063191.7290680644;4.213395070087182;0.3044003419568922
6526;2019-09-10 05:46:45.120;610;609;175;175;155;36;28;21;22;28;758;229;17;61;263;132;250;561;155;161;28;-70;594;352;357;142;357;307;596;-1.0;-1.0;1249.0;292.0;3.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;16998.89453125;8549.779296875;2883.93139648438;2974.29443359375;518.0;367973;518.0;0.0;Calculated values ==>;1568087205.12;334.16;334.06;290.66;290.66;288.66;276.76000000000005;273.5264737036516;275.96000000000004;275.26000000000005;275.36;275.96000000000004;348.96000000000004;296.06;274.86;279.26000000000005;299.46000000000004;286.36;298.16;329.26000000000005;289.26000000000005;275.96000000000004;324.96000000000004;324.96000000000004;266.16;242.98782864720522;268.43790593516167;273.5264737036516;288.66;5940000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3070000.0;5960000.0;0.0;0.0;0.20816666666666667;0.048666666666666664;0.0005;0.0005;0.0;8549.779296875;2883.93139648438;2974.29443359375;16998.89453125;485538.1320746227;485176.7400770934;245360.64752444063;245360.64752444063;238823.55694694188;430671.36484660726;433860.36567593284;444020.7736698696;471240.6132432691;529172.7083407035;471001.8423302181;443288.7182359786;449552.194433706;468349.3808088158;451437.9648856004;418352.5851101265;478308.1594366861;454700.04539168015;433860.36567593284;217415.1398638553;217415.1398638553;461455.37623923295;199066.29405142763;245360.64752444063;272.7963219260924;3621321.352606124;1114084.413785791;272765.2933167274;1593516.3920135275;0;3;3;23;43;38;31;5;174;178;1413618740674.7063;540454521165.0141;1189457107874.6382;50991.357507239;12769.601999806526;-0.0;94.2498590757461;4948092.5633166665;872669.237700258;0.0;1063194.3530367608;4.431925780389056;0.33309703190134654
6527;2019-09-10 05:47:45.130;607;607;175;176;157;37;29;22;36;29;754;229;32;64;263;133;250;561;155;152;29;-74;595;353;358;143;357;307;597;-1.0;0.0;1202.0;353.0;3.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17326.5625;8703.357421875;2905.19995117188;2972.70288085938;520.0;367974;516.0;0.0;Calculated values ==>;1568087265.13;333.86;333.86;290.66;290.76000000000005;288.86;276.86;273.6339639331285;276.06;275.36;276.76000000000005;276.06;348.56000000000006;296.06;276.36;279.56;299.46000000000004;286.46000000000004;298.16;329.26000000000005;288.36;276.06;324.76000000000005;325.16;265.76000000000005;243.1966462407574;268.43790593516167;273.6339639331285;288.66;5950000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3070000.0;5970000.0;0.0;0.0;0.20033333333333334;0.05883333333333333;0.0005;0.0005;0.0;8703.357421875;2905.19995117188;2972.70288085938;17326.5625;485006.9242481709;484784.6005498297;245323.44327814528;245665.25051918678;239424.17574479542;430607.02586249536;433792.1832038272;446041.1461244584;471206.1028288316;528753.9426178363;471001.8423302181;445468.1497532969;449965.97516113834;468349.3808088158;451403.91591471323;418009.33093054534;478188.3951962117;453252.6523967148;433792.1832038272;216578.99785978085;218251.29456621417;460898.8884034699;198844.02041687543;245323.44327814528;272.71240102954164;3621607.4457567213;1114228.2138883523;272814.8598875887;1593564.6428154022;0;3;3;23;43;38;31;5;174;178;1413833276425.5247;540540035415.3403;1189641338575.3408;49521.82418341912;15417.561399877972;-0.0;94.23436996284096;4948930.312768925;872904.1698783229;0.0;1063195.924000459;4.460082243977347;0.3505391023582084
6528;2019-09-10 05:48:45.141;605;606;175;175;157;37;29;22;34;29;750;230;34;65;263;133;250;562;156;148;29;-76;598;353;358;144;357;306;600;-2.0;-1.0;1218.0;413.0;7.0;0;100;58;1;0;0;1;0;0;0;1;1;0;0;0;17610.75390625;8892.962890625;2924.26245117188;2965.11572265625;522.0;367975;515.0;0.0;Calculated values ==>;1568087325.141;333.66;333.76000000000005;290.66;290.66;288.86;276.86;273.6339639331285;276.06;275.36;276.56;276.06;348.16;296.16;276.56;279.66;299.46000000000004;286.46000000000004;298.16;329.36;287.96000000000004;276.06;324.66;325.36;265.56;243.40439225979637;268.3187672390254;273.6339639331285;288.76000000000005;5980000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3060000.0;6000000.0;0.0;0.0;0.20299999999999999;0.06883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8892.962890625;2924.26245117188;2965.11572265625;17610.75390625;484391.2371272633;484308.97507705947;245212.6712039489;245212.6712039489;239335.87477744583;430607.02586249536;433792.1832038272;445950.30100830784;471072.6445122798;528412.0366864651;471256.4460771589;445950.30100830784;450285.02137613384;468349.3808088158;451403.91591471323;416960.6899317987;477975.0638711907;452680.0719682202;433792.1832038272;216160.93158060662;219087.46209138638;460543.472345129;198517.67229106315;245212.6712039489;272.58282012418783;3621898.6434361646;1114374.876774023;272864.3507808843;1593613.2305748118;0;3;3;23;43;38;31;5;174;178;1414048115805.231;540626151200.2226;1189825272290.0894;50228.823629600665;18036.109237054865;-0.0;220.00943066652468;4949761.720563053;873183.0015763575;0.0;1063198.5431788887;4.632888796078907;0.37637934746035534
6529;2019-09-10 05:49:48.131;606;606;174;174;156;37;30;22;20;30;747;228;23;70;263;134;250;564;154;138;30;-77;598;354;359;143;359;306;599;-1.0;-1.0;1173.0;310.0;7.0;0;100;58;1;0;0;1;0;0;0;1;1;0;0;0;17643.205078125;8946.21484375;2889.65844726562;2967.20385742188;525.0;367976;514.0;0.0;Calculated values ==>;1568087388.131;333.76000000000005;333.76000000000005;290.56;290.56;288.76000000000005;276.86;273.7412296467126;276.16;275.36;275.16;276.16;347.86;295.96000000000004;275.46000000000004;280.16;299.46000000000004;286.56;298.16;329.56;286.96000000000004;276.16;324.56;325.66;265.46000000000004;243.1966462407574;268.3187672390254;273.7412296467126;288.56;5980000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;5990000.0;0.0;0.0;0.1955;0.051666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8946.21484375;2889.65844726562;2967.20385742188;17643.205078125;484532.3091147915;484420.6980715843;244910.29913236893;244910.29913236893;239050.55246692416;430542.39183029096;433724.0844890748;443931.0220281237;471304.9624172612;528097.9321026066;471016.9907665613;444367.2948173599;450968.501026286;468069.67075530556;451369.99078110245;416960.6899317987;478387.8242373299;451056.49885298626;433724.0844890748;215742.86842915416;220341.7376933702;460594.33134938526;199208.0438676185;244910.29913236893;272.860846913582;3622207.0666134926;1114530.9448025867;272916.2503378851;1593664.0943077907;0;3;3;23;43;38;31;5;174;178;1414273934955.2651;540716541850.23627;1190018021690.1187;47843.342230378774;13504.95818655795;-0.0;220.28274958282356;4950619.715803117;873458.9421093179;0.0;1063202.3951239495;4.159174646537477;0.31770117793580693
6530;2019-09-10 05:50:45.122;607;607;173;174;156;37;31;22;9;30;744;228;12;61;263;134;250;565;156;120;30;-77;602;354;359;144;359;305;603;-2.0;-1.0;1149.0;161.0;7.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17712.583984375;9061.728515625;2941.521484375;2941.19873046875;528.0;367977;514.0;0.0;Calculated values ==>;1568087445.122;333.86;333.86;290.46000000000004;290.56;288.76000000000005;276.86;273.7412296467126;276.26000000000005;275.36;274.06;276.16;347.56000000000006;295.96000000000004;274.36;279.26000000000005;299.46000000000004;286.56;298.16;329.66;285.16;276.16;324.56;325.96000000000004;265.46000000000004;243.40439225979637;268.19934244402924;273.7412296467126;288.76000000000005;6020000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;6030000.0;0.0;0.0;0.1915;0.026833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9061.728515625;2941.521484375;2941.19873046875;17712.583984375;484226.8458890516;484114.9593854986;244430.27723799236;244765.9306081081;238935.06861119016;430542.39183029096;433904.5296488982;442521.2416164823;471171.66155044775;527861.0950701204;471151.87393468857;442963.5195641987;449917.82812037505;468069.67075530556;451369.99078110245;415515.30693107395;478055.7118992812;448397.5584939198;433724.0844890748;215742.86842915416;221596.04284303306;460441.71412765904;200128.22981222073;244430.27723799236;273.22416084383167;3622486.922415192;1114673.4851774285;272963.017806151;1593710.250526557;0;3;3;23;43;38;31;5;174;178;1414478532645.039;540798323935.14594;1190192129194.9263;46418.2617605161;6985.078495797595;-0.0;220.8427751262629;4951365.835673549;873621.1292869949;0.0;1063205.886816276;3.5882342666886697;0.24698589965621645
6531;2019-09-10 05:51:45.102;609;608;172;172;155;37;31;23;-4;31;742;228;0;63;263;134;250;568;157;122;30;-77;603;354;359;143;359;304;605;-2.0;-1.0;1128.0;196.0;6.0;0;100;60;1;0;0;1;0;0;0;1;1;0;0;0;17757.896484375;9137.5908203125;2938.359375;2945.21557617188;531.0;367978;512.0;0.0;Calculated values ==>;1568087505.102;334.06;333.96000000000004;290.36;290.36;288.66;276.86;273.7412296467126;276.26000000000005;275.46000000000004;272.76000000000005;276.26000000000005;347.36;295.96000000000004;273.16;279.46000000000004;299.46000000000004;286.56;298.16;329.96000000000004;285.36;276.16;324.36;326.26000000000005;265.46000000000004;243.1966462407574;268.0796299477929;273.7412296467126;288.86;6030000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6050000.0;0.0;0.0;0.188;0.03266666666666666;0.001;0.001;0.0;9137.5908203125;2938.359375;2945.21557617188;17757.896484375;484398.2813913732;484032.9132740161;244026.5994506298;244026.5994506298;238566.29881701004;430542.39183029096;433904.5296488982;440793.27408520976;471403.80223619274;527729.1532524921;471286.5293989272;441393.15733161947;450373.3729486141;468069.67075530556;451369.99078110245;415144.9149671417;478257.1505558206;448696.46508711023;433724.0844890748;214906.75144652807;222850.3779558165;460594.33134938526;199846.7549658926;244026.5994506298;273.11324383284676;3622782.411223413;1114825.095618278;273012.0549075711;1593759.2332007317;0;3;3;23;43;38;31;5;174;178;1414693860845.1074;540884395235.1733;1190374768294.9844;45297.94559443163;8517.75416186076;-0.0;189.69748503844505;4952129.8826345075;873750.2764957591;0.0;1063209.3068447222;3.595286681667055;0.2581480271533974
6532;2019-09-10 05:52:45.123;610;609;171;172;154;38;31;23;-14;31;739;228;-11;53;263;135;250;569;156;113;31;-77;601;356;361;142;361;303;602;-2.0;-1.0;1034.0;274.0;3.0;0;100;57;1;0;0;1;0;0;0;1;1;0;0;0;17441.6015625;8932.3720703125;2941.40698242188;2945.60961914062;534.0;367979;511.0;0.0;Calculated values ==>;1568087565.123;334.16;334.06;290.26000000000005;290.36;288.56;276.96000000000004;273.955091788801;276.26000000000005;275.46000000000004;271.76000000000005;276.26000000000005;347.06000000000006;295.96000000000004;272.06;278.46000000000004;299.46000000000004;286.66;298.16;330.06;284.46000000000004;276.26000000000005;324.26000000000005;326.56;265.46000000000004;242.98782864720522;267.9596281332873;273.955091788801;288.76000000000005;6010000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6020000.0;0.0;0.0;0.17233333333333334;0.04566666666666667;0.0005;0.0005;0.0;8932.3720703125;2941.40698242188;2945.60961914062;17441.6015625;484762.40315359074;484509.8219367407;243798.01582376153;244131.10611066988;238339.85207636753;430412.23801567365;433406.2193873385;439494.5820066302;471536.72207099956;527492.7868628803;471420.95823879476;439951.1449090409;449183.62805661734;467788.9545893743;451157.4465316285;415881.98145072884;478761.3482141874;446961.280138781;433406.2193873385;214488.6975840042;224104.74344509715;460746.61508693505;199711.9458810607;243798.01582376153;273.06857087041533;3623075.8430385585;1114975.7313461953;273061.16229903064;1593808.248402954;0;3;3;23;43;38;31;5;174;178;1414909936444.7778;540969925160.04285;1190556932029.7065;41322.54095897314;11920.583227068262;-0.0;94.80410178178849;4952851.972664437;873920.6555855577;0.0;1063211.6785210718;3.5991989594719693;0.2795886210766682
6533;2019-09-10 05:53:45.114;609;608;170;170;154;39;33;23;-15;32;736;228;-14;54;263;135;250;567;157;38;32;-77;593;357;362;144;362;303;594;-2.0;-2.0;1035.0;357.0;5.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17052.009765625;8690.798828125;2824.00048828125;2929.98803710938;537.0;367980;509.0;0.0;Calculated values ==>;1568087625.114;334.06;333.96000000000004;290.16;290.16;288.56;277.06;274.0616903277293;276.46000000000004;275.46000000000004;271.66;276.36;346.76;295.96000000000004;271.76000000000005;278.56;299.46000000000004;286.66;298.16;329.86;276.96000000000004;276.36;324.06;326.86;265.46000000000004;243.40439225979637;267.9596281332873;274.0616903277293;288.86;5930000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;5940000.0;0.0;0.0;0.1725;0.0595;0.0008333333333333334;0.0008333333333333334;0.0;8690.798828125;2824.00048828125;2929.98803710938;17052.009765625;485508.71584388555;485258.09604672657;243743.30928780936;243743.30928780936;238567.61387788274;430346.717906069;433520.3008126533;439341.82880185475;471369.63528795214;527178.9309647374;471420.95823879476;439494.5820066302;449321.41302191373;467648.2160412544;450978.18160896865;418692.82065789663;479418.812831838;434424.3181684167;433337.9007451696;213652.59903751023;225359.1397227605;460441.71412765904;199431.84796947436;243743.30928780936;272.96206407110213;3623363.2466834527;1115122.569075148;273110.11826847884;1593856.286258591;0;3;3;23;43;38;31;5;174;178;1415126803910.412;541055712290.29376;1190738704760.2383;41384.47169358561;15530.087036411987;-0.0;157.99549288113354;4953541.094388125;874149.3768584179;0.0;1063213.7848683672;3.9510830326614803;0.3258332130358047
6534;2019-09-10 05:54:45.124;605;605;170;170;153;41;34;24;-13;33;733;228;-13;48;263;135;250;559;156;37;33;-78;585;358;363;144;363;303;587;-2.0;87.0;941.0;429.0;3.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;16702.255859375;8489.3798828125;2769.27954101562;2933.38110351562;542.0;367981;508.0;0.0;Calculated values ==>;1568087685.124;333.66;333.66;290.16;290.16;288.46000000000004;277.26000000000005;274.1680685717883;276.56;275.56;271.86;276.46000000000004;346.46000000000004;295.96000000000004;271.86;277.96000000000004;299.46000000000004;286.66;298.16;329.06;276.86;276.46000000000004;323.96000000000004;327.36;265.36;243.40439225979637;267.9596281332873;274.1680685717883;288.76000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;5870000.0;0.0;0.0145;0.15683333333333332;0.0715;0.0005;0.0005;0.0;8489.3798828125;2769.27954101562;2933.38110351562;16702.255859375;485834.3046262389;485613.5058883021;243992.2466290862;243992.2466290862;238456.19225748052;430280.9020939914;433452.5470882844;439647.05077244143;471468.59216682916;526864.984858283;471420.95823879476;439647.05077244143;448492.1240640218;467507.2221363894;450798.3908447404;421314.14604318386;479091.07924145495;433997.93586973246;433269.66867335857;213234.55432191002;227449.86971758792;460339.92326997116;199011.6061474487;243992.2466290862;272.7996993060318;3623644.5791112077;1115265.761092409;273158.9878215445;1593902.904693939;0;3;3;23;43;38;31;5;174;178;1415344340160.3774;541142126690.28;1190920535060.2095;37739.65889868636;18684.974674260353;0.0;94.63871102213618;4954200.572037582;874434.5498935472;0.0;1063215.8905042803;3.982462717399476;0.3488968823913146
6535;2019-09-10 05:55:45.125;597;600;173;173;155;41;34;25;-8;33;730;227;-9;50;263;135;250;549;155;36;34;-78;583;357;362;143;362;303;584;-1.0;93.0;937.0;246.0;7.0;0;100;54;1;0;0;1;0;0;0;1;1;0;0;0;16610.21875;8387.9287109375;2764.76342773438;2943.42163085938;545.0;367982;506.0;0.0;Calculated values ==>;1568087745.125;332.86;333.16;290.46000000000004;290.46000000000004;288.66;277.26000000000005;274.0616903277293;276.56;275.66;272.36;276.46000000000004;346.16;295.86;272.26000000000005;278.16;299.46000000000004;286.66;298.16;328.06;276.76000000000005;276.56;323.76000000000005;327.66;265.36;243.1966462407574;267.9596281332873;274.0616903277293;288.66;5830000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;5840000.0;0.0;0.015500000000000002;0.15616666666666665;0.041;0.0011666666666666668;0.0011666666666666668;0.0;8387.9287109375;2764.76342773438;2943.42163085938;16610.21875;484942.63819628826;485249.45606994705;245126.2851548547;245126.2851548547;239177.7864289821;430346.717906069;433702.1600636701;440405.2139601131;471601.4229191921;526550.9475562351;471301.7307002258;440254.13072146993;448769.2461549603;467648.2160412544;450978.18160896865;421943.7610006579;478001.5112903725;434064.28222162405;433702.1600636701;212398.47392691602;228704.35009887922;460492.74842788314;199924.4796045026;245126.2851548547;273.1567385913063;3623922.187692683;1115406.407674591;273207.9619938278;1593949.02248724;0;3;3;23;43;38;31;5;174;178;1415561843785.1147;541228228125.176;1191102338089.9897;37555.07468186784;10683.299021758603;0.0;220.00518739361794;4954828.038607597;874679.2895863119;0.0;1063218.5125804646;3.43771195971494;0.26392519647686863
6536;2019-09-10 05:56:45.105;590;593;176;176;157;40;34;25;-5;34;730;227;-6;48;263;135;250;540;156;40;34;-79;577;357;362;144;362;304;579;-2.0;88.0;969.0;235.0;3.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;16732.72265625;8349.0869140625;2681.41479492188;2944.109375;549.0;367983;504.0;0.0;Calculated values ==>;1568087805.105;332.16;332.46000000000004;290.76000000000005;290.76000000000005;288.86;277.16;274.0616903277293;276.56;275.66;272.66;276.56;346.16;295.86;272.56;277.96000000000004;299.46000000000004;286.66;298.16;327.16;277.16;276.56;323.56;328.06;265.26000000000005;243.40439225979637;268.0796299477929;274.0616903277293;288.76000000000005;5770000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5790000.0;0.0;0.014666666666666666;0.1615;0.03916666666666667;0.0005;0.0005;0.0;8349.0869140625;2681.41479492188;2944.109375;16732.72265625;484637.7480439953;484831.6001546952;246367.52155534888;246367.52155534888;239971.88803408743;430346.717906069;433702.1600636701;440642.64510116994;471567.5291714911;526472.7720350736;471167.1022015707;440491.74836370035;448305.2499804515;467648.2160412544;450978.18160896865;423777.5420081319;477299.05415470636;434782.31747122854;433702.1600636701;211562.405474017;230377.04089860234;460238.099622146;200023.1739985541;246367.52155534888;273.1956697158135;3624199.952918542;1115545.8363131336;273257.00839797274;1593994.3921775036;0;3;3;23;43;38;31;5;174;178;1415778971385.1838;541314299425.20337;1191284377390.0476;38860.044583072464;10191.751253590683;0.0;93.6673192541606;4955464.619004121;874853.190352411;0.0;1063221.1256467083;3.5167678628452514;0.2678965718167083
6537;2019-09-10 05:57:45.126;582;586;178;179;161;39;34;25;-4;34;730;227;-5;49;263;136;250;521;156;47;34;-79;573;357;361;142;361;304;575;-2.0;86.0;856.0;125.0;3.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17094.7578125;8373.0517578125;2679.15356445312;2948.97119140625;551.0;367984;503.0;0.0;Calculated values ==>;1568087865.126;331.36;331.76000000000005;290.96000000000004;291.06;289.26000000000005;277.06;274.0616903277293;276.56;275.66;272.76000000000005;276.56;346.16;295.86;272.66;278.06;299.46000000000004;286.76000000000005;298.16;325.26000000000005;277.86;276.56;323.46000000000004;328.26000000000005;265.26000000000005;242.98782864720522;268.0796299477929;274.0616903277293;288.76000000000005;5730000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3040000.0;5750000.0;0.0;0.014333333333333333;0.14266666666666666;0.020833333333333332;0.0005;0.0005;0.0;8373.0517578125;2679.15356445312;2948.97119140625;17094.7578125;483973.6901522745;484305.4102298549;247244.9710687888;247605.23509377072;241405.39702409288;430346.717906069;433950.3860404442;440793.27408520976;471832.65708311246;526472.7720350736;471167.1022015707;440642.64510116994;448444.3321323563;467788.9545893743;451123.67132472567;424957.6849013146;475013.95555023855;436256.0551253566;433950.3860404442;211144.3756859795;231213.40812182956;460543.8308528409;200796.04940664198;247244.9710687888;273.4997219107339;3624481.9472521697;1115685.2362414245;273306.1345907695;1594039.0792154213;0;3;3;23;43;38;31;5;174;178;1415995947299.8528;541400129455.07245;1191466841229.7693;34239.604054142335;5411.4121134624775;0.0;93.35270748582771;4956073.995949144;874983.2622228313;0.0;1063222.6846924038;2.8386449407505907;0.1974013205105097
6538;2019-09-10 05:58:45.126;574;579;179;179;162;38;33;26;-3;34;731;228;-4;49;263;138;250;502;156;57;33;-80;571;355;360;143;360;305;572;-3.0;96.0;1232.0;231.0;3.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17615.744140625;8433.3779296875;2693.82885742188;2964.63671875;555.0;367985;502.0;0.0;Calculated values ==>;1568087925.126;330.56;331.06;291.06;291.06;289.36;276.96000000000004;273.8482719121499;276.46000000000004;275.76000000000005;272.86;276.56;346.26;295.96000000000004;272.76000000000005;278.06;299.46000000000004;286.96000000000004;298.16;323.36;278.86;276.46000000000004;323.36;328.66;265.16;243.1966462407574;268.19934244402924;273.8482719121499;288.76000000000005;5710000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5720000.0;0.0;0.016;0.20533333333333334;0.0385;0.0005;0.0005;0.0;8433.3779296875;2693.82885742188;2964.63671875;17615.744140625;483084.3870170377;483668.7078178818;247735.30642808502;247735.30642808502;241837.81473272524;430477.46260093397;434017.3760585396;440729.75779049523;471700.2039591064;526499.3724961877;471151.87393468857;440578.77906221413;448257.2920903231;467929.4390683793;451769.55997270613;425535.9842908292;472579.6938323777;438203.8711651656;434017.3760585396;210726.34883551928;232886.18681767926;460289.4858478145;199908.0558267468;247735.30642808502;273.1417013978337;3624771.2014351124;1115825.2898221535;273355.41465668747;1594083.854068937;0;3;3;23;43;38;31;5;174;178;1416212247299.8528;541485629455.07245;1191649541229.7693;49448.72280322301;10024.685055811105;0.0;93.1410348152273;4956771.398672955;875111.8963659086;0.0;1063224.238806923;4.2270231619505;0.3068351582259254
6539;2019-09-10 05:59:45.127;568;573;178;178;162;37;35;26;-3;34;731;228;-3;47;263;138;250;492;154;65;34;-80;570;355;360;142;360;306;571;-2.0;128.0;1216.0;355.0;3.0;0;100;63;1;0;0;1;0;0;0;1;1;0;0;0;17829.71484375;8722.6357421875;2654.9375;2974.10595703125;558.0;367986;500.0;0.0;Calculated values ==>;1568087985.127;329.96000000000004;330.46000000000004;290.96000000000004;290.96000000000004;289.36;276.86;273.8482719121499;276.66;275.76000000000005;272.86;276.56;346.26;295.96000000000004;272.86;277.86;299.46000000000004;286.96000000000004;298.16;322.36;279.66;276.56;323.16;328.96000000000004;265.16;242.98782864720522;268.3187672390254;273.8482719121499;288.56;5700000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;5710000.0;0.0;0.021333333333333333;0.20266666666666666;0.059166666666666666;0.0005;0.0005;0.0;8722.6357421875;2654.9375;2974.10595703125;17829.71484375;482358.84759472695;482944.5683895847;247416.09939449522;247416.09939449522;241872.06875468188;430477.46260093397;434376.6058122323;440514.97524299513;471832.65708311246;526421.1747980202;471016.9907665613;440514.97524299513;447789.5392935794;467929.4390683793;451769.55997270613;425822.31502495497;471210.66274518106;439545.25928349345;434197.24731978856;209890.3038832737;234140.81001818314;460442.3911758126;199135.88158016506;247416.09939449522;272.8364598571404;3625066.5851837797;1115968.2589859276;273404.9050039479;1594128.427864923;0;3;3;23;43;38;31;5;174;178;1416428250900.4502;541571130880.3089;1191832844285.2761;48919.4963156669;15460.63515107581;0.0;93.39057396264667;4957591.147496799;875324.2775745145;0.0;1063225.7932629075;4.492402676072571;0.35253482702147937
6540;2019-09-10 06:00:45.147;563;569;177;177;161;37;36;25;-9;34;732;226;-8;46;263;139;250;493;151;71;35;-80;575;355;360;142;359;306;576;-1.0;123.0;1202.0;312.0;7.0;0;100;65;1;0;0;1;0;0;0;1;1;0;0;0;18297.849609375;8873.61328125;2671.5615234375;2980.95263671875;560.0;367987;498.0;0.0;Calculated values ==>;1568088045.147;329.46000000000004;330.06;290.86;290.86;289.26000000000005;276.86;273.8482719121499;276.76000000000005;275.66;272.26000000000005;276.56;346.36;295.76000000000005;272.36;277.76000000000005;299.46000000000004;287.06;298.16;322.46000000000004;280.26000000000005;276.66;322.96000000000004;329.16;265.16;242.98782864720522;268.3187672390254;273.8482719121499;288.26000000000005;5750000.0;3550000.0;3600000.0;1420000.0;3590000.0;3060000.0;5760000.0;0.0;0.0205;0.20033333333333334;0.052000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;8873.61328125;2671.5615234375;2980.95263671875;18297.849609375;481075.4343102056;481808.2354555748;246845.13409381625;246845.13409381625;241372.06088080097;430477.46260093397;434555.4581654633;439601.1947501439;471832.65708311246;526526.0494171276;470777.26336559723;439754.1946057891;447649.2082961263;468069.67075530556;451913.6347438692;424371.6355990001;470704.61361278285;440535.73838924203;434376.6058122323;209054.2704885073;234977.24436692704;460442.3911758126;199362.48068119353;246845.13409381625;272.92618293237;3625367.748575139;1116114.943272879;273454.54703404283;1594172.8301526015;0;3;3;23;43;38;31;5;174;178;1416644322900.3816;541656359280.2818;1192016505485.2178;48127.82238514639;13576.155345720192;0.0;218.78671700481874;4958400.144728268;875566.331486329;0.0;1063228.3956074906;4.262854273972744;0.3208265599081474
6541;2019-09-10 06:01:45.118;561;566;177;177;160;37;37;25;-12;34;733;225;-11;41;263;140;250;500;155;76;37;-80;574;355;360;143;360;305;576;-1.0;84.0;1094.0;293.0;3.0;0;100;67;1;0;0;1;0;0;0;1;1;0;0;0;18460.212890625;9031.8310546875;2649.6025390625;2963.61767578125;560.0;367988;498.0;0.0;Calculated values ==>;1568088105.118;329.26000000000005;329.76000000000005;290.86;290.86;289.16;276.86;273.8482719121499;276.86;275.66;271.96000000000004;276.56;346.46000000000004;295.66;272.06;277.26000000000005;299.46000000000004;287.16;298.16;323.16;280.76000000000005;276.86;322.96000000000004;329.16;265.16;243.1966462407574;268.19934244402924;273.8482719121499;288.66;5740000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;5760000.0;0.0;0.014;0.18233333333333332;0.04883333333333333;0.0005;0.0005;0.0;9031.8310546875;2649.6025390625;2963.61767578125;18460.212890625;480908.5661161521;481384.0734293641;246845.13409381625;246845.13409381625;241043.54448709878;430477.46260093397;434733.80906377075;439361.0270025769;471700.2039591064;526708.9807752598;470792.78709060856;439514.2332620205;447135.984043247;467929.4390683793;452057.52073246514;424665.6469681474;471762.15737826267;441351.550520343;434733.80906377075;209054.2704885073;234977.24436692704;460289.4858478145;199299.26480999438;246845.13409381625;272.9011646127302;3625673.9177091075;1116264.083189752;273504.0611765359;1594217.151753957;0;3;3;23;43;38;31;5;174;178;1416860218500.2236;541741817955.2193;1192199716890.0837;43771.261306447544;12745.022460680215;0.0;93.94433748497725;4959165.60027605;875785.5686187003;0.0;1063231.0004399982;3.865485143257179;0.29946170440439696
6542;2019-09-10 06:02:45.128;559;564;175;176;160;38;39;25;-13;34;733;227;-22;38;263;140;250;502;157;79;38;-80;575;355;360;142;360;304;576;-1.0;134.0;1100.0;162.0;7.0;0;100;66;1;0;0;1;0;0;0;1;1;0;0;0;18450.583984375;8993.412109375;2643.13500976562;2961.0537109375;561.0;367989;496.0;0.0;Calculated values ==>;1568088165.128;329.06;329.56;290.66;290.76000000000005;289.16;276.96000000000004;273.8482719121499;277.06;275.66;271.86;276.56;346.46000000000004;295.86;270.96000000000004;276.96000000000004;299.46000000000004;287.16;298.16;323.36;281.06;276.96000000000004;322.76000000000005;329.26000000000005;265.16;242.98782864720522;268.0796299477929;273.8482719121499;288.86;5750000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;5760000.0;0.0;0.022333333333333334;0.18333333333333332;0.027000000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8993.412109375;2643.13500976562;2961.0537109375;18450.583984375;480507.628721366;481100.72560964705;246136.14141821023;246489.6454904574;241043.54448709878;430477.46260093397;435089.031508698;439427.7774279336;471832.65708311246;526787.0045232807;471167.1022015707;438039.0146135774;446904.3873112669;467929.4390683793;452057.52073246514;424371.6355990001;472062.85854611185;441837.03258069186;434911.66494596965;208218.24852204052;235395.46725036926;460442.3911758126;200247.6062607564;246136.14141821023;273.2754712605742;3625981.5589480125;1116414.3185844885;273553.4416667943;1594261.2652512146;0;3;3;23;43;38;31;5;174;178;1417076254500.1892;541827332205.2057;1192382447340.0547;43849.69804731581;7025.259192706518;0.0;220.238110782386;4959895.896632993;875950.3484245101;0.0;1063233.6190634312;3.5002460983536348;0.2445088036899904
6543;2019-09-10 06:03:45.119;558;562;174;174;158;38;41;25;-20;34;733;229;-25;34;263;140;250;505;156;84;40;-80;575;355;360;142;359;303;577;-1.0;139.0;1091.0;155.0;7.0;0;100;64;1;0;0;1;0;0;0;1;1;0;0;0;18292.3046875;8977.3193359375;2697.70703125;2952.21069335938;563.0;367990;495.0;0.0;Calculated values ==>;1568088225.119;328.96000000000004;329.36;290.56;290.56;288.96000000000004;276.96000000000004;273.8482719121499;277.26000000000005;275.66;271.16;276.56;346.46000000000004;296.06;270.66;276.56;299.46000000000004;287.16;298.16;323.66;281.56;277.16;322.66;329.46000000000004;265.16;242.98782864720522;267.9596281332873;273.8482719121499;288.76000000000005;5750000.0;3550000.0;3600000.0;1420000.0;3590000.0;3030000.0;5770000.0;0.0;0.023166666666666665;0.18183333333333335;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8977.3193359375;2697.70703125;2952.21069335938;18292.3046875;480365.3838796377;480700.0400508398;245744.88535375864;245744.88535375864;240358.72083425234;430477.46260093397;435442.3189386135;438573.70663450175;471832.65708311246;526864.984858283;471540.11976617476;437798.07955487026;446531.9673155462;468069.67075530556;452057.52073246514;424371.6355990001;472383.7894374394;442639.751493181;435265.9143433108;207800.24178383037;236231.924509345;460442.3911758126;200292.82102075758;245744.88535375864;273.2932630244679;3626287.703758013;1116564.0522162947;273602.71147853124;1594305.7655921238;0;3;3;23;43;38;31;5;174;178;1417292222099.9626;541912519425.11633;1192564520024.8638;43327.40770076582;6720.53056233892;0.0;221.10786715447756;4960622.263542082;876064.8794901115;0.0;1063237.2963948944;3.43667405691036;0.23755724612106008
6544;2019-09-10 06:04:45.129;556;561;173;173;157;38;42;24;-25;34;731;229;-25;33;263;139;250;507;157;89;42;-80;571;355;360;141;360;302;572;-2.0;96.0;1129.0;368.0;3.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17877.734375;8530.6162109375;2655.64721679688;2951.72705078125;563.0;367991;495.0;0.0;Calculated values ==>;1568088285.129;328.76000000000005;329.26000000000005;290.46000000000004;290.46000000000004;288.86;276.96000000000004;273.8482719121499;277.36;275.56;270.66;276.56;346.26;296.06;270.66;276.46000000000004;299.46000000000004;287.06;298.16;323.86;282.06;277.36;322.66;329.46000000000004;265.16;242.77792619122317;267.8393353686513;273.8482719121499;288.86;5710000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5720000.0;0.0;0.016;0.18816666666666665;0.06133333333333334;0.0005;0.0005;0.0;8530.6162109375;2655.64721679688;2951.72705078125;17877.734375;480550.7344828741;481141.77689560706;245592.96827871416;245592.96827871416;240193.69187138428;430477.46260093397;435618.25068350555;438024.4983934438;471964.88962738856;526733.7036220904;471674.1250475012;438024.4983934438;446583.57048168074;467929.4390683793;451913.6347438692;425535.9842908292;473323.9680652429;443434.7502509792;435618.25068350555;207800.24178383037;236231.924509345;460594.96121477685;198914.735697957;245592.96827871416;272.7487781078175;3626589.170986318;1116709.9759957392;273651.9191596381;1594350.3843127314;0;3;3;23;43;38;31;5;174;178;1417508258099.9282;541997433575.10284;1192746050274.835;44992.48701386744;16049.720498364952;0.0;95.0126412023957;4961358.385331107;876254.6632076026;0.0;1063239.93117152;4.324321780124277;0.3532533570144655
6545;2019-09-10 06:05:45.120;554;559;172;172;156;37;44;24;-27;34;729;227;-21;31;263;139;250;504;157;94;43;-80;571;354;359;140;359;301;572;-2.0;83.0;1026.0;329.0;3.0;0;100;56;1;0;0;1;0;0;0;1;1;0;0;0;17576.83984375;8351.2626953125;2650.53686523438;2945.82275390625;563.0;367992;493.0;0.0;Calculated values ==>;1568088345.12;328.56;329.06;290.36;290.36;288.76000000000005;276.86;273.7412296467126;277.56;275.56;270.46000000000004;276.56;346.06000000000006;295.86;271.06;276.26000000000005;299.46000000000004;287.06;298.16;323.56;282.56;277.46000000000004;322.46000000000004;329.46000000000004;265.16;242.56692532238324;267.7187500070086;273.7412296467126;288.86;5710000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5720000.0;0.0;0.013833333333333333;0.17099999999999999;0.05483333333333333;0.0005;0.0005;0.0;8351.2626953125;2650.53686523438;2945.82275390625;17576.83984375;480266.9400262389;480858.76817954064;245242.8670892352;245242.8670892352;239869.05295617197;430542.39183029096;436205.073990345;437940.2675631159;472096.9026672395;526602.5982076639;471570.3091219505;438865.43479602295;446494.38541508396;468069.67075530556;452090.2153152323;425535.9842908292;472877.860169831;444423.60101292573;436030.9469220937;206964.23671620517;236231.924509345;460747.1981388801;198691.19002480112;245242.8670892352;272.6558902849791;3626884.5814529466;1116850.6372174618;273701.0580360217;1594394.5958806386;0;3;3;23;43;38;31;5;174;178;1417723925744.702;542081720930.0144;1192926923139.6453;40911.592259051824;14369.404444921995;0.0;95.39403991642925;4962074.145277532;876508.1178912912;0.0;1063241.5176558525;3.9703104583285733;0.3231570037181691
6546;2019-09-10 06:06:45.110;552;556;172;173;155;37;46;22;-28;33;729;226;-26;31;263;139;250;503;155;99;45;-80;566;354;359;138;358;300;568;-1.0;79.0;799.0;416.0;3.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17205.177734375;7923.9189453125;2634.40063476562;2939.83666992188;563.0;367993;492.0;0.0;Calculated values ==>;1568088405.11;328.36;328.76000000000005;290.36;290.46000000000004;288.66;276.86;273.7412296467126;277.76000000000005;275.36;270.36;276.46000000000004;346.06000000000006;295.76000000000005;270.56;276.26000000000005;299.46000000000004;287.06;298.16;323.46000000000004;283.06;277.66;322.36;329.46000000000004;265.16;242.14157278889297;267.5978703862781;273.7412296467126;288.66;5660000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3000000.0;5680000.0;0.0;0.013166666666666667;0.13316666666666668;0.06933333333333333;0.0005;0.0005;0.0;7923.9189453125;2634.40063476562;2939.83666992188;17205.177734375;480571.21788311057;480901.9877764132;245401.20706929243;245753.65858950277;239671.641491416;430542.39183029096;436551.9870517963;438011.42202021845;472262.261994151;526680.7077231937;471585.56233101204;438320.22817239247;446687.032041366;468209.6509167154;452090.2153152323;426949.60736875626;473241.93199557747;445201.32140664157;436378.7524107816;206546.2383541025;236231.924509345;461050.68122579856;197608.25092841304;245401.20706929243;272.2244137323534;3627174.3832911192;1116986.2411267364;273750.09702336777;1594438.6296862878;0;3;3;23;43;38;31;5;174;178;1417939289844.736;542165107030.02765;1193107193089.6738;32013.68895039209;18265.341833952065;0.0;95.4887726707446;4962681.754669261;876780.0287842886;0.0;1063243.1080808425;3.7319555814902423;0.33652267539628355
6547;2019-09-10 06:07:45.111;548;553;173;173;156;36;48;21;-29;33;732;225;-28;29;263;138;250;495;153;103;47;-81;567;352;357;134;356;299;569;-2.0;-1.0;799.0;238.0;3.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;16898.6484375;7581.91748046875;2658.5029296875;2959.0126953125;561.0;367994;491.0;0.0;Calculated values ==>;1568088465.111;327.96000000000004;328.46000000000004;290.46000000000004;290.46000000000004;288.76000000000005;276.76000000000005;273.5264737036516;277.96000000000004;275.26000000000005;270.26000000000005;276.46000000000004;346.36;295.66;270.36;276.06;299.46000000000004;286.96000000000004;298.16;322.66;283.46000000000004;277.86;322.26000000000005;329.26000000000005;265.06;241.2770596917726;267.47669482898436;273.5264737036516;288.46000000000004;5670000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2990000.0;5690000.0;0.0;0.0;0.13316666666666668;0.03966666666666666;0.0005;0.0005;0.0;7581.91748046875;2658.5029296875;2959.0126953125;16898.6484375;479886.889090913;480360.30486189906;245713.23506142988;245713.23506142988;239964.50418559642;430671.36484660726;437359.6536354156;438082.61597026663;472787.01963726926;527072.0629763781;471600.92092787044;438236.7768127522;446598.56625971716;468488.8616775764;452299.02209537284;426670.4262962045;471922.0054174722;446209.1723143544;437188.938451433;206128.24275125185;235395.46725036926;461553.8918033226;198342.3777274133;245713.23506142988;272.50900935953007;3627458.58657998;1117115.4585842304;273799.254920832;1594482.737951239;0;3;3;23;43;38;31;5;174;178;1418154093425.33;542246708390.2533;1193286896085.171;31925.408392673307;10440.723391677733;-0.0;95.73785169500155;4963214.589362357;877019.2499821172;0.0;1063244.7016626094;3.2169464625305286;0.2528161642821164
6548;2019-09-10 06:08:45.141;546;551;174;175;156;34;51;20;-30;32;738;224;-29;29;262;138;250;494;153;111;50;-81;567;350;354;133;354;299;568;-2.0;-1.0;962.0;246.0;3.0;0;100;38;1;0;0;1;0;0;0;1;1;0;0;0;16636.37109375;7247.2802734375;2654.53735351562;2948.34497070312;560.0;367995;490.0;0.0;Calculated values ==>;1568088525.141;327.76000000000005;328.26000000000005;290.56;290.66;288.76000000000005;276.56;273.3108153835814;278.26000000000005;275.16;270.16;276.36;346.96000000000004;295.56;270.26000000000005;276.06;299.36;286.96000000000004;298.16;322.56;284.26000000000005;278.16;322.16;329.16;265.06;241.05796691057077;267.47669482898436;273.3108153835814;288.46000000000004;5670000.0;3500000.0;3540000.0;1330000.0;3540000.0;2990000.0;5680000.0;0.0;0.0;0.16033333333333333;0.041;0.0005;0.0005;0.0;7247.2802734375;2654.53735351562;2948.34497070312;16636.37109375;479602.73741415725;480194.4664890266;246108.07955927838;246464.51843262033;239996.53554411646;430799.1582183253;438547.86740370444;437928.15255369636;472820.39598721155;527698.3791117255;471482.2901876813;438082.61597026663;446598.56625971716;468639.7184258905;452649.51823674684;426670.4262962045;471902.4608505096;447992.09976260416;438380.70044030814;205710.24989127388;234977.24436692704;461704.05280509044;198129.05282985512;246108.07955927838;272.4159372734554;3627738.1848051883;1117239.0970204447;273848.5075153489;1594527.0354245792;0;3;3;23;43;38;31;5;174;178;1418367500075.2283;542326848440.2151;1193466385785.0854;38447.78898905588;10806.574998984648;-0.0;96.13631044051488;4963801.325895247;877196.3993323649;0.0;1063246.3014134355;3.840457264523809;0.29236544875268367
