;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6549;2019-09-10 06:09:48.112;544;549;174;175;156;33;54;22;-29;31;745;223;-29;28;262;138;250;491;154;117;53;-81;565;348;353;135;352;299;566;-2.0;-2.0;438.0;352.0;6.0;0;100;33;1;0;0;1;0;0;0;1;1;0;0;0;16429.681640625;6943.94677734375;2658.18579101562;2942.31884765625;560.0;367996;489.0;0.0;Calculated values ==>;1568088588.112;327.56;328.06;290.56;290.66;288.76000000000005;276.46000000000004;273.0942459734351;278.56;275.36;270.26000000000005;276.26000000000005;347.66;295.46000000000004;270.26000000000005;275.96000000000004;299.36;286.96000000000004;298.16;322.26000000000005;284.86;278.46000000000004;322.06;329.16;265.06;241.49495122638035;267.47669482898436;273.0942459734351;288.56;5650000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2990000.0;5660000.0;0.0;0.0;0.073;0.058666666666666666;0.001;0.001;0.0;6943.94677734375;2658.18579101562;2942.31884765625;16429.681640625;479555.92232123145;480146.7982112363;246190.6739612708;246548.38291224377;240060.92411750767;430925.7729439634;439268.9956247608;438082.61597026663;472460.9817075043;528428.6472838819;471363.5948840531;438082.61597026663;446458.05325531313;468917.41110181727;452998.06823472754;427227.0770717792;471714.3729750187;449069.6595476732;439103.6918358816;205292.2597576877;234977.24436692704;461403.41106331255;194937.02758656658;246190.6739612708;271.12630325674616;3628027.3795837;1117363.2130979437;273900.0270974388;1594573.5003535931;0;3;3;23;43;38;31;5;174;178;1418590102560.0732;542411229580.1563;1193654669074.9543;17749.6279520101;15632.694497302431;-0.0;192.91301787461083;4964292.826942432;877427.6364487942;0.0;1063248.82943083;2.6765008969879163;0.26490571421463066
6550;2019-09-10 06:10:45.122;543;547;174;175;156;31;58;18;-25;30;747;223;-27;24;261;137;250;491;154;125;58;-81;571;345;350;140;349;299;573;-1.0;-1.0;576.0;361.0;5.0;0;100;29;1;0;0;1;0;0;0;1;1;0;0;0;16520.0625;6806.4638671875;2741.85791015625;2939.37646484375;559.0;367997;489.0;0.0;Calculated values ==>;1568088645.122;327.46000000000004;327.86;290.56;290.66;288.76000000000005;276.26000000000005;272.7676641592781;278.96000000000004;274.96000000000004;270.66;276.16;347.86;295.46000000000004;270.46000000000004;275.56;299.26000000000005;286.86;298.16;322.26000000000005;285.66;278.96000000000004;322.06;329.06;265.06;242.56692532238324;267.47669482898436;272.7676641592781;288.56;5710000.0;3450000.0;3500000.0;1400000.0;3490000.0;2990000.0;5730000.0;0.0;0.0;0.096;0.06016666666666667;0.0008333333333333334;0.0008333333333333334;0.0;6806.4638671875;2741.85791015625;2939.37646484375;16520.0625;478697.5226918392;479031.60979820444;245904.62710931903;246257.9830275342;239837.44774636638;431113.4868728058;440578.0837091905;438697.47117191745;471703.5210853088;528637.2110610963;471363.5948840531;438390.63782803225;445894.0746071401;469205.79853751947;453376.99839876685;425535.9842908292;470796.9599763727;450785.9164199044;440578.0837091905;205292.2597576877;234559.02529450474;460646.13932767586;194808.2408849453;245904.62710931903;271.0629509454971;3628288.2774883034;1117472.0896133205;273946.59868767625;1594616.2581996142;0;3;3;23;43;38;31;5;174;178;1418790492710.0398;542489618330.1432;1193825128974.9258;23413.36610754933;15994.580222970953;-0.0;162.22788049989288;4964618.757816174;877678.0629670582;0.0;1063251.6414561928;3.168732415181148;0.2961004096478018
6551;2019-09-10 06:11:45.143;544;548;173;174;154;29;62;18;-19;28;742;225;-23;33;261;137;250;496;155;131;61;-81;574;343;348;143;348;300;576;-3.0;-2.0;488.0;464.0;3.0;0;100;27;1;0;0;1;0;0;0;1;1;0;0;0;16487.689453125;6725.97998046875;2716.25366210938;2922.29296875;556.0;367998;488.0;0.0;Calculated values ==>;1568088705.143;327.56;327.96000000000004;290.46000000000004;290.56;288.56;276.06;272.5487779782249;279.36;274.96000000000004;271.26000000000005;275.96000000000004;347.36;295.66;270.86;276.46000000000004;299.26000000000005;286.86;298.16;322.76000000000005;286.26000000000005;279.26000000000005;321.96000000000004;328.76000000000005;265.06;243.1966462407574;267.5978703862781;272.5487779782249;288.66;5740000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3000000.0;5760000.0;0.0;0.0;0.08133333333333333;0.07733333333333332;0.0005;0.0005;0.0;6725.97998046875;2716.25366210938;2922.29296875;16487.689453125;478481.3532425665;478816.87935160374;245434.90095839548;245784.5749539068;239101.0240474571;431237.1583312671;441646.50493149564;439391.7415149867;471107.22338200803;528038.5005148287;471466.7988502995;438781.1946434162;446967.6594324875;469343.77563187736;453721.56749108084;424665.6469681474;471158.8267738463;452004.0935008172;441487.3088056417;204874.27233412856;233304.39079467155;460187.80589274515;193214.3056132897;245434.90095839548;270.4074671039037;3628563.438360103;1117584.8994481736;273995.4630294175;1594661.758382139;0;3;3;23;43;38;31;5;174;178;1418999965999.7202;542574548045.0137;1194004891869.6516;20022.43145333802;20645.950688277884;-0.0;98.02620392362313;4964980.849483038;877983.5075924011;0.0;1063253.8109993008;3.2970456230964933;0.3410571539536728
6552;2019-09-10 06:12:45.114;547;549;171;172;154;28;64;16;-14;25;730;227;-16;30;260;137;250;501;155;135;64;-81;577;342;347;136;347;302;580;-2.0;-1.0;881.0;393.0;3.0;0;0;27;1;0;0;1;0;0;0;1;1;1;0;0;17365.037109375;6816.5;2796.90942382812;3932.931640625;553.0;367999;487.0;0.0;Calculated values ==>;1568088765.114;327.86;328.06;290.26000000000005;290.36;288.56;275.96000000000004;272.43898195401505;279.56;274.76000000000005;271.76000000000005;275.66;346.16;295.86;271.56;276.16;299.16;286.86;298.16;323.26000000000005;286.66;279.56;321.86;328.46000000000004;265.06;241.71165711629368;267.8393353686513;272.43898195401505;288.66;5770000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3020000.0;5800000.0;0.0;0.0;0.14683333333333334;0.0655;0.0005;0.0005;0.0;6816.5;2796.90942382812;3932.931640625;17365.037109375;478553.31698960986;478482.1490671766;244589.8835970983;244933.74889937157;238979.86663678818;431298.55289687274;442173.676269564;439713.54161806765;471742.7696466962;526629.0793772296;471436.13265005866;439409.05671372375;446159.5380015785;469355.54618491995;453893.15484366205;423777.5420081319;471391.9201559739;452747.8705520784;442173.676269564;204456.2876039246;232049.79005350024;461252.6085501916;195033.9376842963;244589.8835970983;271.14302663922064;3628845.4080644455;1117697.6989022768;274052.56229002617;1594707.6792022083;0;3;3;23;43;38;31;5;174;179;1419208365225.3962;542658207590.2851;1194185404580.2373;35927.121844275425;17437.322941716146;-0.0;98.79189633623287;4965446.870409663;878300.7148160503;0.0;1063255.450357402;3.946692057135664;0.3425917905056339
6553;2019-09-10 06:13:45.134;552;552;169;170;151;28;66;16;-5;24;713;231;-8;50;260;136;250;507;152;138;65;-82;585;342;347;134;346;304;587;-1.0;-1.0;1356.0;328.0;7.0;0;0;30;1;0;0;1;0;0;0;1;1;1;0;0;17462.33984375;7033.26220703125;2909.45556640625;3968.73364257812;551.0;368000;487.0;0.0;Calculated values ==>;1568088825.134;328.36;328.36;290.06;290.16;288.26000000000005;275.96000000000004;272.43898195401505;279.76000000000005;274.76000000000005;272.66;275.56;344.46000000000004;296.26000000000005;272.36;278.16;299.16;286.76000000000005;298.16;323.86;286.96000000000004;279.66;321.86;328.26000000000005;264.96000000000004;241.2770596917726;268.0796299477929;272.43898195401505;288.36;5850000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;3040000.0;5870000.0;0.0;0.0;0.226;0.05466666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7033.26220703125;2909.45556640625;3968.73364257812;17462.33984375;478316.6065984645;478076.37042960327;243655.22454181968;243992.2466290862;237829.03131127864;431298.55289687274;442488.6835883741;440642.64510116994;471909.57779161324;524690.3323284558;471644.4121410099;440189.142420014;448583.2367254159;469493.2646584162;453753.8033934807;421314.14604318386;471389.09042026976;453171.6230156326;442331.32866188505;204456.2876039246;231213.40812182956;461454.0128636876;196233.43776634926;243655.22454181968;271.6262179909108;3629135.732948343;1117813.1520588603;274118.43144976883;1594755.2480947922;0;3;3;23;43;38;31;5;174;179;1419416634625.33;542739234590.25934;1194367265180.1794;55236.48085766948;14498.724771987825;-0.0;231.7887881400763;4966206.820330834;878566.9372581568;0.0;1063258.206114718;5.029453241467499;0.3749083738756427
6554;2019-09-10 06:14:45.125;558;557;168;169;150;29;68;15;4;23;718;231;0;40;260;135;250;514;153;141;67;-83;589;343;347;129;347;305;591;-2.0;-1.0;1353.0;218.0;3.0;0;0;33;1;0;0;1;0;0;0;1;1;1;0;0;17542.65625;7267.52392578125;2939.52783203125;4000.2060546875;548.0;368001;486.0;1.0;Calculated values ==>;1568088885.125;328.96000000000004;328.86;289.96000000000004;290.06;288.16;276.06;272.5487779782249;279.96000000000004;274.66;273.56;275.46000000000004;344.96000000000004;296.26000000000005;273.16;277.16;299.16;286.66;298.16;324.56;287.26000000000005;279.86;321.76000000000005;327.96000000000004;264.86;240.16925963744896;268.19934244402924;272.5487779782249;288.46000000000004;5890000.0;3429999.9999999995;3470000.0000000005;1290000.0;3470000.0000000005;3050000.0;5910000.0;0.0;0.0;0.22549999999999998;0.036333333333333336;0.0005;0.0005;0.0025276537729511848;7267.52392578125;2939.52783203125;4000.2060546875;17542.65625;478708.1226566785;478323.6853239844;243180.48639773022;243514.0905093511;237405.4038472417;431237.1583312671;442802.5112894338;441779.2354426769;472470.6178721596;525135.8899132764;471510.35465777136;441181.0962547605;446994.97740117426;469355.54618491995;453441.9510735276;420024.9790597514;471933.5950497893;453593.8257205251;442645.7436190526;204038.30555042345;229958.8627652946;462103.7064473901;197097.80895701065;243180.48639773022;271.9763729646712;3629427.397492573;1117932.307400526;274184.8293193351;1594803.9823118323;0;3;3;23;43;38;31;5;174;179;1419624803395.1116;542818122755.1766;1194549937774.9878;55175.66167251773;9628.547608817118;-0.0;99.73262861066118;4967126.783502442;878767.9677020288;0.0;1063260.9683787862;4.5683651811288275;0.3181053693421349
6555;2019-09-10 06:15:45.105;565;562;167;168;149;29;69;15;9;22;735;230;6;55;260;134;250;520;154;143;69;-84;598;342;347;132;347;305;600;-2.0;-1.0;1423.0;245.0;7.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16827.09375;7579.04345703125;2932.341796875;3029.3232421875;545.0;368002;485.0;0.0;Calculated values ==>;1568088945.105;329.66;329.36;289.86;289.96000000000004;288.06;276.06;272.43898195401505;280.06;274.66;274.06;275.36;346.66;296.16;273.76000000000005;278.66;299.16;286.56;298.16;325.16;287.46000000000004;280.06;321.66;327.66;264.76000000000005;240.83765695389522;268.19934244402924;272.43898195401505;288.56;5980000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3050000.0;6000000.0;0.0;0.0;0.23716666666666666;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7579.04345703125;2932.341796875;3029.3232421875;16827.09375;478653.24771788216;477975.0638711907;242546.02607061522;242874.2313927332;236851.9845241362;431298.55289687274;442958.9891011772;442521.2416164823;471978.8095216074;526918.5477024466;471390.9279224763;442076.7812560851;449090.67229019303;469355.54618491995;453474.6070919253;416960.6899317987;471684.01779534185;453874.44805104675;442958.9891011772;203620.32615720207;228704.35009887922;461555.3601191064;196738.8913511693;242546.02607061522;271.82884625813784;3629713.71660447;1118055.9875549572;274243.38920369075;1594852.8982480064;0;3;3;23;43;38;31;5;174;179;1419832933995.1777;542896396655.2015;1194732876775.046;58291.380737923406;10813.339141357435;-0.0;233.81512353565566;4968072.027003267;878938.2599753157;0.0;1063263.7470168667;5.120746453024921;0.3612057506663644
6556;2019-09-10 06:16:45.096;572;569;167;167;148;30;71;15;5;23;754;229;5;46;260;133;250;527;156;145;70;-84;600;344;348;137;348;305;602;-1.0;-1.0;1465.0;378.0;7.0;0;100;37;1;0;0;1;0;0;0;1;0;1;0;0;16616.984375;7651.0078125;2983.15014648438;2999.32788085938;541.0;368003;485.0;0.0;Calculated values ==>;1568089005.096;330.36;330.06;289.86;289.86;287.96000000000004;276.16;272.6583383277491;280.26000000000005;274.66;273.66;275.46000000000004;348.56000000000006;296.06;273.66;277.76000000000005;299.16;286.46000000000004;298.16;325.86;287.66;280.16;321.66;327.26000000000005;264.76000000000005;241.92719264551067;268.19934244402924;272.6583383277491;288.76000000000005;6000000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3050000.0;6020000.0;0.0;0.0;0.24416666666666667;0.063;0.0011666666666666668;0.0011666666666666668;0.0;7651.0078125;2983.15014648438;2999.32788085938;16616.984375;479435.69913425314;478761.3482141874;242480.09941793344;242480.09941793344;236493.4609739864;431175.4696738307;443065.6266711359;441928.13359203225;471414.1961389312;528907.4271763442;471271.4344490252;441928.13359203225;447838.18717396184;469217.58717900503;452988.09575468005;416245.03967032814;472495.63093212055;453983.499597099;442909.1278395362;203620.32615720207;227031.71669481136;460799.95833816804;196625.5324017624;242480.09941793344;271.79134006865;3629992.3754501212;1118182.8856111728;274293.6204271829;1594902.1866197845;0;3;3;23;43;38;31;5;174;179;1420041402719.959;542977084550.1168;1194915849324.854;59894.71845729089;16642.988833993557;-0.0;233.83386649186988;4969056.76342957;879167.0283877936;0.0;1063267.6435072182;5.631101396930494;0.43327538027794893
6557;2019-09-10 06:17:45.106;579;574;165;166;149;32;28;17;-19;24;764;227;-18;51;260;132;250;530;153;142;28;-83;596;346;351;138;351;306;598;-1.0;-1.0;1414.0;392.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16356.8515625;7707.25537109375;2926.76928710938;3004.23657226562;538.0;368004;485.0;0.0;Calculated values ==>;1568089065.106;331.06;330.56;289.66;289.76000000000005;288.06;276.36;272.8767566201714;275.96000000000004;274.86;271.26000000000005;275.56;349.56000000000006;295.86;271.36;278.26000000000005;299.16;286.36;298.16;326.16;287.36;275.96000000000004;321.66;326.96000000000004;264.86;242.14157278889297;268.3187672390254;272.8767566201714;288.46000000000004;5960000.0;3460000.0;3510000.0;1380000.0;3510000.0;3060000.0;5980000.0;0.0;0.0;0.23566666666666666;0.06533333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7707.25537109375;2926.76928710938;3004.23657226562;16356.8515625;480916.16487839964;479961.30180497793;241958.46464995304;242284.74852124698;236905.63713639753;431051.2098666511;435324.3436479372;438054.9754168444;471379.3427040597;529876.7049705541;470897.161232346;438210.9650467479;448349.023838983;468802.25513630296;452497.95239761396;417662.98302108364;473460.26670118066;453043.29649086215;435324.3436479372;203620.32615720207;225777.27872811773;460748.638071022;197026.41385196446;241958.46464995304;271.95978892739606;3630267.2032132177;1118310.8924686036;274343.65846923494;1594951.4441566113;0;3;3;23;43;38;31;5;174;179;1420251137669.9255;543059598300.1037;1195099179874.825;56802.39767545671;17229.851982311757;-0.0;225.5935254976482;4970029.401476516;879449.3491068302;0.0;1063271.4727069112;5.444817482845198;0.42053086930685846
6558;2019-09-10 06:18:45.117;581;578;166;166;148;34;25;17;-20;24;767;226;-20;38;260;132;250;533;153;141;24;-84;598;348;352;132;352;308;600;-1.0;-1.0;1347.0;195.0;7.0;0;97;46;1;0;0;1;0;0;0;1;0;1;0;0;16632.97265625;8129.96923828125;2923.1015625;3016.01513671875;534.0;368005;485.0;0.0;Calculated values ==>;1568089125.117;331.26000000000005;330.96000000000004;289.76000000000005;289.76000000000005;287.96000000000004;276.56;273.0942459734351;275.66;274.86;271.16;275.56;349.86;295.76000000000005;271.16;276.96000000000004;299.16;286.36;298.16;326.46000000000004;287.26000000000005;275.56;321.66;326.56;264.76000000000005;240.83765695389522;268.5567601203482;273.0942459734351;288.46000000000004;5980000.0;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;3080000.0;6000000.0;0.0;0.0;0.2245;0.0325;0.0011666666666666668;0.0011666666666666668;0.0;8129.96923828125;2923.1015625;3016.01513671875;16632.97265625;480971.59078846127;480305.8528588834;242219.20128377233;242219.20128377233;236546.22343997532;430925.7729439634;434556.38421811117;437443.34373287327;472173.3745042847;530038.3807940419;470505.9953415657;437443.34373287327;446132.43613918;468663.3221224397;452146.6280804448;416960.6899317987;473660.09537839476;452727.06166862155;434379.6870157575;203620.32615720207;224104.74344509715;461555.3601191064;198521.20012962283;242219.20128377233;272.56355060166004;3630542.1688168775;1118442.8935364522;274393.836431214;1595000.2020177878;0;3;3;23;43;38;31;5;174;179;1420462076335.4753;543140613150.3148;1195283413645.3052;53638.02123892972;8548.610199658217;-0.0;224.1872333539827;4970949.90703162;879664.2090093349;0.0;1063275.2215670764;4.436025122683413;0.3033844120793694
6559;2019-09-10 06:19:45.107;581;579;168;168;149;36;25;19;-20;25;772;226;-21;32;261;132;250;537;153;139;24;-84;597;350;355;123;355;307;598;-1.0;-2.0;1282.0;180.0;7.0;0;8;48;1;0;0;1;0;0;0;1;0;1;0;0;16040.15625;8232.478515625;2906.81225585938;2438.40307617188;528.0;368006;485.0;0.0;Calculated values ==>;1568089185.107;331.26000000000005;331.06;289.96000000000004;289.96000000000004;288.06;276.76000000000005;273.3108153835814;275.66;275.06;271.16;275.66;350.36;295.76000000000005;271.06;276.36;299.26000000000005;286.36;298.16;326.86;287.06;275.56;321.66;325.96000000000004;264.76000000000005;238.79729159403252;268.43790593516167;273.3108153835814;288.46000000000004;5970000.0;3500000.0;3550000.0;1230000.0;3550000.0;3070000.0;5980000.0;0.0;0.0;0.21366666666666667;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8232.478515625;2906.81225585938;2438.40307617188;16040.15625;481087.5812736244;480683.55538724613;242941.45774354634;242941.45774354634;236905.63713639753;430799.1582183253;433817.8928731758;437671.5478804793;473445.75489059254;530637.1889749606;470641.7453295792;437514.20447033056;445468.1497532969;468372.8177867572;451793.3098185262;417313.4631822073;474513.2341547297;451913.6347438692;433638.2926471082;203620.32615720207;221596.04284303306;462895.1268806353;199093.8285292798;242941.45774354634;272.798822556137;3630814.3995117936;1118579.2245421344;274439.2823407478;1595048.776535846;0;3;3;23;43;38;31;5;174;179;1420674140985.509;543217100400.32697;1195467882895.3345;50976.106034706296;7914.038950540665;-0.0;222.47964072082218;4971821.546128307;879801.3748874846;0.0;1063278.943170657;4.353657203441188;0.296437146970613
6560;2019-09-10 06:20:45.118;579;579;170;170;150;38;26;21;-21;26;782;223;-22;19;261;132;250;539;153;138;26;-83;600;350;355;121;355;306;601;-1.0;-1.0;1415.0;165.0;4.0;0;1;49;1;0;0;1;0;0;0;1;0;1;0;0;16199.1650390625;8370.6201171875;2921.07958984375;2447.435546875;520.0;368007;485.0;0.0;Calculated values ==>;1568089245.118;331.06;331.06;290.16;290.16;288.16;276.96000000000004;273.3108153835814;275.76000000000005;275.26000000000005;271.06;275.76000000000005;351.36;295.46000000000004;270.96000000000004;275.06;299.26000000000005;286.36;298.16;327.06;286.96000000000004;275.76000000000005;321.66;325.16;264.86;238.32900078539177;268.3187672390254;273.3108153835814;288.46000000000004;6000000.0;3500000.0;3550000.0;1210000.0;3550000.0;3060000.0;6010000.0;0.0;0.0;0.23583333333333334;0.0275;0.0006666666666666666;0.0006666666666666666;0.0;8370.6201171875;2921.07958984375;2447.435546875;16199.1650390625;480450.4367711968;480333.68571174715;243500.5844058802;243500.5844058802;237131.74658022748;430799.1582183253;433996.9779746687;437742.05038880615;473800.2168466416;531757.1752841944;470417.1566364655;437585.1090581189;443785.1483169292;468372.8177867572;451793.3098185262;416245.03967032814;474437.9962641305;451769.55997270613;433996.9779746687;203620.32615720207;218251.29456621417;463286.92918953794;199294.90483558326;243500.5844058802;272.87834337215804;3631083.1097766873;1118717.609063064;274480.0051270266;1595097.3512048842;0;3;3;23;43;38;31;5;174;179;1420887180035.2178;543290313820.2269;1195651816610.083;56233.78515963507;7259.780669733755;-0.0;126.9975957125257;4972715.125679928;879927.8465663717;0.0;1063281.8560148801;4.630609004812951;0.30757701675429167
6561;2019-09-10 06:21:45.108;576;578;171;171;152;38;27;23;-23;28;790;219;-24;6;261;133;250;541;153;138;27;-79;598;351;356;131;355;304;600;-2.0;-1.0;1323.0;144.0;7.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15254.412109375;8334.4921875;2916.29321289062;1409.3889160156198;514.0;368008;488.0;0.0;Calculated values ==>;1568089305.108;330.76000000000005;330.96000000000004;290.26000000000005;290.26000000000005;288.36;276.96000000000004;273.4187578820637;275.86;275.46000000000004;270.86;275.96000000000004;352.16;295.06;270.76000000000005;273.76000000000005;299.26000000000005;286.46000000000004;298.16;327.26000000000005;286.96000000000004;275.86;321.96000000000004;324.56;265.26000000000005;240.61611355647437;268.0796299477929;273.4187578820637;288.46000000000004;5980000.0;3510000.0;3560000.0;1310000.0;3550000.0;3040000.0;6000000.0;0.0;0.0;0.2205;0.024;0.0011666666666666668;0.0011666666666666668;0.0;8334.4921875;2916.29321289062;1409.3889160156198;15254.412109375;480250.57736221654;480305.8528588834;243867.4012085687;243867.4012085687;237775.3972799527;430735.4089219946;433928.6309241585;437883.18805776763;472693.2819402637;532741.0114406402;470209.2475916673;437727.04723144654;442285.3213856606;468372.8177867572;451759.4600026878;416960.6899317987;474862.8157341738;451592.06498555734;433928.6309241585;204874.27233412856;215742.86842915416;462201.9265843865;199626.96515266856;243867.4012085687;273.013721488055;3631345.179234109;1118856.795130747;274512.13997418847;1595145.9878707859;0;3;3;23;43;38;31;5;174;179;1421100444485.2517;543365901220.23895;1195834786110.112;52535.497150574345;6301.799074361232;-0.0;221.73810133485478;4973621.385297542;880040.8408953964;0.0;1063284.7616613342;4.66494637832405;0.3059084207075838
6562;2019-09-10 06:22:45.129;572;574;173;173;154;39;28;24;-23;30;792;215;-24;0;261;133;250;540;151;123;28;-74;598;351;356;135;356;304;599;-2.0;0.0;1331.0;121.0;7.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15369.7568359375;8309.447265625;2926.56494140625;1403.87487792969;485.0;368009;498.0;0.0;Calculated values ==>;1568089365.129;330.36;330.56;290.46000000000004;290.46000000000004;288.56;277.06;273.4187578820637;275.96000000000004;275.56;270.86;276.16;352.36;294.66;270.76000000000005;273.16;299.26000000000005;286.46000000000004;298.16;327.16;285.46000000000004;275.96000000000004;322.96000000000004;321.66;265.76000000000005;241.49495122638035;268.0796299477929;273.4187578820637;288.26000000000005;5980000.0;3510000.0;3560000.0;1350000.0;3560000.0;3040000.0;5990000.0;0.0;0.0;0.22183333333333335;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8309.447265625;2926.56494140625;1403.87487792969;15369.7568359375;479671.52178751683;479843.84595422;244572.73894925276;244572.73894925276;238424.62223370926;430735.4089219946;434107.6725091814;437883.18805776763;472363.3712700832;532949.3992802779;469728.66306488344;437727.04723144654;441393.15733161947;468233.12332088803;451759.4600026878;416960.6899317987;474837.68925495516;449400.90798176004;434107.6725091814;209054.2704885073;203620.32615720207;462103.17497911834;199801.7750876896;244572.73894925276;273.0826571220867;3631600.46996209;1118995.5431708014;274535.592044455;1595194.6953970003;0;3;3;23;43;38;31;5;174;179;1421314119244.9258;543445729150.1172;1196017249949.8337;52814.39344386232;5289.74489781048;-0.0;221.12408915325005;4974499.60832167;880137.4709036871;0.0;1063288.453471264;4.614381603157042;0.2923388230687199
6563;2019-09-10 06:23:45.109;568;570;173;173;155;39;29;25;-24;31;788;210;-25;-1;261;134;250;538;151;118;28;-70;598;352;356;138;356;304;599;-2.0;-1.0;1239.0;137.0;3.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15268.7568359375;8294.509765625;2906.70092773438;1389.5891113281198;464.0;368010;519.0;0.0;Calculated values ==>;1568089425.109;329.96000000000004;330.16;290.46000000000004;290.46000000000004;288.66;277.06;273.5264737036516;276.06;275.66;270.76000000000005;276.26000000000005;351.96000000000004;294.16;270.66;273.06;299.26000000000005;286.56;298.16;326.96000000000004;284.96000000000004;275.96000000000004;325.06;319.56;266.16;242.14157278889297;268.0796299477929;273.5264737036516;288.26000000000005;5980000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3040000.0;5990000.0;0.0;0.0;0.20650000000000002;0.022833333333333334;0.0005;0.0005;0.0;8294.509765625;2906.70092773438;1389.5891113281198;15268.7568359375;479090.42869997176;479262.9947191476;244572.73894925276;244572.73894925276;238737.0270480168;430671.36484660726;434286.206695374;437727.04723144654;472066.18378088326;532532.5904226259;469126.3377235128;437570.5891863215;441243.57701197703;468233.12332088803;451725.73313058267;416960.6899317987;474538.07481695095;448660.07243715756;434107.6725091814;217833.21561994078;194843.3435325042;462055.5877850043;199923.77812599778;244572.73894925276;273.13502596623374;3631855.705802454;1119133.8633573363;274558.86315141735;1595243.289742409;0;3;3;23;43;38;31;5;174;179;1421527648044.9937;543527601850.14325;1196199589149.8916;49106.37507027517;5985.342987213982;-0.0;94.76746677996431;4975348.664946312;880231.3986497369;0.0;1063291.085023421;4.383080215740023;0.2857159742163946
6564;2019-09-10 06:24:45.110;564;566;173;173;155;38;29;26;-23;32;779;205;-24;-2;261;135;250;536;151;92;29;-64;595;353;358;140;358;305;597;-1.0;-1.0;1170.0;175.0;7.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15259.865234375;8221.423828125;2889.59912109375;1385.13220214844;449.0;368011;537.0;0.0;Calculated values ==>;1568089485.11;329.56;329.76000000000005;290.46000000000004;290.46000000000004;288.66;276.96000000000004;273.6339639331285;276.06;275.76000000000005;270.86;276.36;351.06000000000006;293.66;270.76000000000005;272.96000000000004;299.26000000000005;286.66;298.16;326.76000000000005;282.36;276.06;326.86;318.06;266.76000000000005;242.56692532238324;268.19934244402924;273.6339639331285;288.26000000000005;5950000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;5970000.0;0.0;0.0;0.19499999999999998;0.029166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8221.423828125;2889.59912109375;1385.13220214844;15259.865234375;478864.73726565647;478918.0016602447;244644.756043089;244644.756043089;238794.62590797164;430607.02586249536;433792.1832038272;437656.05685647397;471900.24888135743;531519.1411140322;468382.75320899114;437499.1961693786;440880.4687282554;467952.98239612073;451692.12969698274;418009.33093054534;474488.5338101976;444312.221826339;433792.1832038272;225359.1397227605;188574.69595719432;462360.052635259;199942.56804353883;244644.756043089;273.14672696476043;3632110.1152261524;1119271.4984309976;274581.98621437966;1595291.5930477993;0;3;3;23;43;38;31;5;174;179;1421741851614.7349;543611003240.0425;1196382292194.671;46354.130318522344;7653.843300591838;-0.0;220.67199835419456;4976144.182415328;880345.0604296627;0.0;1063293.7137294384;4.339626465948231;0.29505874636146695
6565;2019-09-10 06:25:45.121;560;561;173;173;155;39;30;26;-21;33;770;203;-24;-3;261;136;250;533;150;80;30;-59;599;353;358;142;358;304;600;-2.0;-1.0;1258.0;117.0;7.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15339.1201171875;8278.9775390625;2890.32543945312;1384.5119628906198;439.0;368012;543.0;0.0;Calculated values ==>;1568089545.121;329.16;329.26000000000005;290.46000000000004;290.46000000000004;288.66;277.06;273.6339639331285;276.16;275.76000000000005;271.06;276.46000000000004;350.16;293.46000000000004;270.76000000000005;272.86;299.26000000000005;286.76000000000005;298.16;326.46000000000004;281.16;276.16;327.46000000000004;317.06;267.26000000000005;242.98782864720522;268.0796299477929;273.6339639331285;288.16;5990000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6000000.0;0.0;0.0;0.20966666666666667;0.0195;0.0011666666666666668;0.0011666666666666668;0.0;8278.9775390625;2890.32543945312;1384.5119628906198;15339.1201171875;477801.7213308031;477828.2667041164;244536.9284434766;244536.9284434766;238708.35817567832;430607.02586249536;433972.159331108;438194.52980446257;471734.03124744946;530655.2663078107;468280.0305953833;437727.04723144654;440943.6375800933;467952.98239612073;451835.95211888116;416604.5783102324;473660.09537839476;442416.7057188962;433972.159331108;227868.02628245065;184395.8529593127;462566.1447039854;200403.7537175126;244536.9284434766;273.32819468060177;3632365.1535198633;1119409.0269850292;274605.07081388263;1595339.7679163697;0;3;3;23;43;38;31;5;174;179;1421956690995.2947;543695618750.263;1196565025690.1472;49856.79938623051;5112.16662423622;-0.0;221.0077693689033;4976946.087153878;880451.4633496065;0.0;1063297.3950689675;4.396271096668996;0.2775989649219513
6566;2019-09-10 06:26:45.121;557;557;172;172;154;39;30;27;-17;34;761;201;-20;-2;261;136;250;531;149;92;30;-53;598;353;358;143;358;304;599;-2.0;-2.0;1052.0;163.0;7.0;0;99;48;1;0;0;1;0;0;0;1;0;0;0;0;15299.5576171875;8294.8564453125;2895.66918945312;1377.822265625;432.0;368013;542.0;0.0;Calculated values ==>;1568089605.121;328.86;328.86;290.36;290.36;288.56;277.06;273.6339639331285;276.16;275.86;271.46000000000004;276.56;349.26;293.26000000000005;271.16;272.96000000000004;299.26000000000005;286.76000000000005;298.16;326.26000000000005;282.36;276.16;327.36;316.36;267.86;243.1966462407574;268.0796299477929;273.6339639331285;288.06;5980000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;5990000.0;0.0;0.0;0.1753333333333333;0.027166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;8294.8564453125;2895.66918945312;1377.822265625;15299.5576171875;477481.58566262334;477360.71955217957;244236.7430614755;244236.7430614755;238424.62223370926;430607.02586249536;433972.159331108;438813.5335829557;471700.2039591064;529715.5300099069;468037.5601754016;438349.7364941574;441093.7378204844;467952.98239612073;451835.95211888116;416960.6899317987;473484.5905145959;444312.221826339;433972.159331108;227449.86971758792;181470.77258748977;463023.03456728585;200019.7598958257;244236.7430614755;273.17713653051527;3632620.4758343166;1119547.1422682323;274628.0902657869;1595387.9845382774;0;3;3;23;43;38;31;5;174;179;1422171490995.2947;543781118750.263;1196747425690.1472;41868.50831981013;7144.922295241334;-0.0;221.35798564790457;4977710.464718095;880553.6057572688;0.0;1063301.0814502593;3.9173636018755627;0.2647324047932785
6567;2019-09-10 06:27:45.121;555;555;172;172;155;39;31;28;-19;34;753;201;-20;-2;261;137;250;528;149;81;30;-47;600;354;358;143;358;303;601;86.0;0.0;1159.0;102.0;3.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15391.7734375;8405.3544921875;2924.30004882812;1387.9443359375;429.0;368014;538.0;0.0;Calculated values ==>;1568089665.121;328.66;328.66;290.36;290.36;288.66;277.06;273.7412296467126;276.26000000000005;275.96000000000004;271.26000000000005;276.56;348.46000000000004;293.26000000000005;271.16;272.96000000000004;299.26000000000005;286.86;298.16;325.96000000000004;281.26000000000005;276.16;326.96000000000004;316.06;268.46000000000004;243.1966462407574;267.9596281332873;273.7412296467126;288.06;6000000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6010000.0;0.014333333333333333;0.0;0.19316666666666665;0.017;0.0005;0.014833333333333334;0.0;8405.3544921875;2924.30004882812;1387.9443359375;15391.7734375;476944.602616266;476823.0308234794;244166.19160396;244166.19160396;238679.77564935698;430542.39183029096;434151.6192275535;438727.9205961053;471700.2039591064;528956.2834829289;468177.6259707547;438573.70663450175;441306.1226980395;467952.98239612073;451802.6938100281;416245.03967032814;472775.71231481706;442576.3078473376;433972.159331108;225777.27872811773;180217.192455513;463627.5522679789;200835.65643103974;202296.23626832917;273.5020746672564;3632876.2369264388;1119686.3106927115;274651.1383207999;1595436.4842819297;0;3;3;23;43;38;31;5;174;179;1422386290995.2947;543866918750.263;1196929525690.1472;45952.85569455182;4467.462229227966;-0.0;3436.5261920978855;4978442.3094182145;880650.3756283061;0.0;1063331.5638184072;4.234828023509788;0.2388432586730984
6568;2019-09-10 06:28:45.112;554;553;171;171;154;39;31;28;-16;35;747;201;-17;-1;261;137;250;527;151;92;31;-41;600;353;358;143;358;303;601;-2.0;-1.0;1070.0;118.0;7.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15245.9736328125;8251.80859375;2898.1953125;1382.0881347656198;425.0;368015;534.0;0.0;Calculated values ==>;1568089725.112;328.56;328.46000000000004;290.26000000000005;290.26000000000005;288.56;277.06;273.6339639331285;276.26000000000005;275.96000000000004;271.56;276.66;347.86;293.26000000000005;271.46000000000004;273.06;299.26000000000005;286.86;298.16;325.86;282.36;276.26000000000005;326.56;315.66;269.06;243.1966462407574;267.9596281332873;273.6339639331285;288.26000000000005;6000000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6010000.0;0.0;0.0;0.17833333333333332;0.019666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8251.80859375;2898.1953125;1382.0881347656198;15245.9736328125;476796.8386114724;476526.9386360617;243832.6468105908;243832.6468105908;238368.0245688056;430607.02586249536;434151.6192275535;439188.78863478545;471798.96558121993;528329.302319711;468177.6259707547;439035.45894700487;441455.363107709;467952.98239612073;451979.5866110756;416245.03967032814;472623.63766891276;444312.221826339;434151.6192275535;224104.74344509715;178545.77502346144;464231.06354207906;200432.16354435353;243832.6468105908;273.3393564397892;3633131.5131879062;1119825.0995634948;274674.21846215765;1595484.9977984373;0;3;3;23;43;38;31;5;174;179;1422601058775.0693;543952705880.173;1197111298419.9565;42578.26480779369;5188.045033288601;-0.0;222.03880115312313;4979179.95809106;880730.8261193585;0.0;1063362.0472867794;3.8292368492967412;0.2484685896655425
6569;2019-09-10 06:29:45.153;554;553;171;171;154;38;31;29;-12;35;742;201;-13;0;261;137;250;526;150;97;31;-35;597;354;359;143;359;303;599;-1.0;-1.0;1096.0;183.0;7.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15096.837890625;8250.2763671875;2888.48583984375;1385.5031738281198;420.0;368016;530.0;0.0;Calculated values ==>;1568089785.153;328.56;328.46000000000004;290.26000000000005;290.26000000000005;288.56;276.96000000000004;273.7412296467126;276.26000000000005;276.06;271.96000000000004;276.66;347.36;293.26000000000005;271.86;273.16;299.26000000000005;286.86;298.16;325.76000000000005;282.86;276.26000000000005;326.16;315.16;269.66;243.1966462407574;267.9596281332873;273.7412296467126;288.16;5970000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5990000.0;0.0;0.0;0.18266666666666667;0.030500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;8250.2763671875;2888.48583984375;1385.5031738281198;15096.837890625;477161.31665044994;476770.7825269742;243902.27992259577;243902.27992259577;238424.62223370926;430542.39183029096;433904.5296488982;439799.2375881988;471798.96558121993;527806.5535311698;468177.6259707547;439647.05077244143;441604.3489713403;467812.53341307805;451802.6938100281;417313.4631822073;472727.38240818214;444891.0526304784;433904.5296488982;222432.26289678228;176456.53798984195;464833.5953767668;200450.3396691818;243902.27992259577;273.35085407349334;3633384.5427365946;1119962.710908668;274697.29748300667;1595533.2530934105;0;3;3;23;43;38;31;5;174;179;1422816305760.5276;544038564510.3557;1197293222650.3438;43721.06535320711;8063.689299081344;-0.0;221.6692913473529;4979899.610604008;880841.3327002951;0.0;1063365.7473808958;4.152453047115751;0.2860588277007522
6570;2019-09-10 06:30:45.123;554;552;171;171;153;38;31;29;-7;36;739;202;-9;1;261;137;250;524;149;101;31;-29;600;353;358;142;358;303;602;-1.0;0.0;954.0;147.0;7.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15101.3388671875;8219.1962890625;2955.09936523438;1379.9929199218802;417.0;368017;527.0;0.0;Calculated values ==>;1568089845.123;328.56;328.36;290.26000000000005;290.26000000000005;288.46000000000004;276.96000000000004;273.6339639331285;276.26000000000005;276.06;272.46000000000004;276.76000000000005;347.06000000000006;293.36;272.26000000000005;273.26000000000005;299.26000000000005;286.86;298.16;325.56;283.26000000000005;276.26000000000005;325.86;314.86;270.26000000000005;242.98782864720522;267.9596281332873;273.6339639331285;288.06;6000000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;6020000.0;0.0;0.0;0.15899999999999997;0.0245;0.0011666666666666668;0.0011666666666666668;0.0;8219.1962890625;2955.09936523438;1379.9929199218802;15101.3388671875;476796.8386114724;476256.32372263947;243798.01582376153;243798.01582376153;238029.50959660232;430607.02586249536;434151.6192275535;440556.0271991494;472029.85167895287;527492.7868628803;468298.68043046317;440254.13072146993;441753.0823843035;467952.98239612073;451979.5866110756;416245.03967032814;472037.7020272028;445707.1774385938;434151.6192275535;221177.93781777218;175203.01333496982;465578.18060679873;200322.462742637;243798.01582376153;273.296245876107;3633636.06838296;1120099.8878908542;274720.33176080696;1595581.9252883443;0;3;3;23;43;38;31;5;174;179;1423031298209.7754;544124021760.05676;1197474931749.708;38197.13674858547;6498.765087671962;-0.0;222.07920397109064;4980581.92095996;880962.6258095338;0.0;1063369.4434360585;3.5778993588271666;0.24149971738809178
6571;2019-09-10 06:31:45.144;554;553;171;171;153;37;31;30;-3;36;736;202;-5;3;261;137;250;524;150;108;31;-24;598;354;358;142;358;303;600;-2.0;-1.0;1014.0;156.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;14943.109375;8128.12939453125;2876.02685546875;1380.396484375;414.0;368018;523.0;0.0;Calculated values ==>;1568089905.144;328.56;328.46000000000004;290.26000000000005;290.26000000000005;288.46000000000004;276.86;273.7412296467126;276.26000000000005;276.16;272.86;276.76000000000005;346.76;293.36;272.66;273.46000000000004;299.26000000000005;286.86;298.16;325.56;283.96000000000004;276.26000000000005;325.46000000000004;314.56;270.76000000000005;242.98782864720522;267.9596281332873;273.7412296467126;288.16;5980000.0;3540000.0;3579999.9999999995;1420000.0;3579999.9999999995;3030000.0;6000000.0;0.0;0.0;0.169;0.026000000000000002;0.0005;0.0005;0.0;8128.12939453125;2876.02685546875;1380.396484375;14943.109375;477039.9687023556;476648.93368071836;243867.4012085687;243867.4012085687;238085.30014539554;430542.39183029096;434151.6192275535;441156.6256199011;472029.85167895287;527178.9309647374;468298.68043046317;440856.8528302407;442049.80010727816;467952.98239612073;451802.6938100281;416960.6899317987;472294.985539745;446777.5027135378;434151.6192275535;219505.55070137876;173949.5011765382;466077.88656450296;200653.3531926877;243867.4012085687;273.43057374324803;3633886.5264152316;1120236.1632849174;274743.3430570348;1595630.5350144205;0;3;3;23;43;38;31;5;174;179;1423246173390.3013;544209251580.2653;1197656795380.153;40645.05304019907;6901.037867667196;-0.0;95.14210900949239;4981239.169166194;881074.3299171935;0.0;1063372.0878722353;3.846827094905178;0.2621784381783813
6572;2019-09-10 06:32:45.114;555;553;171;172;154;38;32;30;0;36;735;201;-1;7;261;137;249;522;150;106;31;-19;598;354;359;141;359;303;600;-1.0;-1.0;913.0;140.0;7.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;14977.3623046875;8106.71240234375;2882.7958984375;1389.49060058594;412.0;368019;520.0;0.0;Calculated values ==>;1568089965.114;328.66;328.46000000000004;290.26000000000005;290.36;288.56;276.96000000000004;273.7412296467126;276.36;276.16;273.16;276.76000000000005;346.66;293.26000000000005;273.06;273.86;299.26000000000005;286.86;298.06;325.36;283.76000000000005;276.26000000000005;325.16;314.36;271.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;288.16;5980000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6000000.0;0.0;0.0;0.15216666666666667;0.02333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8106.71240234375;2882.7958984375;1389.49060058594;14977.3623046875;477187.31261518033;476648.93368071836;243867.4012085687;244201.40360729035;238396.2811223725;430542.39183029096;434084.4541166122;441604.3489713403;472161.77640367835;527074.2923343037;468177.6259707547;441455.363107709;442640.2954479828;467812.53341307805;451802.6938100281;416618.34152668336;471989.8353338091;446278.9332181177;433904.5296488982;218251.29456621417;173113.83306960555;466717.92680678534;200723.1698674301;243867.4012085687;273.45796610751313;3634135.739010716;1120371.385988115;274766.4139082243;1595678.5012089645;0;3;3;23;43;38;31;5;174;179;1423461165840.4038;544294109130.3058;1197838504480.2397;36654.086086978336;6206.544328584956;-0.0;221.70998318038446;4981883.006579482;881183.5051539552;0.0;1063374.7269861212;3.4802766154204505;0.2359367911006402
6573;2019-09-10 06:33:45.115;555;553;172;172;154;38;32;30;-3;37;734;201;-3;9;261;137;249;521;149;111;31;-14;597;354;359;141;359;303;599;-2.0;-1.0;938.0;109.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;14865.9599609375;8007.9169921875;2850.02758789062;1381.9970703125;409.0;368020;517.0;0.0;Calculated values ==>;1568090025.115;328.66;328.46000000000004;290.36;290.36;288.56;276.96000000000004;273.7412296467126;276.36;276.16;272.86;276.86;346.56000000000006;293.26000000000005;272.86;274.06;299.26000000000005;286.86;298.06;325.26000000000005;284.26000000000005;276.26000000000005;324.86;314.06;271.76000000000005;242.77792619122317;267.9596281332873;273.7412296467126;288.06;5970000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5990000.0;0.0;0.0;0.15633333333333335;0.018166666666666668;0.0005;0.0005;0.0;8007.9169921875;2850.02758789062;1381.9970703125;14865.9599609375;477308.4516512824;476770.7825269742;244236.7430614755;244236.7430614755;238424.62223370926;430542.39183029096;434084.4541166122;441156.6256199011;472260.1919623333;526969.6436443408;468177.6259707547;441156.6256199011;442934.10434907244;467812.53341307805;451802.6938100281;416974.63259356574;471966.1199624798;447041.01317347086;433904.5296488982;216997.06728235667;171860.34048652687;467215.53762504057;200921.76485191626;244236.7430614755;273.5358186949387;3634384.437507535;1120505.6768043835;274789.5100237161;1595726.275534185;0;3;3;23;43;38;31;5;174;179;1423676569430.1436;544378710540.2036;1198020307510.02;37556.716566728304;4837.670205378425;-0.0;94.83389329371136;4982501.440241238;881275.5418088791;0.0;1063377.3648957196;3.4713581060285903;0.22528666748151155
6574;2019-09-10 06:34:45.135;555;553;172;172;154;38;32;30;-9;37;734;201;-8;10;261;136;249;521;149;113;31;-10;593;355;359;141;359;303;595;-1.0;-1.0;1175.0;123.0;7.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;14675.4326171875;7915.99609375;2812.546875;1392.7177734375;407.0;368021;514.0;0.0;Calculated values ==>;1568090085.135;328.66;328.46000000000004;290.36;290.36;288.56;276.96000000000004;273.8482719121499;276.36;276.16;272.26000000000005;276.86;346.56000000000006;293.26000000000005;272.36;274.16;299.26000000000005;286.76000000000005;298.06;325.26000000000005;284.46000000000004;276.26000000000005;324.56;313.86;272.16;242.77792619122317;267.9596281332873;273.8482719121499;288.06;5930000.0;3550000.0;3590000.0;1410000.0;3590000.0;3030000.0;5950000.0;0.0;0.0;0.19583333333333333;0.0205;0.0011666666666666668;0.0011666666666666668;0.0;7915.99609375;2812.546875;1392.7177734375;14675.4326171875;477791.57764179324;477256.72437766375;244379.39460785442;244379.39460785442;238538.84235837084;430477.46260093397;434084.4541166122;440254.13072146993;472260.1919623333;526969.6436443408;468177.6259707547;440405.2139601131;443080.6557621375;467812.53341307805;451480.83890531765;418367.16474911536;472480.827657977;447344.12619359005;433904.5296488982;215742.86842915416;171024.68490186572;467613.20792741986;201269.39451119164;244379.39460785442;273.67631744837865;3634630.6978383646;1120638.4203131495;274812.6403549479;1595773.4793840677;0;3;3;23;43;38;31;5;174;179;1423892041230.0752;544463338740.1767;1198202168109.9622;46801.177507846165;5460.048175032679;-0.0;221.11265754788445;4983204.65701912;881361.3847334619;0.0;1063379.9986612718;4.329775545357615;0.276282643513709
6575;2019-09-10 06:35:45.146;554;553;172;172;154;38;32;31;-10;37;735;201;-10;9;261;136;249;519;150;116;31;-6;595;354;359;141;358;303;596;-2.0;-1.0;1098.0;72.0;7.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;14730.263671875;7864.91259765625;2862.89916992188;1384.2705078125;404.0;368022;512.0;0.0;Calculated values ==>;1568090145.146;328.56;328.46000000000004;290.36;290.36;288.56;276.96000000000004;273.7412296467126;276.36;276.26000000000005;272.16;276.86;346.66;293.26000000000005;272.16;274.06;299.26000000000005;286.76000000000005;298.06;325.06;284.76000000000005;276.26000000000005;324.36;313.56;272.56;242.77792619122317;267.9596281332873;273.7412296467126;288.16;5950000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3030000.0;5960000.0;0.0;0.0;0.183;0.012;0.0011666666666666668;0.0011666666666666668;0.0;7864.91259765625;2862.89916992188;1384.2705078125;14730.263671875;477403.58043335646;477135.4561046633;244343.53571018908;244343.53571018908;238510.15795289585;430542.39183029096;434084.4541166122;440102.7751569699;472260.1919623333;527074.2923343037;468177.6259707547;440102.7751569699;442934.10434907244;467952.98239612073;451658.6501973753;417677.25950757775;472048.1985930104;447797.0007832092;433904.5296488982;214906.75144652807;169771.2103021376;468010.513558456;201185.4298702732;244343.53571018908;273.63902941120034;3634875.7902324745;1120769.9519951197;274835.7861665477;1595820.783438531;0;3;3;23;43;38;31;5;174;179;1424107480719.7808;544547954250.06104;1198384001439.7136;43721.874187465495;3201.901004258193;-0.0;221.15449292849402;4983959.154081323;881433.5808767241;0.0;1063383.68489654;3.8923884937969264;0.23664770990136663
6576;2019-09-10 06:36:45.116;553;553;172;172;154;38;34;31;-8;37;735;200;-9;8;261;136;249;518;150;120;33;-2;593;354;359;141;359;302;595;-2.0;-1.0;1026.0;75.0;7.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;14600.2294921875;7777.48486328125;2854.87963867188;1387.17883300781;402.0;368023;511.0;0.0;Calculated values ==>;1568090205.116;328.46000000000004;328.46000000000004;290.36;290.36;288.56;276.96000000000004;273.7412296467126;276.56;276.26000000000005;272.36;276.86;346.66;293.16;272.26000000000005;273.96000000000004;299.26000000000005;286.76000000000005;298.06;324.96000000000004;285.16;276.46000000000004;324.26000000000005;313.36;272.96000000000004;242.77792619122317;267.8393353686513;273.7412296467126;288.16;5930000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;5950000.0;0.0;0.0;0.17099999999999999;0.0125;0.0011666666666666668;0.0011666666666666668;0.0;7777.48486328125;2854.87963867188;1387.17883300781;14600.2294921875;477498.82904705516;477256.72437766375;244379.39460785442;244379.39460785442;238538.84235837084;430542.39183029096;434442.7656083012;440620.3661345886;472260.1919623333;527152.0999284992;468196.52568898356;440469.9055531801;442993.0989471373;467812.53341307805;451658.6501973753;418367.16474911536;472024.98760141985;448397.5584939198;434263.8640799596;214488.6975840042;168935.5661677829;468407.4610327971;201184.5009302772;244379.39460785442;273.63866608312014;3635120.08879857;1120900.2401307002;274858.8700300266;1595868.4077712137;0;3;3;23;43;38;31;5;174;179;1424322773019.8835;544632511950.1014;1198565410689.8;40943.532949937246;3340.2870012814997;-0.0;221.53188105078937;4984664.346368608;881488.0718510129;0.0;1063387.3721051316;3.7027489807219167;0.2274630118740635
