;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6577;2019-09-10 06:37:45.107;553;552;172;172;155;38;35;31;-6;37;735;200;-7;8;261;137;249;516;150;120;34;0;591;354;359;141;359;302;593;-1.0;-1.0;1039.0;55.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14469.3837890625;7589.28271484375;2850.09594726562;1389.1945800781198;400.0;368024;510.0;0.0;Calculated values ==>;1568090265.107;328.46000000000004;328.36;290.36;290.36;288.66;276.96000000000004;273.7412296467126;276.66;276.26000000000005;272.56;276.86;346.66;293.16;272.46000000000004;273.96000000000004;299.26000000000005;286.86;298.06;324.76000000000005;285.16;276.56;324.16;313.16;273.16;242.77792619122317;267.8393353686513;273.7412296467126;288.16;5910000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;5930000.0;0.0;0.0;0.17316666666666666;0.009166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7589.28271484375;2850.09594726562;1389.1945800781198;14469.3837890625;477740.36063825776;477352.2516474819;244451.5104076253;244451.5104076253;238910.8829173069;430542.39183029096;434621.1652425816;440920.49340534693;472260.1919623333;527152.0999284992;468196.52568898356;440770.5613398004;442993.0989471373;467812.53341307805;451802.6938100281;419044.96480803157;471979.00100833975;448397.5584939198;434442.7656083012;214070.64678622372;168099.92630828856;468605.80246456154;201263.22694861426;244451.5104076253;273.6694498958935;3635362.2992396057;1121028.2773190995;274882.00300473656;1595915.9421033494;0;3;3;23;43;38;31;5;174;179;1424538140710.5134;544717099260.3488;1198746583510.33;41500.64997475754;2450.64027556285;-0.0;221.6564644007886;4985351.278173095;881536.3223398019;0.0;1063391.064787369;3.734427289774482;0.2226397950970058
6578;2019-09-10 06:38:45.087;551;551;173;173;154;38;36;31;-4;38;734;200;-5;9;261;137;249;514;149;124;36;2;589;353;359;141;358;301;591;-1.0;-1.0;991.0;31.0;7.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14194.4072265625;7393.91845703125;2861.48071289062;1386.1638183593802;399.0;368025;508.0;0.0;Calculated values ==>;1568090325.087;328.26000000000005;328.26000000000005;290.46000000000004;290.46000000000004;288.56;276.96000000000004;273.6339639331285;276.76000000000005;276.26000000000005;272.76000000000005;276.96000000000004;346.56000000000006;293.16;272.66;274.06;299.26000000000005;286.86;298.06;324.56;285.56;276.76000000000005;323.96000000000004;313.06;273.36;242.77792619122317;267.7187500070086;273.6339639331285;288.06;5890000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3010000.0;5910000.0;0.0;0.0;0.16516666666666666;0.005166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7393.91845703125;2861.48071289062;1386.1638183593802;14194.4072265625;477689.6807145447;477447.89718971675;244864.04980263888;244864.04980263888;238654.45640996707;430607.02586249536;434799.06761956174;441431.40639256994;472358.58907936385;527125.3449287468;468336.30000048695;441282.59110265225;443343.77367153234;467952.98239612073;451979.5866110756;419711.22880697536;471933.5950497893;448994.4748392721;434799.06761956174;213234.55432191002;167682.10792650707;468804.0567466073;201076.03902252196;244864.04980263888;273.5917929022406;3635601.084542221;1121153.0957084054;274905.1232819768;1595963.5227098526;0;3;3;23;43;38;31;5;174;179;1424753468909.726;544801671060.03955;1198927423209.6687;39698.69484395292;1383.2614249077744;-0.0;221.59085411974337;4986027.713823708;881568.2608707955;0.0;1063394.7572837672;3.5479382935571313;0.20289747021971238
6579;2019-09-10 06:39:45.108;550;550;173;173;155;37;38;31;-2;38;733;200;-3;11;261;136;249;511;149;128;37;4;584;353;359;140;358;302;586;-2.0;-1.0;1173.0;47.0;7.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;13987.408203125;7232.68701171875;2768.66528320312;1376.8967285156198;398.0;368026;508.0;0.0;Calculated values ==>;1568090385.108;328.16;328.16;290.46000000000004;290.46000000000004;288.66;276.86;273.6339639331285;276.96000000000004;276.26000000000005;272.96000000000004;276.96000000000004;346.46000000000004;293.16;272.86;274.26000000000005;299.26000000000005;286.76000000000005;298.06;324.26000000000005;285.96000000000004;276.86;323.96000000000004;312.96000000000004;273.56;242.56692532238324;267.8393353686513;273.6339639331285;288.06;5840000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3020000.0;5860000.0;0.0;0.0;0.1955;0.007833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7232.68701171875;2768.66528320312;1376.8967285156198;13987.408203125;478146.64195819385;477905.8772860107;245050.6376639783;245050.6376639783;239117.82271645393;430607.02586249536;435153.4052875198;441517.6339936506;472489.9908694221;526942.9218367933;468196.52568898356;441368.7326958178;443431.1120271193;467952.98239612073;451835.95211888116;421329.7818035632;472125.26709146524;449587.8560353512;434976.4790924014;213234.55432191002;167264.2905471822;469139.01059756253;201054.76237631743;245050.6376639783;273.5834675662614;3635836.0152016715;1121275.0267485427;274928.15684551705;1596010.4570145274;0;3;3;23;43;38;31;5;174;179;1424968944300.2534;544886000565.2459;1199108386525.1116;47010.491401188636;2099.993277733087;-0.0;221.5801483331603;4986750.543279313;881597.2981528814;0.0;1063398.4516680455;4.335646436076256;0.25192761313007156
6580;2019-09-10 06:40:45.118;548;548;174;174;155;37;40;31;0;37;733;200;-1;12;261;136;249;507;150;132;39;6;584;352;357;140;357;303;586;-2.0;-1.0;1104.0;18.0;7.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14033.6962890625;7179.64453125;2795.87939453125;1392.91101074219;397.0;368027;507.0;0.0;Calculated values ==>;1568090445.118;327.96000000000004;327.96000000000004;290.56;290.56;288.66;276.86;273.5264737036516;277.16;276.26000000000005;273.16;276.86;346.46000000000004;293.16;273.06;274.36;299.26000000000005;286.76000000000005;298.06;323.86;286.36;277.06;323.86;312.86;273.76000000000005;242.56692532238324;267.9596281332873;273.5264737036516;288.16;5840000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;5860000.0;0.0;0.0;0.184;0.003;0.0011666666666666668;0.0011666666666666668;0.0;7179.64453125;2795.87939453125;1392.91101074219;14033.6962890625;477856.2497901276;477614.66821658076;245394.78674691348;245394.78674691348;239117.82271645393;430671.36484660726;435981.958921699;441604.3489713403;472391.7460337592;526864.984858283;468056.4967297473;441455.363107709;443373.06176112994;468093.1786096384;452012.7488201055;421329.7818035632;471519.3226778073;450540.5129264227;435807.7667011844;212816.51262364245;166846.47414792277;469336.76393192314;200871.4622320715;245394.78674691348;273.5072821193007;3636069.5633239364;1121395.1495285088;274951.24242362904;1596056.8359487022;0;3;3;23;43;38;31;5;174;179;1425183780100.2192;544970014565.23254;1199289916775.0828;44294.85116002546;805.395905099555;-0.0;222.1484766133161;4987511.547946844;881621.513764664;0.0;1063402.150022876;3.9866873316159634;0.22382956527136036
6581;2019-09-10 06:41:45.129;546;547;175;175;156;36;42;30;1;37;734;200;0;14;261;136;249;504;150;136;42;7;582;352;357;139;356;304;584;-2.0;-1.0;873.0;56.0;7.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14218.310546875;7269.4345703125;2756.849609375;1404.33837890625;397.0;368028;507.0;0.0;Calculated values ==>;1568090505.129;327.76000000000005;327.86;290.66;290.66;288.76000000000005;276.76000000000005;273.5264737036516;277.36;276.16;273.26000000000005;276.86;346.56000000000006;293.16;273.16;274.56;299.26000000000005;286.76000000000005;298.06;323.56;286.76000000000005;277.36;323.86;312.86;273.86;242.35481222062532;268.0796299477929;273.5264737036516;288.16;5820000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3040000.0;5840000.0;0.0;0.0;0.14550000000000002;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7269.4345703125;2756.849609375;1404.33837890625;14218.310546875;477807.15786712477;477710.8568087389;245818.50545260333;245818.50545260333;239496.5531009239;430671.36484660726;436328.9944427473;441542.48092842754;472523.0838727012;526891.7281662308;467916.2118046561;441393.15733161947;443461.255666955;468233.12332088803;452012.7488201055;421959.57569976826;471324.5370774374;451123.67132472567;436328.9944427473;212816.51262364245;166846.47414792277;469571.6626778283;200742.5613517339;245818.50545260333;273.45677855959354;3636305.0398767022;1121515.580595839;274974.557108753;1596103.117173674;0;3;3;23;43;38;31;5;174;179;1425398019369.9265;545053729910.1181;1199472050159.8337;35036.38829840893;2509.0716123768807;-0.0;222.262237155168;4988172.762808599;881649.1393910416;0.0;1063405.8541244464;3.304082691414434;0.2000659719383066
6582;2019-09-10 06:42:45.119;543;545;175;176;157;36;44;30;6;37;737;200;4;15;261;136;249;501;151;138;43;8;582;352;357;134;356;305;584;-2.0;-1.0;1236.0;8.0;7.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;14524.9677734375;7373.39111328125;2782.48828125;1415.0703125;398.0;368029;507.0;0.0;Calculated values ==>;1568090565.119;327.46000000000004;327.66;290.66;290.76000000000005;288.86;276.76000000000005;273.5264737036516;277.56;276.16;273.76000000000005;276.86;346.86;293.16;273.56;274.66;299.26000000000005;286.76000000000005;298.06;323.26000000000005;286.96000000000004;277.46000000000004;323.86;312.96000000000004;273.96000000000004;241.2770596917726;268.19934244402924;273.5264737036516;288.26000000000005;5820000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3050000.0;5840000.0;0.0;0.0;0.206;0.0013333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7373.39111328125;2782.48828125;1415.0703125;14524.9677734375;477371.02187216573;477419.67378412496;245818.50545260333;246167.3258877661;239816.56081949445;430671.36484660726;436674.2638054423;442076.7812560851;473176.5657117748;527128.0735748672;467775.6695843459;441779.2354426769;443403.66687243717;468233.12332088803;452012.7488201055;421959.57569976826;470868.33705144824;451414.059294789;436501.8475060906;212816.51262364245;167264.2905471822;470346.2376010807;200902.27117317254;245818.50545260333;273.51934703345626;3636544.5272748563;1121637.5838059639;274998.04826533975;1596149.270629245;0;3;3;23;43;38;31;5;174;179;1425612183669.9604;545135616260.1311;1199654719709.8628;49681.94907707998;359.25862190387755;-0.0;222.46389906240182;4988878.631289149;881673.0381592057;0.0;1063409.559557907;4.343953856052354;0.24140382517573364
6583;2019-09-10 06:43:45.110;542;543;175;176;157;36;46;30;9;37;746;201;7;16;261;136;249;500;150;141;45;9;583;351;357;130;356;305;584;-2.0;-1.0;826.0;0.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14634.447265625;7439.41259765625;2773.55126953125;1425.9765625;400.0;368030;507.0;1.0;Calculated values ==>;1568090625.11;327.36;327.46000000000004;290.66;290.76000000000005;288.86;276.76000000000005;273.4187578820637;277.76000000000005;276.16;274.06;276.86;347.76;293.26000000000005;273.86;274.76000000000005;299.26000000000005;286.76000000000005;298.06;323.16;287.26000000000005;277.66;323.86;313.16;274.06;240.39332010688793;268.19934244402924;273.4187578820637;288.16;5830000.0;3510000.0;3570000.0000000005;1300000.0;3560000.0;3050000.0;5840000.0;0.0;0.0;0.13766666666666666;0.0;0.0011666666666666668;0.0011666666666666668;0.0025441346864400146;7439.41259765625;2773.55126953125;1425.9765625;14634.447265625;477103.7109153877;477127.9569320272;245818.50545260333;246167.3258877661;239816.56081949445;430735.4089219946;437017.80472393817;442521.2416164823;473695.5629922598;528070.4398255501;467897.2382790565;442225.1804755989;443549.91784386104;468233.12332088803;452189.0443958406;421645.88402047136;470715.93523286167;451848.18288157607;436846.2480136892;212816.51262364245;168099.92630828856;470980.00866618974;200656.79144527;245818.50545260333;273.4187578820637;3636787.485950658;1121761.0053207541;275021.7201046313;1596195.564013737;0;3;3;23;43;38;31;5;174;179;1425826351539.7358;545214804380.04803;1199837692259.671;33296.672640236895;0.0;-0.0;222.86569965460018;4989570.0160794575;881676.0315319785;0.0;1063413.2700812304;2.8799475813445223;0.15650173097422707
6584;2019-09-10 06:44:45.100;541;542;175;175;157;36;47;30;10;36;757;201;9;16;261;136;249;500;151;143;47;10;580;352;357;129;357;304;581;-2.0;-1.0;784.0;192.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14630.564453125;7400.6591796875;2779.44458007812;1427.2263183593802;405.0;368031;507.0;0.0;Calculated values ==>;1568090685.1;327.26000000000005;327.36;290.66;290.66;288.86;276.76000000000005;273.5264737036516;277.86;276.16;274.16;276.76000000000005;348.86;293.26000000000005;274.06;274.76000000000005;299.26000000000005;286.76000000000005;298.06;323.16;287.46000000000004;277.86;323.86;313.66;274.16;240.16925963744896;268.0796299477929;273.5264737036516;288.26000000000005;5800000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3040000.0;5810000.0;0.0;0.0;0.13066666666666665;0.032;0.0011666666666666668;0.0011666666666666668;0.0;7400.6591796875;2779.44458007812;1427.2263183593802;14630.564453125;477322.9086908323;477346.8979338132;245936.40736670396;245936.40736670396;239909.4529021492;430671.36484660726;437188.938451433;442875.1821116291;473728.1634681915;529297.6306174517;468037.5601754016;442728.0766999201;443752.90924145415;468093.1786096384;452012.7488201055;422579.92637579126;471109.6446673689;452136.64181641565;437188.938451433;212816.51262364245;170189.03402730724;471210.4692309434;200425.18852787683;245936.40736670396;273.3322570613794;3637031.3204025035;1121884.6519743742;275045.49283252715;1596241.8312666635;0;3;3;23;43;38;31;5;174;179;1426040515839.7698;545292491430.06036;1200020361809.7;31680.132494943628;8665.128982498132;-0.0;223.12795293218386;4990111.3992101075;881748.2289052762;0.0;1063416.9860755668;3.4950664069447392;0.2605860362318366
6585;2019-09-10 06:45:45.091;540;541;174;175;157;36;49;30;11;37;767;201;10;18;261;136;249;499;149;145;49;11;583;351;356;134;356;305;585;-2.0;-1.0;795.0;142.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14783.6962890625;7474.63525390625;2774.94995117188;1411.669921875;412.0;368032;506.0;0.0;Calculated values ==>;1568090745.091;327.16;327.26000000000005;290.56;290.66;288.86;276.76000000000005;273.4187578820637;278.06;276.16;274.26000000000005;276.86;349.86;293.26000000000005;274.16;274.96000000000004;299.26000000000005;286.76000000000005;298.06;323.06;287.66;278.06;323.76000000000005;314.36;274.26000000000005;241.2770596917726;268.19934244402924;273.4187578820637;288.06;5830000.0;3510000.0;3560000.0;1340000.0;3560000.0;3050000.0;5850000.0;0.0;0.0;0.1325;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7474.63525390625;2774.94995117188;1411.669921875;14783.6962890625;476811.6028424113;476713.52872468345;245433.070567895;245779.51971135644;239785.79697796184;430735.4089219946;437758.75445384247;442816.332836664;473176.5657117748;530266.2318028542;467897.2382790565;442668.9074931304;443841.7334455326;468233.12332088803;452189.0443958406;421645.88402047136;470431.5045855932;452599.498735461;437758.75445384247;212398.47392691602;173113.83306960555;470639.7110939334;200272.33749037836;245433.070567895;273.2678529070766;3637276.402474913;1122008.5941675652;275069.1467526447;1596288.1109448995;0;3;3;23;43;38;31;5;174;179;1426254383755.3953;545371379595.29114;1200203034405.2344;32137.079383382847;6398.694508617468;-0.0;224.3799645336054;4990643.129539134;881873.7419382898;0.0;1063420.7147488385;3.3238406530482307;0.2303589485404829
6586;2019-09-10 06:46:45.121;541;542;174;174;156;36;51;29;11;37;769;200;10;20;261;136;249;501;151;148;50;11;582;351;356;139;356;305;584;-2.0;-1.0;756.0;144.0;7.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;14838.2578125;7544.10546875;2730.28784179688;1403.46533203125;420.0;368033;506.0;0.0;Calculated values ==>;1568090805.121;327.26000000000005;327.36;290.56;290.56;288.76000000000005;276.76000000000005;273.4187578820637;278.26000000000005;276.06;274.26000000000005;276.86;350.06000000000006;293.16;274.16;275.16;299.26000000000005;286.76000000000005;298.06;323.26000000000005;287.96000000000004;278.16;323.76000000000005;315.16;274.26000000000005;242.35481222062532;268.19934244402924;273.4187578820637;288.26000000000005;5820000.0;3510000.0;3560000.0;1390000.0;3560000.0;3050000.0;5840000.0;0.0;0.0;0.126;0.024;0.0011666666666666668;0.0011666666666666668;0.0;7544.10546875;2730.28784179688;1403.46533203125;14838.2578125;477079.6000810406;476981.8966481522;245471.50541027746;245471.50541027746;239496.5531009239;430735.4089219946;438096.5567362614;442816.332836664;472523.0838727012;530475.1397970697;467775.6695843459;442668.9074931304;444132.64570135507;468233.12332088803;452189.0443958406;421959.57569976826;470868.33705144824;453028.4778228943;437927.85481464386;212398.47392691602;176456.53798984195;469966.18980854325;200247.68839500472;245471.50541027746;273.25816534175186;3637523.375517117;1122133.8129182807;275092.6179428129;1596334.0108649766;0;3;3;23;43;38;31;5;174;179;1426468090555.2935;545453320545.2521;1200386125905.1472;30563.64919964907;6473.244033924925;-0.0;224.5324076384275;4991165.896863446;881981.0617258372;0.0;1063424.4575557397;3.1907755335687287;0.22598511772193935
6587;2019-09-10 06:47:45.112;542;542;174;174;156;36;53;29;11;37;763;200;10;21;261;136;249;501;152;149;52;12;585;351;356;144;356;306;587;-2.0;-1.0;992.0;157.0;7.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15185.947265625;7901.892578125;2792.75830078125;1393.25280761719;427.0;368034;506.0;1.0;Calculated values ==>;1568090865.112;327.36;327.36;290.56;290.56;288.76000000000005;276.76000000000005;273.4187578820637;278.46000000000004;276.06;274.26000000000005;276.86;349.46000000000004;293.16;274.16;275.26000000000005;299.26000000000005;286.76000000000005;298.06;323.26000000000005;288.06;278.36;323.76000000000005;315.86;274.36;243.40439225979637;268.3187672390254;273.4187578820637;288.36;5850000.0;3510000.0;3560000.0;1440000.0;3560000.0;3060000.0;5870000.0;0.0;0.0;0.16533333333333333;0.026166666666666668;0.0011666666666666668;0.0011666666666666668;0.0025414174599026475;7901.892578125;2792.75830078125;1393.25280761719;15185.947265625;476859.93462485535;476615.56554623944;245356.65271112756;245356.65271112756;239405.66418838163;430735.4089219946;438432.7813550058;442609.8111887139;471864.221826097;529772.1475778342;467634.868728076;442461.82273329195;444076.66985911725;468233.12332088803;452189.0443958406;421011.21713266126;470473.7114020958;453171.10944888456;438264.86425820563;212398.47392691602;179381.48055642567;469386.1838448776;200318.19095523393;245356.65271112756;273.2858702409848;3637773.5396955824;1122262.5102610388;275115.92043138784;1596380.029345642;0;3;3;23;43;38;31;5;174;179;1426681658515.0693;545538207810.163;1200569398409.9548;40058.88121193535;7040.612480612343;-0.0;225.05958013825776;4991754.329671429;882093.6603043529;0.0;1063428.2035936438;3.915033946328274;0.27015727097413333
6588;2019-09-10 06:48:45.103;543;543;173;174;156;36;55;29;11;37;753;200;11;23;261;136;249;504;154;151;54;13;590;351;356;148;356;307;592;-1.0;-1.0;841.0;173.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15554.015625;8241.70703125;2872.06713867188;1388.67712402344;433.0;368035;505.0;0.0;Calculated values ==>;1568090925.103;327.46000000000004;327.46000000000004;290.46000000000004;290.56;288.76000000000005;276.76000000000005;273.4187578820637;278.66;276.06;274.26000000000005;276.86;348.46000000000004;293.16;274.26000000000005;275.46000000000004;299.26000000000005;286.76000000000005;298.06;323.56;288.26000000000005;278.56;323.66;316.46000000000004;274.46000000000004;244.22491754036054;268.43790593516167;273.4187578820637;288.56;5900000.0;3510000.0;3560000.0;1480000.0;3560000.0;3070000.0;5920000.0;0.0;0.0;0.14016666666666666;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;0.0;8241.70703125;2872.06713867188;1388.67712402344;15554.015625;476395.220318467;476149.7824165785;244827.15695207776;245168.1871782891;239256.08644720176;430735.4089219946;438767.45985519286;442402.47668766207;471333.16981940134;528649.2268363916;467493.80788359325;442402.47668766207;444166.49989544915;468233.12332088803;452189.0443958406;419379.5049561193;470274.5194774823;453455.83774682117;438600.31193768553;211980.4382156667;181888.63598580268;468939.0304431381;200248.3238791028;244827.15695207776;273.2584151177943;3638029.667627782;1122397.0200781429;275139.0997033814;1596427.2291432228;0;3;3;23;43;38;31;5;174;179;1426895226474.8452;545625794670.0711;1200753270824.762;33941.94041866639;7747.248705929684;-0.0;226.0686808165424;4992370.910683343;882216.8739959516;0.0;1063431.9624319042;3.352563175008033;0.2448201320253957
6589;2019-09-10 06:49:45.103;546;546;173;173;155;37;57;30;13;35;719;202;12;30;261;136;249;508;153;151;56;13;595;353;358;137;358;308;596;-1.0;-1.0;1139.0;223.0;7.0;0;1;55;1;0;0;1;0;0;0;1;0;1;0;0;16856.4453125;8593.65234375;2871.94775390625;2417.73681640625;438.0;368036;504.0;0.0;Calculated values ==>;1568090985.103;327.76000000000005;327.76000000000005;290.46000000000004;290.46000000000004;288.66;276.86;273.6339639331285;278.86;276.16;274.46000000000004;276.66;345.06000000000006;293.36;274.36;276.16;299.26000000000005;286.76000000000005;298.06;323.96000000000004;288.26000000000005;278.76000000000005;323.56;316.96000000000004;274.46000000000004;241.92719264551067;268.5567601203482;273.6339639331285;288.46000000000004;5950000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3080000.0;5960000.0;0.0;0.0;0.18983333333333335;0.03716666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8593.65234375;2871.94775390625;2417.73681640625;16856.4453125;476224.8479651161;476102.09761231835;244680.96464964;244680.96464964;238823.55694694188;430607.02586249536;438654.2798845102;442491.83973573893;472589.4791058512;525003.7339024352;467596.8808112979;442343.2040964072;444982.47805338737;467952.98239612073;451835.95211888116;417677.25950757775;470363.0334320033;453109.7795175533;438486.3910099264;211562.405474017;183977.97901196036;470432.8002255166;200830.74489656187;244680.96464964;273.49574383756783;3638299.7548022615;1122537.3147396012;275170.81981955166;1596475.0959339943;0;3;3;23;43;38;31;5;174;180;1427109426474.8452;545711294670.0711;1200937770824.762;45875.33117030378;10020.209723059483;-0.0;226.10633075366746;4993036.054613251;882364.9361495265;0.0;1063435.7305570005;4.042374507764848;0.2918456526813876
6590;2019-09-10 06:50:45.114;551;549;173;173;155;38;58;30;16;35;699;205;15;35;261;136;249;513;153;150;58;13;601;353;358;134;358;306;603;-1.0;-2.0;957.0;201.0;7.0;0;1;56;1;0;0;1;0;0;0;1;0;1;0;0;17233.5703125;8854.349609375;2946.64990234375;2408.99633789062;444.0;368037;503.0;1.0;Calculated values ==>;1568091045.114;328.26000000000005;328.06;290.46000000000004;290.46000000000004;288.66;276.96000000000004;273.6339639331285;278.96000000000004;276.16;274.76000000000005;276.66;343.06000000000006;293.66;274.66;276.66;299.26000000000005;286.76000000000005;298.06;324.46000000000004;288.16;278.96000000000004;323.46000000000004;317.56;274.46000000000004;241.2770596917726;268.3187672390254;273.6339639331285;288.46000000000004;6010000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3060000.0;6030000.0;0.0;0.0;0.1595;0.033499999999999995;0.0011666666666666668;0.0011666666666666668;0.0025396374294037113;8854.349609375;2946.64990234375;2408.99633789062;17233.5703125;476230.2763412051;475686.8839523427;244430.27723799236;244430.27723799236;238622.8675875334;430607.02586249536;438821.784160885;443346.1541946438;472981.82504853373;523059.4233388622;468243.05210307176;443199.35914791975;446092.96027638344;467952.98239612073;451835.95211888116;415528.4760288029;470213.9201936161;452966.72595957475;438821.784160885;211144.3756859795;186485.25045852014;470835.2695607642;200811.26887109742;244430.27723799236;273.48811130280353;3638583.890348512;1122682.741412926;275211.049970118;1596523.593137447;0;3;3;23;43;38;31;5;174;180;1427324265855.405;545792609575.283;1201122004595.2422;38684.31420910564;9045.804023103836;-0.0;226.79009141004147;4993740.84751493;882523.8487264575;0.0;1063439.5053857868;3.374871381467564;0.24658400347848822
6591;2019-09-10 06:51:45.134;557;554;172;172;154;39;43;31;23;35;708;209;21;37;261;136;249;517;152;149;45;13;596;356;360;133;360;306;598;-1.0;-2.0;1173.0;220.0;7.0;0;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17008.873046875;8737.876953125;2908.73803710938;2395.1064453125;450.0;368038;503.0;1.0;Calculated values ==>;1568091105.134;328.86;328.56;290.36;290.36;288.56;277.06;273.955091788801;277.46000000000004;276.26000000000005;275.46000000000004;276.66;343.96000000000004;294.06;275.26000000000005;276.86;299.26000000000005;286.76000000000005;298.06;324.86;288.06;277.66;323.46000000000004;318.16;274.46000000000004;241.05796691057077;268.3187672390254;273.955091788801;288.36;5960000.0;3560000.0;3600000.0;1330000.0;3600000.0;3060000.0;5980000.0;0.0;0.0;0.1955;0.03666666666666667;0.0011666666666666668;0.0011666666666666668;0.0025389966987235833;8737.876953125;2908.73803710938;2395.1064453125;17008.873046875;477722.89125359646;477039.9687023556;244272.21091877538;244272.21091877538;238453.0484042409;430412.23801567365;435793.71486953663;444367.2948173599;473112.1826642056;524006.07831148297;468728.2342223213;444076.66985911725;446377.6748942886;467671.8303827659;451302.51403590606;417327.5767898073;471484.0297700936;452473.9457314294;436143.2612592245;211144.3756859795;188992.59102226305;470968.9690187135;201633.7756805962;244272.21091877538;273.8231381984405;3638869.339160981;1122829.3921681962;275251.09750469524;1596572.4043018934;0;3;3;23;43;38;31;5;174;180;1427539737655.3367;545872736275.25757;1201305665795.1838;47454.4029912373;9875.623755730969;-0.0;223.849558730524;4994458.909432253;882681.5798507526;0.0;1063443.2619679803;4.0987763907636054;0.2918103463848112
6592;2019-09-10 06:52:45.145;562;558;171;171;155;41;34;32;26;35;725;210;24;41;261;136;249;516;154;144;33;12;591;357;362;131;362;306;593;-2.0;-1.0;1314.0;155.0;7.0;0;0;59;1;0;0;1;0;0;0;1;0;1;0;0;16922.001953125;8795.341796875;2826.7412109375;2410.1640625;453.0;368039;502.0;0.0;Calculated values ==>;1568091165.145;329.36;328.96000000000004;290.26000000000005;290.26000000000005;288.66;277.26000000000005;274.0616903277293;276.56;276.36;275.76000000000005;276.66;345.66;294.16;275.56;277.26000000000005;299.26000000000005;286.76000000000005;298.06;324.76000000000005;287.56;276.46000000000004;323.36;318.46000000000004;274.36;240.61611355647437;268.3187672390254;274.0616903277293;288.56;5910000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5930000.0;0.0;0.0;0.219;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8795.341796875;2826.7412109375;2410.1640625;16922.001953125;479049.89095281716;478229.6950836448;244114.21490919797;244114.21490919797;238910.8829173069;430346.717906069;433702.1600636701;444801.58097852516;473372.2673856561;525791.7049135538;468849.343196092;444512.27536222443;446944.7289150091;467389.657016189;451123.67132472567;419044.96480803157;471979.00100833975;451395.3355053036;433520.3008126533;210726.34883551928;190246.288480595;471138.3846282677;201998.77711732392;244114.21490919797;273.9699581424311;3639152.148291098;1122975.5291111085;275291.14876692445;1596620.2087247663;0;3;3;23;43;38;31;5;174;180;1427756377365.0405;545951950795.1493;1201489299454.9329;53173.814045603074;6952.773194032714;-0.0;220.9737668873646;4995297.631643968;882821.8422018598;0.0;1063446.9695086132;4.300634153898147;0.2870298971097057
6593;2019-09-10 06:53:45.115;563;560;171;171;154;42;34;33;25;36;743;210;24;42;261;136;249;516;155;144;33;10;591;357;362;129;362;306;592;-1.0;0.0;1342.0;119.0;7.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;15847.5751953125;8973.6181640625;2794.7060546875;990.00830078125;457.0;368040;501.0;1.0;Calculated values ==>;1568091225.115;329.46000000000004;329.16;290.26000000000005;290.26000000000005;288.56;277.36;274.0616903277293;276.56;276.46000000000004;275.66;276.76000000000005;347.46000000000004;294.16;275.56;277.36;299.26000000000005;286.76000000000005;298.06;324.76000000000005;287.56;276.46000000000004;323.26000000000005;318.86;274.16;240.16925963744896;268.3187672390254;274.0616903277293;288.66;5910000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;5920000.0;0.0;0.0;0.22366666666666665;0.01983333333333333;0.0011666666666666668;0.0011666666666666668;0.0025382410524343126;8973.6181640625;2794.7060546875;990.00830078125;15847.5751953125;479194.74511090317;478640.5230821969;244149.99010807692;244149.99010807692;238625.4203695303;430346.717906069;433702.1600636701;444657.03686278535;473728.1634681915;527678.986846941;468849.343196092;444512.27536222443;447086.0058300499;467389.657016189;451123.67132472567;419044.96480803157;472108.103191964;451395.3355053036;433520.3008126533;210308.32490665457;191917.91438739494;471210.4692309434;202029.414055533;244149.99010807692;273.9818893501725;3639425.0915608937;1123123.529740187;275319.46936924715;1596667.0306959718;0;3;3;23;43;38;31;5;174;180;1427973468765.144;546029911795.18646;1201672807655.0205;54267.71163455544;5338.757594312306;-0.0;220.93202915533917;4996192.530018706;882924.2204104332;0.0;1063450.6502156411;4.689280606727844;0.30341274378509153
6594;2019-09-10 06:54:45.116;562;561;173;173;155;43;34;33;21;37;760;211;20;35;261;136;249;517;154;144;34;10;587;358;363;130;363;306;588;85.0;-1.0;1494.0;120.0;7.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;16034.8681640625;9004.9833984375;2772.52416992188;1414.13122558594;461.0;368041;501.0;0.0;Calculated values ==>;1568091285.116;329.36;329.26000000000005;290.46000000000004;290.46000000000004;288.66;277.46000000000004;274.1680685717883;276.56;276.46000000000004;275.26000000000005;276.86;349.16;294.26000000000005;275.16;276.66;299.26000000000005;286.76000000000005;298.06;324.86;287.56;276.56;323.26000000000005;319.26000000000005;274.16;240.39332010688793;268.3187672390254;274.1680685717883;288.56;5870000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;5880000.0;0.014166666666666666;0.0;0.249;0.02;0.0011666666666666668;0.015333333333333332;0.0;9004.9833984375;2772.52416992188;1414.13122558594;16034.8681640625;479524.03840580233;479261.31435508997;244975.57328686252;244975.57328686252;239058.23535523633;430280.9020939914;433452.5470882844;444076.66985911725;473695.5629922598;529458.4190747546;468970.37824730924;443931.0220281237;446092.96027638344;467248.1840708977;450944.30644864263;420366.48341623344;472773.5318156398;451216.75786615635;433452.5470882844;210308.32490665457;193589.57483703562;471077.2095911244;202311.48917369219;205557.6694866508;274.0962057178235;3639690.7830166845;1123273.3539167217;275339.5041991843;1596713.4250543471;0;3;3;23;43;38;31;5;174;180;1428190972389.8813;546107613090.0926;1201856410714.7988;60199.52999067084;5375.314408348644;-0.0;3494.3881232250483;4997146.439595992;883013.5058317465;0.0;1063481.6117328904;5.235834121985346;0.3087703189781097
6595;2019-09-10 06:55:45.116;561;561;175;175;157;43;35;34;18;38;776;210;17;30;261;137;249;517;153;145;34;10;590;358;363;134;362;307;591;-2.0;-1.0;1565.0;129.0;7.0;0;94;68;1;0;0;1;0;0;0;1;0;0;0;0;16545.861328125;9340.0244140625;2800.24340820312;1365.07055664062;464.0;368042;500.0;0.0;Calculated values ==>;1568091345.116;329.26000000000005;329.26000000000005;290.66;290.66;288.86;277.46000000000004;274.1680685717883;276.66;276.56;274.96000000000004;276.96000000000004;350.76;294.16;274.86;276.16;299.26000000000005;286.86;298.06;324.86;287.66;276.56;323.16;319.56;274.16;241.2770596917726;268.43790593516167;274.1680685717883;288.46000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3070000.0;5910000.0;0.0;0.0;0.26083333333333336;0.021500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9340.0244140625;2800.24340820312;1365.07055664062;16545.861328125;479023.84677388676;478904.90864616266;245548.8209660179;245548.8209660179;239603.2710444496;430280.9020939914;433634.880018922;443435.5918674444;473273.9119493556;531055.2783985363;468710.474274242;443288.7182359786;445180.40119705;467389.657016189;451090.0219290575;419379.5049561193;472388.5048274477;451362.99381817644;433452.5470882844;209890.3038832737;194843.3435325042;470541.90478511597;202288.37749441047;245548.8209660179;274.0872187486792;3639962.289095786;1123426.2289818258;275362.6642140362;1596759.8647841648;0;3;3;23;43;38;31;5;174;180;1428408772389.8813;546186813090.0926;1202040310714.7988;62899.231748966355;5767.4508367501685;-0.0;219.22101380931093;4998172.262610489;883106.362208789;0.0;1063512.558475699;5.100642550883254;0.32390510474261175
6596;2019-09-10 06:56:45.087;560;560;176;176;158;42;35;35;18;39;784;208;17;28;261;138;249;519;153;148;34;10;590;358;363;140;363;307;591;-2.0;-1.0;1528.0;133.0;7.0;0;99;72;1;0;0;1;0;0;0;1;0;0;0;0;17029.900390625;9637.865234375;2768.1171875;1383.0954589843802;467.0;368043;499.0;0.0;Calculated values ==>;1568091405.087;329.16;329.16;290.76000000000005;290.76000000000005;288.96000000000004;277.36;274.1680685717883;276.66;276.66;274.96000000000004;277.06;351.56000000000006;293.96000000000004;274.86;275.96000000000004;299.26000000000005;286.96000000000004;298.06;325.06;287.96000000000004;276.56;323.06;319.86;274.16;242.56692532238324;268.43790593516167;274.1680685717883;288.46000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;5910000.0;0.0;0.0;0.25466666666666665;0.022166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;9637.865234375;2768.1171875;1383.0954589843802;17029.900390625;478878.9346192362;478759.797563818;245893.7790608386;245893.7790608386;239921.94081982228;430280.9020939914;433634.880018922;443435.5918674444;472588.21769833704;531891.0264084993;468467.74989676406;443288.7182359786;444891.802354063;467248.1840708977;451235.5386775235;419379.5049561193;472690.9690038277;451800.50639632315;433452.5470882844;209472.28574929133;196097.13278094304;469732.021654708;202267.72087301442;245893.7790608386;274.0791852884117;3640241.9518741975;1123584.3016233917;275385.554528481;1596806.245360976;0;3;3;23;43;38;31;5;174;180;1428626467119.7222;546268973360.0325;1202224421684.664;61417.41781324816;5928.792000660875;-0.0;218.81856269868678;4999207.733969578;883203.7837891625;0.0;1063516.2070411746;4.899894609370126;0.31295605136644544
6597;2019-09-10 06:57:45.097;558;559;176;177;160;42;35;35;17;40;781;205;16;27;262;139;249;520;152;147;35;9;591;359;363;145;363;306;592;-2.0;-1.0;1384.0;148.0;7.0;0;99;74;1;0;0;1;0;0;0;1;0;0;0;0;17229.998046875;9671.515625;2829.93798828125;1371.58276367188;470.0;368044;498.0;0.0;Calculated values ==>;1568091465.097;328.96000000000004;329.06;290.76000000000005;290.86;289.16;277.36;274.27422755570615;276.66;276.66;274.86;277.16;351.26;293.66;274.76000000000005;275.86;299.36;287.06;298.06;325.16;287.86;276.66;322.96000000000004;320.16;274.06;243.61107973660833;268.3187672390254;274.27422755570615;288.36;5910000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;5920000.0;0.0;0.0;0.23066666666666666;0.024666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9671.515625;2829.93798828125;1371.58276367188;17229.998046875;478469.18654113525;478495.08217481285;245855.3185378431;246201.4943837078;240531.8131093297;430214.79039162316;433634.880018922;443492.7161922392;472028.77388759464;531652.7806895586;468243.05210307176;443346.1541946438;444945.90934977244;467377.75337343523;451202.2402800108;419044.96480803157;472713.98831106;451654.8667034098;433634.880018922;209054.2704885073;197350.94305643384;468951.0004552658;202460.75056677524;245855.3185378431;274.1588043279003;3640527.49861099;1123745.239949112;275408.51400627475;1596852.9035958436;0;3;3;23;43;38;31;5;174;180;1428844303419.6875;546354487610.01886;1202408352334.6348;55598.04007094035;6573.4261639160995;-0.0;219.0761550612587;5000183.025306594;883307.9863047093;0.0;1063519.856772009;4.4972521295745524;0.2927917779108203
6598;2019-09-10 06:58:45.118;558;559;176;176;160;42;36;35;13;40;769;202;13;26;262;140;249;521;151;149;35;9;592;359;364;148;364;305;593;-3.0;0.0;1488.0;113.0;7.0;0;99;74;1;0;0;1;0;0;0;1;0;0;0;0;17308.455078125;9780.8076171875;2793.98071289062;1356.19653320312;472.0;368045;497.0;1.0;Calculated values ==>;1568091525.118;328.96000000000004;329.06;290.76000000000005;290.76000000000005;289.16;277.36;274.27422755570615;276.76000000000005;276.66;274.46000000000004;277.16;350.06000000000006;293.36;274.46000000000004;275.76000000000005;299.36;287.16;298.06;325.26000000000005;288.06;276.66;322.86;320.36;274.06;244.22491754036054;268.19934244402924;274.27422755570615;288.26000000000005;5920000.0;3590000.0;3640000.0;1480000.0;3640000.0;3050000.0;5930000.0;0.0;0.0;0.24800000000000003;0.01883333333333333;0.0011666666666666668;0.0011666666666666668;0.002536592682437779;9780.8076171875;2793.98071289062;1356.19653320312;17308.455078125;478349.510425461;478375.4687598847;245817.00860714988;245817.00860714988;240500.71990699522;430214.79039162316;433567.68989926;443110.4695693885;471631.5591433098;530475.1397970697;468018.73062796064;443110.4695693885;445000.09919413156;467236.2624677158;451347.78323759936;418707.54130703333;472737.1512765038;451768.9547489059;433384.8821390699;208636.25808486674;198186.82848740023;468538.7359829929;202539.7869576333;245817.00860714988;274.18950796550945;3640815.419791558;1123907.3993791365;275431.25345649396;1596899.785988231;0;3;3;23;43;38;31;5;174;180;1429062479755.2214;546442418375.234;1202591716490.0835;59661.52928771529;5009.646873310938;-0.0;218.82918578724005;5001143.857894011;883404.5456975522;0.0;1063523.5072604157;4.65796251906411;0.2894693366721925
6599;2019-09-10 06:59:45.118;559;560;175;175;159;43;36;36;10;41;756;201;10;25;262;140;249;523;152;148;36;9;590;360;365;143;365;306;592;85.0;-1.0;1440.0;133.0;7.0;0;1;75;1;0;0;1;0;0;0;1;0;1;0;0;18348.1328125;9888.8154296875;2759.54516601562;2581.90991210938;474.0;368046;496.0;1.0;Calculated values ==>;1568091585.118;329.06;329.16;290.66;290.66;289.06;277.46000000000004;274.38016830617;276.76000000000005;276.76000000000005;274.16;277.26000000000005;348.76;293.26000000000005;274.16;275.66;299.36;287.16;298.06;325.46000000000004;287.96000000000004;276.76000000000005;322.76000000000005;320.56;274.06;243.1966462407574;268.3187672390254;274.38016830617;288.36;5900000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;5920000.0;0.014166666666666666;0.0;0.24000000000000002;0.022166666666666668;0.0011666666666666668;0.015333333333333332;0.0025363699283839367;9888.8154296875;2759.54516601562;2581.90991210938;18348.1328125;478733.89384545287;478640.5230821969;245510.89547392764;245510.89547392764;240211.0285471957;430148.3826014536;433317.3069910173;442461.82273329195;472391.1323836129;529039.9816895401;467756.6589515714;442461.82273329195;444657.03686278535;467094.51228587364;451169.0687444768;419379.5049561193;473166.7194615948;451445.1764727166;433317.3069910173;208218.24852204052;199022.72361097817;469224.6196281288;202765.45151550227;206017.82225146942;274.28171166290633;3641112.55802398;1124071.3129045272;275464.0710102049;1596946.0653705553;0;3;3;23;43;38;31;5;174;181;1429281179755.2214;546529718375.234;1202775016490.0835;57527.129092269526;5906.511559829888;-0.0;3485.258766006401;5002120.430047178;883495.513684495;0.0;1063554.374660014;4.3938089861095495;0.25953007480799783
6600;2019-09-10 07:00:45.099;560;561;175;175;159;43;36;36;9;40;737;201;9;30;262;141;249;524;152;149;36;8;594;360;364;135;364;305;596;3.0;0.0;1411.0;117.0;7.0;0;1;76;1;0;0;1;0;0;0;1;0;1;0;0;18423.923828125;10028.4462890625;2855.248046875;2399.82495117188;476.0;368047;495.0;1.0;Calculated values ==>;1568091645.099;329.16;329.26000000000005;290.66;290.66;289.06;277.46000000000004;274.38016830617;276.76000000000005;276.76000000000005;274.06;277.16;346.86;293.26000000000005;274.06;276.16;299.36;287.26000000000005;298.06;325.56;288.06;276.76000000000005;322.66;320.76000000000005;273.96000000000004;241.49495122638035;268.19934244402924;274.38016830617;288.36;5940000.0;3600000.0;3640000.0;1350000.0;3640000.0;3050000.0;5960000.0;0.0005;0.0;0.23516666666666666;0.0195;0.0011666666666666668;0.0016666666666666668;0.0025361464805940437;10028.4462890625;2855.248046875;2399.82495117188;18423.923828125;478401.56030319276;478308.1594366861;245360.64752444063;245360.64752444063;240088.74416690491;430148.3826014536;433567.68989926;442521.2416164823;473338.7274854557;527128.0735748672;467897.2382790565;442521.2416164823;445574.1301323474;467236.2624677158;451314.835296824;418023.7626341875;472807.5019482144;451768.9547489059;433567.68989926;207800.24178383037;199858.6285646581;470211.52306949627;202780.47711470918;232586.59640152118;274.28754032298417;3641418.894791674;1124237.2375259283;275505.57232111716;1596992.840497139;0;3;3;23;43;38;31;5;174;181;1429499810500.0269;546613091965.1598;1202958258444.9204;56379.03645200031;5214.905396118347;-0.0;334.96848916289804;5003069.34750682;883588.1628108618;0.0;1063586.1998059568;4.05200590086044;0.25517311875337517
6601;2019-09-10 07:01:45.119;562;562;174;174;158;43;37;36;8;40;735;205;8;31;262;141;249;526;155;149;36;8;594;360;365;128;365;303;595;-1.0;-1.0;1281.0;118.0;7.0;0;1;74;1;0;0;1;0;0;0;1;0;1;0;0;18455.974609375;9755.3193359375;2820.69213867188;2409.82202148438;476.0;368048;493.0;0.0;Calculated values ==>;1568091705.119;329.36;329.36;290.56;290.56;288.96000000000004;277.46000000000004;274.38016830617;276.86;276.76000000000005;273.96000000000004;277.16;346.66;293.66;273.96000000000004;276.26000000000005;299.36;287.26000000000005;298.06;325.76000000000005;288.06;276.76000000000005;322.46000000000004;320.76000000000005;273.96000000000004;239.943914813709;267.9596281332873;274.38016830617;288.66;5940000.0;3600000.0;3650000.0;1280000.0;3650000.0;3030000.0;5950000.0;0.0;0.0;0.2135;0.019666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9755.3193359375;2820.69213867188;2409.82202148438;18455.974609375;478692.8532701668;478573.56686993357;245056.8296411681;245056.8296411681;239800.73163060157;430148.3826014536;433500.59072566376;442787.31820175383;474243.19645526423;527074.2923343037;468661.3986364127;442787.31820175383;446107.1014639255;467094.51228587364;451314.835296824;418023.7626341875;473237.32691152743;451591.4542851326;433317.3069910173;206964.23671620517;199858.6285646581;471149.70092277275;202758.53622313673;245056.8296411681;274.2790289225227;3641726.329722718;1124402.157194322;275545.6660726737;1597040.1557651707;0;3;3;23;43;38;31;5;174;181;1429718583399.9573;546692018265.1347;1203140719244.8623;51246.14495243475;5278.359572426175;-0.0;219.6372235748241;5003966.522977076;883675.6358335301;0.0;1063590.8230607996;3.7865188988805194;0.24626557430674287
6602;2019-09-10 07:02:45.120;564;564;174;174;158;44;37;36;7;40;747;209;7;25;262;141;249;527;156;143;37;8;592;360;365;132;365;301;593;-1.0;-1.0;1172.0;93.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17015.294921875;9363.919921875;2800.00830078125;1393.60778808594;477.0;368049;492.0;0.0;Calculated values ==>;1568091765.12;329.56;329.56;290.56;290.56;288.96000000000004;277.56;274.38016830617;276.86;276.76000000000005;273.86;277.16;347.86;294.06;273.86;275.66;299.36;287.26000000000005;298.06;325.86;287.46000000000004;276.86;322.36;320.86;273.96000000000004;240.83765695389522;267.7187500070086;274.38016830617;288.76000000000005;5920000.0;3600000.0;3650000.0;1320000.0;3650000.0;3010000.0;5930000.0;0.0;0.0;0.19533333333333333;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9363.919921875;2800.00830078125;1393.60778808594;17015.294921875;479220.9910534073;479102.3753251915;245130.92679414785;245130.92679414785;239861.14385967894;430148.3826014536;433500.59072566376;443052.165307785;473727.59171134117;528483.3400696995;469419.94234503055;443052.165307785;445645.04530121887;467094.51228587364;451314.835296824;418707.54130703333;473641.6554481797;450710.7449111921;433500.59072566376;206546.2383541025;200276.58477070546;470614.97290035227;202790.62723252157;245130.92679414785;274.2914773847882;3642021.9285616865;1124561.4868433946;275577.3618493026;1597086.9957160957;0;3;3;23;43;38;31;5;174;181;1429937587049.6926;546770019565.04047;1203321922264.6433;46931.087104034785;4151.277357851376;-0.0;219.76460792010192;5004784.680212284;883754.2174508593;0.0;1063594.4848037523;3.7840304483910265;0.243115532323171
6603;2019-09-10 07:03:45.110;565;565;174;174;157;43;37;37;5;41;762;210;5;21;262;141;249;527;156;146;36;9;587;359;364;136;364;300;589;-1.0;0.0;1169.0;38.0;7.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16453.318359375;8908.44921875;2795.19580078125;1381.9846191406198;477.0;368050;490.0;0.0;Calculated values ==>;1568091825.11;329.66;329.66;290.56;290.56;288.86;277.46000000000004;274.27422755570615;276.86;276.86;273.66;277.26000000000005;349.36;294.16;273.66;275.26000000000005;299.36;287.26000000000005;298.06;325.86;287.76000000000005;276.76000000000005;322.16;320.86;274.06;241.71165711629368;267.5978703862781;274.27422755570615;288.76000000000005;5870000.0;3590000.0;3640000.0;1360000.0;3640000.0;3000000.0;5890000.0;0.0;0.0;0.19483333333333333;0.006333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8908.44921875;2795.19580078125;1381.9846191406198;16453.318359375;479955.8719406788;479720.2382296238;245280.8291323237;245280.8291323237;239663.7253719047;430214.79039162316;433749.95420475816;442965.4704623134;473306.2826088756;530124.3008302534;469677.38814470253;442965.4704623134;445272.2709286054;467236.2624677158;451493.1290991957;420366.48341623344;474146.69615749095;451330.781055514;433567.68989926;205710.24989127388;200276.58477070546;470174.7356409916;202659.4906169694;245280.8291323237;274.2359797045285;3642300.7871882226;1124713.7312079668;275600.4879310437;1597133.6146458327;0;3;3;23;43;38;31;5;174;181;1430156250599.7273;546850406165.0532;1203502192214.6719;46819.61507320119;1694.2632184854738;-0.0;219.66800422809237;5005565.805854577;883802.9221701968;0.0;1063598.1461318643;3.724203392696737;0.2232785067898319
6604;2019-09-10 07:04:45.131;564;564;174;174;158;42;38;36;4;42;768;209;4;19;261;142;249;523;154;150;37;9;580;358;363;138;363;300;582;-1.0;0.0;1448.0;39.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16017.2919921875;8504.9755859375;2691.51513671875;1377.19055175781;478.0;368051;490.0;0.0;Calculated values ==>;1568091885.131;329.56;329.56;290.56;290.56;288.96000000000004;277.36;274.1680685717883;276.96000000000004;276.76000000000005;273.56;277.36;349.96000000000004;294.06;273.56;275.06;299.26000000000005;287.36;298.06;325.46000000000004;288.16;276.86;322.16;320.96000000000004;274.06;242.14157278889297;267.5978703862781;274.1680685717883;288.56;5800000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;5820000.0;0.0;0.0;0.24133333333333334;0.006500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;8504.9755859375;2691.51513671875;1377.19055175781;16017.2919921875;480633.95156736695;480399.78178695164;245548.8331882795;245548.8331882795;240200.42322967842;430280.9020939914;434178.6716885159;442819.4072827742;473143.7464358393;530749.3400941265;469557.5496465405;442819.4072827742;444986.9139214678;467248.1840708977;451815.6456810343;422579.92637579126;474431.93478850153;452091.1990755426;433997.93586973246;205710.24989127388;200694.54348549087;469904.45810332865;202411.4651066446;245548.8331882795;274.1350658019491;3642571.470314428;1124858.89387085;275623.4891051184;1597179.3532399973;0;3;3;23;43;38;31;5;174;181;1430374426935.2612;546932634935.25446;1203682255215.1125;58018.45004517261;1738.7044544784465;-0.0;219.85728646169514;5006439.7621770585;883831.5402470306;0.0;1063601.8101245777;4.770043909746528;0.2802972111042391
