;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6605;2019-09-10 07:05:45.121;560;561;175;175;158;40;40;35;4;42;768;206;4;20;261;142;249;515;154;154;39;10;578;357;362;138;361;301;580;-2.0;-1.0;1137.0;18.0;7.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;15913.412109375;8430.0146484375;2720.51977539062;1376.4375;478.0;368052;489.0;1.0;Calculated values ==>;1568091945.121;329.16;329.26000000000005;290.66;290.66;288.96000000000004;277.16;274.0616903277293;277.16;276.66;273.56;277.36;349.96000000000004;293.76000000000005;273.56;275.16;299.26000000000005;287.36;298.06;324.66;288.56;277.06;322.06;320.96000000000004;274.16;242.14157278889297;267.7187500070086;274.0616903277293;288.56;5780000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3010000.0;5800000.0;0.0;0.0;0.18949999999999997;0.003;0.0011666666666666668;0.0011666666666666668;0.002535922340749352;8430.0146484375;2720.51977539062;1376.4375;15913.412109375;480297.99766460375;480205.7905254616;245976.02738717856;245976.02738717856;240263.42745217786;430346.717906069;434782.31747122854;442613.016394442;473143.7464358393;530673.689201687;469059.37525089737;442613.016394442;444931.73517570685;467530.87201683124;451992.507158283;423191.21533790673;473494.8431428514;452844.7452549252;434603.5697922251;205292.2597576877;200694.54348549087;470002.91871598386;202185.53495775667;245976.02738717856;274.0426522208975;3642837.5151671167;1124999.9952686725;275646.4321810699;1597224.4460142236;0;3;3;23;43;38;31;5;174;181;1430591890685.296;547015421135.26764;1203862525165.141;45561.00773225186;803.4521512746817;-0.0;220.06546613922097;5007302.780464983;883852.7213546422;0.0;1063605.475536513;3.7187379067286987;0.21411817915668166
6606;2019-09-10 07:06:45.122;556;558;176;176;158;39;42;34;3;42;766;203;3;19;261;142;249;510;154;157;42;11;576;356;361;139;361;301;578;86.0;-1.0;1236.0;92.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;15889.85546875;8323.2138671875;2680.75073242188;1379.51525878906;478.0;368053;488.0;0.0;Calculated values ==>;1568092005.122;328.76000000000005;328.96000000000004;290.76000000000005;290.76000000000005;288.96000000000004;277.06;273.955091788801;277.36;276.56;273.46000000000004;277.36;349.76;293.46000000000004;273.46000000000004;275.06;299.26000000000005;287.36;298.06;324.16;288.86;277.36;321.96000000000004;320.96000000000004;274.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;288.56;5760000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5780000.0;0.014333333333333333;0.0;0.206;0.015333333333333334;0.0011666666666666668;0.0155;0.0;8323.2138671875;2680.75073242188;1379.51525878906;15889.85546875;479962.6547206351;480012.4822228037;246408.05937389663;246408.05937389663;240326.85048976395;430412.23801567365;435378.9101572175;442466.16301167716;473013.37450241524;530465.2551293176;468698.1641674847;442466.16301167716;444788.4522848616;467530.87201683124;452168.8677412129;423793.7995586155;473003.70785445394;453448.69786058774;435378.9101572175;204874.27233412856;200694.54348549087;469966.18980854325;201773.99785593635;205133.55087341723;273.8778369254837;3643102.546813735;1125139.6078329713;275669.3988368033;1597269.4573519109;0;3;3;23;43;38;31;5;174;181;1430808794300.034;547098522520.16724;1204043128174.9229;49582.5860220826;4112.28027660664;-0.0;3568.8030688989047;5008095.656959699;883893.6864742324;0.0;1063637.049967165;4.624198530815398;0.26514783474102926
6607;2019-09-10 07:07:45.123;552;555;177;177;160;39;44;33;3;41;764;201;3;18;260;142;249;504;155;160;44;11;574;355;360;139;360;303;576;83.0;-1.0;811.0;75.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;15961.7578125;8259.42578125;2708.07788085938;1380.83117675781;478.0;368054;486.0;0.0;Calculated values ==>;1568092065.123;328.36;328.66;290.86;290.86;289.16;277.06;273.8482719121499;277.56;276.46000000000004;273.46000000000004;277.26000000000005;349.56000000000006;293.26000000000005;273.46000000000004;274.96000000000004;299.16;287.36;298.06;323.56;289.16;277.56;321.76000000000005;320.96000000000004;274.26000000000005;242.35481222062532;267.9596281332873;273.8482719121499;288.66;5740000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5760000.0;0.013833333333333333;0.0;0.13516666666666666;0.0125;0.0011666666666666668;0.015;0.0;8259.42578125;2708.07788085938;1380.83117675781;15961.7578125;479627.92773363175;479819.8601877486;246845.13409381625;246845.13409381625;241043.54448709878;430477.46260093397;435968.7166933796;442049.80010727816;472915.35137376806;530104.8735352602;468177.6259707547;442049.80010727816;444244.8339766329;467542.87897321215;452344.73146102397;424388.0136143395;472362.92622265534;454048.237377382;435968.7166933796;204038.30555042345;200694.54348549087;469966.18980854325;201481.4848810665;205009.76870872482;273.75919729241116;3643367.9813479264;1125277.7987996857;275692.40210711985;1597314.3650054156;0;3;3;23;43;38;31;5;174;181;1431025097904.7727;547181923910.06647;1204224331194.7039;32516.817274742938;3356.058811593459;-0.0;3464.384219769822;5008779.830055707;883955.9236704948;0.0;1063695.6608379981;3.1856327852634534;0.18027732153240464
6608;2019-09-10 07:08:45.113;547;551;178;178;160;38;46;33;-5;41;761;200;-4;17;260;142;248;499;155;162;46;12;572;355;360;139;359;301;573;-2.0;73.0;1047.0;122.0;7.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15943.923828125;8095.681640625;2648.28076171875;1379.20068359375;477.0;368055;486.0;1.0;Calculated values ==>;1568092125.113;327.86;328.26000000000005;290.96000000000004;290.96000000000004;289.16;276.96000000000004;273.8482719121499;277.76000000000005;276.46000000000004;272.66;277.26000000000005;349.26;293.16;272.76000000000005;274.86;299.16;287.36;297.96000000000004;323.06;289.36;277.76000000000005;321.76000000000005;320.86;274.36;242.35481222062532;267.7187500070086;273.8482719121499;288.66;5720000.0;3550000.0;3600000.0;1390000.0;3590000.0;3010000.0;5730000.0;0.0;0.012166666666666666;0.17450000000000002;0.02033333333333333;0.0011666666666666668;0.0011666666666666668;0.0025360344970739046;8095.681640625;2648.28076171875;1379.20068359375;15943.923828125;479150.83331098716;479603.6151438291;247330.15807303233;247330.15807303233;241142.61655777853;430477.46260093397;436317.3535810935;441282.59110265225;472915.35137376806;529944.0155375585;468336.30000048695;441431.40639256994;444501.2531899496;467683.8190644365;452344.73146102397;424698.87931071385;472001.62686985557;454332.15923965833;436317.3535810935;204038.30555042345;200276.58477070546;470064.77147337084;201412.25393611513;247330.15807303233;273.73215579125684;3643633.8177148607;1125414.0686461292;275715.39853924885;1597358.9938880573;0;3;3;23;43;38;31;5;174;181;1431241061904.8071;547265310010.0797;1204405500994.7327;41857.373835560735;5462.601189924199;0.0;220.48506142607135;5009399.511684237;884029.4002557136;0.0;1063726.362964139;3.9214567807024303;0.2627094171140047
6609;2019-09-10 07:09:45.124;542;546;178;178;161;38;48;32;-22;40;759;200;-21;13;260;142;248;490;155;164;48;12;568;355;360;140;359;301;570;-2.0;81.0;764.0;146.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15855.9052734375;7853.7265625;2696.30859375;1377.13671875;475.0;368056;486.0;0.0;Calculated values ==>;1568092185.124;327.36;327.76000000000005;290.96000000000004;290.96000000000004;289.26000000000005;276.96000000000004;273.8482719121499;277.96000000000004;276.36;270.96000000000004;277.16;349.06000000000006;293.16;271.06;274.46000000000004;299.16;287.36;297.96000000000004;322.16;289.56;277.96000000000004;321.76000000000005;320.66;274.36;242.56692532238324;267.7187500070086;273.8482719121499;288.66;5680000.0;3550000.0;3600000.0;1400000.0;3590000.0;3010000.0;5700000.0;0.0;0.013500000000000002;0.12733333333333333;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;7853.7265625;2696.30859375;1377.13671875;15855.9052734375;478913.4878399973;479246.1448430728;247459.35742554706;247459.35742554706;241573.8410166829;430477.46260093397;436664.20111153496;438711.9858211006;472686.4266018815;529735.4572414138;468336.30000048695;438865.43479602295;443924.276660834;467683.8190644365;452344.73146102397;425855.9250168309;471040.68330130953;454615.39246030693;436664.20111153496;204038.30555042345;199440.67485045042;469929.52753194683;201267.43248515215;247459.35742554706;273.6755502138677;3643898.86487447;1125547.0047486532;275738.3722287326;1597403.5402981471;0;3;3;23;43;38;31;5;174;181;1431457101505.37;547349025355.2979;1204586134105.2034;30234.606458110768;6537.444312805337;0.0;220.73898430031923;5010000.388328776;884129.4189685666;0.0;1063730.0405052886;3.101555854389532;0.22515206577242186
6610;2019-09-10 07:10:45.134;537;541;178;178;161;38;51;32;-26;40;756;200;-25;7;260;142;248;468;155;167;51;13;570;352;357;140;357;301;572;-3.0;77.0;384.0;56.0;7.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16052.23828125;7790.69287109375;2654.94677734375;1381.3957519531198;473.0;368057;486.0;0.0;Calculated values ==>;1568092245.134;326.86;327.26000000000005;290.96000000000004;290.96000000000004;289.26000000000005;276.96000000000004;273.5264737036516;278.26000000000005;276.36;270.56;277.16;348.76;293.16;270.66;273.86;299.16;287.36;297.96000000000004;319.96000000000004;289.86;278.26000000000005;321.76000000000005;320.46000000000004;274.46000000000004;242.56692532238324;267.7187500070086;273.5264737036516;288.66;5700000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3010000.0;5720000.0;0.0;0.012833333333333334;0.064;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7790.69287109375;2654.94677734375;1381.3957519531198;16052.23828125;477956.12990999705;478290.3069005125;247373.03355087468;247373.03355087468;241506.10737160416;430671.36484660726;437869.33121613413;438095.2167564963;472686.4266018815;529422.5520415995;468336.30000048695;438249.86041294545;443052.165307785;467964.9345701517;452869.380961343;425281.21709752746;467410.7595818949;455542.1458410124;437869.33121613413;204038.30555042345;198604.77482894104;470028.2500469368;200582.1592604021;247373.03355087468;273.3938755979899;3644164.810387583;1125677.3966389394;275761.36383061326;1597448.1415251982;0;3;3;23;43;38;31;5;174;181;1431672237355.336;547433039355.28455;1204766764205.1746;15200.835679750027;2514.8301806743243;0.0;222.2456806094694;5010379.080117978;884204.867161937;0.0;1063733.7326594188;1.5166870592474404;0.10407830255659183
6611;2019-09-10 07:11:45.115;533;538;179;179;160;36;56;30;-26;39;754;200;-26;4;259;142;248;464;155;170;55;13;572;351;356;139;356;302;574;-2.0;-1.0;850.0;113.0;7.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16103.9423828125;7607.7802734375;2726.46484375;1373.57177734375;470.0;368058;485.0;0.0;Calculated values ==>;1568092305.115;326.46000000000004;326.96000000000004;291.06;291.06;289.16;276.76000000000005;273.4187578820637;278.76000000000005;276.16;270.56;277.06;348.56000000000006;293.16;270.56;273.56;299.06;287.36;297.96000000000004;319.56;290.16;278.66;321.66;320.16;274.46000000000004;242.35481222062532;267.8393353686513;273.4187578820637;288.66;5720000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;5740000.0;0.0;0.0;0.14166666666666666;0.01883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7607.7802734375;2726.46484375;1373.57177734375;16103.9423828125;477135.844951079;477616.14800580073;247648.39890945106;247648.39890945106;241109.47837174364;430735.4089219946;438934.2288957923;437869.15320432716;472719.2527797885;529137.3455859039;468196.52568898356;437869.15320432716;442405.8132597088;467977.0067639726;453043.29649086215;424698.87931071385;466511.43682977743;456126.82417621085;438767.45985519286;203620.32615720207;197350.94305643384;470163.3332718048;200356.8756566904;247648.39890945106;273.30106672965894;3644432.693702957;1125805.6766135031;275784.31462328375;1597492.9724210533;0;3;3;23;43;38;31;5;174;181;1431886069620.1455;547516712850.21;1204947606920.0134;33647.572652581875;5081.35495175132;-0.0;222.9722377700321;5010786.02128153;884268.1486591623;0.0;1063737.4416338548;3.32699940501271;0.22734151247161796
6612;2019-09-10 07:12:45.115;531;536;178;179;161;35;59;29;-25;38;753;200;-26;1;259;142;248;468;156;172;58;14;574;350;355;139;355;302;576;-2.0;-1.0;385.0;149.0;8.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16287.4228515625;7639.53955078125;2736.90478515625;1379.1066894531198;466.0;368059;484.0;0.0;Calculated values ==>;1568092365.115;326.26000000000005;326.76000000000005;290.96000000000004;291.06;289.26000000000005;276.66;273.3108153835814;279.06;276.06;270.66;276.96000000000004;348.46000000000004;293.16;270.56;273.26000000000005;299.06;287.36;297.96000000000004;319.96000000000004;290.36;278.96000000000004;321.56;319.76000000000005;274.56;242.35481222062532;267.8393353686513;273.3108153835814;288.76000000000005;5740000.0;3500000.0;3550000.0;1390000.0;3550000.0;3020000.0;5760000.0;0.0;0.0;0.06416666666666666;0.024833333333333332;0.0013333333333333333;0.0013333333333333333;0.0;7639.53955078125;2736.90478515625;1379.1066894531198;16287.4228515625;476600.82818934333;477083.1030799868;247202.6560379666;247562.26212947787;241372.06088080097;430799.1582183253;439652.53298594663;438024.4983934438;472621.17715536855;529032.944651942;468196.52568898356;437869.15320432716;441962.8318392794;468117.1661838917;453216.7345341935;424108.62431471824;466858.7717181066;456569.29167028697;439487.5985244788;203202.34940748036;195679.20071851107;470261.8752935162;199734.50438418958;247202.6560379666;273.0518554345295;3644702.621746577;1125932.7376120384;275807.25361050706;1597538.5005012942;0;3;3;23;43;38;31;5;174;181;1432099369620.1455;547600112850.21;1205128806920.0134;15290.274615593813;6718.09637758161;-0.0;256.3799233153496;5011193.836675432;884366.4774202401;0.0;1063741.4362351971;1.8939776509328665;0.15915443215848296
6613;2019-09-10 07:13:45.096;530;534;176;177;159;35;61;28;-17;38;752;200;-22;0;259;141;248;474;155;174;61;15;577;350;355;139;354;302;579;-1.0;-1.0;675.0;198.0;8.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16178.77734375;7500.8681640625;2742.7841796875;1377.42932128906;461.0;368060;483.0;1.0;Calculated values ==>;1568092425.096;326.16;326.56;290.76000000000005;290.86;289.06;276.66;273.3108153835814;279.26000000000005;275.96000000000004;271.46000000000004;276.96000000000004;348.36;293.16;270.96000000000004;273.16;299.06;287.26000000000005;297.96000000000004;320.56;290.56;279.26000000000005;321.46000000000004;319.26000000000005;274.66;242.35481222062532;267.8393353686513;273.3108153835814;288.66;5770000.0;3500000.0;3550000.0;1390000.0;3540000.0;3020000.0;5790000.0;0.0;0.0;0.1125;0.033;0.0013333333333333333;0.0013333333333333333;0.002537805353044763;7500.8681640625;2742.7841796875;1377.42932128906;16178.77734375;476085.8214949347;476424.5156621806;246367.52155534888;246721.17094074728;240619.6111346003;430799.1582183253;439981.33085412055;439256.3889309822;472621.17715536855;528928.5343954032;468196.52568898356;438488.69466843555;441814.68150891823;468257.0741332307;453075.1943286226;423207.7235668715;467380.857568369;456845.7472488624;439981.33085412055;202784.37528459195;193589.57483703562;470360.39762778033;199880.05733834312;246367.52155534888;273.10920287725185;3644973.087739935;1126058.8677223627;275830.2174697172;1597584.1501156702;0;3;3;23;43;38;31;5;174;181;1432312302169.9558;547683486440.1358;1205309949539.852;26929.8373041719;8925.851229551428;-0.0;258.15174573169554;5011545.559526932;884496.8023675439;0.0;1063745.7226413102;3.1076143615873675;0.24551757500225724
6614;2019-09-10 07:14:45.106;530;534;175;175;158;35;63;28;-6;37;752;200;-10;2;258;140;248;479;155;176;63;16;576;350;355;138;355;302;578;-2.0;-1.0;688.0;239.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15981.72265625;7361.2978515625;2740.9052734375;1378.923828125;455.0;368061;481.0;1.0;Calculated values ==>;1568092485.106;326.16;326.56;290.66;290.66;288.96000000000004;276.66;273.3108153835814;279.46000000000004;275.96000000000004;272.56;276.86;348.36;293.16;272.16;273.36;298.96000000000004;287.16;297.96000000000004;321.06;290.76000000000005;279.46000000000004;321.26000000000005;318.66;274.76000000000005;242.14157278889297;267.8393353686513;273.3108153835814;288.66;5760000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;5780000.0;0.0;0.0;0.11466666666666667;0.03983333333333334;0.0011666666666666668;0.0011666666666666668;0.00253845784031549;7361.2978515625;2740.9052734375;1378.923828125;15981.72265625;476209.1178633993;476547.2658020492;246055.7547758995;246055.7547758995;240326.85048976395;430799.1582183253;440308.723157695;440920.49340534693;472654.2065195329;528928.5343954032;468196.52568898356;440319.17732939526;442110.7359169888;467989.19873683446;452933.47898461745;423510.14667256054;468293.5212956925;457121.6000675776;440308.723157695;201948.4348523538;191082.09718829524;470593.2725848416;199861.45955898266;246055.7547758995;273.10187827199644;3645241.1365739205;1126182.7397477038;275853.1909075603;1597629.8551440076;0;3;3;23;43;38;31;5;174;181;1432525337669.9219;547766600290.1226;1205491179739.8232;27641.43588104977;10784.150552196716;-0.0;226.6284631120948;5012000.395930172;884661.0797573682;0.0;1063749.7631496892;3.3665871873177045;0.27629985408501867
6615;2019-09-10 07:15:45.117;531;533;174;174;156;35;65;28;3;36;752;200;0;5;258;140;248;482;153;178;64;16;579;349;354;138;354;301;581;-1.0;-1.0;636.0;182.0;8.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15724.96875;7353.06689453125;2763.32592773438;1374.84020996094;448.0;368062;481.0;1.0;Calculated values ==>;1568092545.117;326.26000000000005;326.46000000000004;290.56;290.56;288.76000000000005;276.66;273.20264511476705;279.66;275.96000000000004;273.46000000000004;276.76000000000005;348.36;293.16;273.16;273.66;298.96000000000004;287.16;297.96000000000004;321.36;290.96000000000004;279.56;321.26000000000005;317.96000000000004;274.76000000000005;242.14157278889297;267.7187500070086;273.20264511476705;288.46000000000004;5790000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;5810000.0;0.0;0.0;0.10600000000000001;0.030333333333333334;0.0013333333333333333;0.0013333333333333333;0.0025392109928266547;7353.06689453125;2763.32592773438;1374.84020996094;15724.96875;475985.4109741621;476031.90186248353;245587.72868149434;245587.72868149434;239588.3189670799;430862.6128555636;440849.8691766222;442466.16301167716;472556.2466753328;529005.2172145927;468336.30000048695;442024.1650760851;442759.63332633115;468129.3392673732;453107.215006694;422596.2956400704;468350.6092933087;457559.15090656106;440687.70943955093;201948.4348523538;188156.80290529504;470593.2725848416;199691.7804534109;245587.72868149434;273.0307306797464;3645505.407443773;1126305.3819345203;275876.1431484103;1597675.7321467125;0;3;3;23;43;38;31;5;174;181;1432738076665.4763;547849415470.33844;1205672112905.2947;25734.084551176227;8217.345261320062;-0.0;260.13330767740877;5012445.273480867;884819.4545862899;0.0;1063753.8202414536;2.977188176780432;0.23094436053128414
6616;2019-09-10 07:16:45.117;532;534;173;173;155;35;67;27;8;36;753;199;5;10;258;139;248;486;153;179;66;17;578;349;354;138;354;302;580;-2.0;-1.0;707.0;247.0;8.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15537.2080078125;7207.43212890625;2780.33618164062;1388.01721191406;442.0;368063;480.0;1.0;Calculated values ==>;1568092605.117;326.36;326.56;290.46000000000004;290.46000000000004;288.66;276.66;273.20264511476705;279.86;275.86;273.96000000000004;276.76000000000005;348.46000000000004;293.06;273.66;274.16;298.96000000000004;287.06;297.96000000000004;321.76000000000005;291.06;279.76000000000005;321.16;317.36;274.86;242.14157278889297;267.8393353686513;273.20264511476705;288.46000000000004;5780000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;5800000.0;0.0;0.0;0.11783333333333333;0.04116666666666667;0.0013333333333333333;0.0013333333333333333;0.0025398495681879935;7207.43212890625;2780.33618164062;1388.01721191406;15537.2080078125;476255.09274977614;476301.61376903334;245279.36789061403;245279.36789061403;239298.8621725238;430862.6128555636;441173.1929861574;442993.0989471373;472556.2466753328;529032.944651942;468075.540032946;442552.9904358224;443285.3374463631;468129.3392673732;452965.71244139585;422903.1212301739;469103.10280008585;457696.2288926094;441011.6960101926;201530.46850934727;185649.48583044452;470691.5974162874;199645.7541239049;245279.36789061403;273.0125866865492;3645765.9255834213;1126426.7194263823;275899.16696025926;1597721.9293309574;0;3;3;23;43;38;31;5;174;181;1432950476665.4763;547932215470.33844;1205853012905.2947;28674.428798337554;11158.053882203083;-0.0;260.9764374927715;5012898.677758779;884980.9162458193;0.0;1063758.1628226633;3.524456314587756;0.28617564874619167
6617;2019-09-10 07:17:45.108;534;534;173;173;155;35;68;27;1;35;753;199;2;14;258;138;248;487;154;180;68;18;578;349;354;138;354;302;580;-2.0;-1.0;692.0;183.0;8.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15307.580078125;7163.71826171875;2786.2490234375;1381.41809082031;436.0;368064;483.0;0.0;Calculated values ==>;1568092665.108;326.56;326.56;290.46000000000004;290.46000000000004;288.66;276.66;273.20264511476705;279.96000000000004;275.86;273.26000000000005;276.66;348.46000000000004;293.06;273.36;274.56;298.96000000000004;286.96000000000004;297.96000000000004;321.86;291.16;279.96000000000004;321.46000000000004;316.76000000000005;274.96000000000004;242.14157278889297;267.8393353686513;273.20264511476705;288.56;5780000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;5800000.0;0.0;0.0;0.11533333333333333;0.030500000000000003;0.0013333333333333333;0.0013333333333333333;0.0;7163.71826171875;2786.2490234375;1381.41809082031;15307.580078125;476547.2658020492;476301.61376903334;245279.36789061403;245279.36789061403;239298.8621725238;430862.6128555636;441334.3631067752;441962.8318392794;472458.26935960614;529032.944651942;468075.540032946;442110.7359169888;443867.07844128745;468129.3392673732;452824.03457400465;422903.1212301739;469256.8997435357;457833.16231334955;441334.3631067752;202784.37528459195;183142.23651711168;470789.9032000179;199779.60332454933;245279.36789061403;273.06533699222587;3646022.9269278827;1126546.4610489074;275922.24212596373;1597768.3105827195;0;3;3;23;43;38;31;5;174;181;1433162844805.2534;548015003050.2516;1206034185725.1045;27931.7990220322;8265.814146201794;-0.0;261.4066602882149;5013370.32556567;885142.7575327179;0.0;1063762.5153621614;3.217525361534189;0.24690503904698807
6618;2019-09-10 07:18:45.118;535;535;173;173;155;35;70;27;-21;35;753;199;-16;15;258;138;248;489;154;181;69;18;578;349;354;139;354;302;580;-1.0;-2.0;552.0;230.0;7.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15209.890625;7117.49853515625;2743.77685546875;1388.548828125;430.0;368065;488.0;1.0;Calculated values ==>;1568092725.118;326.66;326.66;290.46000000000004;290.46000000000004;288.66;276.66;273.20264511476705;280.16;275.86;271.06;276.66;348.46000000000004;293.06;271.56;274.66;298.96000000000004;286.96000000000004;297.96000000000004;322.06;291.26000000000005;280.06;321.96000000000004;316.16;274.96000000000004;242.35481222062532;267.8393353686513;273.20264511476705;288.56;5780000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;5800000.0;0.0;0.0;0.092;0.03833333333333333;0.0011666666666666668;0.0011666666666666668;0.002541107169705567;7117.49853515625;2743.77685546875;1388.548828125;15209.890625;476693.1483326364;476447.92008491757;245279.36789061403;245279.36789061403;239298.8621725238;430862.6128555636;441655.7345780891;438642.8229465016;472326.8440106818;529032.944651942;468075.540032946;439409.05671372375;444011.9539437932;468129.3392673732;452824.03457400465;422903.1212301739;469563.96369880834;457969.9520314306;441495.20933154924;204874.27233412856;180635.0508419939;470655.8473927239;199637.06059640905;245279.36789061403;273.00915904350296;3646277.2815690776;1126665.4910238858;275945.3290307942;1597814.4018122945;0;3;3;23;43;38;31;5;174;181;1433375280205.2197;548098116900.2384;1206215415925.0757;21988.530136208516;10389.053493858735;-0.0;228.9184816810911;5013786.39764238;885298.2406725654;0.0;1063766.6020860176;2.8984010307826256;0.24710591908498306
6619;2019-09-10 07:19:45.139;536;535;174;174;155;35;72;27;-25;35;752;199;-25;11;258;137;248;490;156;182;71;19;576;350;355;140;354;303;578;-2.0;-2.0;917.0;216.0;8.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15121.228515625;7097.73828125;2737.16455078125;1381.54296875;426.0;368066;494.0;1.0;Calculated values ==>;1568092785.139;326.76000000000005;326.66;290.56;290.56;288.66;276.66;273.3108153835814;280.36;275.86;270.66;276.66;348.36;293.06;270.66;274.26000000000005;298.96000000000004;286.86;297.96000000000004;322.16;291.36;280.26000000000005;322.56;315.76000000000005;275.06;242.56692532238324;267.9596281332873;273.3108153835814;288.76000000000005;5760000.0;3500000.0;3550000.0;1400000.0;3540000.0;3030000.0;5780000.0;0.0;0.0;0.15283333333333332;0.036000000000000004;0.0013333333333333333;0.0013333333333333333;0.0025415205220378164;7097.73828125;2737.16455078125;1381.54296875;15121.228515625;477083.1030799868;476693.1483326364;245705.35729680842;245705.35729680842;239359.98408891328;430799.1582183253;441765.28242178634;437798.07955487026;472195.2020149266;528851.8103742785;467935.2923525278;437798.07955487026;443226.97429043637;468129.3392673732;452507.270481922;423510.14667256054;469983.45325140964;457945.6142810069;441604.7515795219;207382.2378540181;178963.62700411686;470620.16492588987;200092.53960342868;245705.35729680842;273.1928277931845;3646530.129360628;1126783.992791616;275968.4212085007;1597860.0923100226;0;3;3;23;43;38;31;5;174;181;1433588054649.8953;548181846195.1107;1206396979449.7988;36329.33002257865;9738.994511608604;-0.0;261.1991923769513;5014272.549903387;885466.0331124951;0.0;1063770.6878294717;4.130499495957735;0.3143157337391209
6620;2019-09-10 07:20:45.109;536;535;174;174;156;36;73;27;-25;35;750;200;-25;7;258;137;248;491;157;182;72;19;578;349;354;141;354;303;580;-1.0;-1.0;1002.0;107.0;7.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15063.669921875;7068.048828125;2776.02905273438;1375.7912597656198;421.0;368067;499.0;0.0;Calculated values ==>;1568092845.109;326.76000000000005;326.66;290.56;290.56;288.76000000000005;276.76000000000005;273.20264511476705;280.46000000000004;275.86;270.66;276.66;348.16;293.16;270.66;273.86;298.96000000000004;286.86;297.96000000000004;322.26000000000005;291.36;280.36;323.06;315.26000000000005;275.06;242.77792619122317;267.9596281332873;273.20264511476705;288.86;5780000.0;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;5800000.0;0.0;0.0;0.16699999999999998;0.017833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7068.048828125;2776.02905273438;1375.7912597656198;15063.669921875;476838.8957769469;476447.92008491757;245626.78031197333;245626.78031197333;239619.10542249438;430862.6128555636;442135.4130134234;437798.07955487026;472063.34231996303;528642.8357593152;468056.4967297473;437798.07955487026;442640.2954479828;468129.3392673732;452682.1802438396;422903.1212301739;469870.3277353816;458106.5989019855;441975.8336024368;209472.28574929133;176874.38241465177;470485.8080591802;199976.32444970627;245626.78031197333;273.1427862851664;3646781.54441065;1126901.9819934706;275991.3875048567;1597906.0126184337;0;3;3;23;43;38;31;5;174;181;1433800648299.9966;548266104045.15094;1206578688549.8855;39716.23310256238;4824.085791035618;-0.0;229.07389550554075;5014905.946073219;885587.3314355738;0.0;1063774.7713957347;3.9901884975647475;0.2674452261486532
6621;2019-09-10 07:21:45.120;535;534;175;175;156;36;74;27;-25;35;748;200;-26;5;258;137;247;492;155;183;74;20;578;350;354;141;354;303;580;-1.0;-1.0;852.0;176.0;7.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15048.86328125;6995.90869140625;2762.82958984375;1380.3408203125;416.0;368068;502.0;1.0;Calculated values ==>;1568092905.12;326.66;326.56;290.66;290.66;288.76000000000005;276.76000000000005;273.3108153835814;280.56;275.86;270.66;276.66;347.96000000000004;293.16;270.56;273.66;298.96000000000004;286.86;297.86;322.36;291.46000000000004;280.56;323.36;314.76000000000005;275.16;242.77792619122317;267.9596281332873;273.3108153835814;288.66;5780000.0;3500000.0;3540000.0;1410000.0;3540000.0;3030000.0;5800000.0;0.0;0.0;0.142;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.002542540961857208;6995.90869140625;2762.82958984375;1380.3408203125;15048.86328125;476693.1483326364;476301.61376903334;245976.02738717856;245976.02738717856;239619.10542249438;430799.1582183253;442294.68271410227;437798.07955487026;472063.34231996303;528433.8230485279;468056.4967297473;437642.0229114993;442345.5325163701;468129.3392673732;452507.270481922;422613.05641493126;470023.24974923173;458243.10377271957;442294.68271410227;210726.34883551928;174785.17458790913;470584.5501933917;200139.63303944535;245976.02738717856;273.21134707449136;3647032.528192259;1127019.2031259083;276014.3594829166;1597952.1782358706;0;3;3;23;43;38;31;5;174;181;1434013087239.7063;548350719555.0353;1206760521879.637;33747.499405190334;7933.050903182427;-0.0;229.03843121474435;5015518.256079539;885693.6603979502;0.0;1063778.589698346;3.762392596144574;0.2776749651037554
6622;2019-09-10 07:22:45.111;534;533;176;176;157;36;76;28;-25;35;745;201;-25;3;258;137;247;492;155;184;75;20;578;350;355;142;355;303;580;-2.0;-1.0;976.0;88.0;7.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15049.765625;6963.4765625;2769.03588867188;1375.5842285156198;411.0;368069;503.0;0.0;Calculated values ==>;1568092965.111;326.56;326.46000000000004;290.76000000000005;290.76000000000005;288.86;276.76000000000005;273.3108153835814;280.76000000000005;275.96000000000004;270.66;276.66;347.66;293.26000000000005;270.66;273.46000000000004;298.96000000000004;286.86;297.86;322.36;291.56;280.66;323.46000000000004;314.26000000000005;275.16;242.98782864720522;267.9596281332873;273.3108153835814;288.66;5780000.0;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;5800000.0;0.0;0.0;0.16266666666666665;0.014666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6963.4765625;2769.03588867188;1375.5842285156198;15049.765625;476547.2658020492;476155.1699391101;246327.1519026425;246327.1519026425;239940.61931372524;430799.1582183253;442404.25909788965;437798.07955487026;471931.263865096;528120.2319393447;468177.6259707547;437798.07955487026;442049.80010727816;467989.19873683446;452507.270481922;422613.05641493126;470023.24974923173;458219.12774457596;442244.9813605381;211144.3756859795;172696.00095264515;470450.12188174675;200270.31099321402;246327.1519026425;273.2627072055561;3647283.3124772585;1127135.5138874662;276037.322080151;1597998.2702001613;0;3;3;23;43;38;31;5;174;181;1434225755335.3284;548435606820.28357;1206942294610.1687;38637.85035269608;3962.6372263651465;-0.0;228.57080103421154;5016121.376847598;885792.7762630428;0.0;1063782.4025366146;3.855661290598376;0.2500653917094819
6623;2019-09-10 07:23:45.121;532;532;176;177;157;36;78;28;-25;35;742;202;-25;3;258;137;247;493;155;185;77;21;578;350;355;143;354;303;580;-2.0;-1.0;926.0;126.0;7.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15007.6005859375;6958.84619140625;2768.39672851562;1373.26965332031;408.0;368070;504.0;1.0;Calculated values ==>;1568093025.121;326.36;326.36;290.76000000000005;290.86;288.86;276.76000000000005;273.3108153835814;280.96000000000004;275.96000000000004;270.66;276.66;347.36;293.36;270.66;273.46000000000004;298.96000000000004;286.86;297.86;322.46000000000004;291.66;280.86;323.56;313.96000000000004;275.26000000000005;243.1966462407574;267.9596281332873;273.3108153835814;288.66;5780000.0;3500000.0;3550000.0;1430000.0;3540000.0;3030000.0;5800000.0;0.0;0.0;0.15433333333333332;0.021;0.0011666666666666668;0.0011666666666666668;0.002543343870370081;6958.84619140625;2768.39672851562;1373.26965332031;15007.6005859375;476255.09274977614;476008.58789608435;246327.1519026425;246680.19829336344;239940.61931372524;430799.1582183253;442721.89802569157;437798.07955487026;471798.96558121993;527806.5535311698;468298.68043046317;437798.07955487026;442049.80010727816;468129.3392673732;452507.270481922;422613.05641493126;470175.99972510943;458355.6712287806;442563.23042865435;211562.405474017;171442.51209473662;470414.5036688096;200226.9918753372;246327.1519026425;273.24568619517856;3647533.8322753184;1127251.5525802895;276060.23301368195;1598044.4231628424;0;3;3;23;43;38;31;5;174;181;1434438790835.2944;548521121070.26996;1207124124910.14;36665.13786520793;5673.937747662921;-0.0;228.9420916136805;5016749.006336798;885873.0944386122;0.0;1063786.2157794873;3.8347794683909346;0.26316900214994626
6624;2019-09-10 07:24:45.122;531;530;177;177;158;36;79;28;-26;34;739;202;-26;2;258;137;247;492;154;185;79;21;573;351;355;143;355;302;575;-1.0;-1.0;1066.0;125.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14813.837890625;6726.84228515625;2714.46240234375;1367.82275390625;404.0;368071;503.0;1.0;Calculated values ==>;1568093085.122;326.26000000000005;326.16;290.86;290.86;288.96000000000004;276.76000000000005;273.4187578820637;281.06;275.96000000000004;270.56;276.56;347.06000000000006;293.36;270.56;273.36;298.96000000000004;286.86;297.86;322.36;291.66;281.06;323.46000000000004;313.56;275.26000000000005;243.1966462407574;267.8393353686513;273.4187578820637;288.56;5730000.0;3510000.0;3550000.0;1430000.0;3550000.0;3020000.0;5750000.0;0.0;0.0;0.17766666666666667;0.020833333333333332;0.0011666666666666668;0.0011666666666666668;0.002543740798351401;6726.84228515625;2714.46240234375;1367.82275390625;14813.837890625;476723.45433309244;476332.2606857074;246886.80882922135;246886.80882922135;240422.78278349843;430735.4089219946;442880.2645256257;437869.15320432716;471700.2039591064;527570.3369048043;468438.27426827076;437869.15320432716;442110.7359169888;467989.19873683446;452331.8709258102;424125.687400627;470684.8101826795;458355.6712287806;442880.2645256257;211144.3756859795;169771.2103021376;470414.5036688096;200521.85228801804;246886.80882922135;273.3658332167996;3647782.3484041896;1127365.6018849132;276083.0758310885;1598090.1144170526;0;3;3;23;43;38;31;5;174;181;1434651794385.037;548606922500.1663;1207305627934.9207;42168.70379613092;5622.763570433157;-0.0;228.65903164580507;5017405.96596566;885967.2351851356;0.0;1063790.0291857321;4.442553449250713;0.29682580638639144
6625;2019-09-10 07:25:45.112;529;529;177;177;158;36;81;28;-26;34;735;202;-27;3;258;137;247;488;156;186;80;22;573;350;354;142;354;302;575;-2.0;-1.0;910.0;0.0;7.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14609.3857421875;6566.88720703125;2729.35571289062;1370.33093261719;401.0;368072;502.0;1.0;Calculated values ==>;1568093145.112;326.06;326.06;290.86;290.86;288.96000000000004;276.76000000000005;273.3108153835814;281.26000000000005;275.96000000000004;270.56;276.56;346.66;293.36;270.46000000000004;273.46000000000004;298.96000000000004;286.86;297.86;321.96000000000004;291.76000000000005;281.16;323.36;313.26000000000005;275.36;242.98782864720522;267.8393353686513;273.3108153835814;288.76000000000005;5730000.0;3500000.0;3540000.0;1420000.0;3540000.0;3020000.0;5750000.0;0.0;0.0;0.15166666666666667;0.0;0.0011666666666666668;0.0011666666666666668;0.0025440365003371744;6566.88720703125;2729.35571289062;1370.33093261719;14609.3857421875;476432.5866677686;476186.3352362656;246886.80882922135;246886.80882922135;240422.78278349843;430799.1582183253;443401.1226379885;437869.15320432716;471832.65708311246;527152.0999284992;468438.27426827076;437713.4967235476;442258.39573455596;468129.3392673732;452507.270481922;424125.687400627;470077.198882575;458651.7747534489;443243.94677447;210726.34883551928;168517.74571465285;470647.8646651888;200392.8114580023;246886.80882922135;273.3108153835814;3648027.5010689134;1127476.3645005191;276105.8899754886;1598135.4720071617;0;3;3;23;43;38;31;5;174;181;1434864458935.0708;548692408250.17993;1207486797734.9495;36017.24516485927;0.0;-0.0;229.0833276027901;5018057.406948843;886014.0837388361;0.0;1063793.8430696398;3.398122864337927;0.1922229415659486
6626;2019-09-10 07:26:45.123;527;527;177;177;158;35;82;28;-26;34;733;203;-27;2;258;137;247;485;157;187;82;22;570;349;354;142;354;302;572;-2.0;-2.0;1190.0;3.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14431.8515625;6402.9521484375;2673.1171875;1365.77111816406;399.0;368073;501.0;0.0;Calculated values ==>;1568093205.123;325.86;325.86;290.86;290.86;288.96000000000004;276.66;273.20264511476705;281.36;275.96000000000004;270.56;276.56;346.46000000000004;293.46000000000004;270.46000000000004;273.36;298.96000000000004;286.86;297.86;321.66;291.86;281.36;323.26000000000005;313.06;275.36;242.98782864720522;267.8393353686513;273.20264511476705;288.86;5700000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;5720000.0;0.0;0.0;0.19833333333333333;0.0005;0.0011666666666666668;0.0011666666666666668;0.0;6402.9521484375;2673.1171875;1365.77111816406;14431.8515625;476510.6804482669;476264.5004711354;247012.91694088624;247012.91694088624;240519.6899280232;430862.6128555636;443558.009551354;437869.15320432716;471832.65708311246;526942.9218367933;468559.0378897104;437713.4967235476;442110.7359169888;468129.3392673732;452682.1802438396;425008.2279067813;470019.69864578487;458787.7199564135;443558.009551354;210308.32490665457;167682.10792650707;470647.8646651888;200125.55082927746;247012.91694088624;273.20147394737563;3648269.555748012;1127584.4663100326;276128.6950060365;1598180.5008683815;0;3;3;23;43;38;31;5;174;181;1435076897874.7805;548777623870.0635;1207668030954.7017;47152.48113771819;135.26115691795567;-0.0;229.30260804554572;5018750.615065277;886015.2111217912;0.0;1063797.6636527434;4.550638856392119;0.26090788701260126
6627;2019-09-10 07:27:45.113;525;525;177;178;159;35;85;27;-25;34;731;203;-26;3;258;137;247;482;154;189;85;22;574;347;352;142;352;304;576;-1.0;-1.0;831.0;83.0;8.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14685.5322265625;6445.58447265625;2745.36987304688;1368.8447265625;396.0;368074;500.0;1.0;Calculated values ==>;1568093265.113;325.66;325.66;290.86;290.96000000000004;289.06;276.66;272.9856168485579;281.66;275.86;270.66;276.56;346.26;293.46000000000004;270.56;273.46000000000004;298.96000000000004;286.86;297.86;321.36;292.06;281.66;323.16;312.76000000000005;275.36;242.98782864720522;268.0796299477929;272.9856168485579;288.56;5740000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3040000.0;5760000.0;0.0;0.0;0.1385;0.013833333333333333;0.0013333333333333333;0.0013333333333333333;0.002544525517569768;6445.58447265625;2745.36987304688;1368.8447265625;14685.5322265625;475725.32251350785;475477.0415349713;246845.13409381625;247202.6560379666;240716.43251320068;430988.63858405815;444430.072649982;437570.5891863215;471832.65708311246;526577.5264948038;468280.0305953833;437413.810930519;441840.366412452;468408.8672314647;453030.54589521827;423827.4421359676;469026.15975643095;459375.61671724723;444430.072649982;209890.3038832737;166428.6587063909;470647.8646651888;199491.46323269748;246845.13409381625;272.9431981402617;3648512.1601721486;1127691.519603369;276151.47967333527;1598225.64740155;0;3;3;23;43;38;31;5;174;181;1435288662574.8142;548862809670.077;1207849800654.7305;32973.95894457692;3750.9968864827974;-0.0;263.4465847415543;5019418.224112679;886047.5912079107;0.0;1063801.7692116434;3.5027562705192006;0.2281916647994813
6628;2019-09-10 07:28:45.114;523;525;178;179;158;32;90;25;-24;33;731;203;-25;2;257;137;247;483;154;190;90;23;580;345;350;141;350;304;582;-2.0;-1.0;1028.0;59.0;7.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15059.2734375;6652.130859375;2812.38354492188;1380.41052246094;395.0;368075;498.0;1.0;Calculated values ==>;1568093325.114;325.46000000000004;325.66;290.96000000000004;291.06;288.96000000000004;276.36;272.7676641592781;282.16;275.66;270.76000000000005;276.46000000000004;346.26;293.46000000000004;270.66;273.36;298.86;286.86;297.86;321.46000000000004;292.16;282.16;322.96000000000004;312.66;275.46000000000004;242.77792619122317;268.0796299477929;272.7676641592781;288.56;5800000.0;3450000.0;3500000.0;1410000.0;3500000.0;3040000.0;5820000.0;0.0;0.0;0.1713333333333333;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;0.002544622745680422;6652.130859375;2812.38354492188;1380.41052246094;15059.2734375;474683.01195849385;474728.3990173377;246952.55817847652;247308.33345652983;240200.42322967842;431113.4868728058;445595.24986657227;437727.04723144654;471866.4182417926;526577.5264948038;468280.0305953833;437570.5891863215;441691.54992388893;468560.4919428793;453376.99839876685;421992.40679615835;468369.9432973423;459824.9031534897;445595.24986657227;209054.2704885073;166010.84420003442;470880.6574889378;199014.8371209187;246952.55817847652;272.74651738328726;3648760.037684591;1127800.669050565;276174.3905156482;1598271.9627854049;0;3;3;23;43;38;31;5;174;181;1435499266085.3967;548947711085.3118;1208032203695.2349;40899.358665603766;2673.347233618854;-0.0;231.74980696944505;5020033.845354649;886101.1283013296;0.0;1063805.8959170296;4.039166338359133;0.24872256797874567
6629;2019-09-10 07:29:45.094;525;525;178;178;158;31;93;24;-23;33;732;203;-25;3;257;137;247;487;155;192;93;23;582;345;350;140;350;304;584;-2.0;-1.0;1190.0;0.0;7.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15181.009765625;6658.576171875;2830.080078125;1382.24670410156;393.0;368076;496.0;0.0;Calculated values ==>;1568093385.094;325.66;325.66;290.96000000000004;290.96000000000004;288.96000000000004;276.26000000000005;272.7676641592781;282.46000000000004;275.56;270.86;276.46000000000004;346.36;293.46000000000004;270.66;273.46000000000004;298.86;286.86;297.86;321.86;292.36;282.46000000000004;322.76000000000005;312.46000000000004;275.46000000000004;242.56692532238324;268.0796299477929;272.7676641592781;288.66;5820000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;5840000.0;0.0;0.0;0.19833333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6658.576171875;2830.080078125;1382.24670410156;15181.009765625;474728.3990173377;474477.57153687027;246870.59807465464;246870.59807465464;240137.83226523513;431113.4868728058;446051.2003123816;437883.18805776763;471998.58498376724;526682.2706451536;468280.0305953833;437570.5891863215;441840.366412452;468560.4919428793;453376.99839876685;421362.2820020805;468718.9686794742;460093.12463240925;446051.2003123816;208218.24852204052;165175.21790254305;471014.3812069224;199068.34207438552;246870.59807465464;272.7676641592781;3649011.9560439107;1127911.5546350079;276197.4049851623;1598318.967642102;0;3;3;23;43;38;31;5;174;181;1435709196085.4634;549031982985.3386;1208214542895.293;47364.94445337079;0.0;-0.0;232.37736927734815;5020769.136035588;886123.3987689856;0.0;1063809.7623542573;4.378414748398596;0.24665174231375747
6630;2019-09-10 07:30:45.105;527;527;176;177;157;31;95;23;-20;32;734;202;-23;2;257;138;247;490;156;193;95;23;589;344;349;140;349;304;591;-1.0;-1.0;1070.0;51.0;8.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15340.13671875;6790.9267578125;2852.20532226562;1381.96044921875;392.0;368077;495.0;0.0;Calculated values ==>;1568093445.105;325.86;325.86;290.76000000000005;290.86;288.86;276.26000000000005;272.6583383277491;282.66;275.46000000000004;271.16;276.36;346.56000000000006;293.36;270.86;273.36;298.86;286.96000000000004;297.86;322.16;292.46000000000004;282.66;322.66;312.36;275.46000000000004;242.56692532238324;268.0796299477929;272.6583383277491;288.76000000000005;5890000.0;3440000.0;3490000.0;1400000.0;3490000.0;3040000.0;5910000.0;0.0;0.0;0.17833333333333332;0.0085;0.0013333333333333333;0.0013333333333333333;0.0;6790.9267578125;2852.20532226562;1381.96044921875;15340.13671875;474146.69615749095;473894.50294890394;245893.7790608386;246240.50304609365;239603.2710444496;431175.4696738307;446547.65651230793;438349.7364941574;471900.24888135743;526891.7281662308;468158.8329865385;437883.18805776763;441691.54992388893;468699.6150421592;453689.45131693257;419076.00843255373;468238.9834758586;460382.7997887241;446547.65651230793;207800.24178383037;164757.40606591295;471014.3812069224;198762.21397332672;245893.7790608386;272.64238934984905;3649266.345560462;1128023.654373787;276220.4442678361;1598366.328701643;0;3;3;23;43;38;31;5;174;181;1435918934530.1768;549115998385.2238;1208396976335.0437;42726.4415162148;2314.1434214855635;-0.0;267.5385032686258;5021520.0352239255;886142.6868329686;0.0;1063813.9290836165;4.109545867354143;0.25206028375160877
6631;2019-09-10 07:31:45.085;532;530;175;176;156;31;97;23;-22;31;734;202;-22;3;257;137;247;494;156;194;97;23;593;345;349;138;349;302;595;-2.0;0.0;1001.0;64.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15103.7607421875;6757.7861328125;2912.64477539062;1384.56103515625;391.0;368078;494.0;1.0;Calculated values ==>;1568093505.085;326.36;326.16;290.66;290.76000000000005;288.76000000000005;276.26000000000005;272.7676641592781;282.86;275.46000000000004;270.96000000000004;276.26000000000005;346.56000000000006;293.36;270.96000000000004;273.46000000000004;298.86;286.86;297.86;322.56;292.56;282.86;322.56;312.26000000000005;275.46000000000004;242.14157278889297;267.8393353686513;272.7676641592781;288.76000000000005;5930000.0;3450000.0;3490000.0;1380000.0;3490000.0;3020000.0;5950000.0;0.0;0.0;0.16683333333333333;0.010666666666666666;0.0011666666666666668;0.0011666666666666668;0.002545009731258582;6757.7861328125;2912.64477539062;1384.56103515625;15103.7607421875;474391.13608500804;473839.6776485678;245397.99372942268;245740.8356329131;239167.45602267626;431113.4868728058;446848.3994080836;438488.69466843555;472066.18378088326;527047.5158797987;468438.27426827076;438488.69466843555;442258.39573455596;468699.6150421592;453376.99839876685;417707.21426382964;468322.66555497865;460516.29363503685;446848.3994080836;207382.2378540181;164339.59507360373;471281.1494085178;199021.16629989597;245397.99372942268;272.7490192254233;3649519.960139669;1128136.5226792647;276243.4909287647;1598414.3531056663;0;3;3;23;43;38;31;5;174;181;1436128264730.2434;549199370585.2503;1208578715735.1016;39951.16598281802;2904.1064864919663;-0.0;235.02547329177108;5022208.785626615;886186.1577537436;0.0;1063818.1157207447;3.8978135998087002;0.24512574551358338
6632;2019-09-10 07:32:45.106;537;533;173;174;155;32;99;24;-25;31;737;202;-26;2;257;137;247;497;154;194;98;23;595;345;350;136;350;302;597;-2.0;-2.0;905.0;83.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14627.576171875;6564.34814453125;2946.63427734375;1383.2214355468802;390.0;368079;492.0;1.0;Calculated values ==>;1568093565.106;326.86;326.46000000000004;290.46000000000004;290.56;288.66;276.36;272.7676641592781;283.06;275.56;270.66;276.26000000000005;346.86;293.36;270.56;273.36;298.86;286.86;297.86;322.86;292.56;282.96000000000004;322.36;312.16;275.46000000000004;241.71165711629368;267.8393353686513;272.7676641592781;288.56;5950000.0;3450000.0;3500000.0;1360000.0;3500000.0;3020000.0;5970000.0;0.0;0.0;0.15083333333333335;0.013833333333333333;0.0011666666666666668;0.0011666666666666668;0.002545105994562455;6564.34814453125;2946.63427734375;1383.2214355468802;14627.576171875;474887.8690399077;474038.4111293572;244644.756043089;244983.28996129482;238794.62590797164;431113.4868728058;446956.4833393528;438024.4983934438;472329.59916539915;527361.2381881134;468438.27426827076;437869.15320432716;442110.7359169888;468560.4919428793;453376.99839876685;417003.9565123068;468521.9236536036;460360.83308859565;446806.2029986698;206546.2383541025;163921.7849024954;471547.0194386176;199002.59904065792;244644.756043089;272.74167955610903;3649767.807996641;1128247.5793209649;276266.5638553509;1598463.1975205953;0;3;3;23;43;38;31;5;174;181;1436338038124.9233;549281599355.1249;1208759979154.8252;36052.46981904521;3770.1978155051083;-0.0;235.85502144817764;5022842.370934602;886241.7964228962;0.0;1063822.041098263;3.677049115315378;0.23748150037551882
