;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6633;2019-09-10 07:33:45.066;541;537;172;173;153;32;101;24;-26;31;741;202;-26;1;257;136;247;501;156;195;100;23;597;345;350;133;349;302;599;-2.0;-1.0;1060.0;68.0;8.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14465.134765625;6552.19921875;2957.63012695312;1391.89245605469;390.0;368080;490.0;1.0;Calculated values ==>;1568093625.066;327.26000000000005;326.86;290.36;290.46000000000004;288.46000000000004;276.36;272.7676641592781;283.26000000000005;275.56;270.56;276.26000000000005;347.26;293.36;270.56;273.26000000000005;298.86;286.76000000000005;297.86;323.26000000000005;292.66;283.16;322.16;312.16;275.46000000000004;241.05796691057077;267.8393353686513;272.7676641592781;288.76000000000005;5970000.0;3450000.0;3500000.0;1330000.0;3490000.0;3020000.0;5990000.0;0.0;0.0;0.17666666666666667;0.011333333333333334;0.0013333333333333333;0.0013333333333333333;0.002545105994562455;6552.19921875;2957.63012695312;1391.89245605469;14465.134765625;475235.7136965532;474388.03984544973;244236.7430614755;244572.73894925276;238113.31941287368;431113.4868728058;447256.3384609129;437869.15320432716;472723.10170879104;527779.3963660207;468438.27426827076;437869.15320432716;441962.8318392794;468699.6150421592;453236.5167874345;416287.2414603583;468878.2141699708;460494.49674625666;447106.5278960035;205710.24989127388;163921.7849024954;471944.1597200548;199021.38457861065;244236.7430614755;272.749105506442;3650010.0856284355;1128356.8110126874;276289.6743871629;1598512.3669225269;0;3;3;23;43;38;31;5;174;181;1436547898125.057;549362245555.1762;1208941058354.9404;42196.43912387658;3093.1247849363676;-0.0;270.49304644603734;5023494.010460047;886298.9526483662;0.0;1063826.2578524535;4.179161584174054;0.2628254614276747
6634;2019-09-10 07:34:45.107;546;541;172;172;152;33;102;23;-25;31;747;202;-25;1;257;135;247;504;157;196;102;24;597;346;350;132;350;304;600;-2.0;-1.0;1115.0;173.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14233.421875;6515.2548828125;2913.16162109375;1399.20593261719;391.0;368081;488.0;1.0;Calculated values ==>;1568093685.107;327.76000000000005;327.26000000000005;290.36;290.36;288.36;276.46000000000004;272.8767566201714;283.36;275.46000000000004;270.66;276.26000000000005;347.86;293.36;270.66;273.26000000000005;298.86;286.66;297.86;323.56;292.76000000000005;283.36;321.96000000000004;312.26000000000005;275.56;240.83765695389522;268.0796299477929;272.8767566201714;288.86;5970000.0;3460000.0;3500000.0;1320000.0;3500000.0;3040000.0;6000000.0;0.0;0.0;0.18583333333333335;0.028833333333333332;0.0011666666666666668;0.0011666666666666668;0.002545009731258582;6515.2548828125;2913.16162109375;1399.20593261719;14233.421875;475979.1973183876;474862.8157341738;244201.40360729035;244201.40360729035;237775.3972799527;431051.2098666511;447405.9168056802;437570.5891863215;472853.8412306012;528252.2207789605;468158.8329865385;437570.5891863215;441542.48092842754;468560.4919428793;452922.10816200636;416287.2414603583;469212.5410425978;460628.03431206016;447405.9168056802;204874.27233412856;164339.59507360373;472173.3745042847;199242.45552437686;244201.40360729035;272.8406764093154;3650249.403689953;1128465.780875657;276312.94943420606;1598561.3236180956;0;3;3;23;43;38;31;5;174;181;1436758041625.5042;549441799880.3455;1209122982585.3276;44289.31150551138;7869.508163920676;-0.0;237.07193206478817;5024215.217538463;886390.3703492389;0.0;1063830.4904509173;4.839094815936365;0.34363132907074356
6635;2019-09-10 07:35:45.098;548;544;172;173;152;33;104;24;-24;31;755;202;-25;0;257;135;247;507;157;196;103;24;603;345;350;131;350;304;605;-2.0;0.0;981.0;95.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14132.36328125;6686.57763671875;2970.53051757812;1399.41748046875;398.0;368082;486.0;1.0;Calculated values ==>;1568093745.098;327.96000000000004;327.56;290.36;290.46000000000004;288.36;276.46000000000004;272.7676641592781;283.56;275.56;270.76000000000005;276.26000000000005;348.66;293.36;270.66;273.16;298.86;286.66;297.86;323.86;292.76000000000005;283.46000000000004;321.76000000000005;312.96000000000004;275.56;240.61611355647437;268.0796299477929;272.7676641592781;288.86;6030000.0;3450000.0;3500000.0;1310000.0;3500000.0;3040000.0;6050000.0;0.0;0.0;0.1635;0.01583333333333333;0.0011666666666666668;0.0011666666666666668;0.002544330485200408;6686.57763671875;2970.53051757812;1399.41748046875;14132.36328125;475537.6114990033;474690.0639461167;244026.5994506298;244359.81705536775;237638.0892013229;431113.4868728058;447704.3838197303;437727.04723144654;472984.3684616349;529088.6247878366;468158.8329865385;437570.5891863215;441393.15733161947;468560.4919428793;453095.86494324636;414048.63491550216;469013.42659643147;460628.03431206016;447555.26468154823;204038.30555042345;167264.2905471822;472304.9464017478;199008.35592597543;244026.5994506298;272.7439553513844;3650485.7497754423;1128575.779644247;276336.26779767807;1598610.3470312513;0;3;3;23;43;38;31;5;174;181;1436968010125.284;549520688045.26276;1209305355225.1362;39030.50602844453;4327.196015866396;-0.0;237.45010943607153;5024909.445200746;886491.9943047502;0.0;1063834.4442081065;3.9429341181707613;0.2610553913010356
6636;2019-09-10 07:36:45.108;551;546;173;173;152;33;105;24;-24;31;761;202;-25;0;257;134;247;511;157;197;105;24;606;346;350;131;350;304;609;-3.0;-1.0;962.0;150.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14230.1298828125;6811.04736328125;2996.24096679688;1402.97717285156;407.0;368083;484.0;0.0;Calculated values ==>;1568093805.108;328.26000000000005;327.76000000000005;290.46000000000004;290.46000000000004;288.36;276.46000000000004;272.8767566201714;283.66;275.56;270.76000000000005;276.26000000000005;349.26;293.36;270.66;273.16;298.86;286.56;297.86;324.26000000000005;292.86;283.66;321.56;313.86;275.56;240.61611355647437;268.0796299477929;272.8767566201714;288.86;6060000.0;3460000.0;3500000.0;1310000.0;3500000.0;3040000.0;6090000.0;0.0;0.0;0.16033333333333333;0.025;0.0011666666666666668;0.0011666666666666668;0.0;6811.04736328125;2996.24096679688;1402.97717285156;14230.1298828125;475615.9356750233;474492.5335902068;244220.40051086407;244220.40051086407;237529.66486733794;431051.2098666511;447853.2759317337;437727.04723144654;472984.3684616349;529715.5300099069;468158.8329865385;437570.5891863215;441393.15733161947;468560.4919428793;452780.8979037608;412874.0213538874;469106.6033307064;460761.44649501506;447853.2759317337;203202.34940748036;171024.68490186572;472304.9464017478;199242.20495811754;244220.40051086407;272.840577468338;3650722.143277457;1128688.2785992639;276359.62497866683;1598660.078414129;0;3;3;23;43;38;31;5;174;181;1437178045125.2505;549599301145.25024;1209487785625.1072;38237.069711157084;6826.568536090758;-0.0;237.5716879910146;5025553.448981218;886584.957834008;0.0;1063838.4033828368;4.0410470138641985;0.28688050842472484
6637;2019-09-10 07:37:45.119;554;549;174;174;154;33;107;24;-24;31;766;202;-25;0;257;134;247;513;158;197;106;25;608;346;351;132;351;304;610;-2.0;-1.0;723.0;167.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14175.6162109375;6780.86669921875;2998.03051757812;1405.80285644531;421.0;368084;482.0;0.0;Calculated values ==>;1568093865.119;328.56;328.06;290.56;290.56;288.56;276.46000000000004;272.8767566201714;283.86;275.56;270.76000000000005;276.26000000000005;349.76;293.36;270.66;273.16;298.86;286.56;297.86;324.46000000000004;292.86;283.76000000000005;321.36;315.26000000000005;275.66;240.83765695389522;268.0796299477929;272.8767566201714;288.96000000000004;6080000.0;3460000.0;3510000.0;1320000.0;3510000.0;3040000.0;6100000.0;0.0;0.0;0.12050000000000001;0.02783333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6780.86669921875;2998.03051757812;1405.80285644531;14175.6162109375;475818.46708085004;474820.5749416582;244518.29481035678;244518.29481035678;238117.44026972156;431051.2098666511;447961.93699593254;437727.04723144654;472853.8412306012;530237.6965692197;468158.8329865385;437570.5891863215;441393.15733161947;468421.121156461;452780.8979037608;412068.05429776903;469287.23530161014;460606.5286895085;447813.0162209303;202366.40377179522;176874.38241465177;472270.6324499597;199224.42005955908;244518.29481035678;272.83355436720086;3650958.901225582;1128801.565315054;276383.0357700707;1598710.0398343455;0;3;3;23;43;38;31;5;174;181;1437388383679.9631;549678215610.1424;1209670219064.858;28739.56657421244;7599.786244866149;-0.0;237.1771749790025;5026111.689941583;886705.1994972826;0.0;1063842.360348667;3.2702289515623035;0.25029763632082946
6638;2019-09-10 07:38:48.119;557;551;175;175;154;34;107;25;-25;31;769;202;-25;0;258;134;247;515;158;197;107;25;599;348;353;132;353;303;602;-2.0;-1.0;1000.0;211.0;7.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13976.6669921875;6636.31005859375;2929.650390625;1394.12365722656;438.0;368085;479.0;0.0;Calculated values ==>;1568093928.119;328.86;328.26000000000005;290.66;290.66;288.56;276.56;273.0942459734351;283.86;275.66;270.66;276.26000000000005;350.06000000000006;293.36;270.66;273.16;298.96000000000004;286.56;297.86;324.66;292.86;283.86;321.06;316.96000000000004;275.66;240.83765695389522;267.9596281332873;273.0942459734351;288.96000000000004;5990000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3030000.0;6020000.0;0.0;0.0;0.16666666666666666;0.035166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6636.31005859375;2929.650390625;1394.12365722656;13976.6669921875;477360.71955217957;476107.7063291437;245139.5128657312;245139.5128657312;238339.85207636753;430925.7729439634;447583.1998125407;437798.07955487026;472853.8412306012;530626.595412262;468298.68043046317;437798.07955487026;441604.3489713403;468269.2283463277;452431.1542702348;415556.332456723;470654.7849669231;460295.6674585051;447583.1998125407;201112.50472608567;183977.97901196036;472270.6324499597;199762.32907607287;245139.5128657312;273.05423625377585;3651205.2337036096;1128918.9656116848;276407.5351270653;1598761.9070422922;0;3;3;23;43;38;31;5;174;181;1437610143679.9631;549761375610.1423;1209861424064.858;39672.62507979956;9583.208668648354;-0.0;236.18430143794447;5026710.296618556;886855.5507027758;0.0;1063846.5022615856;4.515660424611251;0.3404121332119224
6639;2019-09-10 07:39:45.100;557;551;175;175;156;36;39;27;-25;32;770;203;-26;0;258;134;247;511;160;195;40;25;589;350;355;134;355;303;591;-2.0;-1.0;1164.0;176.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13456.7783203125;6429.93994140625;2790.36596679688;1397.57629394531;458.0;368086;477.0;0.0;Calculated values ==>;1568093985.1;328.86;328.26000000000005;290.66;290.66;288.76000000000005;276.76000000000005;273.3108153835814;277.06;275.86;270.66;276.36;350.16;293.46000000000004;270.56;273.16;298.96000000000004;286.56;297.86;324.26000000000005;292.66;277.16;320.86;318.96000000000004;275.66;241.2770596917726;267.9596281332873;273.3108153835814;289.16;5890000.0;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;5910000.0;0.0;0.0;0.194;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6429.93994140625;2790.36596679688;1397.57629394531;13456.7783203125;478563.023347331;477447.89718971675;245548.8209660179;245548.8209660179;239285.81440823802;430799.1582183253;436280.8366206006;437798.07955487026;472689.592463476;530730.9130191435;468419.660461477;437642.0229114993;441604.3489713403;467989.19873683446;452079.4433418946;419076.00843255373;471477.2077139482;459713.48351275333;436453.30209453666;200276.58477070546;192335.8262164488;472007.13841251616;200303.17570205533;245548.8209660179;273.27561738931985;3651422.342751649;1129022.3722770393;276429.62871800544;1598807.1754105918;0;3;3;23;43;38;31;5;174;181;1437811856419.7742;549837160340.0713;1210034076494.696;46074.011347446096;7969.982906173517;-0.0;222.72189464993858;5027388.8978804555;886994.4671483574;0.0;1063850.1340579654;5.1108794687220325;0.36723728057801996
6640;2019-09-10 07:40:45.130;553;548;176;176;156;38;29;28;-24;32;769;203;-25;0;258;135;247;502;160;194;29;25;586;351;355;135;355;304;589;-1.0;-1.0;1119.0;135.0;7.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13383.126953125;6388.6650390625;2802.279296875;1394.26062011719;479.0;368087;475.0;0.0;Calculated values ==>;1568094045.13;328.46000000000004;327.96000000000004;290.76000000000005;290.76000000000005;288.76000000000005;276.96000000000004;273.4187578820637;276.06;275.96000000000004;270.76000000000005;276.36;350.06000000000006;293.46000000000004;270.66;273.16;298.96000000000004;286.66;297.86;323.36;292.56;276.06;320.66;321.06;275.66;241.49495122638035;268.0796299477929;273.4187578820637;289.16;5860000.0;3510000.0;3550000.0;1350000.0;3550000.0;3040000.0;5890000.0;0.0;0.0;0.1865;0.022500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;6388.6650390625;2802.279296875;1394.26062011719;13383.126953125;478341.7038843686;477251.2142248098;245971.15687276312;245971.15687276312;239345.5505304007;430735.4089219946;434531.2036186236;437727.04723144654;472558.57531478856;530550.887364893;468280.0305953833;437570.5891863215;441393.15733161947;467989.19873683446;452046.03455996263;420071.9310545008;470363.18913058686;459578.3138943328;434531.2036186236;199440.67485045042;201112.50472608567;471875.0639052514;200583.2076810854;245971.15687276312;273.3899030510401;3651646.1204626486;1129129.2473964375;276452.9056583578;1598853.8040906405;0;3;3;23;43;38;31;5;174;181;1438024962920.519;549917900690.3535;1210216267545.3328;44227.32607614235;6104.066765043735;-0.0;219.98672120350392;5028141.785283856;887111.8095379013;0.0;1063853.825141063;4.775663746923901;0.33147585289935516
6641;2019-09-10 07:41:45.121;547;545;178;178;157;38;31;28;-23;33;767;204;-23;1;258;134;247;495;162;195;31;26;585;351;355;137;355;306;587;-2.0;-1.0;1257.0;151.0;7.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;13647.587890625;6628.9365234375;2793.72924804688;1391.3601074218802;496.0;368088;472.0;1.0;Calculated values ==>;1568094105.121;327.86;327.66;290.96000000000004;290.96000000000004;288.86;276.96000000000004;273.4187578820637;276.26000000000005;275.96000000000004;270.86;276.46000000000004;349.86;293.56;270.86;273.26000000000005;298.96000000000004;286.56;297.86;322.66;292.66;276.26000000000005;320.36;322.76000000000005;275.76000000000005;241.92719264551067;268.3187672390254;273.4187578820637;289.36;5850000.0;3510000.0;3550000.0;1370000.0;3550000.0;3060000.0;5870000.0;0.0;0.0;0.2095;0.025166666666666667;0.0011666666666666668;0.0011666666666666668;0.0025338742119266297;6628.9365234375;2793.72924804688;1391.3601074218802;13647.587890625;477589.93276247237;477055.2255068006;246748.9333226998;246748.9333226998;239724.565690397;430735.4089219946;434884.8868685005;437427.84448784514;472393.7743832905;530190.3213035207;468121.56824747537;437427.84448784514;441118.68104791886;467989.19873683446;451902.8401793581;420398.4206755793;469552.1506323557;459713.48351275333;434884.8868685005;198186.82848740023;208218.24852204052;471708.256711685;200583.2735699771;246748.9333226998;273.3899288943977;3651871.34263105;1129237.7111373425;276476.1156823703;1598900.430500122;0;3;3;23;43;38;31;5;174;181;1438237930970.2957;549999488450.268;1210399240095.1409;49618.93760729336;6823.3120757329825;-0.0;219.49194580343416;5028923.720172568;887219.5215355712;0.0;1063857.4869139357;5.239652860398055;0.3676278188244296
6642;2019-09-10 07:42:45.111;541;541;181;181;160;38;29;28;-20;33;765;205;-21;1;258;135;247;489;163;194;29;26;588;352;356;138;356;308;590;-2.0;-1.0;1163.0;163.0;7.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14411.330078125;7169.91015625;2820.19311523438;1404.98095703125;512.0;368089;470.0;0.0;Calculated values ==>;1568094165.111;327.26000000000005;327.26000000000005;291.26000000000005;291.26000000000005;289.16;276.96000000000004;273.5264737036516;276.06;275.96000000000004;271.16;276.46000000000004;349.66;293.66;271.06;273.26000000000005;298.96000000000004;286.66;297.86;322.06;292.56;276.06;320.16;324.36;275.76000000000005;242.14157278889297;268.5567601203482;273.5264737036516;289.46000000000004;5880000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3080000.0;5900000.0;0.0;0.0;0.19383333333333336;0.027166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;7169.91015625;2820.19311523438;1404.98095703125;14411.330078125;476346.11660292733;476100.4243439012;247687.39655239202;247687.39655239202;240594.30391409688;430671.36484660726;434286.206695374;437443.34373287327;472262.261994151;529829.0644156147;467962.88660826493;437285.26766895736;440691.34818141814;467848.8054865576;451869.33440613997;419410.78881710605;468218.4454890601;459420.75121607736;434286.206695374;197350.94305643384;214906.75144652807;471575.67402331997;200836.07306301416;247687.39655239202;273.4934206737691;3652105.127976774;1129352.6823612934;276499.41464077076;1598947.2053893758;0;3;3;23;43;38;31;5;174;181;1438451195420.3296;550081974700.281;1210583409395.1702;45862.37596484103;7355.092492754973;-0.0;217.69861183347896;5029719.265172861;887337.6552147655;0.0;1063861.1295613742;4.689317428274083;0.3381598655508581
6643;2019-09-10 07:43:45.112;536;537;183;183;162;38;30;29;-19;34;763;206;-19;0;258;136;247;489;161;195;29;26;591;352;357;139;357;309;593;-1.0;-2.0;1267.0;142.0;7.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15125.9453125;7644.896484375;2830.541015625;1407.10754394531;521.0;368090;467.0;1.0;Calculated values ==>;1568094225.112;326.76000000000005;326.86;291.46000000000004;291.46000000000004;289.36;276.96000000000004;273.5264737036516;276.16;276.06;271.26000000000005;276.56;349.46000000000004;293.76000000000005;271.26000000000005;273.16;298.96000000000004;286.76000000000005;297.86;322.06;292.66;276.06;319.86;325.26000000000005;275.76000000000005;242.35481222062532;268.67533136820026;273.5264737036516;289.26000000000005;5910000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3090000.0;5930000.0;0.0;0.0;0.21116666666666667;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0025309390098320755;7644.896484375;2830.541015625;1407.10754394531;15125.9453125;475236.7861047175;475136.8404666077;248275.2511489357;248275.2511489357;241145.3576556768;430671.36484660726;434218.8704114113;437372.52749135875;472228.6972694908;529543.430864508;467944.48766981426;437372.52749135875;440323.94343122264;467708.15823788114;452012.7488201055;418397.690815889;467810.8714303555;459398.6165296522;434039.8739435585;196097.13278094304;218669.37671819705;471442.86907493527;200841.27632810894;248275.2511489357;273.495458914345;3652351.276040464;1129476.1411407616;276522.84910215175;1598994.2956252336;0;3;3;23;43;38;31;5;174;181;1438665098985.0713;550165076085.1807;1210768512479.9465;49947.51587063958;6404.237695008223;-0.0;216.72539326039328;5030517.694244121;887452.318210543;0.0;1063864.749821749;4.7606366102295885;0.3290928368665665
6644;2019-09-10 07:44:45.132;534;535;184;184;164;39;30;29;-18;34;762;206;-19;0;258;137;247;491;159;194;30;25;593;354;359;139;358;309;595;-2.0;-1.0;1236.0;186.0;7.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15722.4990234375;7997.0947265625;2824.94165039062;1414.5380859375;529.0;368091;464.0;1.0;Calculated values ==>;1568094285.132;326.56;326.66;291.56;291.56;289.56;277.06;273.7412296467126;276.16;276.06;271.36;276.56;349.36;293.76000000000005;271.26000000000005;273.16;298.96000000000004;286.86;297.86;322.26000000000005;292.56;276.16;319.56;326.06;275.66;242.35481222062532;268.67533136820026;273.7412296467126;289.06;5930000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3090000.0;5950000.0;0.0;0.0;0.206;0.031000000000000003;0.0011666666666666668;0.0011666666666666668;0.0025299779289555038;7997.0947265625;2824.94165039062;1414.5380859375;15722.4990234375;474689.86545268656;474589.14280365745;248548.65923399347;248548.65923399347;241730.2326726748;430542.39183029096;433724.0844890748;437530.6787186241;472228.6972694908;529438.6768622734;467944.48766981426;437372.52749135875;440323.94343122264;467567.2557015158;451802.6938100281;417707.21426382964;467852.52086132276;458945.90446274553;433724.0844890748;194843.3435325042;222014.15119762826;471344.5575217925;201331.30157006308;248548.65923399347;273.6960563408137;3652608.432099972;1129606.5345174535;276546.37065363117;1599041.4403571095;0;3;3;23;43;38;31;5;174;181;1438879970585.003;550248503885.1542;1210953974279.8877;48657.07169260357;8370.410934503612;-0.0;216.03799613092826;5031339.673041852;887575.4813231071;0.0;1063868.3573854468;4.678067444188592;0.3342674804711167
6645;2019-09-10 07:45:45.123;533;534;184;184;165;39;31;30;-18;35;761;205;-19;0;259;139;247;495;158;194;30;25;601;354;359;139;358;309;602;-1.0;-1.0;1249.0;147.0;7.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16389.568359375;8526.7880859375;2885.5947265625;1414.66589355469;534.0;368092;462.0;0.0;Calculated values ==>;1568094345.123;326.46000000000004;326.56;291.56;291.56;289.66;277.06;273.7412296467126;276.26000000000005;276.16;271.36;276.66;349.26;293.66;271.26000000000005;273.16;299.06;287.06;297.86;322.66;292.56;276.16;319.36;326.56;275.66;242.35481222062532;268.67533136820026;273.7412296467126;288.96000000000004;6010000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3090000.0;6020000.0;0.0;0.0;0.20816666666666667;0.0245;0.0011666666666666668;0.0011666666666666668;0.0;8526.7880859375;2885.5947265625;1414.66589355469;16389.568359375;473533.66508731176;473558.41579420835;248254.8589497867;248254.8589497867;241829.42840042402;430542.39183029096;433904.5296488982;437530.6787186241;472326.8440106818;529333.9131714968;467822.4195868415;437372.52749135875;440323.94343122264;467695.9284303967;452090.2153152323;414810.42447121197;467529.547422803;458945.90446274553;433724.0844890748;194007.49548133422;224104.74344509715;471344.5575217925;201343.51292962863;248254.8589497867;273.7008278386065;3652875.9925211305;1129744.212885893;276569.9438169306;1599089.0210220304;0;3;3;23;43;38;31;5;174;181;1439095338274.7769;550331891375.0667;1211139346469.693;49166.29501174256;6615.0255925080155;-0.0;216.3807631291695;5032154.745484325;887700.3412289056;0.0;1063871.9603345802;4.365595130308301;0.29892020447157097
6646;2019-09-10 07:46:45.123;535;535;183;183;165;40;31;31;-19;35;761;205;-19;-2;259;140;247;499;158;193;31;25;607;355;360;139;360;308;609;-1.0;-1.0;1223.0;182.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16818.962890625;8798.5556640625;2950.75561523438;1405.490234375;536.0;368093;459.0;0.0;Calculated values ==>;1568094405.123;326.66;326.66;291.46000000000004;291.46000000000004;289.66;277.16;273.8482719121499;276.26000000000005;276.26000000000005;271.26000000000005;276.66;349.26;293.66;271.26000000000005;272.96000000000004;299.06;287.16;297.86;323.06;292.46000000000004;276.26000000000005;319.06;326.76000000000005;275.66;242.35481222062532;268.5567601203482;273.8482719121499;288.96000000000004;6070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3080000.0;6090000.0;0.0;0.0;0.20383333333333334;0.030333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8798.5556640625;2950.75561523438;1405.490234375;16818.962890625;473076.5053766598;472822.117717193;247620.25665513898;247620.25665513898;241607.67836395095;430477.46260093397;433656.0705203272;437601.09044165985;472326.8440106818;529410.3175314887;467962.88660826493;437601.09044165985;440235.24653219705;467413.82886276924;452057.52073246514;412473.42596797383;467208.9867654854;458650.0266283497;433656.0705203272;192753.74022246967;224941.0041839467;471344.5575217925;201582.50535514226;247620.25665513898;273.7986343087595;3653152.730281547;1129888.5907504763;276593.44511799666;1599137.6572748786;0;3;3;23;43;38;31;5;174;181;1439311038274.7769;550415291375.0667;1211324446469.693;48108.45492680184;8182.782249055056;-0.0;217.0417828427196;5032965.36840048;887823.6562942519;0.0;1063875.57218913;4.295639040997323;0.3047583220143324
6647;2019-09-10 07:47:45.104;539;537;181;181;164;41;32;32;-19;36;760;205;-20;-2;259;141;247;502;158;192;32;25;614;356;361;139;361;308;615;-1.0;-1.0;1256.0;174.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17144.30078125;9166.341796875;2994.51684570312;1401.919921875;536.0;368094;456.0;1.0;Calculated values ==>;1568094465.104;327.06;326.86;291.26000000000005;291.26000000000005;289.56;277.26000000000005;273.955091788801;276.36;276.36;271.26000000000005;276.76000000000005;349.16;293.66;271.16;272.96000000000004;299.06;287.26000000000005;297.86;323.36;292.36;276.36;318.76000000000005;326.76000000000005;275.66;242.35481222062532;268.5567601203482;273.955091788801;288.96000000000004;6140000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;6150000.0;0.0;0.0;0.20933333333333334;0.029;0.0011666666666666668;0.0011666666666666668;0.002529128434014812;9166.341796875;2994.51684570312;1401.919921875;17144.30078125;472797.65717364824;472362.9887409581;246698.61758635967;246698.61758635967;241103.11189301917;430412.23801567365;433588.14229367237;437601.09044165985;472424.9728513876;529305.6068311351;467962.88660826493;437443.34373287327;440235.24653219705;467272.39285998954;452024.9511840489;409525.8405308931;466867.47473565856;458352.99863763346;433588.14229367237;191500.00471740507;224941.0041839467;471344.5575217925;201840.79568795263;246698.61758635967;273.90387654187685;3653435.6678544064;1130038.250822411;276616.83279426076;1599187.1855232923;0;3;3;23;43;38;31;5;174;181;1439527269780.4438;550498664965.3239;1211509187950.263;49352.48836844271;7815.609093181355;-0.0;218.03777882519816;5033777.285741844;887956.9340045379;0.0;1063879.1967040284;4.231148873200172;0.29682187221007256
6648;2019-09-10 07:48:45.115;544;540;179;179;162;42;33;33;-20;36;758;204;-21;-4;259;141;247;507;158;189;33;25;614;359;363;139;363;308;615;-2.0;-1.0;1385.0;187.0;7.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17094.970703125;9357.7685546875;3018.26049804688;1405.3486328125;535.0;368095;453.0;0.0;Calculated values ==>;1568094525.115;327.56;327.16;291.06;291.06;289.36;277.36;274.27422755570615;276.46000000000004;276.46000000000004;271.16;276.76000000000005;348.96000000000004;293.56;271.06;272.76000000000005;299.06;287.26000000000005;297.86;323.86;292.06;276.46000000000004;318.46000000000004;326.66;275.66;242.35481222062532;268.5567601203482;274.27422755570615;288.96000000000004;6140000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;6150000.0;0.0;0.0;0.23083333333333333;0.03116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9357.7685546875;3018.26049804688;1405.3486328125;17094.970703125;473561.93860385654;472823.76251943567;246018.43671906256;246018.43671906256;240469.75583386706;430214.79039162316;433269.66867335857;437443.34373287327;472424.9728513876;529096.1564102576;467840.9624295219;437285.26766895736;439929.7848208182;466988.7418083223;451493.1290991957;409525.8405308931;467666.9372457767;457617.00745002116;433269.66867335857;190246.288480595;224522.8720964353;471344.5575217925;202629.55847075587;246018.43671906256;274.22436275447535;3653721.0474263844;1130192.6467091872;276640.2309877337;1599237.301187276;0;3;3;23;43;38;31;5;174;181;1439744509600.147;550582080255.2098;1211694021830.0103;54202.8487646721;8374.950803757309;-0.0;218.45977061334534;5034640.4050929835;888091.8800724056;0.0;1063882.8348504733;4.556602450921861;0.31859388678948697
6649;2019-09-10 07:49:45.135;549;544;176;176;161;45;34;34;-19;37;757;204;-20;-5;259;141;247;508;159;56;34;25;610;362;366;139;366;308;611;-2.0;-1.0;1319.0;175.0;7.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;16958.0546875;9593.77734375;2924.865234375;1398.2609863281198;536.0;368096;449.0;0.0;Calculated values ==>;1568094585.135;328.06;327.56;290.76000000000005;290.76000000000005;289.26000000000005;277.66;274.5913991737795;276.56;276.56;271.26000000000005;276.86;348.86;293.56;271.16;272.66;299.06;287.26000000000005;297.86;323.96000000000004;278.76000000000005;276.56;318.06;326.76000000000005;275.66;242.35481222062532;268.5567601203482;274.5913991737795;289.06;6100000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3080000.0;6110000.0;0.0;0.0;0.21983333333333333;0.029166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9593.77734375;2924.865234375;1398.2609863281198;16958.0546875;474820.5749416582;473939.4034682625;245151.857195449;245151.857195449;240272.79465711102;430014.67791919125;432695.15374167816;437601.09044165985;472523.0838727012;528991.4166193262;467840.9624295219;437443.34373287327;439776.62843957054;466561.2974548907;450956.69263597444;411242.32993604196;468366.0708801987;436652.832857701;432695.15374167816;188574.69595719432;224941.0041839467;471344.5575217925;203403.34247870275;245151.857195449;274.5380584617851;3654004.91722962;1130350.6289014737;276663.60218902363;1599286.8437437129;0;3;3;23;43;38;31;5;174;181;1439963282500.0774;550665508055.1833;1211878883429.9514;51484.47159385673;7814.95210542345;-0.0;218.80051263726736;5035521.426338248;888226.8409018917;0.0;1063886.4799007778;4.276685825713436;0.29971016525982064
6650;2019-09-10 07:50:45.125;550;545;176;176;160;47;36;36;-19;38;757;205;-20;-5;259;141;247;510;158;43;36;25;616;362;367;139;367;308;617;-2.0;86.0;1145.0;158.0;7.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17294.162109375;9947.376953125;2969.37353515625;1400.77880859375;539.0;368097;445.0;0.0;Calculated values ==>;1568094645.125;328.16;327.66;290.76000000000005;290.76000000000005;289.16;277.86;274.5913991737795;276.76000000000005;276.76000000000005;271.26000000000005;276.96000000000004;348.86;293.66;271.16;272.66;299.06;287.26000000000005;297.86;324.16;277.46000000000004;276.76000000000005;317.66;327.06;275.66;242.35481222062532;268.5567601203482;274.5913991737795;288.96000000000004;6160000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6170000.0;0.0;0.014333333333333333;0.19083333333333333;0.026333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;9947.376953125;2969.37353515625;1400.77880859375;17294.162109375;474224.05419916;473336.09887660097;244939.78354187432;244939.78354187432;239783.23987512535;430014.67791919125;432812.2514932043;437601.09044165985;472621.17715536855;528991.4166193262;467962.88660826493;437443.34373287327;439776.62843957054;466418.2858072211;450956.69263597444;408631.7341949815;467874.184276932;434098.11877146957;432812.2514932043;186903.13564328075;226195.42121513622;471344.5575217925;203386.58825455164;244939.78354187432;274.53158137825466;3654290.3047971157;1130513.4447134815;276686.9236330964;1599335.9542136907;0;3;3;23;43;38;31;5;174;181;1440183145850.1123;550748894155.1967;1212063652629.9807;44695.93416737315;7056.226524037343;0.0;219.18454594321835;5036322.796135822;888350.7467360755;0.0;1063890.129167954;3.6299101723296054;0.25436263251911534
6651;2019-09-10 07:53:45.107;531;528;191;191;169;47;42;40;-23;43;751;205;-23;-7;255;138;247;445;161;56;42;25;589;361;366;146;366;305;590;-2.0;-1.0;521.0;0.0;7.0;6;0;74;1;0;0;1;0;0;0;1;0;1;0;0;19784.095703125;9687.1806640625;2870.8154296875;2835.93505859375;547.0;368098;427.0;0.0;Calculated values ==>;1568094825.107;326.26000000000005;325.96000000000004;292.26000000000005;292.26000000000005;290.06;277.86;274.4858918419099;277.36;277.16;270.86;277.46000000000004;348.26;293.66;270.86;272.46000000000004;298.66;286.96000000000004;297.86;317.66;278.76000000000005;277.36;315.86;327.86;275.66;243.81672145450628;268.19934244402924;274.4858918419099;289.26000000000005;5890000.0;3610000.0;3660000.0;1460000.0;3660000.0;3050000.0;5900000.0;0.0;0.0;0.08683333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;9687.1806640625;2870.8154296875;2835.93505859375;19784.095703125;474742.953715381;474170.1972923654;251354.15113412932;251354.15113412932;243549.18207520948;430081.6785162784;434163.16617520025;437656.05685647397;472193.8583601894;528593.6297361357;468382.75320899114;437656.05685647397;440124.2130485236;466038.2188692544;450696.8441627968;419076.00843255373;461154.82397330314;436652.832857701;434163.16617520025;179381.48055642567;229540.68826423294;470407.4988314594;203280.56203811016;251354.15113412932;274.4858918419099;3655217.168547363;1131004.259567824;276792.83088805765;1599481.9443374306;0;3;3;23;43;38;31;5;174;182;1440842779880.5247;551005368505.357;1212615297460.3257;20351.605466727924;0.0;-0.0;213.27718421458277;5037948.822008843;888527.1347587204;0.0;1063900.9396300605;1.335908446479668;0.07751482247556857
6652;2019-09-10 07:54:45.128;529;526;190;191;173;44;44;38;-23;42;706;206;-24;0;255;140;247;446;160;61;43;23;587;360;365;138;365;304;589;-2.0;-2.0;1150.0;122.0;7.0;8;0;74;1;0;0;1;0;0;0;1;0;1;0;0;20041.646484375;9623.1884765625;2951.51416015625;2331.18310546875;546.0;368099;421.0;0.0;Calculated values ==>;1568094885.128;326.06;325.76000000000005;292.16;292.26000000000005;290.46000000000004;277.56;274.38016830617;277.56;276.96000000000004;270.86;277.36;343.76;293.76000000000005;270.76000000000005;273.16;298.66;287.16;297.86;317.76000000000005;279.26000000000005;277.46000000000004;315.26000000000005;327.76000000000005;275.46000000000004;242.14157278889297;268.0796299477929;274.38016830617;289.16;5870000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;5890000.0;0.0;0.0;0.19166666666666668;0.02033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9623.1884765625;2951.51416015625;2331.18310546875;20041.646484375;474695.7656602251;473997.25600358966;251024.9710485149;251403.0383300847;244938.25685328935;430148.3826014536;434768.59577993193;437883.18805776763;473143.7464358393;523955.4735728024;468643.1757465133;437727.04723144654;441393.15733161947;466181.95831478277;451169.0687444768;419742.74132752104;461468.6968506395;437748.84731302515;434589.01295012434;176874.38241465177;229122.51738040973;471281.1494085178;202840.81476554557;251024.9710485149;274.3109404480372;3655549.165890167;1131165.235632327;276835.9052767871;1599530.4807324;0;3;3;23;43;38;31;5;174;182;1441062156635.19;551090598325.227;1212798061405.0469;45049.78821434257;5458.286804407101;-0.0;214.158048885211;5038494.024376085;888572.6364020242;0.0;1063904.502837017;3.4028325417843424;0.23208323818074386
6653;2019-09-10 07:55:45.118;529;528;186;187;171;42;45;37;-25;41;682;209;-25;2;255;143;247;455;159;65;45;21;594;358;363;136;363;303;595;-1.0;0.0;1070.0;38.0;8.0;4;0;71;1;0;0;1;0;0;0;1;0;1;0;0;19693.71875;9489.6298828125;2969.44165039062;2340.54321289062;545.0;368100;418.0;0.0;Calculated values ==>;1568094945.118;326.06;325.96000000000004;291.76000000000005;291.86;290.26000000000005;277.36;274.1680685717883;277.66;276.86;270.66;277.26000000000005;341.36;294.06;270.66;273.36;298.66;287.46000000000004;297.86;318.66;279.66;277.66;314.96000000000004;327.66;275.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;289.06;5940000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5950000.0;0.0;0.0;0.17833333333333332;0.006333333333333333;0.0013333333333333333;0.0013333333333333333;0.0;9489.6298828125;2969.44165039062;2340.54321289062;19693.71875;473815.69728298485;473538.8148532154;249270.2964500536;249634.336615506;244043.05642096285;430280.9020939914;435429.60780573246;437798.07955487026;473306.2826088756;521513.1065663457;469143.99710481934;437798.07955487026;441901.5654153896;466468.62817080156;451960.18914405763;417357.22395877814;462066.2913371342;438880.1015656627;435429.60780573246;175620.85347054448;228704.35009887922;471351.1979698544;202429.37126495765;249270.2964500536;274.1420231596509;3655880.2387458324;1131324.4825730992;276874.8298409375;1599579.8138072793;0;3;3;23;43;38;31;5;174;182;1441280520235.2246;551172784625.2401;1212980131055.076;41974.08631170108;1703.1715691310128;-0.0;248.21241514090514;5039219.102464092;888632.3052753432;0.0;1063908.3552820366;2.9680144415628686;0.18200157477854384
6654;2019-09-10 07:56:45.139;533;531;182;183;167;40;47;36;-26;41;690;212;-26;2;255;145;247;468;160;70;46;20;596;358;363;134;362;302;597;-2.0;-1.0;1422.0;54.0;7.0;2;0;69;1;0;0;1;0;0;0;1;0;1;0;0;19477.263671875;9555.255859375;2883.05200195312;2350.67602539062;544.0;368101;415.0;0.0;Calculated values ==>;1568095005.139;326.46000000000004;326.26000000000005;291.36;291.46000000000004;289.86;277.16;274.1680685717883;277.86;276.76000000000005;270.56;277.26000000000005;342.16;294.36;270.56;273.36;298.66;287.66;297.86;319.96000000000004;280.16;277.76000000000005;314.66;327.56;275.16;241.2770596917726;267.8393353686513;274.1680685717883;289.16;5960000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;5970000.0;0.0;0.0;0.23700000000000002;0.009000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;9555.255859375;2883.05200195312;2350.67602539062;19477.263671875;474164.1930455546;473737.55982304306;247752.91918599678;248107.37970876912;242645.76432377478;430280.9020939914;435782.62218529254;437869.15320432716;473565.85517348704;522435.38976442843;469642.65197080246;437869.15320432716;442110.7359169888;466611.5614006405;452248.7053272065;416647.3256846633;463902.2553706467;439717.1983153084;435606.35181711527;174367.33720873808;228286.1864045524;471519.16422574193;202421.5439670894;247752.91918599678;274.1389819977776;3656206.7778475485;1131483.2455016254;276913.93701725296;1599628.6016574143;0;3;3;23;43;38;31;5;174;182;1441498396464.8923;551253812975.1165;1213161694579.799;55801.08338922535;2421.8785823278727;-0.0;219.16233806963825;5040034.180721268;888666.6927246159;0.0;1063912.2514348172;3.9517335847601314;0.24544334107438517
6655;2019-09-10 07:57:45.149;538;535;180;180;165;41;48;36;-26;40;709;212;-27;0;255;147;247;478;159;73;48;18;599;358;363;133;362;302;601;86.0;-1.0;1282.0;161.0;8.0;5;0;66;1;0;0;1;0;0;0;1;0;1;0;0;19078.595703125;9431.2802734375;3007.53295898438;2346.4609375;542.0;368102;412.0;0.0;Calculated values ==>;1568095065.149;326.96000000000004;326.66;291.16;291.16;289.66;277.26000000000005;274.1680685717883;277.96000000000004;276.76000000000005;270.56;277.16;344.06000000000006;294.36;270.46000000000004;273.16;298.66;287.86;297.86;320.96000000000004;280.46000000000004;277.96000000000004;314.36;327.36;274.96000000000004;241.05796691057077;267.8393353686513;274.1680685717883;289.06;5990000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3020000.0;6010000.0;0.014333333333333333;0.0;0.21366666666666667;0.026833333333333334;0.0013333333333333333;0.015666666666666666;0.0;9431.2802734375;3007.53295898438;2346.4609375;19078.595703125;474538.07481695095;473835.73273427825;246891.7152063224;246891.7152063224;241861.5263177916;430280.9020939914;435958.4241996531;437869.15320432716;473598.1776897576;524429.570164112;469642.65197080246;437713.4967235476;441814.68150891823;466611.5614006405;452536.46908511664;415556.332456723;464952.4901643771;440215.0024765854;435958.4241996531;173113.83306960555;227449.86971758792;471456.77876420494;202270.93877927464;206068.45166668296;274.08043681848085;3656528.130225427;1131641.4930062294;276953.08634907217;1599677.6980467823;0;3;3;23;43;38;31;5;174;182;1441716232764.8577;551333926325.1038;1213342924779.7703;50339.485148819556;7223.153372928963;-0.0;3601.6095696831985;5040918.832876401;888747.0813867747;0.0;1063944.0965073376;4.136835569533093;0.2638380752026885
6656;2019-09-10 07:59:45.100;545;542;179;179;162;41;52;35;-27;40;743;213;-28;0;255;148;247;493;162;80;51;17;595;358;363;131;363;301;597;137.0;-1.0;1390.0;100.0;7.0;6;0;59;1;0;0;1;0;0;0;1;0;1;0;0;18129.2421875;8963.2080078125;2986.18530273438;2346.923828125;538.0;368103;407.0;0.0;Calculated values ==>;1568095185.1;327.66;327.36;291.06;291.06;289.36;277.26000000000005;274.1680685717883;278.36;276.66;270.46000000000004;277.16;347.46000000000004;294.46000000000004;270.36;273.16;298.66;287.96000000000004;297.86;322.46000000000004;281.16;278.26000000000005;313.86;326.96000000000004;274.86;240.61611355647437;267.7187500070086;274.1680685717883;289.36;5950000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3010000.0;5970000.0;0.022833333333333334;0.0;0.23166666666666666;0.016666666666666666;0.0011666666666666668;0.024;0.0;8963.2080078125;2986.18530273438;2346.923828125;18129.2421875;476076.8736943645;475384.7030568602;246700.959435404;246700.959435404;241018.93768995625;430280.9020939914;436657.0512451711;437940.2675631159;473856.7996405058;528065.6687750703;469899.7121042447;437785.01000687695;442024.1650760851;466468.62817080156;452680.0719682202;417003.9565123068;467894.78643362847;441364.16243693535;436483.0716089266;171024.68490186572;225777.27872811773;471624.74038647546;202359.2342592094;204514.73478860775;274.11476711235616;3657148.0076368013;1131947.9426261417;277031.2774873923;1599777.552560541;0;3;3;23;43;38;31;5;174;182;1442151654894.7676;551492261645.071;1213704577044.6956;54576.27271540501;4487.758435454435;-0.0;5567.240083687652;5042666.714830425;888942.1835509464;0.0;1064096.8482690798;4.520833625026264;0.26156288945811573
6657;2019-09-10 08:00:45.141;547;544;180;180;162;41;53;35;-27;40;756;214;-28;1;255;148;247;495;165;83;53;17;596;357;362;133;362;301;597;126.0;0.0;1402.0;131.0;7.0;4;0;57;1;0;0;1;0;0;0;1;0;1;0;0;17961.5625;8872.3427734375;2940.18383789062;2339.21142578125;536.0;368104;404.0;0.0;Calculated values ==>;1568095245.141;327.86;327.56;291.16;291.16;289.36;277.26000000000005;274.0616903277293;278.46000000000004;276.66;270.46000000000004;277.16;348.76;294.56;270.36;273.26000000000005;298.66;287.96000000000004;297.86;322.66;281.46000000000004;278.46000000000004;313.56;326.76000000000005;274.86;241.05796691057077;267.7187500070086;274.0616903277293;289.66;5960000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;5970000.0;0.021;0.0;0.23366666666666666;0.021833333333333333;0.0011666666666666668;0.022166666666666668;0.0;8872.3427734375;2940.18383789062;2339.21142578125;17961.5625;476250.1439761931;475682.24131415185;247049.7525939866;247049.7525939866;241018.93768995625;430346.717906069;437062.7516608749;437940.2675631159;473598.1776897576;529422.5520415995;470019.48056823504;437785.01000687695;442171.7392844028;466611.5614006405;452854.5153439343;416647.3256846633;468208.73602595285;442061.818510252;437062.7516608749;169771.2103021376;224941.0041839467;471359.25143505377;202057.69007148885;204425.69336214665;273.99289903180016;3657448.9698602534;1132096.673779855;277070.3552995282;1599826.9727175313;0;3;3;23;43;38;31;5;174;182;1442369303520.2307;551571515765.2397;1213885300455.0803;55117.895607210194;5879.750756437834;-0.0;5156.788125621811;5043581.457549074;889028.638498268;0.0;1064186.2762383972;4.674650867320784;0.2875597002837519
6658;2019-09-10 08:01:45.111;547;545;181;181;162;41;55;35;-27;39;764;216;-28;1;255;147;247;497;167;86;54;17;591;357;362;133;362;301;593;133.0;-2.0;1315.0;121.0;7.0;2;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17670.46484375;8619.80859375;2855.74536132812;2337.44165039062;535.0;368105;401.0;0.0;Calculated values ==>;1568095305.111;327.86;327.66;291.26000000000005;291.26000000000005;289.36;277.26000000000005;274.0616903277293;278.66;276.66;270.46000000000004;277.06;349.56000000000006;294.76000000000005;270.36;273.26000000000005;298.66;287.86;297.86;322.86;281.76000000000005;278.56;313.26000000000005;326.66;274.86;241.05796691057077;267.7187500070086;274.0616903277293;289.86;5910000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;5930000.0;0.022166666666666668;0.0;0.21916666666666668;0.020166666666666666;0.0011666666666666668;0.023333333333333334;0.0;8619.80859375;2855.74536132812;2337.44165039062;17670.46484375;476861.34122013143;476322.3545012934;247563.3663001198;247563.3663001198;241145.3576556768;430346.717906069;437406.86254204705;437940.2675631159;473501.00995365425;530256.7858949634;470258.8109586021;437785.01000687695;442171.7392844028;466611.5614006405;452711.3097642865;418397.690815889;469059.50854319456;442544.37911539245;437235.0200923345;168517.74571465285;224522.8720964353;471359.25143505377;202069.31225252745;204344.01495490706;273.9974237159557;3657745.754954812;1132242.3688240205;277109.30792246043;1599875.2479778428;0;3;3;23;43;38;31;5;174;182;1442586394920.3342;551651275865.2778;1214065810155.1665;51695.05103890398;5430.680440180947;-0.0;5434.12345320664;5044471.120384271;889122.8449648215;0.0;1064274.4897061314;4.529057759746433;0.2773283542179239
6659;2019-09-10 08:02:45.112;546;544;182;182;164;41;57;35;-27;39;770;218;-27;3;255;147;247;495;167;89;56;16;590;357;362;134;362;302;591;130.0;0.0;1104.0;130.0;7.0;3;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17643.13671875;8530.837890625;2894.76123046875;2339.07495117188;534.0;368106;398.0;0.0;Calculated values ==>;1568095365.112;327.76000000000005;327.56;291.36;291.36;289.56;277.26000000000005;274.0616903277293;278.86;276.66;270.46000000000004;277.06;350.16;294.96000000000004;270.46000000000004;273.46000000000004;298.66;287.86;297.86;322.66;282.06;278.76000000000005;312.96000000000004;326.56;274.76000000000005;241.2770596917726;267.8393353686513;274.0616903277293;289.86;5900000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5910000.0;0.021666666666666667;0.0;0.184;0.021666666666666667;0.0011666666666666668;0.022833333333333334;0.0;8530.837890625;2894.76123046875;2339.07495117188;17643.13671875;476836.3661282163;476419.9771429727;248002.06164615657;248002.06164615657;241860.7007910985;430346.717906069;437749.2872906415;437713.4967235476;473371.24222306634;530806.5203589969;470361.88256180414;437713.4967235476;442258.39573455596;466611.5614006405;452711.3097642865;418738.3325387937;469017.14635476423;443024.1235409956;437578.2834772544;167264.2905471822;224104.74344509715;471128.47311997804;202020.7292687018;204370.1404120754;273.97850739788413;3658040.0398721443;1132385.2932599185;277148.27954360924;1599923.1696647315;0;3;3;23;43;38;31;5;174;182;1442803598540.0718;551731377200.181;1214246713169.948;43367.46921169162;5830.667783444319;-0.0;5324.919266654921;5045263.321255197;889216.6910973145;0.0;1064364.1498896668;3.9610858909946205;0.24601641580946285
6660;2019-09-10 08:03:45.152;544;543;183;183;165;41;58;34;-27;39;773;218;-27;3;255;148;247;494;163;92;58;16;587;357;362;134;361;302;589;125.0;-1.0;1302.0;98.0;7.0;1;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17508.431640625;8288.458984375;2836.41748046875;2328.88916015625;532.0;368107;396.0;0.0;Calculated values ==>;1568095425.152;327.56;327.46000000000004;291.46000000000004;291.46000000000004;289.66;277.26000000000005;274.0616903277293;278.96000000000004;276.56;270.46000000000004;277.06;350.46000000000004;294.96000000000004;270.46000000000004;273.46000000000004;298.66;287.96000000000004;297.86;322.56;282.36;278.96000000000004;312.76000000000005;326.36;274.76000000000005;241.2770596917726;267.8393353686513;274.0616903277293;289.46000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3020000.0;5890000.0;0.020833333333333332;0.0;0.217;0.01633333333333333;0.0011666666666666668;0.022;0.0;8288.458984375;2836.41748046875;2328.88916015625;17508.431640625;476908.8090924765;476517.7145894924;248446.03907120173;248446.03907120173;242255.25584213834;430346.717906069;437919.87830209354;437713.4967235476;473371.24222306634;531119.2370921916;470361.88256180414;437713.4967235476;442258.39573455596;466754.22869122244;452854.5153439343;419742.74132752104;469130.3043817345;443501.124914463;437919.87830209354;166428.6587063909;223268.49639005636;471128.47311997804;202090.35743231856;204548.6132768048;274.00561604660317;3658333.1648947774;1132525.5475076593;277187.2051776462;1599970.961327174;0;3;3;23;43;38;31;5;174;182;1443020943339.9336;551811830800.1299;1214428033969.8328;51130.2212261967;4394.289222898437;-0.0;5134.167830556352;5046051.326995514;889301.9558776298;0.0;1064451.3670547942;4.508676601808387;0.2643882959692663
