;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6661;2019-09-10 08:04:45.113;542;542;183;183;165;41;60;34;-26;39;775;218;-27;4;255;148;247;490;162;95;59;15;583;357;362;134;362;302;585;119.0;0.0;1106.0;91.0;7.0;1;0;49;1;0;0;1;0;0;0;1;0;1;0;0;17269.86328125;8148.57373046875;2800.47216796875;2345.70263671875;530.0;368108;394.0;0.0;Calculated values ==>;1568095485.113;327.36;327.36;291.46000000000004;291.46000000000004;289.66;277.26000000000005;274.0616903277293;279.16;276.56;270.56;277.06;350.66;294.96000000000004;270.46000000000004;273.56;298.66;287.96000000000004;297.86;322.16;282.66;279.06;312.56;326.16;274.66;241.2770596917726;267.8393353686513;274.0616903277293;289.36;5830000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5850000.0;0.01983333333333333;0.0;0.18433333333333335;0.015166666666666667;0.0011666666666666668;0.020999999999999998;0.0;8148.57373046875;2800.47216796875;2345.70263671875;17269.86328125;477103.7109153877;476859.93462485535;248619.85356169983;248619.85356169983;242390.14924573633;430346.717906069;438259.8388448866;437869.15320432716;473371.24222306634;531327.671585697;470361.88256180414;437713.4967235476;442405.8132597088;466611.5614006405;452854.5153439343;421043.5389722828;469048.2714940766;443975.45344641636;438090.06076039566;165593.03060630985;222432.26289678228;471030.75637644227;202072.64081580646;204658.5970794672;273.99871951152915;3658622.7956365296;1132662.4337462774;277226.13478855893;1600017.9048743984;0;3;3;23;43;38;31;5;174;182;1443238002159.8093;551892178540.0839;1214609116189.729;43465.15711695065;4079.1980860029767;-0.0;4902.060737299497;5046839.109422957;889372.522373774;0.0;1064534.9479299071;3.944897175118833;0.2286324293586493
6662;2019-09-10 08:05:45.113;539;540;184;184;166;41;62;34;-26;39;776;217;-27;5;255;148;247;483;164;97;61;13;582;356;361;134;361;302;584;118.0;-1.0;1277.0;80.0;8.0;1;0;49;1;0;0;1;0;0;0;1;0;1;0;0;17440.171875;8099.92236328125;2773.14477539062;2339.86791992188;530.0;368109;392.0;0.0;Calculated values ==>;1568095545.113;327.06;327.16;291.56;291.56;289.76000000000005;277.26000000000005;273.955091788801;279.36;276.56;270.56;277.06;350.76;294.86;270.46000000000004;273.66;298.66;287.96000000000004;297.86;321.46000000000004;282.86;279.26000000000005;312.36;326.16;274.46000000000004;241.2770596917726;267.8393353686513;273.955091788801;289.56;5820000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5840000.0;0.019666666666666666;0.0;0.21283333333333332;0.013333333333333334;0.0013333333333333333;0.020999999999999998;0.0;8099.92236328125;2773.14477539062;2339.86791992188;17440.171875;476787.64049391245;476689.3689767349;249028.84130222024;249028.84130222024;242756.45338861455;430412.23801567365;438822.1517515752;437869.15320432716;473371.24222306634;531431.875930999;470242.183613131;437713.4967235476;442552.9904358224;466754.22869122244;453028.4778228943;421362.2820020805;468098.43129520316;444491.22601722035;438653.9296755554;164757.40606591295;222432.26289678228;470835.2695607642;201834.71453198403;204831.16702533237;273.9015064037631;3658912.0459294985;1132797.8378803919;277265.18120986427;1600064.3516822597;0;3;3;23;43;38;31;5;174;182;1443454902159.8093;551972578540.0839;1214790316189.729;50235.99636409702;3586.674067050402;-0.0;4910.278015654682;5047619.952368632;889436.404641716;0.0;1064616.7174195151;4.4451099007409365;0.25801565536271653
6663;2019-09-10 08:06:45.114;537;538;185;185;167;41;63;33;-26;38;777;217;-26;5;255;149;247;480;165;100;62;11;581;356;361;133;361;302;583;111.0;0.0;1188.0;111.0;7.0;1;0;48;1;0;0;1;0;0;0;1;0;1;0;0;17552.98828125;8042.5361328125;2750.0927734375;2350.35327148438;529.0;368110;391.0;0.0;Calculated values ==>;1568095605.114;326.86;326.96000000000004;291.66;291.66;289.86;277.26000000000005;273.955091788801;279.46000000000004;276.46000000000004;270.56;276.96000000000004;350.86;294.86;270.56;273.66;298.66;288.06;297.86;321.16;283.16;279.36;312.26000000000005;326.06;274.26000000000005;241.05796691057077;267.8393353686513;273.955091788801;289.66;5810000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5830000.0;0.018500000000000003;0.0;0.198;0.018500000000000003;0.0011666666666666668;0.01966666666666667;0.0;8042.5361328125;2750.0927734375;2350.35327148438;17552.98828125;476617.70546567935;476518.9508411793;249441.72198737483;249441.72198737483;243125.29004521715;430412.23801567365;438989.9883500334;437869.15320432716;473403.82665571757;531536.0717182884;470242.183613131;437869.15320432716;442552.9904358224;466754.22869122244;453171.10944888456;421678.55384256376;467767.75513426797;444959.55641343363;438822.1517515752;164339.59507360373;222014.15119762826;470773.7228275629;201765.208085076;204593.47585894118;273.87440960160654;3659203.660458435;1132932.3606102394;277304.267037987;1600110.3794290768;0;3;3;23;43;38;31;5;174;182;1443671505770.4084;552052679875.3054;1214971519210.2302;46748.58113361173;4976.657522736008;-0.0;4606.497292555136;5048428.170653428;889507.7669278466;0.0;1064696.0252024105;4.286069568315695;0.26193330360979805
6664;2019-09-10 08:07:45.125;535;536;185;185;168;41;65;34;-24;38;778;217;-27;6;256;149;247;472;166;102;64;9;580;356;361;132;361;302;582;110.0;-2.0;969.0;154.0;8.0;1;0;45;1;0;0;1;0;0;0;1;0;1;0;0;17383.64453125;7863.8388671875;2767.1123046875;2348.240234375;527.0;368111;389.0;0.0;Calculated values ==>;1568095665.125;326.66;326.76000000000005;291.66;291.66;289.96000000000004;277.26000000000005;273.955091788801;279.66;276.56;270.76000000000005;276.96000000000004;350.96000000000004;294.86;270.46000000000004;273.76000000000005;298.76000000000005;288.06;297.86;320.36;283.36;279.56;312.06;325.86;274.06;240.83765695389522;267.8393353686513;273.955091788801;289.76000000000005;5800000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;5820000.0;0.018333333333333333;0.0;0.1615;0.025666666666666667;0.0013333333333333333;0.019666666666666666;0.0;7863.8388671875;2767.1123046875;2348.240234375;17383.64453125;476447.92008491757;476348.6808549041;249487.50260103217;249487.50260103217;243496.73135027132;430412.23801567365;439324.5203113631;438179.53515710204;473533.532933398;531640.2589796651;470242.183613131;437713.4967235476;442699.92918233894;466883.92173941486;453171.10944888456;421992.40679615835;466654.0082681644;445270.404877211;439157.44328511844;163503.975529645;221177.93781777218;470712.50156274275;201619.91588327833;204865.1759997362;273.8177290170073;3659494.852440219;1133064.9380364644;277343.42916222237;1600156.3645670617;0;3;3;23;43;38;31;5;174;182;1443888145480.1123;552132194450.1968;1215152752429.9824;38204.378512722535;6906.709699106253;-0.0;4607.747923279184;5049136.24177209;889606.8131430376;0.0;1064772.8246564232;3.8306574407375145;0.24965567570186062
6665;2019-09-10 08:08:45.115;533;533;185;185;167;41;66;33;-9;38;780;218;-17;6;256;149;247;450;166;105;65;7;577;355;360;132;360;301;579;84.0;-1.0;863.0;123.0;8.0;1;0;41;1;0;0;1;0;0;0;1;0;1;0;0;17292.833984375;7594.65380859375;2696.69067382812;2341.27685546875;526.0;368112;388.0;0.0;Calculated values ==>;1568095725.115;326.46000000000004;326.46000000000004;291.66;291.66;289.86;277.26000000000005;273.8482719121499;279.76000000000005;276.46000000000004;272.26000000000005;276.96000000000004;351.16;294.96000000000004;271.46000000000004;273.76000000000005;298.76000000000005;288.06;297.86;318.16;283.66;279.66;311.96000000000004;325.76000000000005;273.86;240.83765695389522;267.7187500070086;273.8482719121499;289.76000000000005;5770000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5790000.0;0.014;0.0;0.14383333333333334;0.0205;0.0013333333333333333;0.015333333333333334;0.0;7594.65380859375;2696.69067382812;2341.27685546875;17292.833984375;476524.0579259898;476278.2849965523;249626.14750550452;249626.14750550452;243266.77930811938;430477.46260093397;439711.23851803166;440684.76455267647;473533.532933398;531923.5698078771;470497.8680624812;439476.33652281394;442906.0156806056;467026.0813403542;453344.2061168296;422919.94909297134;463583.92694736016;445930.55313460494;439545.25928349345;163086.1669317865;220759.83610629753;470517.4266440292;201363.0368763775;205559.82910499725;273.71292443078113;3659783.774932786;1133193.7373386542;277382.50195809244;1600201.8886699413;0;3;3;23;43;38;31;5;174;182;1444104409430.1467;552211381250.2094;1215333622280.0112;34422.44183077433;5517.66499023686;-0.0;3587.7765960702754;5049741.364404465;889710.3323427227;0.0;1064841.1093114223;3.4456730913419196;0.2239303054217891
6666;2019-09-10 08:09:45.115;532;532;186;186;167;40;68;32;4;39;782;219;0;5;256;148;247;436;166;109;67;7;576;354;359;137;359;300;578;-1.0;-1.0;847.0;75.0;8.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16145.4345703125;7252.01171875;2678.49169921875;1357.68981933594;524.0;368113;387.0;0.0;Calculated values ==>;1568095785.115;326.36;326.36;291.76000000000005;291.76000000000005;289.86;277.16;273.7412296467126;279.96000000000004;276.36;273.56;277.06;351.36;295.06;273.16;273.66;298.76000000000005;287.96000000000004;297.86;316.76000000000005;284.06;279.86;311.86;325.56;273.86;241.92719264551067;267.5978703862781;273.7412296467126;289.76000000000005;5760000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5780000.0;0.0;0.0;0.1411666666666667;0.0125;0.0013333333333333333;0.0013333333333333333;0.0;7252.01171875;2678.49169921875;1357.68981933594;16145.4345703125;476500.98606879095;476255.09274977614;250047.02868876536;250047.02868876536;243302.47777778175;430542.39183029096;440259.75801807217;442819.4072827742;472980.6827117325;532206.5685137952;470752.844224715;442232.80960689666;442965.4704623134;467167.9790832604;453374.9750990159;423224.61506230757;461460.7479586646;446736.9255336155;440095.2062005338;162668.35908569003;219923.6425635755;469843.0551361263;201191.71853241933;250047.02868876536;273.64148898369166;3660062.427170742;1133317.459551382;277413.3266803825;1600246.6818563833;0;3;3;23;43;38;31;5;174;182;1444320109430.1467;552292081250.2094;1215513922280.0112;34109.77539525844;3358.141707546337;-0.0;253.3975700156912;5050312.466214682;889784.2973985375;0.0;1064873.1190961397;3.341660962018336;0.2287776906527001
6667;2019-09-10 08:10:45.106;531;531;186;186;167;38;70;31;9;39;786;218;6;7;255;148;247;437;165;113;69;7;581;351;356;139;356;300;583;-1.0;-1.0;305.0;26.0;8.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16265.0966796875;7084.404296875;2798.712890625;1348.81457519531;525.0;368114;386.0;0.0;Calculated values ==>;1568095845.106;326.26000000000005;326.26000000000005;291.76000000000005;291.76000000000005;289.86;276.96000000000004;273.4187578820637;280.16;276.26000000000005;274.06;277.06;351.76;294.96000000000004;273.76000000000005;273.86;298.66;287.96000000000004;297.86;316.86;284.46000000000004;280.06;311.76000000000005;325.66;273.86;242.35481222062532;267.5978703862781;273.4187578820637;289.66;5810000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;5830000.0;0.0;0.0;0.05083333333333333;0.004333333333333333;0.0013333333333333333;0.0013333333333333333;0.0;7084.404296875;2798.712890625;1348.81457519531;16265.0966796875;475738.16825645365;475490.30505457986;249812.10784668638;249812.10784668638;243125.29004521715;430735.4089219946;441231.2012808853;443547.43308681657;472719.2527797885;532622.6209833812;470633.6200512056;443111.3028367894;443256.9062126748;467463.62394289;453891.2068399796;421678.55384256376;460878.46092433896;447913.6888680589;441069.3697421233;162250.55196795813;220341.7376933702;469571.6626778283;200409.5487182278;249812.10784668638;273.3217523631816;3660332.474417711;1133436.9117642003;277435.8775005161;1600292.3183814117;0;3;3;23;43;38;31;5;174;182;1444534577254.9216;552374868830.1224;1215693895279.8225;12359.509122069927;1166.3691604916019;-0.0;255.0096825272492;5050699.652165314;889821.9960000931;0.0;1064877.3551877306;1.2269383625405679;0.0817135177441694
6668;2019-09-10 08:11:45.097;533;533;185;186;166;35;72;28;10;38;785;216;9;11;255;147;247;450;165;118;72;7;587;349;354;140;353;300;589;-2.0;-1.0;394.0;0.0;8.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16099.9453125;6963.896484375;2841.75561523438;1346.72827148438;521.0;368115;385.0;0.0;Calculated values ==>;1568095905.097;326.46000000000004;326.46000000000004;291.66;291.76000000000005;289.76000000000005;276.66;273.20264511476705;280.36;275.96000000000004;274.16;276.96000000000004;351.66;294.76000000000005;274.06;274.26000000000005;298.66;287.86;297.86;318.16;284.96000000000004;280.36;311.66;325.26000000000005;273.86;242.56692532238324;267.5978703862781;273.20264511476705;289.66;5870000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3000000.0;5890000.0;0.0;0.0;0.06566666666666666;0.0;0.0013333333333333333;0.0013333333333333333;0.0;6963.896484375;2841.75561523438;1346.72827148438;16099.9453125;475289.0534855625;475040.19161002146;249171.44863193668;249537.46225578265;242585.33345257115;430862.6128555636;441975.8336024368;443692.3600913442;472489.9908694221;532518.6200375481;470394.97035174526;443547.43308681657;443837.0651105216;467886.156361153;454092.9196684272;419742.74132752104;462126.3917305641;449032.0033302434;441975.8336024368;161832.74555500393;218669.37671819705;469435.60934050113;200128.53018992607;249171.44863193668;273.20264511476705;3660602.1426443937;1133553.9633768785;277458.33698811964;1600339.3152349922;0;3;3;23;43;38;31;5;174;182;1444747545304.6982;552458556275.0347;1215873868279.6338;15994.024830193124;0.0;-0.0;257.07251329400015;5050935.896172751;889831.7142851255;0.0;1064881.6218992553;1.457186430406275;0.085952175677831
6669;2019-09-10 08:12:45.107;538;537;184;185;165;34;75;27;11;37;782;213;10;14;255;147;247;463;165;122;74;6;592;348;353;140;352;300;594;-2.0;-1.0;488.0;69.0;8.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16170.8203125;6860.63134765625;2848.92138671875;1357.15563964844;521.0;368116;385.0;0.0;Calculated values ==>;1568095965.107;326.96000000000004;326.86;291.56;291.66;289.66;276.56;273.0942459734351;280.66;275.86;274.26000000000005;276.86;351.36;294.46000000000004;274.16;274.56;298.66;287.86;297.86;319.46000000000004;285.36;280.56;311.66;325.26000000000005;273.76000000000005;242.56692532238324;267.5978703862781;273.0942459734351;289.66;5920000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;3000000.0;5940000.0;0.0;0.0;0.08133333333333333;0.0115;0.0013333333333333333;0.0013333333333333333;0.0;6860.63134765625;2848.92138671875;1357.15563964844;16170.8203125;475409.5682878843;475012.4329466581;248591.35492509257;248951.77395347483;242089.24730425514;430925.7729439634;442661.49193268927;443837.0651105216;472391.7460337592;532206.5685137952;470036.4877997993;443692.3600913442;444269.86517575267;468026.490916246;454263.53607485443;418054.0101084175;463520.8691189426;449804.7338364527;442503.14611134;161832.74555500393;218669.37671819705;469336.76393192314;199485.50031890694;248591.35492509257;272.94511212088935;3660871.1105128024;1133669.1869766514;277480.873109526;1600386.7454472408;0;3;3;23;43;38;31;5;174;182;1444959680655.5073;552542570275.3551;1216053898280.3203;19873.92726971799;3103.2895315496867;-0.0;258.54905491499653;5051234.845591323;889857.5793414448;0.0;1064885.9194618145;2.0996094837669443;0.15080177163011632
6670;2019-09-10 08:13:45.108;545;541;182;183;163;33;76;26;11;36;779;210;10;18;254;147;247;476;165;125;76;5;595;346;351;140;351;300;598;-1.0;-1.0;665.0;176.0;7.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15748.3056640625;6676.2080078125;2936.6875;1348.17102050781;519.0;368117;385.0;0.0;Calculated values ==>;1568096025.108;327.66;327.26000000000005;291.36;291.46000000000004;289.46000000000004;276.46000000000004;272.8767566201714;280.76000000000005;275.76000000000005;274.26000000000005;276.76000000000005;351.06000000000006;294.16;274.16;274.96000000000004;298.56;287.86;297.86;320.76000000000005;285.66;280.76000000000005;311.66;325.06;273.66;242.56692532238324;267.5978703862781;272.8767566201714;289.66;5950000.0;3460000.0;3510000.0;1400000.0;3510000.0;3000000.0;5980000.0;0.0;0.0;0.11083333333333334;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6676.2080078125;2936.6875;1348.17102050781;15748.3056640625;476076.8736943645;475111.5694713433;247712.0020108174;248065.85526709055;241309.91025880157;431051.2098666511;443231.6116461426;443837.0651105216;472293.48310962116;531894.4433080523;469677.38814470253;443692.3600913442;444843.92514786584;468039.15958992945;454603.4175483899;417003.9565123068;465053.2600972201;450605.57549600163;443231.6116461426;161832.74555500393;217833.21561994078;469237.8977156437;198694.39698310132;247712.0020108174;272.62390391988885;3661137.107662164;1133781.9958512606;277503.4178740732;1600434.9596581287;0;3;3;23;43;38;31;5;174;182;1445170884175.2522;552626571675.2537;1216233901280.1028;27169.979050789083;7935.942688154576;-0.0;228.10621124121275;5051626.884677397;889949.5744763912;0.0;1064889.9749899518;3.22359396860622;0.26018027625829243
6671;2019-09-10 08:14:45.108;552;547;180;181;161;33;78;25;11;35;775;209;11;21;254;146;247;486;167;128;78;5;595;346;351;141;351;301;597;-2.0;-1.0;938.0;218.0;8.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;15190.787109375;6493.25244140625;2883.33276367188;1351.59826660156;518.0;368118;385.0;0.0;Calculated values ==>;1568096085.108;328.36;327.86;291.16;291.26000000000005;289.26000000000005;276.46000000000004;272.8767566201714;280.96000000000004;275.66;274.26000000000005;276.66;350.66;294.06;274.26000000000005;275.26000000000005;298.56;287.76000000000005;297.86;321.76000000000005;285.96000000000004;280.96000000000004;311.66;324.96000000000004;273.66;242.77792619122317;267.7187500070086;272.8767566201714;289.86;5950000.0;3460000.0;3510000.0;1410000.0;3510000.0;3010000.0;5970000.0;0.0;0.0;0.15633333333333335;0.036333333333333336;0.0013333333333333333;0.0013333333333333333;0.0;6493.25244140625;2883.33276367188;1351.59826660156;15190.787109375;477109.7310043309;476127.45884111145;247049.7525939866;247400.39160137018;240697.51296473344;431051.2098666511;443544.4357216142;443634.4727813241;472063.34231996303;531402.9353251432;469419.94234503055;443634.4727813241;445074.8090602398;468039.15958992945;454464.21638583316;417003.9565123068;466789.83089259895;451039.72748260736;443544.4357216142;161832.74555500393;217415.1398638553;469101.2764714543;198775.2633448053;247049.7525939866;272.65593410554936;3661394.933435276;1133891.741355004;277525.9159514658;1600483.4598269926;0;3;3;23;43;38;31;5;174;182;1445381484175.2522;552710871675.2537;1216414201280.1028;38279.65640857578;9821.84514360158;-0.0;261.9929108368368;5052172.298306225;890097.5560416558;0.0;1064894.0591493025;4.508078612813099;0.35863289547930916
6672;2019-09-10 08:15:45.139;557;552;179;179;160;33;80;24;12;35;769;209;11;24;254;145;247;493;166;131;79;5;598;345;350;144;350;302;601;-1.0;-1.0;832.0;150.0;8.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14806.42578125;6506.96728515625;2946.75732421875;1347.63854980469;517.0;368119;385.0;0.0;Calculated values ==>;1568096145.139;328.86;328.36;291.06;291.06;289.16;276.46000000000004;272.7676641592781;281.16;275.56;274.36;276.66;350.06000000000006;294.06;274.26000000000005;275.56;298.56;287.66;297.86;322.46000000000004;286.26000000000005;281.06;311.66;324.86;273.66;243.40439225979637;267.8393353686513;272.7676641592781;289.76000000000005;5980000.0;3450000.0;3500000.0;1440000.0;3500000.0;3020000.0;6010000.0;0.0;0.0;0.13866666666666666;0.025;0.0013333333333333333;0.0013333333333333333;0.0;6506.96728515625;2946.75732421875;1347.63854980469;14806.42578125;477481.58566262334;476378.67911580927;246545.14856841977;246545.14856841977;240255.54141081116;431113.4868728058;444058.66113331495;443576.6592147222;471666.44639072387;530702.2639863107;469282.0919039604;443431.1120271193;445306.1102701376;468179.2213026094;454494.85314754205;415923.60981393285;467349.6329626898;451649.9647030255;443903.5301228225;161832.74555500393;216997.06728235667;468689.9516013245;198613.68401083164;246545.14856841977;272.58775071857593;3661645.03936361;1134000.132492378;277548.42121327866;1600532.0690127532;0;3;3;23;43;38;31;5;174;182;1445591892829.898;552796415850.1096;1216595194744.798;33968.199228272824;6751.906689762322;-0.0;263.1445087392036;5052774.674836007;890235.7419992437;0.0;1064898.4375554665;3.7942665034777727;0.2865661272655742
6673;2019-09-10 08:16:45.109;561;556;178;178;158;33;81;24;13;34;763;210;13;27;254;144;247;501;167;133;80;5;602;345;350;145;350;305;604;-2.0;-1.0;1161.0;160.0;7.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14924.708984375;6860.4970703125;2975.69750976562;1355.03234863281;515.0;368120;386.0;0.0;Calculated values ==>;1568096205.109;329.26000000000005;328.76000000000005;290.96000000000004;290.96000000000004;288.96000000000004;276.46000000000004;272.7676641592781;281.26000000000005;275.56;274.46000000000004;276.56;349.46000000000004;294.16;274.46000000000004;275.86;298.56;287.56;297.86;323.26000000000005;286.46000000000004;281.16;311.76000000000005;324.66;273.66;243.61107973660833;268.19934244402924;272.7676641592781;289.86;6020000.0;3450000.0;3500000.0;1450000.0;3500000.0;3050000.0;6040000.0;0.0;0.0;0.19349999999999998;0.02666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6860.4970703125;2975.69750976562;1355.03234863281;14924.708984375;477587.480649236;476605.9128983101;246086.66042733888;246086.66042733888;239533.51007220717;431113.4868728058;444213.5178701776;443110.4695693885;471434.6316277157;529848.3059433332;468987.9639293095;443110.4695693885;445143.9216850511;468179.2213026094;454355.6945414888;414431.5733642626;468205.2029637823;451936.46894678305;444058.66113331495;162250.55196795813;216160.93158060662;468552.3519787662;198719.23931599647;246086.66042733888;272.62956429803995;3661892.6749403803;1134111.4723309583;277570.9322096476;1600581.3981261647;0;3;3;23;43;38;31;5;174;182;1445801787829.998;552883072500.151;1216777203694.885;47289.70305403135;7195.549671007194;-0.0;230.9673341569721;5053451.485447423;890351.9126879041;0.0;1064902.55309536;4.889206555075909;0.3569618136245893
6674;2019-09-10 08:17:45.110;566;560;178;178;159;33;83;24;16;33;758;210;16;29;255;143;247;509;167;135;82;5;611;346;351;147;351;307;613;-2.0;-1.0;1061.0;180.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15138.96875;7347.93017578125;3018.68896484375;1365.71813964844;513.0;368121;388.0;0.0;Calculated values ==>;1568096265.11;329.76000000000005;329.16;290.96000000000004;290.96000000000004;289.06;276.46000000000004;272.8767566201714;281.46000000000004;275.56;274.76000000000005;276.46000000000004;348.96000000000004;294.16;274.76000000000005;276.06;298.66;287.46000000000004;297.86;324.06;286.66;281.36;311.96000000000004;324.46000000000004;273.66;244.02132995426717;268.43790593516167;272.8767566201714;289.86;6110000.0;3460000.0;3510000.0;1470000.0;3510000.0;3070000.0;6130000.0;0.0;0.0;0.17683333333333331;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;7347.93017578125;3018.68896484375;1365.71813964844;15138.96875;477240.953353024;476103.31944184663;245753.31027324407;245753.31027324407;239585.80327558107;431051.2098666511;444321.5817759097;443141.609673585;471068.7543314603;529172.7083407035;468710.474274242;443141.609673585;445036.2088601978;468166.57282040716;454045.63933183474;410821.6277416291;468255.07452715596;452046.03455996263;444166.7048428603;163086.1669317865;215324.80838970217;468276.40790251666;198928.8396308045;245753.31027324407;272.71672074805275;3662143.209763375;1134229.877864592;277593.6055082379;1600631.3521792798;0;3;3;23;43;38;31;5;174;182;1446012091334.744;552970673960.0452;1216960806754.6633;43184.95816923168;8080.427048151366;-0.0;231.48229366455226;5054205.453522631;890479.2146154067;0.0;1064906.406906483;4.389310184393828;0.3307186887307075
6675;2019-09-10 08:18:45.130;571;565;178;179;158;34;84;24;19;31;742;210;18;39;255;142;247;518;166;136;84;4;619;348;352;135;352;308;621;-3.0;82.0;1447.0;261.0;7.0;0;0;36;1;0;0;1;0;0;0;1;0;1;0;0;16561.93359375;7915.49267578125;3100.20336914062;2369.05322265625;511.0;368122;392.0;0.0;Calculated values ==>;1568096325.13;330.26000000000005;329.66;290.96000000000004;291.06;288.96000000000004;276.56;273.0942459734351;281.56;275.56;275.06;276.26000000000005;347.36;294.16;274.96000000000004;277.06;298.66;287.36;297.86;324.96000000000004;286.76000000000005;281.56;312.36;324.26000000000005;273.56;241.49495122638035;268.5567601203482;273.0942459734351;289.76000000000005;6190000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;3080000.0;6210000.0;0.0;0.013666666666666666;0.24116666666666667;0.0435;0.0011666666666666668;0.0011666666666666668;0.0;7915.49267578125;3100.20336914062;2369.05322265625;16561.93359375;477019.1967192547;475875.5642812809;245466.1714977624;245801.03011100058;239048.30593449084;430925.7729439634;444275.1766325772;443378.5454736212;472460.9817075043;527419.1276094886;468571.3559037268;443231.3596024861;446275.24975105154;468026.490916246;453562.19301893684;407240.1665149669;468608.9096638991;452012.7488201055;444275.1766325772;164757.40606591295;214488.6975840042;469819.3315087438;199460.27376829958;245466.1714977624;272.9351587488282;3662407.472008601;1134357.1154538835;277624.73897740245;1600682.3599458393;0;3;3;23;43;38;31;5;174;183;1446223061635.515;553055302160.3545;1217145368255.338;58824.95652626674;11760.619011709321;0.0;231.9438393239506;5055055.819509075;890644.6117805268;0.0;1064910.2700782334;5.290911167745316;0.40178595037722725
6676;2019-09-10 08:19:45.111;578;571;178;178;159;38;32;26;14;31;735;212;14;41;255;142;247;525;167;133;33;6;614;352;357;132;357;309;616;-1.0;76.0;1443.0;300.0;7.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16501.6015625;8202.248046875;3051.05249023438;2407.31030273438;508.0;368123;400.0;0.0;Calculated values ==>;1568096385.111;330.96000000000004;330.26000000000005;290.96000000000004;290.96000000000004;289.06;276.96000000000004;273.5264737036516;276.36;275.76000000000005;274.56;276.26000000000005;346.66;294.36;274.56;277.26000000000005;298.66;287.36;297.86;325.66;286.46000000000004;276.46000000000004;313.16;323.96000000000004;273.76000000000005;240.83765695389522;268.67533136820026;273.5264737036516;289.86;6140000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3090000.0;6160000.0;0.0;0.012666666666666666;0.2405;0.05;0.0011666666666666668;0.0011666666666666668;0.0;8202.248046875;3051.05249023438;2407.31030273438;16501.6015625;478656.795439431;477381.08019941184;245644.6520970848;245644.6520970848;239499.73145600737;430671.36484660726;434575.35254931415;442432.96582128026;472853.8412306012;526606.5390945929;468675.2775865914;442432.96582128026;446367.0588809091;467322.2658829515;452869.380961343;409525.8405308931;470373.4433015629;450686.6038123809;434752.8493145431;168099.92630828856;213234.55432191002;470419.8627123917;200501.54346314998;245644.6520970848;273.3622375846082;3662682.9142169952;1134491.3874268592;277664.52940245264;1600733.6041788077;0;3;3;23;43;38;31;5;174;183;1446435694280.3257;553135376795.2832;1217330409640.173;58184.50707713033;13495.915962462088;0.0;220.62623008703474;5056030.589596596;890855.0162559347;0.0;1064914.040301193;5.263384640163118;0.4123340594150806
6677;2019-09-10 08:20:45.111;582;576;179;179;160;42;30;27;4;31;744;216;5;40;255;142;247;529;167;128;29;8;619;354;359;130;359;309;621;-1.0;-1.0;1395.0;242.0;7.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16616.16796875;8467.625;3056.7900390625;2410.533203125;505.0;368124;415.0;0.0;Calculated values ==>;1568096445.111;331.36;330.76000000000005;291.06;291.06;289.16;277.36;273.7412296467126;276.16;275.86;273.56;276.26000000000005;347.56000000000006;294.76000000000005;273.66;277.16;298.66;287.36;297.86;326.06;285.96000000000004;276.06;314.66;323.66;273.96000000000004;240.39332010688793;268.67533136820026;273.7412296467126;289.86;6190000.0;3540000.0;3590000.0;1300000.0;3590000.0;3090000.0;6210000.0;0.0;0.0;0.23249999999999998;0.04033333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8467.625;3056.7900390625;2410.533203125;16616.16796875;478654.0948689168;477524.5885214969;245801.03011100058;245801.03011100058;239668.7158167781;430542.39183029096;433724.0844890748;440931.8350112218;473114.68441337737;527551.4135780502;469160.9558804814;441083.1268105331;446224.1698070488;467038.77096222027;452520.102295701;407240.1665149669;470344.5187718436;449587.8560353512;433543.1123277296;174367.33720873808;211980.4382156667;470882.7909457206;201117.00460776058;245801.03011100058;273.61226111966937;3662958.8956297557;1134630.303035583;277704.6780983348;1600784.5028665517;0;3;3;23;43;38;31;5;174;183;1446650494280.3257;553213976795.2832;1217515809640.173;55756.94806880473;10880.553382297721;-0.0;219.03242925285053;5056980.101722811;891058.1535004744;0.0;1064917.7041233543;4.797759756146766;0.3646349975359616
6678;2019-09-10 08:21:45.132;586;580;180;180;160;44;30;29;-10;32;758;217;-11;33;255;142;247;535;170;45;30;8;615;358;362;130;362;308;617;-2.0;-1.0;1364.0;268.0;3.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;16679.3125;8616.3251953125;3002.11206054688;2410.92041015625;503.0;368125;436.0;0.0;Calculated values ==>;1568096505.132;331.76000000000005;331.16;291.16;291.16;289.16;277.56;274.1680685717883;276.16;276.06;272.16;276.36;348.96000000000004;294.86;272.06;276.46000000000004;298.66;287.36;297.86;326.66;277.66;276.16;316.76000000000005;323.46000000000004;273.96000000000004;240.39332010688793;268.5567601203482;274.1680685717883;290.16;6150000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;3080000.0;6170000.0;0.0;0.0;0.22733333333333333;0.04466666666666667;0.0005;0.0005;0.0;8616.3251953125;3002.11206054688;2410.92041015625;16679.3125;479714.48845477455;478595.78936368483;246283.73598053123;246283.73598053123;239783.23987512535;430280.9020939914;432971.4512641538;439006.489614467;473211.5349843978;529096.1564102576;469420.0537271385;438851.5721092266;445415.2873379444;466611.5614006405;451815.6456810343;409081.96916275966;471797.8954526753;435668.7067053961;432971.4512641538;183142.23651711168;211144.3756859795;470882.7909457206;202114.006603733;246283.73598053123;274.019371321795;3663236.45507839;1134772.7191151816;277744.8709409572;1600835.0113891026;0;3;3;23;43;38;31;5;174;183;1446866869984.9956;553292004095.1642;1217700974424.8906;53853.5578044402;12005.00570060878;-0.0;93.3438576418113;5057893.842301004;891248.9332420883;0.0;1064920.308170172;4.700992656452908;0.37175804927497513
6679;2019-09-10 08:22:45.122;586;581;181;181;163;49;32;32;-13;34;770;218;-16;22;254;142;247;534;171;39;32;8;610;361;365;137;365;307;612;85.0;0.0;1255.0;201.0;7.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;15835.2763671875;8742.923828125;2945.39135742188;1401.73376464844;500.0;368126;463.0;0.0;Calculated values ==>;1568096565.122;331.76000000000005;331.26000000000005;291.26000000000005;291.26000000000005;289.46000000000004;278.06;274.4858918419099;276.36;276.36;271.86;276.56;350.16;294.96000000000004;271.56;275.36;298.56;287.36;297.86;326.56;277.06;276.36;319.46000000000004;323.16;273.96000000000004;241.92719264551067;268.43790593516167;274.4858918419099;290.26000000000005;6100000.0;3610000.0;3650000.0;1370000.0;3650000.0;3070000.0;6120000.0;0.014166666666666666;0.0;0.20916666666666667;0.033499999999999995;0.0011666666666666668;0.015333333333333332;0.0;8742.923828125;2945.39135742188;1401.73376464844;15835.2763671875;480299.1710716849;479334.34160655696;246812.17301116342;246812.17301116342;240876.28120384263;430081.6785162784;432578.5526393707;438764.06849357975;472491.6353866644;530428.089475615;469678.4122531032;438297.7194993918;444020.7736698696;466051.1729702569;451282.0147520161;411242.32993604196;472285.7471441292;433865.5205784961;432578.5526393707;194425.4183739577;209890.3038832737;469941.3943347461;202947.92190090343;206285.41926798844;274.3571006677226;3663507.3648265083;1134917.355413665;277776.63776373264;1600884.5656571721;0;3;3;23;43;38;31;5;174;183;1447084933635.0303;553372090745.1769;1217885443674.92;49324.877328968134;8944.28132653373;-0.0;3469.8280450278617;5058753.519290537;891423.4815377769;0.0;1064949.9963205156;4.716482492573758;0.33456031980239986
6680;2019-09-10 08:23:45.133;582;580;184;184;165;51;34;35;-19;36;780;219;-20;9;254;143;247;534;168;39;34;10;610;362;367;143;367;307;611;86.0;-1.0;1308.0;199.0;7.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;15966.1767578125;8878.189453125;2920.12426757812;1383.1164550781198;495.0;368127;490.0;0.0;Calculated values ==>;1568096625.133;331.36;331.16;291.56;291.56;289.66;278.26000000000005;274.5913991737795;276.56;276.66;271.26000000000005;276.76000000000005;351.16;295.06;271.16;274.06;298.56;287.46000000000004;297.86;326.56;277.06;276.56;322.16;322.66;274.16;243.1966462407574;268.43790593516167;274.5913991737795;289.96000000000004;6100000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6110000.0;0.014333333333333333;0.0;0.218;0.033166666666666664;0.0011666666666666668;0.0155;0.0;8878.189453125;2920.12426757812;1383.1164550781198;15966.1767578125;479715.91834452393;479305.6614320235;247889.51283136566;247889.51283136566;241545.24422743823;430014.67791919125;432439.757026355;437828.56808052456;471897.7078724963;531473.2235040612;469799.0772168898;437671.5478804793;442105.1117696454;465762.9190754383;451249.3221069942;411242.32993604196;472413.76241458947;433366.6693374496;432439.757026355;205710.24989127388;207800.24178383037;469323.89381167525;203219.86461256488;206582.0961989262;274.4670878537221;3663772.4255210743;1135064.2249452868;277799.8491034976;1600933.4539151848;0;3;3;23;43;38;31;5;174;183;1447304573894.73;553456106145.062;1218069677444.6682;51144.69735601521;8825.783635103826;-0.0;3500.793742825146;5059590.919240284;891571.5925609651;0.0;1065008.095484896;4.815203956438844;0.3340916161580694
6681;2019-09-10 08:24:45.103;576;575;187;187;169;52;36;37;-20;38;781;217;-20;5;254;145;247;531;168;40;35;11;597;366;371;145;371;308;598;133.0;-1.0;1258.0;130.0;7.0;0;100;59;1;0;0;1;0;0;0;1;0;0;1;0;16052.591796875;8945.681640625;2767.79663085938;1382.5725097656198;489.0;368128;513.0;0.0;Calculated values ==>;1568096685.103;330.76000000000005;330.66;291.86;291.86;290.06;278.36;275.0112864084945;276.76000000000005;276.86;271.16;276.96000000000004;351.26;294.86;271.16;273.66;298.56;287.66;297.86;326.26000000000005;277.16;276.66;324.46000000000004;322.06;274.26000000000005;243.61107973660833;268.5567601203482;275.0112864084945;289.96000000000004;5970000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;5980000.0;0.022166666666666668;0.0;0.20966666666666667;0.021666666666666667;0.0011666666666666668;0.023333333333333334;0.0;8945.681640625;2767.79663085938;1382.5725097656198;16052.591796875;480367.51764467196;480106.00233752467;249501.3812106005;249501.3812106005;243271.93672424005;429743.705733735;431784.28850342275;437443.34373287327;471830.8059033014;531502.5558199151;469420.0537271385;437443.34373287327;441295.68005589535;465183.106086099;450825.41710862383;416287.2414603583;473611.15698371734;432539.7142654744;431593.8739449759;215324.80838970217;205292.2597576877;469150.18905723805;204352.8873886109;206610.31207971036;274.9232240452056;3664039.115180955;1135212.6829383427;277822.8849878449;1600980.8295563573;0;3;3;23;43;38;31;5;174;183;1447525863194.8354;553542462945.1033;1218254085194.756;48871.29901351368;5737.274869486922;-0.0;5249.616443522863;5060423.969143775;891692.8907024842;0.0;1065080.9791097746;4.570705423059613;0.28504076251848315
6682;2019-09-10 08:25:45.124;566;566;191;191;173;53;38;39;-20;40;775;214;-21;1;253;146;247;517;170;43;37;11;596;364;369;146;369;307;597;159.0;-1.0;1207.0;107.0;7.0;6;100;62;1;0;0;1;0;0;0;1;0;0;1;0;16762.35546875;9106.330078125;2940.2734375;1368.70910644531;481.0;368129;527.0;0.0;Calculated values ==>;1568096745.124;329.76000000000005;329.76000000000005;292.26000000000005;292.26000000000005;290.46000000000004;278.46000000000004;274.8017692304317;276.96000000000004;277.06;271.16;277.16;350.66;294.56;271.06;273.26000000000005;298.46000000000004;287.76000000000005;297.86;324.86;277.46000000000004;276.86;325.86;321.26000000000005;274.26000000000005;243.81672145450628;268.43790593516167;274.8017692304317;290.16;5960000.0;3640000.0;3690000.0;1460000.0;3690000.0;3070000.0;5970000.0;0.026500000000000003;0.0;0.20116666666666666;0.017833333333333333;0.0011666666666666668;0.02766666666666667;0.0;9106.330078125;2940.2734375;1368.70910644531;16762.35546875;479036.7621814902;478918.0016602447;251018.59025839824;251018.59025839824;244644.756043089;429879.7862731237;432675.7974509262;437671.5478804793;471896.58969717816;530950.7696556927;469195.0296334487;437514.20447033056;440905.4616221835;465341.65850063233;451330.781055514;416647.3256846633;471613.7668001216;433601.82819372;432488.85388799326;221177.93781777218;201948.4348523538;469013.3471318901;203852.7885419498;205841.70789143856;274.7210475290147;3664312.668785767;1135363.1690214013;277845.82035927416;1601028.413455581;0;3;3;23;43;38;31;5;174;183;1447747940895.379;553629793500.317;1218438649770.2078;47036.54042026752;4728.696628187269;-0.0;6270.571039238014;5061223.480872211;891780.1376575951;0.0;1065177.0142729126;4.326086892094838;0.2590453255734214
6683;2019-09-10 08:26:45.134;557;558;194;194;175;50;40;40;-20;41;765;212;-21;2;253;147;247;510;170;46;40;12;592;363;368;139;368;307;593;153.0;-1.0;1117.0;68.0;8.0;13;0;65;1;0;0;1;0;0;0;1;1;0;1;0;18637.966796875;9174.3427734375;3157.35961914062;2363.3974609375;472.0;368130;534.0;0.0;Calculated values ==>;1568096805.134;328.86;328.96000000000004;292.56;292.56;290.66;278.16;274.69669130483857;277.16;277.16;271.16;277.26000000000005;349.66;294.36;271.06;273.36;298.46000000000004;287.86;297.86;324.16;277.76000000000005;277.16;326.56;320.36;274.36;242.35481222062532;268.43790593516167;274.69669130483857;290.16;5920000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;5930000.0;0.025500000000000002;0.0;0.18616666666666667;0.011333333333333334;0.0013333333333333333;0.026833333333333334;0.0;9174.3427734375;3157.35961914062;2363.3974609375;18637.966796875;478203.8071880398;478229.6950836448;252348.8674182533;252348.8674182533;245473.11655154751;429947.3805835815;433299.8492016903;437671.5478804793;472915.35137376806;529905.1787626159;468952.8999214148;437514.20447033056;441056.33201739576;465486.7286700281;451654.8667034098;418054.0101084175;471063.7794305053;434396.59224347654;433299.8492016903;224104.74344509715;198186.82848740023;470064.77147337084;203657.072020851;206076.54011513185;274.640789594743;3664607.7206383813;1135515.5333516302;277876.9264308121;1601079.2355333131;0;3;3;23;43;38;31;5;175;183;1447969077745.3438;553715307750.3035;1218622880470.1785;43565.69492253414;3019.2872604618924;-0.0;6097.158793822651;5061978.625336385;891844.714951079;0.0;1065280.0958655742;3.5850141545118617;0.20406318600525794
6684;2019-09-10 08:27:45.135;550;551;195;195;176;47;42;39;-21;42;727;212;-21;7;253;148;247;505;169;49;41;12;593;362;367;131;367;306;594;166.0;-2.0;1124.0;48.0;7.0;20;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19663.177734375;9435.1826171875;3355.97680664062;2393.49462890625;461.0;368131;535.0;0.0;Calculated values ==>;1568096865.135;328.16;328.26000000000005;292.66;292.66;290.76000000000005;277.86;274.5913991737795;277.36;277.06;271.06;277.36;345.86;294.36;271.06;273.86;298.46000000000004;287.96000000000004;297.86;323.66;278.06;277.26000000000005;326.66;319.26000000000005;274.36;240.61611355647437;268.3187672390254;274.5913991737795;290.06;5930000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3060000.0;5940000.0;0.027666666666666666;0.0;0.18733333333333332;0.008;0.0011666666666666668;0.028833333333333332;0.0;9435.1826171875;3355.97680664062;2393.49462890625;19663.177734375;477058.68724112475;477084.14137497393;252682.8993142871;252682.8993142871;245778.84804226013;430014.67791919125;433916.0690215914;437742.05038880615;474050.5081408163;526001.5707797672;469091.33972194145;437742.05038880615;442016.3825157325;465631.5214710507;451977.4124727858;417707.21426382964;470164.4074233035;435179.4868428049;433733.48194404994;224522.8720964353;193589.57483703562;471138.3846282677;203436.91860870025;205429.53054476445;274.55103662807494;3664926.902162026;1135670.6153143544;277916.567858859;1601133.5142414258;0;3;3;23;43;38;31;5;175;183;1448189581420.0774;553796309100.2056;1218806783534.9563;43893.16135347317;2141.61172815654;-0.0;6582.763932012732;5062707.461284868;891887.7231593904;0.0;1065385.7636492623;3.465178517133709;0.18762891707657278
6685;2019-09-10 08:28:45.105;546;547;193;193;175;44;43;38;-22;42;724;215;-23;6;253;148;247;504;171;53;43;12;593;360;365;125;365;305;594;148.0;-1.0;1308.0;176.0;7.0;20;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19722.0625;9429.9541015625;3356.42846679688;2400.46801757812;447.0;368132;534.0;0.0;Calculated values ==>;1568096925.105;327.76000000000005;327.86;292.46000000000004;292.46000000000004;290.66;277.56;274.38016830617;277.46000000000004;276.96000000000004;270.96000000000004;277.36;345.56000000000006;294.66;270.86;273.76000000000005;298.46000000000004;287.96000000000004;297.86;323.56;278.46000000000004;277.46000000000004;326.56;317.86;274.36;239.25999513918347;268.19934244402924;274.38016830617;290.26000000000005;5930000.0;3600000.0;3650000.0;1250000.0;3650000.0;3050000.0;5940000.0;0.024666666666666667;0.0;0.218;0.029333333333333333;0.0011666666666666668;0.025833333333333333;0.0;9429.9541015625;3356.42846679688;2400.46801757812;19722.0625;476469.900626422;476495.067242703;251916.67454076768;251916.67454076768;245435.4830234249;430148.3826014536;434589.01295012434;437812.597326149;474819.7710843038;525765.4135414169;469591.34527448076;437656.05685647397;442076.7812560851;465920.2808716204;452329.7272228385;417707.21426382964;470010.1594973592;436362.84056435304;434589.01295012434;224104.74344509715;187738.9118479558;471934.10742308805;202708.26105562647;204930.5765033425;274.2595213678794;3665254.9483923013;1135827.7461823493;277956.4975727544;1601189.422983709;0;3;3;23;43;38;31;5;175;183;1448409071620.1821;553873070700.2422;1218989991885.0437;51252.74530697391;7897.29149344554;-0.0;5932.842941541864;5063499.947399473;891971.3388575135;0.0;1065490.0082248964;4.285475739270512;0.28076499096273067
6686;2019-09-10 08:29:45.096;545;545;192;192;174;42;45;37;-24;42;745;217;-25;-2;253;148;247;503;171;56;44;13;591;359;364;133;364;303;592;159.0;-2.0;1139.0;168.0;8.0;20;100;65;1;0;0;1;0;0;0;1;0;0;1;0;18609.662109375;9265.7158203125;3346.13403320312;1382.31335449219;436.0;368133;531.0;0.0;Calculated values ==>;1568096985.096;327.66;327.66;292.36;292.36;290.56;277.36;274.27422755570615;277.66;276.86;270.76000000000005;277.36;347.66;294.86;270.66;272.96000000000004;298.46000000000004;287.96000000000004;297.86;323.46000000000004;278.76000000000005;277.56;326.26000000000005;316.76000000000005;274.46000000000004;241.05796691057077;267.9596281332873;274.27422755570615;290.26000000000005;5910000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;5920000.0;0.026500000000000003;0.0;0.18983333333333335;0.028;0.0013333333333333333;0.027833333333333335;0.0;9265.7158203125;3346.13403320312;1382.31335449219;18609.662109375;476567.2377167435;476444.87058589875;251635.28338961105;251635.28338961105;245168.1871782891;430214.79039162316;435189.27008113236;437953.82195464283;473792.46676502546;528120.2319393447;470105.7580105051;437798.07955487026;441306.1226980395;466064.25039095;452505.1438823547;418397.690815889;470120.60804566107;437117.7862642755;435011.12638877804;222850.3779558165;183142.23651711168;470968.9690187135;202434.51525128237;204791.438275873;274.14860908213336;3665574.331515722;1135983.5200619474;277988.01602234517;1601245.2692929474;0;3;3;23;43;38;31;5;175;183;1448627738814.9526;553950459090.161;1219172364524.8523;44709.415055854595;7518.9647054880725;-0.0;6407.781319142524;5064299.512115624;892099.7883887163;0.0;1065592.8313345138;4.190044106883941;0.2701866521031761
6687;2019-09-10 08:30:45.137;545;544;191;191;172;41;47;36;-26;43;770;217;-27;-5;253;149;247;503;171;59;46;13;590;358;363;136;363;302;591;153.0;0.0;1100.0;144.0;7.0;15;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18243.775390625;9009.62890625;3176.55908203125;1368.9267578125;428.0;368134;528.0;0.0;Calculated values ==>;1568097045.137;327.66;327.56;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.1680685717883;277.86;276.76000000000005;270.56;277.46000000000004;350.16;294.86;270.46000000000004;272.66;298.46000000000004;288.06;297.86;323.46000000000004;279.06;277.76000000000005;325.96000000000004;315.96000000000004;274.46000000000004;241.71165711629368;267.8393353686513;274.1680685717883;290.26000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;5910000.0;0.025500000000000002;0.0;0.18333333333333332;0.024;0.0011666666666666668;0.02666666666666667;0.0;9009.62890625;3176.55908203125;1368.9267578125;18243.775390625;476689.45633549447;476419.9771429727;251305.50652600866;251305.50652600866;244524.1636939273;430280.9020939914;435782.62218529254;437869.15320432716;473501.42000396166;530806.5203589969;470242.183613131;437713.4967235476;441070.164538651;466207.9483817794;452823.4905160512;418738.3325387937;470252.7625729004;437862.7576246094;435606.35181711527;221596.04284303306;179799.33570027514;470567.18631662737;202193.967892766;204342.5977079704;274.05049362663397;3665881.653355395;1136135.9186695952;278010.95869011385;1601299.662212137;0;3;3;23;43;38;31;5;175;183;1448845987850.4172;554031214235.3329;1219353988550.2388;43207.117307119544;6440.957242172673;-0.0;6167.0334429105305;5065032.650522685;892216.2005658612;0.0;1065697.6930643383;4.117641867125269;0.2601391454443722
6688;2019-09-10 08:31:45.117;544;543;189;189;171;40;48;35;-28;43;780;215;-28;-8;253;149;247;502;171;62;48;15;589;357;362;136;362;300;590;146.0;-1.0;961.0;165.0;7.0;11;100;54;1;0;0;1;0;0;0;1;0;0;1;0;17655.177734375;8534.3955078125;3083.72827148438;1361.1416015625;423.0;368135;525.0;0.0;Calculated values ==>;1568097105.117;327.56;327.46000000000004;292.06;292.06;290.26000000000005;277.16;274.0616903277293;277.96000000000004;276.66;270.36;277.46000000000004;351.16;294.66;270.36;272.36;298.46000000000004;288.06;297.86;323.36;279.36;277.96000000000004;325.66;315.46000000000004;274.66;241.71165711629368;267.5978703862781;274.0616903277293;290.26000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;5900000.0;0.024333333333333332;0.0;0.16016666666666665;0.0275;0.0011666666666666668;0.0255;0.0;8534.3955078125;3083.72827148438;1361.1416015625;17655.177734375;476664.68993856286;476395.220318467;250602.17078005374;250602.17078005374;244221.93740103836;430346.717906069;436194.857971995;438011.42202021845;473501.42000396166;531998.4932822039;470275.5442115065;438011.42202021845;441047.95758756367;466351.3762726499;452997.53882260225;419076.00843255373;470231.1543271696;438598.19827211706;436194.857971995;220341.7376933702;177710.07569661198;470763.29942817445;201879.3021871552;204108.45303781072;273.92340749320164;3666180.711578884;1136282.070139691;278033.70167625934;1601351.8138837456;0;3;3;23;43;38;31;5;175;183;1449063415350.4863;554112787035.3589;1219534528350.2961;37820.49452659563;7394.30992412803;-0.0;5918.2033258217;5065707.655544814;892331.4560276527;0.0;1065798.3698006743;3.93959182404511;0.25769211905413525
