;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6689;2019-09-10 08:32:45.137;544;542;189;189;171;40;50;35;-29;42;781;213;-30;-8;253;151;247;498;171;64;49;16;589;356;361;137;361;299;591;135.0;-1.0;718.0;48.0;8.0;7;100;47;1;0;0;1;0;0;0;1;0;0;1;0;17177.40625;8137.7880859375;3004.525390625;1354.54748535156;421.0;368136;522.0;0.0;Calculated values ==>;1568097165.137;327.56;327.36;292.06;292.06;290.26000000000005;277.16;273.955091788801;278.16;276.66;270.26000000000005;277.36;351.26;294.46000000000004;270.16;272.36;298.46000000000004;288.26000000000005;297.86;322.96000000000004;279.56;278.06;325.36;315.26000000000005;274.76000000000005;241.92719264551067;267.47669482898436;273.955091788801;290.26000000000005;5890000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5910000.0;0.022500000000000003;0.0;0.11966666666666666;0.008;0.0013333333333333333;0.023833333333333335;0.0;8137.7880859375;3004.525390625;1354.54748535156;17177.40625;476664.68993856286;476125.03480363055;250555.12018929084;250555.12018929084;244185.8972688467;430412.23801567365;436776.8904632732;438082.61597026663;473273.90776018414;532177.3603164104;470173.0258749519;437928.15255369636;441260.4188921009;466494.5354798314;453455.83774682117;419076.00843255373;469481.84383912064;439157.44328511844;436603.72145541804;219087.46209138638;176874.38241465177;470727.4148199725;201836.59659096313;204562.10840065978;273.90223994849384;3666471.0798691725;1136421.0513145493;278056.3399622239;1601402.5662427293;0;3;3;23;43;38;31;5;175;183;1449280387650.4175;554194714335.3329;1219714288250.239;28270.773652389984;2151.126545832075;-0.0;5530.325111138405;5066258.599699653;892411.0278466451;0.0;1065893.806005753;2.876900480763123;0.15535925103971596
6690;2019-09-10 08:33:45.118;543;540;190;190;171;39;52;34;-29;42;779;211;-30;-8;253;152;247;487;171;67;51;16;588;355;360;137;359;299;590;141.0;-1.0;793.0;0.0;8.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16735.251953125;7859.66845703125;2852.60107421875;1355.07763671875;419.0;368137;519.0;0.0;Calculated values ==>;1568097225.118;327.46000000000004;327.16;292.16;292.16;290.26000000000005;277.06;273.8482719121499;278.36;276.56;270.26000000000005;277.36;351.06000000000006;294.26000000000005;270.16;272.36;298.46000000000004;288.36;297.86;321.86;279.86;278.26000000000005;325.06;315.06;274.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;290.26000000000005;5880000.0;3550000.0;3600000.0;1370000.0;3590000.0;2990000.0;5900000.0;0.0235;0.0;0.13216666666666665;0.0;0.0013333333333333333;0.024833333333333332;0.0;7859.66845703125;2852.60107421875;1355.07763671875;16735.251953125;476640.05966942076;475952.8145844451;250976.9010601988;250976.9010601988;244221.93740103836;430477.46260093397;437352.68036330503;438082.61597026663;473273.90776018414;531969.3885642122;469934.1074362528;437928.15255369636;441260.4188921009;466780.0534477276;453769.88021061366;419410.78881710605;467906.0399333047;439876.853395306;437181.2009864583;217833.21561994078;176038.69501535743;470727.4148199725;201709.7481601087;204354.96442320078;273.8482719121499;3666753.5958622103;1136554.3212367783;278078.91302115476;1601451.360173587;0;3;3;23;43;38;31;5;175;183;1449496619155.2249;554276888305.2598;1219893631440.0793;31240.614028909204;0.0;-0.0;5781.851541320894;5066754.370885949;892428.9482245938;0.0;1065988.0442928625;3.067987110580655;0.14792616859150381
6691;2019-09-10 08:34:45.118;542;539;191;191;172;38;53;33;-15;41;776;210;-24;-8;253;152;247;468;171;69;53;17;587;354;359;136;359;298;589;154.0;0.0;842.0;102.0;8.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16525.275390625;7507.61083984375;2827.22314453125;1353.87841796875;417.0;368138;516.0;0.0;Calculated values ==>;1568097285.118;327.36;327.06;292.26000000000005;292.26000000000005;290.36;276.96000000000004;273.7412296467126;278.46000000000004;276.46000000000004;271.66;277.26000000000005;350.76;294.16;270.76000000000005;272.36;298.46000000000004;288.36;297.86;319.96000000000004;280.06;278.46000000000004;324.76000000000005;314.86;274.86;241.71165711629368;267.35522164206344;273.7412296467126;290.26000000000005;5870000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;5890000.0;0.025666666666666667;0.0;0.14033333333333334;0.017;0.0013333333333333333;0.027;0.0;7507.61083984375;2827.22314453125;1353.87841796875;16525.275390625;476615.56554623944;475928.41500745935;251403.0383300847;251403.0383300847;244597.36282503285;430542.39183029096;437752.5954410684;440430.35674355563;473306.2826088756;531732.4566961714;469951.463465646;439072.0574886922;441472.00489615026;466780.0534477276;453941.36259033;419742.74132752104;465040.42400371307;440423.95831116976;437752.5954410684;216578.99785978085;175203.01333496982;470959.3386274875;201228.9264227914;203706.6603441392;273.65603943616213;3667030.766923408;1136682.3818975855;278101.48765494383;1601498.6920420765;0;3;3;23;43;38;31;5;175;183;1449712319155.2249;554358788305.2598;1220072731440.0793;33567.93405501392;4585.417007479834;-0.0;6319.240247617088;5067294.442119981;892467.1600329895;0.0;1066088.8867244371;3.80474681721089;0.22491329947889838
6692;2019-09-10 08:35:45.089;542;539;192;192;172;37;55;32;0;41;774;210;-5;-4;253;153;247;463;169;72;55;17;588;353;357;135;357;297;590;112.0;-1.0;832.0;63.0;8.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16157.4921875;7017.48779296875;2849.77856445312;1353.83605957031;415.0;368139;514.0;0.0;Calculated values ==>;1568097345.089;327.36;327.06;292.36;292.36;290.36;276.86;273.6339639331285;278.66;276.36;273.16;277.26000000000005;350.56000000000006;294.16;272.66;272.76000000000005;298.46000000000004;288.46000000000004;297.86;319.46000000000004;280.36;278.66;324.56;314.66;274.86;241.49495122638035;267.23344911666527;273.6339639331285;290.06;5880000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2970000.0;5900000.0;0.018666666666666668;0.0;0.13866666666666666;0.0105;0.0013333333333333333;0.02;0.0;7017.48779296875;2849.77856445312;1353.83605957031;16157.4921875;476493.15760408796;475805.0626791743;251733.99291219213;251733.99291219213;244560.69449820978;430607.02586249536;438543.2984487911;442853.8054685152;473436.17305719486;531599.6924044128;470088.14282594866;442123.65591716673;442270.1541372306;467064.51337570406;454253.17960637755;419410.78881710605;464095.20146940177;441341.6218555547;438543.2984487911;215742.86842915416;174367.33720873808;471092.8683005434;201037.2555321696;204417.03802417108;273.5766164747699;3667302.9916807683;1136803.3658822342;278124.04103616794;1601545.9775239155;0;3;3;23;43;38;31;5;175;183;1449927015335.0679;554440049010.2003;1220251145164.9487;33531.89492450659;2835.583934067925;-0.0;4682.5252084924;5067853.337097868;892528.9718173145;0.0;1066180.5237905046;3.658286195205264;0.2114674100821774
6693;2019-09-10 08:36:45.130;543;540;191;191;172;36;57;30;8;40;772;210;4;3;253;153;247;464;171;74;56;17;587;351;356;135;355;298;590;86.0;-1.0;692.0;0.0;8.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16048.58203125;6696.4189453125;2841.03979492188;1349.18225097656;413.0;368140;512.0;0.0;Calculated values ==>;1568097405.13;327.46000000000004;327.16;292.26000000000005;292.26000000000005;290.36;276.76000000000005;273.4187578820637;278.86;276.16;273.96000000000004;277.16;350.36;294.16;273.56;273.46000000000004;298.46000000000004;288.46000000000004;297.86;319.56;280.56;278.76000000000005;324.36;314.46000000000004;274.86;241.49495122638035;267.35522164206344;273.4187578820637;290.26000000000005;5870000.0;3510000.0;3560000.0;1350000.0;3550000.0;2980000.0;5900000.0;0.014333333333333333;0.0;0.11533333333333333;0.0;0.0013333333333333333;0.015666666666666666;0.0;6696.4189453125;2841.03979492188;1349.18225097656;16048.58203125;476762.25600241596;475952.8145844451;251354.15113412932;251354.15113412932;244560.69449820978;430735.4089219946;439100.6227884132;443808.3536081526;473338.7274854557;531316.556720135;469951.463465646;443229.7890419785;443084.58915092645;467347.9261667814;454593.1307186433;419742.74132752104;464256.3889908302;441875.2719908466;438934.2288957923;214906.75144652807;173531.66647045466;471092.8683005434;200656.79144527;204971.46035496017;273.4187578820637;3667571.5590288634;1136917.72653171;278146.5815809914;1601593.4334163936;0;3;3;23;43;38;31;5;175;183;1450141061500.5234;554521104360.3728;1220429767140.3289;28043.480169452458;0.0;-0.0;3665.416707139703;5068366.815862297;892552.6178305573;0.0;1066250.1375101744;2.912642834662367;0.1513510501344556
6694;2019-09-10 08:37:45.130;546;541;191;191;172;35;59;28;10;39;771;210;8;10;253;153;247;466;170;77;58;18;592;348;353;135;353;299;594;-2.0;-1.0;1085.0;0.0;7.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15884.69140625;6586.33984375;2915.9833984375;1360.72863769531;411.0;368141;510.0;0.0;Calculated values ==>;1568097465.13;327.76000000000005;327.26000000000005;292.26000000000005;292.26000000000005;290.36;276.66;273.0942459734351;279.06;275.96000000000004;274.16;277.06;350.26;294.16;273.96000000000004;274.16;298.46000000000004;288.46000000000004;297.86;319.76000000000005;280.86;278.96000000000004;324.16;314.26000000000005;274.96000000000004;241.49495122638035;267.47669482898436;273.0942459734351;290.16;5920000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2990000.0;5940000.0;0.0;0.0;0.18083333333333332;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6586.33984375;2915.9833984375;1360.72863769531;15884.69140625;476592.20381960773;475607.221448679;251161.00236436684;251161.00236436684;244415.38583615457;430925.7729439634;440090.13506992516;443894.718236925;473241.2657668606;531137.1714212089;469814.5456318877;443605.7027051416;443894.718236925;467630.302541127;455099.7323013299;418054.0101084175;464007.51097318344;442977.28737411293;439926.6130492278;214070.64678622372;172696.00095264515;471190.70470879815;199863.94513942164;251161.00236436684;273.0942459734351;3667837.669640843;1137028.4161882855;278169.16417173034;1601641.4086096715;0;3;3;23;43;38;31;5;175;183;1450353761500.5234;554602104360.3728;1220608867140.3289;44128.89813513186;0.0;-0.0;220.22654579900447;5068968.252348169;892552.6178305573;0.0;1066282.5178706155;4.082565854542278;0.2523638575149596
6695;2019-09-10 08:38:45.131;549;544;191;191;170;33;60;26;11;38;772;210;10;15;253;153;247;475;171;79;60;18;596;347;352;134;352;300;598;-1.0;-1.0;918.0;104.0;7.0;1;97;17;1;0;0;1;0;0;0;1;0;0;0;0;15944.3427734375;6454.822265625;2951.28588867188;1342.90368652344;409.0;368142;508.0;0.0;Calculated values ==>;1568097525.131;328.06;327.56;292.26000000000005;292.26000000000005;290.16;276.46000000000004;272.9856168485579;279.16;275.76000000000005;274.26000000000005;276.96000000000004;350.36;294.16;274.16;274.66;298.46000000000004;288.46000000000004;297.86;320.66;281.06;279.16;323.96000000000004;314.06;274.96000000000004;241.2770596917726;267.5978703862781;272.9856168485579;290.26000000000005;5960000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;5980000.0;0.0;0.0;0.153;0.017333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6454.822265625;2951.28588867188;1342.90368652344;15944.3427734375;476545.81011011306;475558.7559869618;250971.57320348333;250971.57320348333;243603.8691072925;430988.63858405815;440470.01642544527;443837.0651105216;473273.9119493556;531165.8598595021;469677.38814470253;443692.3600913442;444413.69907515554;467771.10537312407;455267.7258953789;416647.3256846633;464892.2356121628;443496.54955770826;440470.01642544527;213234.55432191002;171860.34048652687;471323.8536851003;199400.61342012306;250971.57320348333;272.90735782108584;3668102.916012719;1137137.0943503382;278191.6948165761;1601690.3033352369;0;3;3;23;43;38;31;5;175;183;1450565265025.268;554682805705.2753;1220788570135.1118;37398.77710863098;4713.336164592938;-0.0;221.08151709228895;5069647.660964334;892591.8962865114;0.0;1066286.1954990947;3.9383336270551093;0.2856124427693278
6696;2019-09-10 08:39:45.121;555;548;189;190;169;33;62;26;11;37;773;210;10;18;253;153;247;483;172;82;61;18;595;347;352;134;352;300;598;-2.0;-1.0;1261.0;104.0;7.0;0;91;14;1;0;0;1;0;0;0;1;0;0;0;0;15646.44140625;6316.72998046875;2912.37866210938;1304.92419433594;407.0;368143;508.0;0.0;Calculated values ==>;1568097585.121;328.66;327.96000000000004;292.06;292.16;290.06;276.46000000000004;272.9856168485579;279.36;275.76000000000005;274.26000000000005;276.86;350.46000000000004;294.16;274.16;274.96000000000004;298.46000000000004;288.46000000000004;297.86;321.46000000000004;281.36;279.26000000000005;323.96000000000004;313.86;274.96000000000004;241.2770596917726;267.5978703862781;272.9856168485579;290.36;5950000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;5980000.0;0.0;0.0;0.21016666666666667;0.017333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6316.72998046875;2912.37866210938;1304.92419433594;15646.44140625;477550.29985863046;476152.9573553386;250231.92163254198;250600.57864766478;243271.93672424005;430988.63858405815;440793.9849382676;443837.0651105216;473176.5657117748;531269.9684629661;469677.38814470253;443692.3600913442;444843.92514786584;467771.10537312407;455267.7258953789;417003.9565123068;466174.48027182155;443964.56211204815;440632.16780847247;213234.55432191002;171024.68490186572;471323.8536851003;199457.89477988056;250231.92163254198;272.92995768625116;3668366.128671502;1137243.5062141388;278213.75637138134;1601739.1590625227;0;3;3;23;43;38;31;5;175;183;1450776429825.3018;554763192305.2881;1220968540135.1404;51360.355631156395;4712.343287690474;-0.0;222.13362053858557;5070387.197127377;892670.4305240714;0.0;1066289.888342999;5.34409123371187;0.37641486473108154
6697;2019-09-10 08:40:45.122;559;552;188;189;168;33;63;25;11;36;773;211;10;21;253;152;247;490;170;84;63;18;600;346;351;134;350;302;602;-3.0;-1.0;1241.0;89.0;8.0;0;87;14;1;0;0;1;0;0;0;1;0;0;0;0;15479.1708984375;6366.9111328125;2963.31884765625;1281.53247070312;406.0;368144;507.0;0.0;Calculated values ==>;1568097645.122;329.06;328.36;291.96000000000004;292.06;289.96000000000004;276.46000000000004;272.8767566201714;279.46000000000004;275.66;274.26000000000005;276.76000000000005;350.46000000000004;294.26000000000005;274.16;275.26000000000005;298.46000000000004;288.36;297.86;322.16;281.56;279.46000000000004;323.86;313.76000000000005;274.96000000000004;241.2770596917726;267.8393353686513;272.8767566201714;290.16;6000000.0;3460000.0;3510000.0;1340000.0;3500000.0;3020000.0;6020000.0;0.0;0.0;0.20683333333333334;0.014833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;6366.9111328125;2963.31884765625;1281.53247070312;15479.1708984375;477534.2635362931;476256.32372263947;249688.29357489804;250051.882788765;242807.46728394701;431051.2098666511;441169.2593459924;443431.1120271193;473079.2034362849;531119.2370921916;469522.5360214822;443285.3374463631;444876.6353584544;468051.94683308876;455297.035184393;415185.3065626973;466736.25536324433;444476.1871195229;441169.2593459924;212816.51262364245;170606.85888663295;471323.8536851003;199216.39036324833;249688.29357489804;272.83038326028736;3668625.5130967298;1137349.2049849052;278235.31053612736;1601788.1240244473;0;3;3;23;43;38;31;5;175;183;1450987333340.0469;554843593645.1909;1221149143144.922;50511.74493081065;4036.2607059408037;-0.0;255.30795436145917;5071236.145446604;892743.3367723476;0.0;1066293.8670890962;5.164393176277794;0.35477647702302373
6698;2019-09-10 08:41:45.142;564;556;187;188;167;33;65;24;11;36;774;211;11;22;253;152;247;498;171;86;64;19;604;346;350;135;350;305;606;-2.0;-1.0;1429.0;54.0;8.0;0;87;19;1;0;0;1;0;0;0;1;0;0;0;0;15531.685546875;6678.0224609375;2978.83447265625;1290.1328125;405.0;368145;507.0;0.0;Calculated values ==>;1568097705.142;329.56;328.76000000000005;291.86;291.96000000000004;289.86;276.46000000000004;272.8767566201714;279.66;275.56;274.26000000000005;276.76000000000005;350.56000000000006;294.26000000000005;274.26000000000005;275.36;298.46000000000004;288.36;297.86;322.96000000000004;281.76000000000005;279.56;323.86;313.66;275.06;241.49495122638035;268.19934244402924;272.8767566201714;290.26000000000005;6040000.0;3460000.0;3500000.0;1350000.0;3500000.0;3050000.0;6060000.0;0.0;0.0;0.23816666666666667;0.009000000000000001;0.0013333333333333333;0.0013333333333333333;0.0;6678.0224609375;2978.83447265625;1290.1328125;15531.685546875;477788.58244289336;476361.8843586623;249155.34040868958;249514.1645210661;242349.5755761493;431051.2098666511;441701.55852929276;442816.332836664;472948.7829819323;530997.2517075465;469108.78518015845;442816.332836664;444422.66845152143;468051.94683308876;455297.035184393;413661.48490794236;467459.4634941277;444983.76555982133;441542.02096111316;212816.51262364245;170189.03402730724;471288.5232524436;199273.3991159989;249155.34040868958;272.85289392580404;3668884.0230416264;1137457.9490007453;278256.7482236619;1601837.658474749;0;3;3;23;43;38;31;5;175;183;1451197703439.98;554924320545.1653;1221331303844.8643;58003.808714471736;2448.136117228002;-0.0;256.5155740698981;5072140.7431587875;892797.3914247368;0.0;1066298.1337068973;5.545676191706714;0.3660315549350503
6699;2019-09-10 08:42:45.123;568;560;187;187;167;33;67;24;11;35;775;211;11;24;253;151;247;506;173;88;66;19;613;346;351;136;351;308;616;-2.0;-1.0;1487.0;111.0;7.0;0;87;28;1;0;0;1;0;0;0;1;0;0;0;0;15953.9091796875;7295.73828125;3052.55224609375;1307.5625;405.0;368146;506.0;0.0;Calculated values ==>;1568097765.123;329.96000000000004;329.16;291.86;291.86;289.86;276.46000000000004;272.8767566201714;279.86;275.56;274.26000000000005;276.66;350.66;294.26000000000005;274.26000000000005;275.56;298.46000000000004;288.26000000000005;297.86;323.76000000000005;281.96000000000004;279.76000000000005;323.76000000000005;313.66;275.06;241.71165711629368;268.5567601203482;272.8767566201714;290.46000000000004;6130000.0;3460000.0;3510000.0;1360000.0;3510000.0;3080000.0;6160000.0;0.0;0.0;0.24783333333333332;0.018500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;7295.73828125;3052.55224609375;1307.5625;15953.9091796875;477296.5979577404;475735.6854969059;248739.10817968444;248739.10817968444;242030.74780365374;431051.2098666511;441809.3555756296;442194.31993339997;472720.47428543336;530875.2723025628;468692.8219787387;442194.31993339997;444110.9870452586;467911.65304029145;455158.6267552323;409963.59107721556;467371.43916397577;445091.9366666645;441649.8057121973;212398.47392691602;170189.03402730724;471155.3045861351;199225.13406995198;248739.10817968444;272.833836338369;3669146.3199104615;1137574.3601316246;278278.3888295508;1601887.9041145344;0;3;3;23;43;38;31;5;175;183;1451407936844.7927;555005594800.0929;1221515145609.7007;60215.86322982452;5030.708154549388;-0.0;225.0624804545984;5073125.595122201;892859.6953911071;0.0;1066302.1455865172;5.617060691417179;0.39438166359147
6700;2019-09-10 08:43:48.113;572;565;187;187;166;34;68;25;12;34;776;212;11;23;253;150;247;516;172;90;68;20;625;347;352;137;352;309;628;-2.0;86.0;1502.0;94.0;7.0;0;90;35;1;0;0;1;0;0;0;1;0;0;0;0;16429.5625;7933.88037109375;3144.49072265625;1323.16027832031;405.0;368147;506.0;0.0;Calculated values ==>;1568097828.113;330.36;329.66;291.86;291.86;289.76000000000005;276.56;272.9856168485579;279.96000000000004;275.66;274.36;276.56;350.76;294.36;274.26000000000005;275.46000000000004;298.46000000000004;288.16;297.86;324.76000000000005;282.16;279.96000000000004;323.76000000000005;313.66;275.16;241.92719264551067;268.67533136820026;272.9856168485579;290.36;6250000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3090000.0;6280000.0;0.0;0.014333333333333333;0.25033333333333335;0.015666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7933.88037109375;3144.49072265625;1323.16027832031;16429.5625;476442.24533255666;475015.11358357116;248261.55315906135;248261.55315906135;241345.28078848045;430988.63858405815;441758.03732391703;442134.79477467417;472491.6353866644;530904.367059925;468675.2775865914;441985.3313433802;443762.66017274064;467771.10537312407;454851.4308136506;404243.7017335358;467345.7343417524;445200.5292853771;441758.03732391703;212398.47392691602;170189.03402730724;471119.972000508;199518.26659952023;248261.55315906135;272.95376827275254;3669429.630310658;1137707.5981426046;278301.404000083;1601942.1196335151;0;3;3;23;43;38;31;5;175;183;1451629346694.8262;555091576150.106;1221709469759.7302;60735.00421984687;4255.093384615475;0.0;225.74589819233165;5074183.747225231;892940.9332576406;0.0;1066306.0895337083;5.258692781242189;0.3615948411742935
6701;2019-09-10 08:44:45.134;580;572;187;188;166;36;42;26;11;34;776;212;11;23;253;149;247;525;173;91;44;20;628;351;356;138;356;309;631;-2.0;-1.0;1847.0;234.0;19.0;0;94;41;1;0;0;1;0;0;0;1;0;0;0;0;16836.822265625;8316.1025390625;3127.32348632812;1361.08386230469;408.0;368148;506.0;0.0;Calculated values ==>;1568097885.134;331.16;330.36;291.86;291.96000000000004;289.76000000000005;276.76000000000005;273.4187578820637;277.36;275.76000000000005;274.26000000000005;276.56;350.76;294.36;274.26000000000005;275.46000000000004;298.46000000000004;288.06;297.86;325.66;282.26000000000005;277.56;323.76000000000005;313.96000000000004;275.16;242.14157278889297;268.67533136820026;273.4187578820637;290.46000000000004;6280000.0;3510000.0;3560000.0;1380000.0;3560000.0;3090000.0;6310000.0;0.0;0.0;0.3078333333333333;0.039;0.0031666666666666666;0.0031666666666666666;0.0;8316.1025390625;3127.32348632812;1361.08386230469;16836.822265625;477281.8560030392;475710.8482299156;248145.64725515628;248489.89892490738;241256.1572669428;430735.4089219946;436563.54194264;441985.3313433802;472360.27449258295;530904.367059925;468675.2775865914;441985.3313433802;443762.66017274064;467206.3499891093;454031.92599691753;402616.0469732278;468387.46819185006;444558.0774481234;436907.12993524404;212398.47392691602;171442.51209473662;470986.4579689568;200502.31135563593;248145.64725515628;273.35816532998797;3669693.0862176865;1137836.2912367582;278322.66209529643;1601991.7897889223;0;3;3;23;43;38;31;5;175;183;1451831201035.3462;555169980025.3079;1221885664650.184;74336.52298622727;10548.881717919514;-0.0;597.7446951536112;5075253.457443655;893058.1745724317;0.0;1066312.6112361033;6.6760188518770835;0.49549608327619166
6702;2019-09-10 08:45:45.144;587;578;187;187;167;41;30;28;1;34;775;212;3;22;253;149;247;532;173;85;30;20;632;355;360;139;360;309;634;-2.0;-1.0;1713.0;205.0;9.0;0;97;47;1;0;0;1;0;0;0;1;0;0;0;0;17001.578125;8756.109375;3096.37036132812;1369.1103515625;419.0;368149;506.0;0.0;Calculated values ==>;1568097945.144;331.86;330.96000000000004;291.86;291.86;289.86;277.26000000000005;273.8482719121499;276.16;275.96000000000004;273.26000000000005;276.56;350.66;294.36;273.46000000000004;275.36;298.46000000000004;288.06;297.86;326.36;281.66;276.16;323.76000000000005;315.06;275.16;242.35481222062532;268.67533136820026;273.8482719121499;290.46000000000004;6320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3090000.0;6340000.0;0.0;0.0;0.2855;0.034166666666666665;0.0015;0.0015;0.0;8756.109375;3096.37036132812;1369.1103515625;17001.578125;477852.1793626469;476255.38231339405;248031.06779320462;248031.06779320462;241481.99313634378;430477.46260093397;433474.6235842054;440476.3296797733;472228.6972694908;530799.7358532127;468675.2775865914;440780.27310602705;443615.8663983838;466637.4274074692;453344.2061168296;400275.5558019922;469107.11460317636;442799.35804450983;433474.6235842054;212398.47392691602;176038.69501535743;470852.7170844846;201562.6804135361;248031.06779320462;273.7908969290351;3669975.1198853417;1137978.5833807583;278345.41750567814;1602043.6625483304;0;3;3;23;43;38;31;5;175;183;1452046036835.312;555253093875.2947;1222071095550.1545;68209.84686551071;9200.742919590739;-0.0;278.1653336865012;5076441.541839967;893222.7822077523;0.0;1066319.9117028841;5.875901052925658;0.4352425754319752
6703;2019-09-10 08:46:45.125;592;583;186;186;167;46;31;34;-10;36;774;212;-11;16;253;148;247;537;175;37;30;20;624;360;365;140;365;309;626;111.0;-2.0;1717.0;49.0;18.0;0;99;52;1;0;0;1;0;0;0;1;0;0;0;0;16761.703125;8965.4140625;3040.04174804688;1388.32873535156;434.0;368150;507.0;0.0;Calculated values ==>;1568098005.125;332.36;331.46000000000004;291.76000000000005;291.76000000000005;289.86;277.76000000000005;274.38016830617;276.26000000000005;276.56;272.16;276.76000000000005;350.56000000000006;294.36;272.06;274.76000000000005;298.46000000000004;287.96000000000004;297.86;326.86;276.86;276.16;323.86;316.56;275.16;242.56692532238324;268.67533136820026;274.38016830617;290.66;6240000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;6260000.0;0.018500000000000003;0.0;0.2861666666666667;0.008166666666666666;0.003;0.021500000000000002;0.0;8965.4140625;3040.04174804688;1388.32873535156;16761.703125;479541.3469390509;477970.04135038477;247994.36531575647;247994.36531575647;241722.0618286134;430148.3826014536;432392.4233332471;438784.29025187716;472293.48310962116;530695.0954061259;468675.2775865914;438628.6885954579;442730.14272439573;465920.2808716204;452329.7272228385;404765.4413206964;470946.08880617487;433500.59072566376;432205.70286623563;212816.51262364245;182306.50109390085;470718.74820856744;202978.35085567064;209259.65519893845;274.3642450386851;3670256.391464627;1138126.2159774748;278368.3888881399;1602094.7831225533;0;3;3;23;43;38;31;5;175;183;1452263467960.1184;555336767370.2202;1222256436839.9895;67479.79965721443;2186.5465783819905;-0.0;4793.34002484689;5077571.9308234155;893317.646237026;0.0;1066362.1608643618;5.559271616269578;0.3384902705341156
6704;2019-09-10 08:47:45.115;591;584;188;187;169;51;33;38;-16;37;773;213;-17;9;252;147;247;537;175;38;33;21;623;362;367;142;367;309;625;122.0;-1.0;777.0;100.0;14.0;0;99;56;1;0;0;1;0;0;0;1;0;0;1;0;16968.748046875;9206.8017578125;3063.48071289062;1382.14074707031;457.0;368151;507.0;0.0;Calculated values ==>;1568098065.115;332.26000000000005;331.56;291.96000000000004;291.86;290.06;278.26000000000005;274.5913991737795;276.46000000000004;276.96000000000004;271.56;276.86;350.46000000000004;294.46000000000004;271.46000000000004;274.06;298.36;287.86;297.86;326.86;276.96000000000004;276.46000000000004;323.86;318.86;275.26000000000005;242.98782864720522;268.67533136820026;274.5913991737795;290.66;6230000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3090000.0;6250000.0;0.02033333333333333;0.0;0.1295;0.016666666666666666;0.0023333333333333335;0.022666666666666665;0.0;9206.8017578125;3063.48071289062;1382.14074707031;16968.748046875;479511.1501810501;478238.1415198847;248726.31066181554;248378.8179479007;242390.6004009444;430014.67791919125;432252.62270688626;437845.99643053644;472128.42060986464;530590.445684791;468796.8095345991;437688.5006598165;441685.6382270979;465500.0144636098;451832.1870000479;405277.66178181476;471075.7519598617;433182.4302400453;432252.62270688626;212816.51262364245;191917.91438739494;470549.00337383006;203383.2895839298;208050.95351841807;274.53030604702855;3670537.4317099215;1138277.625870146;278391.47228595614;1602145.6373326213;0;3;3;23;43;38;31;5;175;183;1452483031360.1533;555421353270.2336;1222441805940.019;30362.92053663556;4452.761896498338;-0.0;5081.904501605279;5078387.150932494;893372.964586397;0.0;1066444.4408531445;2.9223813456645877;0.18331174326952826
6705;2019-09-10 08:48:45.106;587;583;191;190;173;54;34;40;-17;40;768;213;-18;6;252;148;247;537;175;38;34;22;608;367;371;151;371;309;609;135.0;0.0;1823.0;169.0;7.0;2;99;64;1;0;0;1;0;0;0;1;0;0;1;0;16871.158203125;9533.244140625;2948.00805664062;1351.48486328125;483.0;368152;507.0;0.0;Calculated values ==>;1568098125.106;331.86;331.46000000000004;292.26000000000005;292.16;290.46000000000004;278.56;275.1157276137837;276.56;277.16;271.46000000000004;277.16;349.96000000000004;294.46000000000004;271.36;273.76000000000005;298.36;287.96000000000004;297.86;326.86;276.96000000000004;276.56;323.86;321.46000000000004;275.36;244.82967444194236;268.67533136820026;275.1157276137837;290.66;6080000.0;3670000.0000000005;3710000.0;1510000.0;3710000.0;3090000.0;6090000.0;0.022500000000000003;0.0;0.30383333333333334;0.028166666666666666;0.0011666666666666668;0.02366666666666667;0.0;9533.244140625;2948.00805664062;1351.48486328125;16871.158203125;480677.2639502819;479979.0597707802;250468.61805860078;250105.48950906287;244220.40051086407;429675.2189834977;431402.8193353848;437688.5006598165;471232.34154236614;530067.0567718833;468796.8095345991;437530.6787186241;441234.1507901912;464918.14033758733;451087.79505189415;412068.05429776903;473127.27896944934;432163.2314376127;431402.8193353848;212816.51262364245;202784.37528459195;469430.3878270191;204698.31591748403;206954.59841739826;275.06079044387155;3670819.3886284926;1138433.7694940786;278414.24908231985;1602195.7255579538;0;3;3;23;43;38;31;5;175;183;1452704398149.9211;555509240085.1415;1222627178129.8245;70790.18446421201;7456.620025451905;-0.0;5311.941228392349;5079229.967031902;893472.1945489151;0.0;1066531.0432418298;6.040651633318389;0.40196131263442675
6706;2019-09-10 08:49:45.116;578;576;195;195;176;55;37;42;-16;42;744;214;-17;9;251;149;247;526;175;41;37;21;611;366;371;147;371;311;612;125.0;-1.0;1453.0;192.0;8.0;22;1;73;1;0;0;1;0;0;0;1;0;1;1;0;19362.40625;10003.9990234375;3548.31665039062;2353.2109375;505.0;368153;506.0;0.0;Calculated values ==>;1568098185.116;330.96000000000004;330.76000000000005;292.66;292.66;290.76000000000005;278.66;275.0112864084945;276.86;277.36;271.56;277.36;347.56000000000006;294.56;271.46000000000004;274.06;298.26000000000005;288.06;297.86;325.76000000000005;277.26000000000005;276.86;323.76000000000005;323.66;275.26000000000005;244.02132995426717;268.91163127593666;275.0112864084945;290.66;6110000.0;3660000.0;3710000.0;1470000.0;3710000.0;3110000.0;6120000.0;0.020833333333333332;0.0;0.24216666666666667;0.032;0.0013333333333333333;0.022166666666666664;0.0;10003.9990234375;3548.31665039062;2353.2109375;19362.40625;479012.33364269044;478599.69076880073;251801.95354282987;251801.95354282987;245116.19263984915;429743.705733735;431974.0715495897;437389.9950341223;471962.6950587572;527396.3183723479;468640.5135154104;437231.03110804653;441262.74136931915;464785.48627008667;451413.44454563194;410821.6277416291;471051.2259822076;432727.05303922435;431974.0715495897;212398.47392691602;211980.4382156667;469874.17469448753;204355.44857800857;207209.3736886745;274.9242092262943;3671121.3853232823;1138596.6069888133;278445.1266927323;1602249.8706198437;0;3;3;23;43;38;31;5;175;184;1452927035249.8857;555598654985.1273;1222813209129.795;56433.199333455545;8496.599235727326;-0.0;4982.284135916952;5080290.338595858;893605.1601999862;0.0;1066616.8427507207;4.395458535482097;0.30258959796197493
6707;2019-09-10 08:50:45.137;571;571;201;201;180;53;39;42;-18;43;703;218;-19;11;251;149;247;524;179;45;38;20;606;367;371;142;371;309;606;129.0;-2.0;1448.0;222.0;8.0;45;1;76;1;0;0;1;0;0;0;1;0;1;0;0;20828.201171875;10182.8857421875;4159.95751953125;2357.49609375;524.0;368154;504.0;0.0;Calculated values ==>;1568098245.137;330.26000000000005;330.26000000000005;293.26000000000005;293.26000000000005;291.16;278.46000000000004;275.1157276137837;277.06;277.36;271.36;277.46000000000004;343.46000000000004;294.96000000000004;271.26000000000005;274.26000000000005;298.26000000000005;288.06;297.86;325.56;277.66;276.96000000000004;323.56;325.56;275.16;242.98782864720522;268.67533136820026;275.1157276137837;291.06;6060000.0;3670000.0000000005;3710000.0;1420000.0;3710000.0;3090000.0;6060000.0;0.021500000000000002;0.0;0.24133333333333334;0.037000000000000005;0.0013333333333333333;0.022833333333333334;0.0;10182.8857421875;4159.95751953125;2357.49609375;20828.201171875;478578.3726933994;478578.3726933994;254388.5374855847;254388.5374855847;246697.66878781002;429675.2189834977;432351.7763424921;437530.6787186241;472719.4423773052;523239.7849740892;469403.3490292342;437372.52749135875;441985.3313433802;464785.48627008667;451234.9213390781;412874.0213538874;471521.06171194674;433470.5676684979;432163.2314376127;211562.405474017;219923.6425635755;470450.12188174675;204561.45104687105;207471.06193380323;275.0082239190311;3671456.4242752227;1138764.8899073524;278484.3963243176;1602314.1287205499;0;3;3;23;43;38;31;5;175;184;1453149713160.4307;555685385330.3396;1222999274230.2502;56223.240278116406;9837.880820890401;-0.0;5130.471203670316;5081229.470842868;893758.0010097321;0.0;1066701.1452076265;4.262882974253124;0.3060446393407137
6708;2019-09-10 08:51:45.097;568;568;204;203;181;48;40;41;-20;43;699;223;-21;10;251;146;247;523;182;47;39;20;612;362;367;142;367;307;613;113.0;-1.0;1195.0;202.0;8.0;36;2;77;1;0;0;1;0;0;0;1;0;1;1;0;21680.337890625;10220.759765625;4012.220703125;2354.09399414062;540.0;368155;503.0;1.0;Calculated values ==>;1568098305.097;329.96000000000004;329.96000000000004;293.56;293.46000000000004;291.26000000000005;277.96000000000004;274.5913991737795;277.16;277.26000000000005;271.16;277.46000000000004;343.06000000000006;295.46000000000004;271.06;274.16;298.26000000000005;287.76000000000005;297.86;325.46000000000004;277.86;277.06;323.46000000000004;327.16;275.16;242.98782864720522;268.43790593516167;274.5913991737795;291.36;6120000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;6130000.0;0.01883333333333333;0.0;0.19916666666666666;0.033666666666666664;0.0013333333333333333;0.020166666666666663;0.0025286394504019857;10220.759765625;4012.220703125;2354.09399414062;21680.337890625;477417.1535860468;477296.5979577404;255190.5218873052;254797.93758659184;246774.17626652075;430014.67791919125;433550.350954743;437671.5478804793;472719.4423773052;522979.0324292006;470281.02429425094;437514.20447033056;442253.9184824793;465368.39748007257;451686.7665824193;410395.44871638645;470454.4829798311;434821.0723081777;433366.6693374496;211144.3756859795;226613.5671989835;470450.12188174675;203237.8114337787;206672.7013811193;274.474033616961;3671810.425941011;1138934.8069324305;278523.6333994185;1602382.1848045213;0;3;3;23;43;38;31;5;175;184;1453370965559.6917;555770528530.0552;1223183951029.6333;46691.385842301206;8996.147785081592;-0.0;4571.661687119327;5082086.52097642;893914.8466140991;0.0;1066781.9424140416;3.6329007534943436;0.267318140330416
6709;2019-09-10 08:52:45.108;568;567;203;203;185;45;41;40;-22;43;709;226;-23;8;252;148;247;522;183;49;41;20;613;360;365;140;365;305;614;114.0;-1.0;725.0;0.0;8.0;41;3;76;1;0;0;1;0;0;0;1;0;1;0;0;22454.7890625;10205.486328125;4151.173828125;2348.5654296875;548.0;368156;502.0;0.0;Calculated values ==>;1568098365.108;329.96000000000004;329.86;293.46000000000004;293.46000000000004;291.66;277.66;274.38016830617;277.26000000000005;277.16;270.96000000000004;277.46000000000004;344.06000000000006;295.76000000000005;270.86;273.96000000000004;298.36;287.96000000000004;297.86;325.36;278.06;277.26000000000005;323.36;327.96000000000004;275.16;242.56692532238324;268.19934244402924;274.38016830617;291.46000000000004;6130000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6140000.0;0.019;0.0;0.12083333333333333;0.0;0.0013333333333333333;0.02033333333333333;0.0;10205.486328125;4151.173828125;2348.5654296875;22454.7890625;477296.5979577404;477027.03791754355;254744.75339952746;254744.75339952746;248118.94001507552;430148.3826014536;434228.3108271235;437812.597326149;472980.94656883925;524190.8654001475;470912.55056296923;437656.05685647397;442373.3332657317;465789.28146489616;452329.7272228385;409963.59107721556;470167.24706440925;435659.06545682263;434228.3108271235;210726.34883551928;229958.8627652946;470718.74820856744;203019.46007791444;206411.2825908071;274.38016830617;3672178.2860952453;1139105.056857087;278562.8294126711;1602450.2255643117;0;3;3;23;43;38;31;5;175;184;1453590605820.2642;555855144040.2758;1223367584690.1118;28370.83741749501;0.0;-0.0;4632.279574138433;5082712.154183611;893989.8282566182;0.0;1066858.6559863288;1.9756163615902052;0.10671496405250228
6710;2019-09-10 08:53:45.128;570;569;202;202;181;41;43;37;-24;42;721;227;-25;6;252;149;247;524;180;52;43;20;615;359;364;137;363;304;616;113.0;-1.0;1187.0;107.0;7.0;32;1;73;1;0;0;1;0;0;0;1;0;1;1;0;22077.46484375;10255.7119140625;3905.79418945312;2333.53295898438;556.0;368157;500.0;0.0;Calculated values ==>;1568098425.128;330.16;330.06;293.36;293.36;291.26000000000005;277.26000000000005;274.27422755570615;277.46000000000004;276.86;270.76000000000005;277.36;345.26;295.86;270.66;273.76000000000005;298.36;288.06;297.86;325.56;278.36;277.46000000000004;323.16;328.76000000000005;275.16;241.92719264551067;268.0796299477929;274.27422755570615;291.16;6150000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3040000.0;6160000.0;0.01883333333333333;0.0;0.19783333333333333;0.017833333333333333;0.0011666666666666668;0.019999999999999997;0.0;10255.7119140625;3905.79418945312;2333.53295898438;22077.46484375;477352.7841317766;477083.229519976;254252.3094636433;254252.3094636433;246661.0533690524;430214.79039162316;434832.48858899495;437727.04723144654;473273.90776018414;525529.5117885234;471167.1022015707;437570.5891863215;442285.3213856606;466077.4508732314;452648.96075887873;409081.96916275966;470217.14977046475;436422.9032701672;434832.48858899495;209890.3038832737;233304.39079467155;471119.972000508;202594.27794247845;205607.66311454642;274.21066713105006;3672549.511911718;1139275.623679046;278601.8599050598;1602517.3893449036;0;3;3;23;43;38;31;5;175;184;1453809378720.1946;555938271740.2494;1223550345590.0537;46517.09952433419;4788.708210701527;-0.0;4584.49650948897;5083336.428346642;894029.7474603286;0.0;1066935.4880558238;3.388309905345196;0.2247650632070765
6711;2019-09-10 08:54:45.109;574;571;201;201;181;40;44;36;-25;41;733;227;-26;4;252;151;247;522;182;54;44;20;612;358;363;136;363;303;613;-2.0;0.0;1438.0;181.0;8.0;32;1;70;1;0;0;1;0;0;0;1;0;1;1;0;21935.45703125;10024.4482421875;3923.06665039062;2332.7626953125;560.0;368158;498.0;0.0;Calculated values ==>;1568098485.109;330.56;330.26000000000005;293.26000000000005;293.26000000000005;291.26000000000005;277.16;274.1680685717883;277.56;276.76000000000005;270.66;277.26000000000005;346.46000000000004;295.86;270.56;273.56;298.36;288.26000000000005;297.86;325.36;278.56;277.56;322.96000000000004;329.16;275.16;241.71165711629368;267.9596281332873;274.1680685717883;291.36;6120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;6130000.0;0.0;0.0;0.23966666666666667;0.030166666666666668;0.0013333333333333333;0.0013333333333333333;0.0;10024.4482421875;3923.06665039062;2332.7626953125;21935.45703125;478304.8847259121;477741.71155283926;254021.40617088464;254021.40617088464;246774.17626652075;430280.9020939914;435252.3847646943;437798.07955487026;473306.2826088756;526864.984858283;471301.7307002258;437642.0229114993;442197.7884769968;466077.4508732314;453109.7795175533;410395.44871638645;470298.59233000106;437003.68543558475;435252.3847646943;209054.2704885073;234977.24436692704;471253.26030847814;202266.90033695564;254021.40617088464;274.07886615575114;3672916.1701151393;1139444.5714964417;278640.73338830855;1602582.6091923504;0;3;3;23;43;38;31;5;175;184;1454027409655.0005;556020145805.1765;1223732387924.8916;56448.97261922687;8114.421859140928;-0.0;241.64130479174622;5084194.207231051;894137.2394942218;0.0;1066975.6931352655;3.9805854312559124;0.310567181630714
6712;2019-09-10 08:55:45.110;577;574;199;199;179;39;46;35;-26;41;743;226;-27;5;252;153;247;521;182;56;46;20;616;357;362;135;362;301;618;85.0;-1.0;1278.0;235.0;7.0;26;1;66;1;0;0;1;0;0;0;1;0;1;0;0;21372.150390625;9764.65234375;3796.76806640625;2320.52880859375;562.0;368159;495.0;0.0;Calculated values ==>;1568098545.11;330.86;330.56;293.06;293.06;291.06;277.06;274.0616903277293;277.76000000000005;276.66;270.56;277.26000000000005;347.46000000000004;295.76000000000005;270.46000000000004;273.66;298.36;288.46000000000004;297.86;325.26000000000005;278.76000000000005;277.76000000000005;322.66;329.36;275.16;241.49495122638035;267.7187500070086;274.0616903277293;291.36;6160000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6180000.0;0.014166666666666666;0.0;0.213;0.03916666666666667;0.0011666666666666668;0.015333333333333332;0.0;9764.65234375;3796.76806640625;2320.52880859375;21372.150390625;478271.23296157346;477586.9202993524;253010.07058552408;253010.07058552408;245909.1358278548;430346.717906069;435844.5533831253;438095.2167564963;473436.17305719486;528065.6687750703;471451.41292914946;437940.2675631159;442759.63332633115;466221.12760670384;453567.83574282797;408631.7341949815;469482.67534668784;437578.2834772544;435844.5533831253;207800.24178383037;235813.6939595721;471386.32401312795;201933.03453338856;205819.33075474668;273.9443474896621;3673277.0728581646;1139609.4834162781;278679.51146375143;1602646.9422204453;0;3;3;23;43;38;31;5;175;184;1454244913279.7378;556101447160.0782;1223913590944.6726;50302.54481352194;10553.587171289793;-0.0;3527.0534136351384;5085083.818035183;894292.8088287332;0.0;1067007.0994479775;4.053859164997015;0.31175791858674656
6713;2019-09-10 08:56:45.130;580;576;198;198;178;39;48;34;-27;40;750;227;-28;4;252;155;247;522;182;58;47;19;615;356;361;134;361;301;617;110.0;0.0;1356.0;176.0;7.0;21;1;60;1;0;0;1;0;0;0;1;0;1;0;0;20672.2265625;9379.1806640625;3620.65380859375;2318.98217773438;564.0;368160;492.0;0.0;Calculated values ==>;1568098605.13;331.16;330.76000000000005;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.955091788801;277.96000000000004;276.56;270.46000000000004;277.16;348.16;295.86;270.36;273.56;298.36;288.66;297.86;325.36;278.96000000000004;277.86;322.36;329.56;275.06;241.2770596917726;267.7187500070086;273.955091788801;291.36;6150000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6170000.0;0.018333333333333333;0.0;0.226;0.029333333333333333;0.0011666666666666668;0.0195;0.0;9379.1806640625;3620.65380859375;2318.98217773438;20672.2265625;478832.94208041235;478003.76953314256;252683.11017911718;252683.11017911718;245608.69694760378;430412.23801567365;436430.11128019885;437940.2675631159;473468.5566066367;528796.4943772956;471570.3091219505;437785.01000687695;442613.016394442;466364.5342688999;454023.1870881385;409081.96916275966;469772.11945534695;438146.9115166479;436256.0551253566;206546.2383541025;236650.15891445865;471421.5176682964;201752.84416328397;204799.95409585518;273.8695883109787;3673627.559457324;1139769.068535907;278718.186942976;1602708.7746735793;0;3;3;23;43;38;31;5;175;184;1454461885580.5308;556182174060.3733;1224094251145.3328;53378.357688362026;7910.281089480364;-0.0;4513.393970075277;5085948.113561697;894446.7256866584;0.0;1067074.1255109962;4.295503644287022;0.3073011683975073
6714;2019-09-10 08:57:45.120;582;577;196;196;178;39;49;34;-28;39;755;228;-28;4;252;156;247;520;183;60;49;18;616;356;361;133;361;300;617;-1.0;-1.0;1048.0;211.0;7.0;21;1;57;1;0;0;1;0;0;0;1;0;1;0;0;20276.0625;9197.5419921875;3613.69482421875;2332.31298828125;566.0;368161;488.0;0.0;Calculated values ==>;1568098665.12;331.36;330.86;292.76000000000005;292.76000000000005;290.96000000000004;277.06;273.955091788801;278.06;276.56;270.36;277.06;348.66;295.96000000000004;270.36;273.56;298.36;288.76000000000005;297.86;325.16;279.16;278.06;321.96000000000004;329.76000000000005;274.96000000000004;241.05796691057077;267.5978703862781;273.955091788801;291.46000000000004;6160000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;6170000.0;0.0;0.0;0.17466666666666666;0.035166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9197.5419921875;3613.69482421875;2332.31298828125;20276.0625;479009.2155198657;478151.98257100524;251939.0532079231;251939.0532079231;245608.69694760378;430412.23801567365;436603.72145541804;438011.42202021845;473501.00995365425;529394.6861480676;471822.8956823752;438011.42202021845;442819.4072827742;466364.5342688999;454164.5920650031;408631.7341949815;469457.7166485335;438485.31824677397;436603.72145541804;204874.27233412856;237486.63934987856;471456.77876420494;201629.65930365416;251939.0532079231;273.8215317149025;3673968.738325586;1139923.8487564481;278756.9412757461;1602769.0508642497;0;3;3;23;43;38;31;5;175;184;1454678449479.7046;556262260710.0677;1224274521094.645;41288.01455449323;9488.920367696035;-0.0;215.44211295541078;5086736.868512972;894591.6948660242;0.0;1067113.5259103766;3.367267100040217;0.2829653188195085
6715;2019-09-10 08:58:45.121;584;578;196;196;176;40;51;34;-28;39;760;228;-29;5;252;157;247;517;185;62;51;16;613;356;361;134;361;300;615;85.0;-1.0;1008.0;193.0;7.0;21;0;53;1;0;0;1;0;0;0;1;0;1;0;0;19796.158203125;8929.916015625;3645.2939453125;2321.84423828125;570.0;368162;483.0;0.0;Calculated values ==>;1568098725.121;331.56;330.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.16;273.955091788801;278.26000000000005;276.56;270.36;277.06;349.16;295.96000000000004;270.26000000000005;273.66;298.36;288.86;297.86;324.86;279.36;278.26000000000005;321.46000000000004;330.16;274.76000000000005;241.2770596917726;267.5978703862781;273.955091788801;291.66;6130000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6150000.0;0.014166666666666666;0.0;0.168;0.03216666666666666;0.0011666666666666668;0.015333333333333332;0.0;8929.916015625;3645.2939453125;2321.84423828125;19796.158203125;479656.2116266793;478538.016331956;252032.4557400706;252032.4557400706;245009.9681951392;430412.23801567365;436949.6230331232;438011.42202021845;473371.24222306634;529915.8841322873;471822.8956823752;437856.56215164;442965.4704623134;466364.5342688999;454305.82633570756;409963.59107721556;469250.91633635503;438822.1517515752;436949.6230331232;202784.37528459195;239159.6471344744;471128.47311997804;201635.66904766843;205470.2071655686;273.8238771017655;3674302.6790646217;1140074.9134246334;278795.72656581877;1602829.5434456894;0;3;3;23;43;38;31;5;175;184;1454895053090.3037;556342362045.2893;1224454524095.1428;39711.1264993884;8668.685197659292;-0.0;3549.351043302504;5087411.872606835;894743.0107680436;0.0;1067144.8997096533;3.485867880045274;0.26853615475246145
6716;2019-09-10 08:59:45.152;584;577;196;196;176;40;53;34;-16;39;764;229;-24;6;252;157;247;513;183;64;53;14;610;357;362;130;362;300;612;-3.0;-1.0;1257.0;131.0;8.0;20;0;49;1;0;0;1;0;0;0;1;0;1;0;0;19188.330078125;8587.7822265625;3548.34057617188;2332.02270507812;574.0;368163;477.0;0.0;Calculated values ==>;1568098785.152;331.56;330.86;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.0616903277293;278.46000000000004;276.56;271.56;277.06;349.56000000000006;296.06;270.76000000000005;273.76000000000005;298.36;288.86;297.86;324.46000000000004;279.56;278.46000000000004;320.86;330.56;274.56;240.39332010688793;267.5978703862781;274.0616903277293;291.46000000000004;6100000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3000000.0;6120000.0;0.0;0.0;0.2095;0.021833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8587.7822265625;3548.34057617188;2332.02270507812;19188.330078125;480007.8027368208;478746.889803292;252174.21871013183;252174.21871013183;245116.19263984915;430346.717906069;437062.7516608749;439846.68438734236;473889.0705746373;530332.6822145721;471941.4661304351;438627.8345891578;443111.3028367894;466221.12760670384;454135.31371311087;411242.32993604196;469020.7782636141;438934.9886892516;437062.7516608749;200276.58477070546;240832.718256323;471465.84688968514;202005.77809316665;252174.21871013183;273.9726848006997;3674627.7176496317;1140220.9696664955;278834.5288277641;1602889.5213725271;0;3;3;23;43;38;31;5;175;184;1455112065154.9382;556421602965.1559;1224634617094.8396;49827.66986862981;5883.21150205732;-0.0;246.51804393432414;5088158.41475624;894864.3392276699;0.0;1067176.5482953188;3.8676276364794377;0.2956850892837885
