;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6717;2019-09-10 09:00:45.122;583;575;197;197;176;40;55;33;-2;39;768;229;-7;5;252;157;247;497;180;66;55;11;610;356;361;130;361;300;611;-1.0;-1.0;1196.0;143.0;8.0;15;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17993.203125;8383.5126953125;3392.24658203125;1370.36584472656;577.0;368164;469.0;0.0;Calculated values ==>;1568098845.122;331.46000000000004;330.66;292.86;292.86;290.76000000000005;277.16;273.955091788801;278.66;276.46000000000004;272.96000000000004;277.06;349.96000000000004;296.06;272.46000000000004;273.66;298.36;288.86;297.86;322.86;279.76000000000005;278.66;320.06;330.86;274.26000000000005;240.39332010688793;267.5978703862781;273.955091788801;291.16;6100000.0;3560000.0;3610000.0;1300000.0;3610000.0;3000000.0;6110000.0;0.0;0.0;0.19933333333333333;0.02383333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8383.5126953125;3392.24658203125;1370.36584472656;17993.203125;479861.92536080524;478571.338037651;252597.38550331525;252597.38550331525;245151.857195449;430412.23801567365;437636.28072910535;441938.07731780596;473889.0705746373;530749.3400941265;471941.4661304351;441196.9397310966;442965.4704623134;466364.5342688999;454305.82633570756;411242.32993604196;466615.07326183293;439491.22312496265;437636.28072910535;196933.003932529;242087.5637286956;471174.39379848284;201682.34187471407;252597.38550331525;273.84208875819803;3674937.4088367503;1140362.3264105164;278865.36663907487;1602947.3306797598;0;3;3;23;43;38;31;5;175;184;1455328856705.0417;556499563965.1931;1224814527094.9255;47890.97659832298;6422.893904183155;-0.0;246.71852696772012;5088972.329649493;894966.8388306649;0.0;1067180.6565449259;4.150317186459382;0.3175300394111703
6718;2019-09-10 09:01:45.133;581;573;197;197;177;39;56;33;3;40;779;228;0;4;253;157;247;476;180;67;56;10;605;356;361;135;361;302;607;85.0;-1.0;1263.0;152.0;7.0;11;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17608.390625;8144.5751953125;3199.63745117188;1369.18505859375;580.0;368165;460.0;0.0;Calculated values ==>;1568098905.133;331.26000000000005;330.46000000000004;292.86;292.86;290.86;277.06;273.955091788801;278.76000000000005;276.46000000000004;273.46000000000004;277.16;351.06000000000006;295.96000000000004;273.16;273.56;298.46000000000004;288.86;297.86;320.76000000000005;279.86;278.76000000000005;319.16;331.16;274.16;241.49495122638035;267.8393353686513;273.955091788801;291.16;6050000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6070000.0;0.014166666666666666;0.0;0.21050000000000002;0.025333333333333333;0.0011666666666666668;0.015333333333333332;0.0;8144.5751953125;3199.63745117188;1369.18505859375;17608.390625;480156.11038257316;478752.8597115282;252793.75835164502;252793.75835164502;245634.25090900564;430412.23801567365;437806.89928523917;442258.39573455596;473338.7274854557;531744.4377471372;471555.1615254413;441814.68150891823;442405.8132597088;466494.5354798314;454305.82633570756;413269.99281685107;463775.07772635797;439657.55536505504;437806.89928523917;193171.6564234249;243342.44575359824;470407.50630016084;201675.22839853007;205564.68176452795;273.839313443393;3675234.143175585;1140500.0857273287;278888.20041532966;1603002.273117562;0;3;3;23;43;38;31;5;175;184;1455545496414.7456;556579078540.0845;1224995160204.6787;50642.756724233455;6807.884373507978;-0.0;3561.0473353175717;5089793.594630374;895077.1155298506;0.0;1067212.3937444882;4.799007303035051;0.3404704390604314
6719;2019-09-10 09:02:45.123;578;569;197;197;178;40;58;34;6;40;787;225;4;8;253;158;247;442;182;69;58;10;608;357;362;135;361;303;610;-1.0;81.0;1173.0;42.0;7.0;14;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17740.052734375;8257.5693359375;3341.12890625;1377.078125;581.0;368166;451.0;1.0;Calculated values ==>;1568098965.123;330.96000000000004;330.06;292.86;292.86;290.96000000000004;277.16;274.0616903277293;278.96000000000004;276.56;273.76000000000005;277.16;351.86;295.66;273.56;273.96000000000004;298.46000000000004;288.96000000000004;297.86;317.36;280.06;278.96000000000004;318.26000000000005;331.26000000000005;274.16;241.49495122638035;267.9596281332873;274.0616903277293;291.36;6080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3030000.0;6100000.0;0.0;0.013500000000000002;0.1955;0.007;0.0011666666666666668;0.0011666666666666668;0.0025234808740260037;8257.5693359375;3341.12890625;1377.078125;17740.052734375;479366.68055879767;477805.7362713419;252646.11620058934;252646.11620058934;245863.17876949615;430346.717906069;437919.87830209354;442493.0341924577;473338.7274854557;532502.9854985223;471063.0763921026;442197.7884769968;442787.31820175383;466494.5354798314;454276.7513207329;412068.05429776903;457600.19637951563;439770.3019814846;437919.87830209354;189410.48811896544;243760.74795305103;470407.50630016084;202133.156757792;252646.11620058934;274.0222732537628;3675528.6644419;1140636.7474843545;278911.0821276088;1603056.770419485;0;3;3;23;43;38;31;5;175;184;1455762360264.78;556660065040.0973;1225176629954.7075;46990.35603847714;1877.920446796582;0.0;216.15272245175493;5090607.06830198;895149.4851730801;0.0;1067243.8651655302;3.782773979663194;0.26416325873558527
6720;2019-09-10 09:03:45.104;576;568;199;198;178;40;60;33;8;41;791;222;6;10;253;158;247;420;185;71;60;10;608;357;362;137;361;302;610;86.0;-1.0;1221.0;134.0;8.0;13;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17494.669921875;8200.9228515625;3331.70092773438;1362.896484375;581.0;368167;445.0;0.0;Calculated values ==>;1568099025.104;330.76000000000005;329.96000000000004;293.06;292.96000000000004;290.96000000000004;277.16;274.0616903277293;279.16;276.46000000000004;273.96000000000004;277.26000000000005;352.26;295.36;273.76000000000005;274.16;298.46000000000004;288.96000000000004;297.86;315.16;280.26000000000005;279.16;317.66;331.26000000000005;274.16;241.92719264551067;267.8393353686513;274.0616903277293;291.66;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6100000.0;0.014333333333333333;0.0;0.20350000000000001;0.022333333333333334;0.0013333333333333333;0.015666666666666666;0.0;8200.9228515625;3331.70092773438;1362.896484375;17494.669921875;479074.01197828824;477657.8458777081;253406.26507607664;253024.8941758119;245863.17876949615;430346.717906069;438259.8388448866;442993.0989471373;473176.1828425327;532993.931958739;470839.997578747;442699.92918233894;443285.3374463631;466494.5354798314;454276.7513207329;412068.05429776903;453704.38896782725;440101.83946078573;438259.8388448866;186903.13564328075;243760.74795305103;470138.0144479632;201951.96067040216;206331.05040705533;273.95172145861824;3675822.194151089;1140773.8581542077;278933.9080189355;1603112.359726083;0;3;3;23;43;38;31;5;175;184;1455979491485.4497;556741639200.3489;1225358072480.267;49051.87163931561;5989.4885343655305;-0.0;3633.5510188593557;5091407.166756996;895215.0261535738;0.0;1067275.9358711997;4.550022798059127;0.3256259165819748
6721;2019-09-10 09:04:45.114;576;568;200;200;179;41;62;34;8;41;789;220;7;13;253;158;247;426;187;73;62;10;605;358;363;137;362;303;607;-1.0;-1.0;1108.0;144.0;7.0;17;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17622.380859375;8219.15234375;3409.49389648438;1372.3896484375;581.0;368168;439.0;0.0;Calculated values ==>;1568099085.114;330.76000000000005;329.96000000000004;293.16;293.16;291.06;277.26000000000005;274.1680685717883;279.36;276.56;273.96000000000004;277.26000000000005;352.06000000000006;295.16;273.86;274.46000000000004;298.46000000000004;288.96000000000004;297.86;315.76000000000005;280.46000000000004;279.36;317.06;331.26000000000005;274.16;241.92719264551067;267.9596281332873;274.1680685717883;291.86;6050000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;6070000.0;0.0;0.0;0.18466666666666667;0.024;0.0011666666666666668;0.0011666666666666668;0.0;8219.15234375;3409.49389648438;1372.3896484375;17622.380859375;479428.35865883215;478017.84267140285;253945.70975641868;253945.70975641868;246315.961597836;430280.9020939914;438373.2260056987;442787.31820175383;473176.1828425327;532711.3039111078;470465.26427392685;442640.2954479828;443518.9199794291;466351.3762726499;454106.1615174019;413269.99281685107;455268.1348517826;440215.0024765854;438373.2260056987;184395.8529593127;243760.74795305103;470138.0144479632;202146.9850057851;253945.70975641868;274.0322090291611;3676114.885014568;1140910.714919807;278956.70586904715;1603168.5457123797;0;3;3;23;43;38;31;5;175;184;1456197027735.415;556823852900.3358;1225539602730.2383;44438.24819685556;6431.784706612274;-0.0;215.16543562416007;5092186.380936229;895318.5540156672;0.0;1067308.0138537548;3.9293175387357997;0.3139139558251737
6722;2019-09-10 09:05:45.145;576;569;201;201;180;41;63;34;3;41;787;219;3;14;253;158;247;437;186;75;63;10;606;357;362;139;362;303;608;85.0;-1.0;1025.0;167.0;7.0;15;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17592.015625;8123.93994140625;3327.74365234375;1366.39514160156;580.0;368169;434.0;0.0;Calculated values ==>;1568099145.145;330.76000000000005;330.06;293.26000000000005;293.26000000000005;291.16;277.26000000000005;274.0616903277293;279.46000000000004;276.56;273.46000000000004;277.26000000000005;351.86;295.06;273.46000000000004;274.56;298.46000000000004;288.96000000000004;297.86;316.86;280.66;279.46000000000004;316.56;331.16;274.16;242.35481222062532;267.9596281332873;274.0616903277293;291.76000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6080000.0;0.014166666666666666;0.0;0.17083333333333334;0.02783333333333333;0.0011666666666666668;0.015333333333333332;0.0;8123.93994140625;3327.74365234375;1366.39514160156;17592.015625;479310.3751763494;478045.461454189;254282.24759931778;254282.24759931778;246621.10673824747;430346.717906069;438766.78764047986;442049.80010727816;472915.35137376806;532502.9854985223;470345.49772763794;442049.80010727816;443664.5507289629;466351.3762726499;454276.7513207329;412874.0213538874;457043.1981572532;440760.6321181403;438766.78764047986;182306.50109390085;243342.44575359824;469867.5881872505;201835.91091584103;205826.3930548012;273.9064922332193;3676408.4899356505;1141046.977721379;278979.54086758243;1603224.718366076;0;3;3;23;43;38;31;5;175;184;1456414640110.0486;556906695680.1963;1225721496659.932;41036.53940353718;7460.215017387562;-0.0;3571.7527169804057;5092899.038848145;895434.3804926154;0.0;1067339.58780976;4.062114784355557;0.3053435216132689
6723;2019-09-10 09:06:45.095;576;570;201;200;180;41;64;34;-4;41;782;219;-3;15;253;158;247;452;186;76;65;10;606;357;362;138;362;302;608;130.0;-1.0;1001.0;97.0;7.0;14;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17473.79296875;8017.70751953125;3292.05908203125;1362.63073730469;579.0;368170;429.0;0.0;Calculated values ==>;1568099205.095;330.76000000000005;330.16;293.26000000000005;293.16;291.16;277.26000000000005;274.0616903277293;279.56;276.56;272.76000000000005;277.26000000000005;351.36;295.06;272.86;274.66;298.46000000000004;288.96000000000004;297.86;318.36;280.76000000000005;279.66;316.06;331.06;274.16;242.14157278889297;267.8393353686513;274.0616903277293;291.76000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6080000.0;0.021666666666666667;0.0;0.16683333333333333;0.016166666666666666;0.0011666666666666668;0.022833333333333334;0.0;8017.70751953125;3292.05908203125;1362.63073730469;17473.79296875;479310.3751763494;478192.8035533672;254282.24759931778;253893.63640226962;246621.10673824747;430346.717906069;438934.9886892516;441219.5769185515;473045.8727645816;532056.9234048271;470481.5131215129;441368.7326958178;444011.9539437932;466351.3762726499;454276.7513207329;412874.0213538874;459625.4000822825;440924.4576432406;439102.8052736417;180217.192455513;242924.1476594651;470002.91871598386;201994.11928809003;204665.77547917466;273.96814399737457;3676700.4614949375;1141181.3793555528;279002.2637983561;1603279.837418054;0;3;3;23;43;38;31;5;175;184;1456631659110.2212;556989726430.2623;1225902845410.0762;39910.78051468199;4332.808924084284;-0.0;5352.978846973665;5093573.037713833;895532.5737962062;0.0;1067413.8985955494;3.9137478852263854;0.25942417838282367
6724;2019-09-10 09:07:45.116;577;571;201;201;180;40;66;33;-10;41;778;219;-9;12;254;157;247;465;185;77;66;10;610;356;361;139;361;302;611;113.0;-1.0;854.0;10.0;7.0;8;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17150.517578125;7891.5380859375;3188.24755859375;1359.36193847656;578.0;368171;425.0;0.0;Calculated values ==>;1568099265.116;330.86;330.26000000000005;293.26000000000005;293.26000000000005;291.16;277.16;273.955091788801;279.76000000000005;276.46000000000004;272.16;277.26000000000005;350.96000000000004;295.06;272.26000000000005;274.36;298.56;288.86;297.86;319.66;280.86;279.76000000000005;315.66;330.96000000000004;274.16;242.35481222062532;267.8393353686513;273.955091788801;291.66;6100000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6110000.0;0.01883333333333333;0.0;0.1423333333333333;0.0016666666666666668;0.0011666666666666668;0.019999999999999997;0.0;7891.5380859375;3188.24755859375;1359.36193847656;17150.517578125;478983.9163991674;477981.44189684995;254124.92172905273;254124.92172905273;246507.36546723096;430412.23801567365;439491.22312496265;440319.17732939526;472915.35137376806;531640.2589796651;470481.5131215129;440469.9055531801;443576.6592147222;466624.4334453391;454305.82633570756;411242.32993604196;461371.6654432056;441301.25842692086;439491.22312496265;178545.77502346144;242505.85365607988;469867.5881872505;201941.06369235695;204985.1220778309;273.9429427554588;3676989.0984032936;1141314.002804029;279024.955009765;1603333.8588742046;0;3;3;23;43;38;31;5;175;184;1456848635024.8901;557072855515.1355;1226084108829.7998;33929.15150767178;446.5442074914892;-0.0;4690.122020942635;5094188.5858462155;895572.4156786884;0.0;1067497.6203950318;3.1405542442048673;0.1811864516041885
6725;2019-09-10 09:08:45.126;578;573;201;201;180;39;67;32;-15;41;775;219;-14;11;254;157;247;480;184;78;67;10;610;355;360;140;360;301;612;110.0;-2.0;930.0;96.0;7.0;2;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16727.52734375;7653.3369140625;3037.74609375;1359.18212890625;577.0;368172;420.0;0.0;Calculated values ==>;1568099325.126;330.96000000000004;330.46000000000004;293.26000000000005;293.26000000000005;291.16;277.06;273.8482719121499;279.86;276.36;271.66;277.26000000000005;350.66;295.06;271.76000000000005;274.26000000000005;298.56;288.86;297.86;321.16;280.96000000000004;279.86;315.16;330.86;274.16;242.56692532238324;267.7187500070086;273.8482719121499;291.56;6100000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6120000.0;0.018333333333333333;0.0;0.155;0.016;0.0011666666666666668;0.0195;0.0;7653.3369140625;3037.74609375;1359.18212890625;16727.52734375;479130.5811795345;478157.2763627707;254073.02920295083;254073.02920295083;246469.74086747918;430477.46260093397;439876.853395306;439780.08636155893;472784.61766108364;531402.9353251432;470617.29491098126;439931.54465428245;443634.4727813241;466767.0802831461;454475.8892962338;411242.32993604196;463716.0185135656;441675.5319146329;439876.853395306;176456.53798984195;242087.5637286956;469732.021654708;201451.78230041498;204600.06202962654;273.74759697130344;3677271.4624971044;1141443.5650191125;279047.6133194119;1603385.750801846;0;3;3;23;43;38;31;5;175;184;1457064971074.8557;557156569465.1222;1226265038979.771;36940.88712947731;4292.4838296686885;-0.0;4587.897431630749;5094779.267932041;895611.9141609753;0.0;1067574.950109929;3.802511220367533;0.2542707789418135
6726;2019-09-10 09:09:45.127;579;574;199;200;180;39;68;32;-27;41;770;219;-28;9;254;157;247;489;188;80;69;11;606;356;361;139;361;300;608;115.0;-1.0;702.0;0.0;7.0;2;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16317.537109375;7270.9755859375;2996.5673828125;1358.10437011719;576.0;368173;416.0;0.0;Calculated values ==>;1568099385.127;331.06;330.56;293.06;293.16;291.16;277.06;273.955091788801;279.96000000000004;276.36;270.46000000000004;277.26000000000005;350.16;295.06;270.36;274.06;298.56;288.86;297.86;322.06;281.16;280.06;314.76000000000005;330.76000000000005;274.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;291.96000000000004;6060000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;6080000.0;0.019166666666666665;0.0;0.11699999999999999;0.0;0.0011666666666666668;0.02033333333333333;0.0;7270.9755859375;2996.5673828125;1358.10437011719;16317.537109375;479747.9995023807;478780.8131257976;253507.82799656468;253893.63640226962;246621.10673824747;430412.23801567365;439823.520614965;438165.9764317512;472915.35137376806;530957.6171114945;470752.844224715;438011.42202021845;443547.43308681657;466624.4334453391;454305.82633570756;412874.0213538874;465744.8902995262;441787.71154795174;439989.1224034124;174785.17458790913;241669.27786274583;469966.18980854325;201972.2588119733;204929.2176996138;273.955091788801;3677546.8426245674;1141567.936363111;279070.25775103393;1603436.037585722;0;3;3;23;43;38;31;5;175;184;1457281274680.4539;557240270860.3536;1226445341985.2695;27634.664961514016;0.0;-0.0;4779.5513956439045;5095317.406503114;895647.6854558331;0.0;1067653.0134847402;2.788164427523086;0.1538097384563126
6727;2019-09-10 09:10:45.117;580;574;199;199;179;39;70;32;-28;41;766;220;-28;6;254;158;247;493;186;81;70;12;607;355;360;140;360;301;609;86.0;-1.0;949.0;109.0;7.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15995.6103515625;7190.8720703125;2972.4580078125;1354.56530761719;575.0;368174;412.0;0.0;Calculated values ==>;1568099445.117;331.16;330.56;293.06;293.06;291.06;277.06;273.8482719121499;280.16;276.36;270.36;277.26000000000005;349.76;295.16;270.36;273.76000000000005;298.56;288.96000000000004;297.86;322.46000000000004;281.26000000000005;280.16;314.36;330.66;274.36;242.56692532238324;267.7187500070086;273.8482719121499;291.76000000000005;6070000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6090000.0;0.014333333333333333;0.0;0.15816666666666668;0.018166666666666668;0.0011666666666666668;0.0155;0.0;7190.8720703125;2972.4580078125;1354.56530761719;15995.6103515625;479776.28446661704;478662.0329740827;253456.9166376319;253456.9166376319;246240.73522022014;430477.46260093397;440371.54654177895;437785.01000687695;472784.61766108364;530465.2551293176;470736.65436875983;437785.01000687695;442906.0156806056;466767.0802831461;454616.58392338036;412473.42596797383;466249.3742817592;442159.0684893813;440371.54654177895;173113.83306960555;241250.99604349316;469929.52753194683;201437.71597123114;205353.1396773043;273.7421026102779;3677816.07397408;1141688.4316743661;279092.8595640885;1603485.771173672;0;3;3;23;43;38;31;5;175;184;1457497538630.4883;557323956910.367;1226625611935.298;37382.263673304646;4877.601243353001;-0.0;3642.785306399357;5095859.123940534;895688.3253584213;0.0;1067723.1879262452;3.9853331434038832;0.2817870741755817
6728;2019-09-10 09:11:45.118;579;574;198;198;178;39;71;32;-26;40;762;220;-27;4;254;159;247;497;187;82;71;13;603;355;360;140;360;303;606;86.0;-2.0;2039.0;61.0;7.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15747.8076171875;7088.32666015625;2930.25024414062;1366.84057617188;574.0;368175;408.0;0.0;Calculated values ==>;1568099505.118;331.06;330.56;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.8482719121499;280.26000000000005;276.36;270.56;277.16;349.36;295.16;270.46000000000004;273.56;298.56;289.06;297.86;322.86;281.36;280.26000000000005;313.96000000000004;330.56;274.46000000000004;242.56692532238324;267.9596281332873;273.8482719121499;291.86;6030000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6060000.0;0.014333333333333333;0.0;0.3398333333333333;0.010166666666666666;0.0011666666666666668;0.0155;0.0;7088.32666015625;2930.25024414062;1366.84057617188;15747.8076171875;480099.7984199593;479017.9716982744;253225.603818758;253225.603818758;246011.60163683468;430477.46260093397;440535.73838924203;437642.0229114993;472686.4266018815;529896.1217030672;470465.26427392685;437485.64907481754;442197.7884769968;466767.0802831461;454757.1120109396;414048.63491550216;467300.68316980597;442319.60946485755;440535.73838924203;171442.51209473662;240832.718256323;470028.2500469368;201635.57214462303;205518.6928082676;273.81934065870104;3678080.606865641;1141807.4269801984;279115.5383243991;1603534.9612288661;0;3;3;23;43;38;31;5;175;184;1457713542230.2273;557407958310.2655;1226806814955.079;80202.85885227678;2728.6588920068566;-0.0;3642.7642065051036;5096839.016291664;895751.7119158978;0.0;1067783.9018506613;7.603962006602185;0.5135690307423955
6729;2019-09-10 09:12:45.118;577;574;198;198;179;38;72;31;-23;40;761;220;-24;3;254;159;247;501;187;83;72;14;612;354;358;139;358;305;614;-3.0;-1.0;1059.0;41.0;8.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15982.947265625;7503.24365234375;3026.29565429688;1378.4763183593802;573.0;368176;405.0;0.0;Calculated values ==>;1568099565.118;330.86;330.56;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.7412296467126;280.36;276.26000000000005;270.86;277.16;349.26;295.16;270.76000000000005;273.46000000000004;298.56;289.06;297.86;323.26000000000005;281.46000000000004;280.36;313.66;330.46000000000004;274.56;242.35481222062532;268.19934244402924;273.7412296467126;291.86;6120000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;6140000.0;0.0;0.0;0.1765;0.006833333333333333;0.0013333333333333333;0.0013333333333333333;0.0;7503.24365234375;3026.29565429688;1378.4763183593802;15982.947265625;478746.889803292;478066.10909576155;252828.1569706206;252828.1569706206;246055.14067359333;430542.39183029096;441128.4923144203;437656.05685647397;472817.310826017;529639.2875359172;470192.9393891942;437499.1961693786;441630.0847411902;467051.5817240092;454925.9962861265;410395.44871638645;466844.18802061916;442894.5929096486;441128.4923144203;170189.03402730724;240414.4444865203;470261.8752935162;201351.7004896151;252828.1569706206;273.7040268589605;3678345.0298229977;1141929.0233994692;279138.41596518684;1603584.599111353;0;3;3;23;43;38;31;5;175;184;1457928942230.2273;557491658310.2655;1226989214955.079;41707.71889875059;1837.5528611599907;-0.0;251.06711379173294;5097854.937772922;895789.7636805075;0.0;1067816.350444997;3.677887252831201;0.2644100585371036
6730;2019-09-10 09:13:45.099;576;574;199;199;177;37;73;30;-22;40;762;221;-23;2;254;159;247;510;186;83;73;15;618;353;358;140;357;306;620;-2.0;-1.0;1277.0;18.0;7.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16312.5263671875;7828.36767578125;3077.96655273438;1378.59875488281;572.0;368177;402.0;0.0;Calculated values ==>;1568099625.099;330.76000000000005;330.56;293.06;293.06;290.86;276.86;273.6339639331285;280.46000000000004;276.16;270.96000000000004;277.16;349.36;295.26000000000005;270.86;273.36;298.56;289.06;297.86;324.16;281.46000000000004;280.46000000000004;313.36;330.36;274.66;242.56692532238324;268.3187672390254;273.6339639331285;291.76000000000005;6180000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3060000.0;6200000.0;0.0;0.0;0.21283333333333332;0.003;0.0011666666666666668;0.0011666666666666668;0.0;7828.36767578125;3077.96655273438;1378.59875488281;16312.5263671875;477884.17904554144;477346.50119444047;252913.43001542275;252913.43001542275;245167.7874006723;430607.02586249536;441290.65377167217;437585.1090581189;472686.4266018815;529667.5808205553;470176.73804117914;437427.84448784514;441268.9435772527;467193.43905229;455094.4432237686;407711.1195125183;467467.6944324376;442894.5929096486;441290.65377167217;168935.5661677829;239996.17471937067;470225.6346856305;201149.65346041508;252913.43001542275;273.6205888286225;3678614.073545532;1142056.746368671;279161.38431516197;1603635.4518545633;0;3;3;23;43;38;31;5;175;184;1458143674210.0361;557575331805.191;1227172456909.916;50321.34613304462;807.2279436756463;-0.0;219.77342771562434;5098621.603793028;895811.7965412455;0.0;1067820.2728736768;4.179782467989593;0.28926029868172787
6731;2019-09-10 09:14:45.099;578;576;199;200;178;37;74;30;-21;39;763;221;-21;1;254;159;247;519;186;84;75;17;631;353;358;139;357;307;633;-2.0;-2.0;1643.0;66.0;18.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17004.416015625;8417.96484375;3208.87451171875;1394.03771972656;571.0;368178;400.0;0.0;Calculated values ==>;1568099685.099;330.96000000000004;330.76000000000005;293.06;293.16;290.96000000000004;276.86;273.6339639331285;280.56;276.16;271.06;277.06;349.46000000000004;295.26000000000005;271.06;273.26000000000005;298.56;289.06;297.86;325.06;281.56;280.66;313.16;330.26000000000005;274.86;242.35481222062532;268.43790593516167;273.6339639331285;291.76000000000005;6310000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3070000.0;6330000.0;0.0;0.0;0.2738333333333333;0.011000000000000001;0.003;0.003;0.0;8417.96484375;3208.87451171875;1394.03771972656;17004.416015625;476619.11107607064;476073.7614588541;252306.96065892183;252672.99009052254;245050.52728746488;430607.02586249536;441452.48511977104;437514.20447033056;472719.2527797885;529695.9489754178;470040.19265278074;437514.20447033056;440905.4616221835;467193.43905229;455094.4432237686;400881.26639132766;467151.5615228377;443053.2811633769;441613.989353865;168099.92630828856;239577.9089402584;470557.3835890923;201100.36812847893;252306.96065892183;273.6013112601548;3678891.714732055;1142192.1324730006;279184.48961911706;1603687.842196767;0;3;3;23;43;38;31;5;175;184;1458358474210.0361;557659031805.191;1227356356909.916;64737.98885161037;2964.027170066747;-0.0;567.9210860848294;5099580.431584567;895843.2236671934;0.0;1067826.8369946252;5.243113556291515;0.3744686617660483
6732;2019-09-10 09:15:45.110;582;579;199;199;179;37;76;30;-20;39;764;221;-20;0;254;159;247;529;185;85;76;17;644;353;358;139;358;308;646;82.0;-2.0;1493.0;0.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17401.361328125;8951.3154296875;3284.0009765625;1387.4111328125;571.0;368179;397.0;0.0;Calculated values ==>;1568099745.11;331.36;331.06;293.06;293.06;291.06;276.86;273.6339639331285;280.76000000000005;276.16;271.16;277.06;349.56000000000006;295.26000000000005;271.16;273.16;298.56;289.06;297.86;326.06;281.66;280.76000000000005;312.86;330.26000000000005;274.86;242.35481222062532;268.5567601203482;273.6339639331285;291.66;6440000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3080000.0;6459999.999999999;0.013666666666666666;0.0;0.24883333333333332;0.0;0.0;0.013666666666666666;0.0;8951.3154296875;3284.0009765625;1387.4111328125;17401.361328125;475647.4896571246;474941.8176613204;251734.84239898025;251734.84239898025;244943.2906830131;430607.02586249536;441775.1694266367;437443.34373287327;472719.2527797885;529724.3920124897;469903.4100371286;437443.34373287327;440539.589879252;467051.5817240092;455094.4432237686;272907.10018894315;467014.6667645011;443211.6700523479;441775.1694266367;166846.47414792277;239577.9089402584;470557.3835890923;201183.85751793825;201183.85751793825;273.6339639331285;3679178.482107243;1142336.9030114817;279207.67260895896;1603741.9594120996;0;3;3;23;43;38;31;5;175;184;1458573313589.7424;557742447095.077;1227540890734.6638;58789.235486483;0.0;-0.0;3288.0812627522123;5100610.013841459;895867.9284219517;0.0;1067858.976238603;4.556893365974733;0.2863982082974273
6733;2019-09-10 09:16:45.120;589;585;197;197;178;39;52;31;-20;39;765;220;-21;0;255;159;247;538;189;86;56;18;647;358;362;140;362;307;649;83.0;-2.0;1768.0;170.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17242.3203125;9136.2275390625;3292.71801757812;1388.85266113281;570.0;368180;395.0;0.0;Calculated values ==>;1568099805.12;332.06;331.66;292.86;292.86;290.96000000000004;277.06;274.1680685717883;278.36;276.26000000000005;271.16;277.06;349.66;295.16;271.06;273.16;298.66;289.06;297.86;326.96000000000004;281.76000000000005;278.76000000000005;312.66;330.16;274.96000000000004;242.56692532238324;268.43790593516167;274.1680685717883;292.06;6470000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6490000.000000001;0.013833333333333333;0.0;0.2946666666666667;0.028333333333333332;0.0;0.013833333333333333;0.0;9136.2275390625;3292.71801757812;1388.85266113281;17242.3203125;476353.38735450705;475497.6744671642;250901.7837549721;250901.7837549721;244522.1738980886;430280.9020939914;436890.05270406;437671.5478804793;472588.21769833704;529905.1787626159;469919.67057319876;437514.20447033056;440754.3233983486;466611.5614006405;454247.80245584727;272534.1199422793;468077.42292944156;442544.37911539245;437578.2834772544;166010.84420003442;239159.6471344744;470521.56202125014;202322.58249593645;202322.58249593645;274.10051887419934;3679467.2275704267;1142487.6576577849;279230.81199649343;1603796.7745380406;0;3;3;23;43;38;31;5;175;184;1458789349589.708;557826161045.0637;1227725421484.6345;69349.49513331197;7598.971086550555;-0.0;3254.3705302415647;5101678.014566913;895931.2637351227;0.0;1067913.5057569412;5.804313790524276;0.43145027393561947
6734;2019-09-10 09:17:45.101;596;590;194;194;177;45;36;35;-20;39;765;220;-21;-1;254;159;247;542;188;45;36;19;640;363;368;139;368;307;642;116.0;-1.0;624.0;214.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16774.123046875;9240.072265625;3149.986328125;1383.55419921875;569.0;368181;392.0;0.0;Calculated values ==>;1568099865.101;332.76000000000005;332.16;292.56;292.56;290.86;277.66;274.69669130483857;276.76000000000005;276.66;271.16;277.06;349.66;295.16;271.06;273.06;298.56;289.06;297.86;327.36;277.66;276.76000000000005;312.36;330.06;275.06;242.35481222062532;268.43790593516167;274.69669130483857;291.96000000000004;6400000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6420000.0;0.01933333333333333;0.0;0.10400000000000001;0.035666666666666666;0.0;0.01933333333333333;0.0;9240.072265625;3149.986328125;1383.55419921875;16774.123046875;478250.8611208065;477107.65158919053;250136.72526309412;250136.72526309412;244425.4003893001;429947.3805835815;432557.5304485172;437671.5478804793;472719.2527797885;529905.1787626159;469919.67057319876;437514.20447033056;440602.9150558282;465618.38118190103;453389.8950399728;273431.0504254833;469648.5892974268;434215.1450557785;432557.5304485172;164757.40606591295;238741.38928724395;470754.2918620804;203361.16714531268;203361.16714531268;274.5264416728307;3679750.6081670146;1142640.7449969493;279253.90807099396;1603850.4467395062;0;3;3;23;43;38;31;5;175;184;1459008280240.3833;557909834540.3218;1227909563155.2024;24368.27959645733;9537.02144823138;-0.0;4431.12969052862;5102458.748714608;896074.0184533726;0.0;1067977.5313111306;2.7833242673111576;0.2266125011315265
6735;2019-09-10 09:18:45.121;598;594;195;195;176;51;36;39;-21;41;765;220;-22;-2;253;158;247;546;190;43;37;20;638;366;371;141;370;306;639;120.0;-2.0;1530.0;137.0;0.0;26;100;53;1;0;0;1;0;0;0;1;0;0;1;0;17314.23046875;9267.244140625;3918.21606445312;1386.08190917969;569.0;368182;390.0;0.0;Calculated values ==>;1568099925.121;332.96000000000004;332.56;292.66;292.66;290.76000000000005;278.26000000000005;275.0112864084945;276.76000000000005;277.06;271.06;277.26000000000005;349.66;295.16;270.96000000000004;272.96000000000004;298.46000000000004;288.96000000000004;297.86;327.76000000000005;277.46000000000004;276.86;312.16;330.06;275.16;242.77792619122317;268.3187672390254;275.0112864084945;292.16;6380000.0;3660000.0;3710000.0;1410000.0;3700000.0;3060000.0;6390000.0;0.02;0.0;0.255;0.022833333333333334;0.0;0.02;0.0;9267.244140625;3918.21606445312;1386.08190917969;17314.23046875;478786.76092520234;478069.11900561664;250611.16426576333;250611.16426576333;244199.04764298454;429743.705733735;431784.28850342275;437742.05038880615;472653.6706096803;529981.2530329811;470056.4235496659;437585.1090581189;440666.3045709049;465196.3094706972;452724.82029402856;396273.79833372496;470675.78456419136;433099.9636564668;431974.0715495897;163921.7849024954;238741.38928724395;470584.5501933917;204423.3712338869;204423.3712338869;274.95032997311836;3680034.772469425;1142795.0240428313;279276.9960653236;1603909.368059988;0;3;3;23;43;38;31;5;175;184;1459230054140.3127;557993862540.295;1228093524455.144;59496.26318450441;6077.3469195753605;-0.0;4551.014006314056;5103157.852861291;896204.1815629752;0.0;1068052.4074589796;4.8124367044020016;0.34496644093937556
6736;2019-09-10 09:19:45.142;598;594;199;198;178;53;39;41;-21;43;762;221;-22;-2;253;152;247;547;191;43;39;20;637;365;370;141;370;306;639;115.0;-1.0;1155.0;31.0;0.0;47;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18093.42578125;9391.9716796875;4648.7099609375;1380.3649902343802;568.0;368183;388.0;0.0;Calculated values ==>;1568099985.142;332.96000000000004;332.56;293.06;292.96000000000004;290.96000000000004;278.46000000000004;274.9066339382667;277.06;277.26000000000005;271.06;277.46000000000004;349.36;295.26000000000005;270.96000000000004;272.96000000000004;298.46000000000004;288.36;297.86;327.86;277.46000000000004;277.06;311.96000000000004;329.96000000000004;275.16;242.77792619122317;268.3187672390254;274.9066339382667;292.26000000000005;6370000.0;3650000.0;3700000.0;1410000.0;3700000.0;3060000.0;6390000.0;0.019166666666666665;0.0;0.1925;0.005166666666666667;0.0;0.019166666666666665;0.0;9391.9716796875;4648.7099609375;1380.3649902343802;18093.42578125;478904.5212566819;478069.11900561664;252038.88968688415;251679.00438924308;244849.07590155498;429811.8947417682;432607.708960572;437742.05038880615;472850.300935316;529667.5808205553;470176.73804117914;437585.1090581189;440666.3045709049;465196.3094706972;452029.09594127483;396991.95760961255;470833.85921786085;433351.604109613;432607.708960572;163086.1669317865;238323.1353838712;470584.5501933917;204268.2595668204;204268.2595668204;274.885866150254;3680329.939543389;1142950.571930476;279300.05785825365;1603980.784096958;0;3;3;23;43;38;31;5;175;184;1459452431944.9736;558078492150.166;1228277188714.8638;44943.704733232255;1375.9675015706182;-0.0;4376.506113380239;5104028.490542517;896266.3142552237;0.0;1068126.829498464;3.28746676939125;0.21196747837570665
6737;2019-09-10 09:20:45.112;596;595;206;205;180;49;40;41;-22;44;759;221;-23;-4;254;147;247;549;193;44;40;21;634;363;368;140;368;305;635;111.0;-1.0;1172.0;33.0;0.0;52;100;55;1;0;0;1;0;0;0;1;0;0;1;0;18546.068359375;9311.189453125;4774.63232421875;1372.98364257812;567.0;368184;386.0;0.0;Calculated values ==>;1568100045.112;332.76000000000005;332.66;293.76000000000005;293.66;291.16;278.06;274.69669130483857;277.16;277.26000000000005;270.96000000000004;277.56;349.06000000000006;295.26000000000005;270.86;272.76000000000005;298.56;287.86;297.86;328.06;277.56;277.16;311.76000000000005;329.86;275.26000000000005;242.56692532238324;268.19934244402924;274.69669130483857;292.46000000000004;6340000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;6350000.0;0.018500000000000003;0.0;0.19533333333333333;0.0055000000000000005;0.0;0.018500000000000003;0.0;9311.189453125;4774.63232421875;1372.98364257812;18546.068359375;478959.4591681206;478692.48179228714;254816.8178856685;254438.30336260048;245641.63609817292;429947.3805835815;433299.8492016903;437812.597326149;473079.08457772195;529430.2317793416;470313.0473591377;437656.05685647397;440578.77906221413;465618.38118190103;451654.8667034098;399017.0164554579;471663.9368723044;434033.169636506;433299.8492016903;162250.55196795813;237904.88540968279;470817.3119576869;203745.22835922617;203745.22835922617;274.6748127708002;3680635.115996814;1143106.353676819;279322.99095791875;1604059.2726854456;0;3;3;23;43;38;31;5;175;184;1459673721245.079;558162750000.2062;1228460397064.9512;45721.15940487226;1468.8964597915344;-0.0;4246.760485585587;5104783.653307094;896290.0096013132;0.0;1068198.6541232122;3.327347421293136;0.21857043223677028
6738;2019-09-10 09:21:45.123;595;594;210;210;185;45;39;39;-23;45;757;222;-24;-4;254;147;247;549;195;47;40;22;633;360;365;142;365;304;635;86.0;-1.0;644.0;20.0;0.0;48;100;55;1;0;0;1;0;0;0;1;0;0;0;0;19001.583984375;9323.2216796875;4624.4150390625;1362.9912109375;566.0;368185;385.0;0.0;Calculated values ==>;1568100105.123;332.66;332.56;294.16;294.16;291.66;277.66;274.38016830617;277.06;277.06;270.86;277.66;348.86;295.36;270.76000000000005;272.76000000000005;298.56;287.86;297.86;328.06;277.86;277.16;311.66;329.76000000000005;275.36;242.98782864720522;268.0796299477929;274.38016830617;292.66;6330000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;6350000.0;0.014333333333333333;0.0;0.10733333333333334;0.0033333333333333335;0.0;0.014333333333333333;0.0;9323.2216796875;4624.4150390625;1362.9912109375;19001.583984375;478928.3104340966;478543.1407490225;256356.91010161527;256356.91010161527;247313.65775496;430148.3826014536;433865.5205784961;437883.18805776763;472916.3023718174;529297.6306174517;470568.9554260146;437727.04723144654;440793.27408520976;466051.1729702569;452185.31981032476;399654.51833693014;471663.9368723044;435304.343683834;434047.17992658;161832.74555500393;237486.63934987856;470647.8646651888;202958.9684057377;202958.9684057377;274.3567359361706;3680948.07046372;1143261.6689052861;279345.79492829513;1604137.6124396883;0;3;3;23;43;38;31;5;175;184;1459893661559.7786;558247365510.0906;1228643130559.7014;25215.19957598455;892.2963208648373;-0.0;3312.264365132073;5105374.89800612;896309.6898151695;0.0;1068261.6575453922;1.9215253872727305;0.12257102162950992
6739;2019-09-10 09:22:45.144;594;593;212;212;187;41;41;37;-24;45;753;223;-26;-5;253;150;247;549;196;49;41;23;631;358;363;141;363;302;632;113.0;-1.0;1043.0;0.0;0.0;43;100;52;1;0;0;1;0;0;0;1;0;0;1;0;19368.736328125;9105.537109375;4441.3994140625;1360.60290527344;566.0;368186;383.0;0.0;Calculated values ==>;1568100165.144;332.56;332.46000000000004;294.36;294.36;291.86;277.26000000000005;274.1680685717883;277.26000000000005;276.86;270.76000000000005;277.66;348.46000000000004;295.46000000000004;270.56;272.66;298.46000000000004;288.16;297.86;328.06;278.06;277.26000000000005;311.46000000000004;329.76000000000005;275.46000000000004;242.77792619122317;267.8393353686513;274.1680685717883;292.76000000000005;6310000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6320000.0;0.01883333333333333;0.0;0.17383333333333334;0.0;0.0;0.01883333333333333;0.0;9105.537109375;4441.3994140625;1360.60290527344;19368.736328125;479015.08753002336;478748.41671299504;257311.7552122067;257311.7552122067;248107.30831568677;430280.9020939914;434717.7860891638;438179.53515710204;473046.85946660035;529032.944651942;470959.35768479214;437869.15320432716;441070.164538651;466207.9483817794;452966.72595957475;400881.26639132766;472048.05809695536;436133.76305498433;434717.7860891638;160997.13474923553;237486.63934987856;470880.6574889378;202496.42290420205;202496.42290420205;274.1680685717883;3681267.9350472074;1143415.2956461173;279368.49948980194;1604213.187335608;0;3;3;23;43;38;31;5;175;184;1460112138000.3132;558332295225.2983;1228824994190.1465;40969.581013295785;0.0;-0.0;4373.502339983445;5105926.630884658;896317.1282203925;0.0;1068325.7280182445;3.0416208905643702;0.1910355604221377
6740;2019-09-10 09:23:45.104;594;593;210;210;187;39;42;35;-15;44;750;224;-22;-6;253;152;247;550;201;51;42;23;630;356;361;138;361;300;631;-2.0;-1.0;940.0;0.0;0.0;35;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18536.7578125;8577.3125;4235.228515625;1355.20471191406;565.0;368187;381.0;0.0;Calculated values ==>;1568100225.104;332.56;332.46000000000004;294.16;294.16;291.86;277.06;273.955091788801;277.36;276.66;271.66;277.56;348.16;295.56;270.96000000000004;272.56;298.46000000000004;288.36;297.86;328.16;278.26000000000005;277.36;311.26000000000005;329.66;275.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;293.26000000000005;6300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6310000.0;0.0;0.0;0.15666666666666668;0.0;0.0;0.0;0.0;8577.3125;4235.228515625;1355.20471191406;18536.7578125;479132.7524669671;478866.41057154647;256573.78108767158;256573.78108767158;248145.64725515628;430412.23801567365;435378.9101572175;439997.77987885213;473339.4428557924;528873.2616124821;471347.9704449953;438934.26278453245;441345.6675628473;466494.5354798314;453597.93676159094;401472.6628136995;472331.3194473957;436949.6230331232;435378.9101572175;160161.5264782812;237068.3971897606;471281.1494085178;201972.2588119733;202496.42290420205;273.955091788801;3681583.603579168;1143562.5544882356;279391.11613213946;1604285.444364913;0;3;3;23;43;38;31;5;175;184;1460329193200.4514;558415939425.3516;1229005473790.2612;37290.66496714435;0.0;-0.0;0.0;5106578.3648224315;896317.1282203925;0.0;1068362.1495738656;2.6320817499328277;0.19378057474336213
6741;2019-09-10 09:24:45.134;595;593;207;207;185;38;43;34;-2;43;750;224;-7;-3;253;155;247;549;210;54;44;24;625;356;361;139;361;301;627;82.0;-2.0;1047.0;82.0;7.0;31;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17899.671875;8357.06640625;4048.0703125;1354.31713867188;565.0;368188;380.0;0.0;Calculated values ==>;1568100285.134;332.66;332.46000000000004;293.86;293.86;291.66;276.96000000000004;273.955091788801;277.46000000000004;276.56;272.96000000000004;277.46000000000004;348.16;295.56;272.46000000000004;272.86;298.46000000000004;288.66;297.86;328.06;278.56;277.56;311.16;329.66;275.56;242.35481222062532;267.7187500070086;273.955091788801;294.16;6250000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6270000.0;0.013666666666666666;0.0;0.17450000000000002;0.013666666666666666;0.0011666666666666668;0.014833333333333332;0.0;8357.06640625;4048.0703125;1354.31713867188;17899.671875;479866.51622608374;479337.0988268343;255614.01047063296;255614.01047063296;247612.81554377338;430412.23801567365;435555.27144483227;441728.28212843963;473111.3802909942;528796.4943772956;471213.42438966146;440984.1951948389;441579.96937780036;466494.5354798314;454023.1870881385;404243.7017335358;472684.9769747288;437465.24820655317;435731.16137290135;159743.72323357346;237068.3971897606;471246.2272376559;201845.96438557055;206074.9118304631;273.9058909753725;3681887.3923115428;1143703.7448722993;279413.70677055797;1604354.5063688597;0;3;3;23;43;38;31;5;175;184;1460545901500.3481;558499080975.3119;1229185863940.1753;41859.46444613066;3681.8035923118327;-0.0;3406.567701546167;5107238.2790261;896347.8252578288;0.0;1068390.5518320636;3.5573966995489497;0.2756952865320231
6742;2019-09-10 09:25:45.115;595;594;206;206;184;38;45;33;6;43;749;225;2;3;253;156;247;548;220;56;46;24;627;356;361;140;360;301;628;83.0;-1.0;1322.0;113.0;3.0;25;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17344.619140625;8181.51220703125;3878.6298828125;1354.87866210938;564.0;368189;379.0;0.0;Calculated values ==>;1568100345.115;332.66;332.56;293.76000000000005;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.66;276.46000000000004;273.76000000000005;277.46000000000004;348.06000000000006;295.66;273.36;273.46000000000004;298.46000000000004;288.76000000000005;297.86;327.96000000000004;278.76000000000005;277.76000000000005;311.06;329.56;275.56;242.56692532238324;267.7187500070086;273.955091788801;295.16;6270000.0;3560000.0;3610000.0;1400000.0;3600000.0;3010000.0;6280000.0;0.013833333333333333;0.0;0.22033333333333335;0.01883333333333333;0.0005;0.014333333333333333;0.0;8181.51220703125;3878.6298828125;1354.87866210938;17344.619140625;479632.72597447893;479367.6985000408;255173.90264832348;255173.90264832348;247234.08485551496;430412.23801567365;435906.5852007355;442906.0156806056;472980.94656883925;528692.118982801;471332.4514500774;442319.071281641;442466.16301167716;466637.4274074692;454164.5920650031;403169.5856432405;472402.9177605191;437806.89928523917;436081.5480936552;159325.9205505338;236650.15891445865;471112.8868819084;201833.2003504297;203693.922523612;273.90091623521096;3682181.0017306437;1143841.5227171492;279436.2762529444;1604420.5412860808;0;3;3;23;43;38;31;5;175;184;1460762432910.1553;558582754470.2374;1229366406750.0146;53116.37697774876;5071.4340963428485;-0.0;3330.8892998372858;5108029.493739902;896420.7458063477;0.0;1068446.6795276247;4.585807320869945;0.38198190753378486
6743;2019-09-10 09:26:45.105;597;594;206;206;184;38;47;33;10;42;748;225;7;10;253;158;247;548;227;58;47;24;626;356;361;137;361;302;627;-2.0;-1.0;1210.0;59.0;3.0;22;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17153.89453125;8109.51025390625;3723.18041992188;1366.82531738281;564.0;368190;378.0;0.0;Calculated values ==>;1568100405.105;332.86;332.56;293.76000000000005;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.86;276.46000000000004;274.16;277.36;347.96000000000004;295.66;273.86;274.16;298.46000000000004;288.96000000000004;297.86;327.96000000000004;278.96000000000004;277.86;310.96000000000004;329.56;275.56;241.92719264551067;267.8393353686513;273.955091788801;295.86;6260000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6270000.0;0.0;0.0;0.20166666666666666;0.009833333333333333;0.0005;0.0005;0.0;8109.51025390625;3723.18041992188;1366.82531738281;17153.89453125;480044.380653882;479484.98024001403;255225.96353551702;255225.96353551702;247271.46751534185;430412.23801567365;436256.0551253566;443285.3374463631;473273.90776018414;528510.7994535349;471197.8776569007;442846.63139517745;443285.3374463631;466494.5354798314;454446.891000169;403711.9347568294;472530.21536899783;438146.9115166479;436256.0551253566;158908.11840480618;236650.15891445865;471512.23439352604;201890.3528004423;255225.96353551702;273.92318803324076;3682468.441430019;1143977.2586112586;279458.9533392993;1604483.8791472104;0;3;3;23;43;38;31;5;175;184;1460978996810.1897;558665840620.2506;1229547276600.0435;48681.32190359403;2651.2818356653233;-0.0;90.51504579491979;5108877.666511688;896485.0910464637;0.0;1068475.1864785592;3.8958336668780116;0.34231625041216956
6744;2019-09-10 09:27:45.096;598;595;208;208;186;39;49;33;11;42;749;226;9;14;254;159;247;548;230;60;49;25;626;356;361;142;361;303;628;83.0;-1.0;1249.0;182.0;8.0;24;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17230.34765625;8225.5751953125;3794.88940429688;1354.4296875;564.0;368191;376.0;0.0;Calculated values ==>;1568100465.096;332.96000000000004;332.66;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.955091788801;278.06;276.46000000000004;274.26000000000005;277.36;348.06000000000006;295.76000000000005;274.06;274.56;298.56;289.06;297.86;327.96000000000004;279.16;278.06;310.76000000000005;329.56;275.66;242.98782864720522;267.9596281332873;273.955091788801;296.16;6260000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6280000.0;0.013833333333333333;0.0;0.20816666666666667;0.030333333333333334;0.0013333333333333333;0.015166666666666667;0.0;8225.5751953125;3794.88940429688;1354.4296875;17230.34765625;480191.52917551773;479515.6413447403;255950.9749395017;255950.9749395017;247917.40500890388;430412.23801567365;436603.72145541804;443226.97429043637;472620.9849758201;528538.3341833716;471182.43685157836;442934.10434907244;443664.5507289629;466624.4334453391;454587.787147844;403711.9347568294;472402.9177605191;438485.31824677397;436603.72145541804;158072.51562822933;236650.15891445865;470944.3282388252;201770.70562430285;206533.8062234412;273.87655323501514;3682754.9338009786;1144113.3639043358;279481.62706274743;1604546.5203314258;0;3;3;23;43;38;31;5;175;184;1461195564319.9624;558749528065.1628;1229728749374.853;50263.14659400013;8164.933219307178;-0.0;3489.3937143516487;5109702.0800677175;896575.2126515585;0.0;1068505.0145766432;4.629380404698565;0.4233712561555147
