;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6745;2019-09-10 09:28:45.137;599;597;210;210;187;40;51;33;11;41;738;227;10;23;254;160;247;549;230;62;51;24;628;356;362;138;361;305;629;116.0;-2.0;1055.0;209.0;3.0;23;1;41;1;0;0;1;0;0;0;1;1;0;0;0;18296.568359375;8348.2099609375;3826.93432617188;2350.71069335938;564.0;368192;375.0;0.0;Calculated values ==>;1568100525.137;333.06;332.86;294.16;294.16;291.86;277.16;273.955091788801;278.26000000000005;276.46000000000004;274.26000000000005;277.26000000000005;346.96000000000004;295.86;274.16;275.46000000000004;298.56;289.16;297.86;328.06;279.36;278.26000000000005;310.66;329.56;275.56;242.14157278889297;268.19934244402924;273.955091788801;296.16;6280000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3050000.0;6290000.0;0.01933333333333333;0.0;0.17583333333333334;0.034833333333333334;0.0005;0.01983333333333333;0.0;8348.2099609375;3826.93432617188;2350.71069335938;18296.568359375;480106.0613763;479694.3020872396;256683.99447874082;256683.99447874082;248222.76848986093;430412.23801567365;436716.91860004765;442816.332836664;473045.8727645816;527232.8212079029;471032.2460748457;442668.9074931304;444567.3504985989;466624.4334453391;454728.515857866;402616.0469732278;472430.6988650599;438598.19827211706;436716.91860004765;157654.71494818805;236650.15891445865;471379.3427040597;201719.86404193772;203105.514389084;273.85672589793097;3683051.1937411223;1144251.5731594309;279512.5243313697;1604610.0789313668;0;3;3;23;43;38;31;5;176;184;1461412612535.4243;558833585465.3418;1229911274015.2415;42392.7957630727;9393.13850673058;-0.0;4633.292850184112;5110474.740546454;896721.6298997178;0.0;1068572.7498856792;3.8840555131417607;0.35854910056112926
6746;2019-09-10 09:29:45.107;601;599;212;211;189;40;53;34;12;40;705;230;11;32;254;161;247;552;231;64;53;23;628;358;363;137;363;306;630;87.0;-1.0;1089.0;243.0;3.0;28;1;45;1;0;0;1;0;0;0;1;1;0;0;0;18821.712890625;8599.03515625;3977.10791015625;2342.92211914062;564.0;368193;374.0;0.0;Calculated values ==>;1568100585.107;333.26000000000005;333.06;294.36;294.26000000000005;292.06;277.16;274.1680685717883;278.46000000000004;276.56;274.36;277.16;343.66;296.16;274.26000000000005;276.36;298.56;289.26000000000005;297.86;328.36;279.56;278.46000000000004;310.56;329.56;275.46000000000004;241.92719264551067;268.3187672390254;274.1680685717883;296.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6300000.0;0.0145;0.0;0.18150000000000002;0.0405;0.0005;0.015000000000000001;0.0;8599.03515625;3977.10791015625;2342.92211914062;18821.712890625;480400.46977423434;479873.08055375377;257425.41144112896;257025.53271463368;248875.41405628924;430280.9020939914;436830.5876020472;442757.55712985963;473078.44118532055;523690.63086221943;471256.4460771589;442609.8111887139;445664.3711478791;466338.3406344101;454530.5711204003;402616.0469732278;472768.7228653778;438711.5355410296;436830.5876020472;157236.91470761524;236650.15891445865;471414.1961389312;202211.42533811845;204051.89154155215;274.0572862248867;3683360.3580921814;1144392.7295886201;279551.61838135583;1604675.0800998579;0;3;3;23;43;38;31;5;176;184;1461630003785.528;558916044215.3811;1230094482365.3289;43659.12292020103;10902.712217432916;-0.0;3491.680440907426;5111191.4813194955;896890.6774231218;0.0;1068640.4241424152;3.8912301043353454;0.37658849948659906
6747;2019-09-10 09:30:45.127;604;601;213;213;190;41;55;34;12;40;708;233;12;37;254;161;247;555;235;67;55;21;633;358;363;137;362;305;634;113.0;-1.0;1097.0;174.0;0.0;29;1;47;1;0;0;1;0;0;0;1;1;0;0;0;19339.53125;8771.57421875;4031.87353515625;2340.28857421875;564.0;368194;373.0;0.0;Calculated values ==>;1568100645.127;333.56;333.26000000000005;294.46000000000004;294.46000000000004;292.16;277.26000000000005;274.1680685717883;278.66;276.56;274.36;277.16;343.96000000000004;296.46000000000004;274.36;276.86;298.56;289.26000000000005;297.86;328.66;279.86;278.66;310.46000000000004;329.56;275.26000000000005;241.92719264551067;268.19934244402924;274.1680685717883;296.66;6330000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3050000.0;6340000.0;0.01883333333333333;0.0;0.18283333333333335;0.029;0.0;0.01883333333333333;0.0;8771.57421875;4031.87353515625;2340.28857421875;19339.53125;480262.54637611966;479702.36806999485;257598.22478223994;257598.22478223994;249064.1609024654;430280.9020939914;437176.3494204144;442963.5195641987;473078.44118532055;524085.8068803795;471749.00911544485;442963.5195641987;446570.8011300101;466481.5206930663;454530.5711204003;399654.51833693014;472727.17418529623;439216.07561312395;437176.3494204144;156819.11488148148;236650.15891445865;471218.06502558704;202262.5316818078;202262.5316818078;274.07716701777844;3683678.474463375;1144537.5329183917;279590.65814604;1604741.8438590516;0;3;3;23;43;38;31;5;176;184;1461847876385.4587;558998271615.355;1230277843465.2705;44008.163951163806;7799.710466969599;-0.0;4424.210234077091;5111922.285563433;897046.5828966163;0.0;1068706.4118866043;3.7132239649323577;0.34101966784260784
6748;2019-09-10 09:31:45.128;607;604;214;213;190;41;57;35;13;40;724;236;13;39;255;161;247;559;233;68;57;20;634;358;363;133;363;305;636;119.0;-1.0;959.0;165.0;0.0;31;1;47;1;0;0;1;0;0;0;1;1;0;0;0;19535.31640625;8861.197265625;4084.34204101562;2351.24951171875;563.0;368195;372.0;0.0;Calculated values ==>;1568100705.128;333.86;333.56;294.56;294.46000000000004;292.16;277.26000000000005;274.1680685717883;278.86;276.66;274.46000000000004;277.16;345.56000000000006;296.76000000000005;274.46000000000004;277.06;298.66;289.26000000000005;297.86;329.06;279.96000000000004;278.86;310.36;329.46000000000004;275.16;241.05796691057077;268.19934244402924;274.1680685717883;296.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6360000.0;0.01983333333333333;0.0;0.15983333333333333;0.0275;0.0;0.01983333333333333;0.0;8861.197265625;4084.34204101562;2351.24951171875;19535.31640625;480589.3617527139;479913.94881712063;257884.94043110637;257485.04993283984;248985.34749380132;430280.9020939914;437520.3941472015;443110.4695693885;473598.1776897576;525765.4135414169;472106.49772695394;443110.4695693885;446853.7789523966;466468.62817080156;454530.5711204003;399017.0164554579;473095.2865090762;439383.49124631356;437520.3941472015;156401.31544495918;236231.924509345;471651.78204872925;202238.05180141068;202238.05180141068;274.06764496140136;3684002.43692607;1144684.4751295801;279629.7549483114;1604809.4801160234;0;3;3;23;43;38;31;5;176;184;1462065680015.1956;559079272965.2571;1230460846515.0496;38499.44143991512;7408.877581801261;-0.0;4666.433123191518;5112609.860400251;897173.3232425068;0.0;1068782.1685104128;3.306233271927474;0.29941774473494515
6749;2019-09-10 09:32:45.109;612;608;213;213;191;42;59;35;9;40;743;237;9;39;255;161;247;563;231;70;59;18;638;358;363;125;363;304;640;119.0;-1.0;888.0;103.0;0.0;38;1;47;1;0;0;1;0;0;0;1;1;0;0;0;19935.6953125;8875.685546875;4386.8271484375;2364.9775390625;564.0;368196;370.0;0.0;Calculated values ==>;1568100765.109;334.36;333.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;277.36;274.1680685717883;279.06;276.66;274.06;277.16;347.46000000000004;296.86;274.06;277.06;298.66;289.26000000000005;297.86;329.46000000000004;280.16;279.06;310.16;329.56;274.96000000000004;239.25999513918347;268.0796299477929;274.1680685717883;296.26000000000005;6380000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;3040000.0;6400000.0;0.01983333333333333;0.0;0.14800000000000002;0.017166666666666667;0.0;0.01983333333333333;0.0;8875.685546875;4386.8271484375;2364.9775390625;19935.6953125;480865.4827246894;480042.34011837695;257262.43883056796;257262.43883056796;249174.09598564982;430280.9020939914;437862.7576246094;442728.0766999201;474627.7726321263;527833.7864277182;472358.4094998168;442728.0766999201;447045.31445274205;466468.62817080156;454530.5711204003;396273.79833372496;473212.66998962814;439717.1983153084;437862.7576246094;155565.71764046347;236650.15891445865;472512.2500188948;202300.11765270398;202300.11765270398;274.09178407381296;3684331.257863819;1144832.2356805564;279669.04439476714;1604880.050838065;0;3;3;23;43;38;31;5;176;184;1462283411045.0017;559156648455.1882;1230643488659.887;35583.33793898799;4638.6416056196085;-0.0;4671.99235944279;5113227.021398302;897273.6874435814;0.0;1068859.9640796315;2.8727563563149374;0.24307014348191414
6750;2019-09-10 09:33:45.139;617;612;212;212;189;41;61;35;-6;41;761;237;-3;29;255;159;247;567;236;72;61;19;637;358;363;132;362;302;638;114.0;-2.0;897.0;109.0;0.0;37;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18770.59765625;8553.0791015625;4329.31884765625;1377.2111816406198;564.0;368197;369.0;0.0;Calculated values ==>;1568100825.139;334.86;334.36;294.36;294.36;292.06;277.26000000000005;274.1680685717883;279.26000000000005;276.66;272.56;277.26000000000005;349.26;296.86;272.86;276.06;298.66;289.06;297.86;329.86;280.36;279.26000000000005;310.06;329.56;275.06;240.83765695389522;267.8393353686513;274.1680685717883;296.76000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3020000.0;6380000.0;0.019;0.0;0.14950000000000002;0.018166666666666668;0.0;0.019;0.0;8553.0791015625;4329.31884765625;1377.2111816406198;18770.59765625;481715.58806003106;480865.4827246894;256978.2918776267;256978.2918776267;248563.22301716174;430280.9020939914;438203.4745120459;440920.49340534693;473824.5983165287;529867.8939616912;472623.515329904;441368.7326958178;446017.8014079234;466611.5614006405;454247.80245584727;396991.95760961255;474081.98771326395;440049.43056880176;438203.4745120459;155147.91922209063;236650.15891445865;471686.8381748198;202288.37303326788;202288.37303326788;274.0872170138352;3684653.9715812923;1144977.5480057434;279700.2448932111;1604952.7217052728;0;3;3;23;43;38;31;5;176;184;1462501319944.898;559233787005.1515;1230825379559.8003;35675.501995625826;4894.0721167381935;-0.0;4482.386928096783;5113821.141975974;897353.1664442037;0.0;1068936.288716905;3.159410656142277;0.27606812149249255
6751;2019-09-10 09:34:45.150;620;614;212;212;189;41;62;35;-20;41;774;236;-20;18;255;158;247;569;239;74;62;19;636;358;363;131;363;302;638;86.0;-1.0;1130.0;154.0;0.0;37;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18399.474609375;8435.8779296875;4312.71484375;1376.72937011719;565.0;368198;367.0;0.0;Calculated values ==>;1568100885.15;335.16;334.56;294.36;294.36;292.06;277.26000000000005;274.1680685717883;279.36;276.66;271.16;277.26000000000005;350.56000000000006;296.76000000000005;271.16;274.96000000000004;298.66;288.96000000000004;297.86;330.06;280.56;279.36;309.86;329.66;275.06;240.61611355647437;267.8393353686513;274.1680685717883;297.06;6360000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;6380000.0;0.014333333333333333;0.0;0.18833333333333335;0.025666666666666667;0.0;0.014333333333333333;0.0;8435.8779296875;4312.71484375;1376.72937011719;18399.474609375;482268.50367925904;481160.2836889585;256978.2918776267;256978.2918776267;248563.22301716174;430280.9020939914;438373.2260056987;438796.6538614502;473953.66127806285;531223.4586501896;472505.06422385294;438796.6538614502;444445.26436519914;466468.62817080156;454106.1615174019;397687.3030406592;474390.07863377157;440380.2161781285;438373.2260056987;154312.32322604544;237068.3971897606;471819.166456567;202256.48698996092;202256.48698996092;274.07481592538676;3684963.7789719235;1145119.1486033907;279723.1986052781;1605024.751855996;0;3;3;23;43;38;31;5;176;184;1462719159875.4656;559312701470.3572;1231006612780.2727;44548.39809413048;6918.775439642891;-0.0;3384.339925892242;5114489.797042756;897451.6248881695;0.0;1069001.856792803;3.883204425514223;0.36392906943332615
6752;2019-09-10 09:35:45.120;621;616;211;211;188;40;64;35;-25;42;781;234;-25;8;255;159;247;571;239;75;64;19;639;357;362;133;362;302;641;116.0;-2.0;1085.0;141.0;0.0;35;92;39;1;0;0;1;0;0;0;1;0;0;0;0;18082.666015625;8399.376953125;4272.4658203125;1316.85986328125;566.0;368199;366.0;0.0;Calculated values ==>;1568100945.12;335.26000000000005;334.76000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.16;274.0616903277293;279.56;276.66;270.66;277.36;351.26;296.56;270.66;273.96000000000004;298.66;289.06;297.86;330.26000000000005;280.66;279.56;309.76000000000005;329.76000000000005;275.06;241.05796691057077;267.8393353686513;274.0616903277293;297.06;6390000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6409999.999999999;0.01933333333333333;0.0;0.18083333333333332;0.0235;0.0;0.01933333333333333;0.0;8399.376953125;4272.4658203125;1316.85986328125;18082.666015625;482074.5327396313;481111.0456328168;256426.47340935745;256426.47340935745;248107.86168425344;430346.717906069;438934.9886892516;438024.4983934438;473792.46676502546;531952.7699279393;472267.9725619202;438024.4983934438;442993.0989471373;466611.5614006405;454418.0184064888;395530.57778171316;474326.12015893194;440760.6321181403;438934.9886892516;153894.52559728007;237486.63934987856;471554.28894245124;201999.32414950736;201999.32414950736;273.97017119856525;3685267.644800483;1145259.3722466948;279745.6339588561;1605096.2592563601;0;3;3;23;43;38;31;5;176;184;1462936551124.705;559391861870.0802;1231187722179.6392;42681.21900911184;6334.541672634182;-0.0;4580.756181101721;5115216.3470593365;897562.0139748976;0.0;1069068.199405562;3.831414410237229;0.3475673961634848
6753;2019-09-10 09:36:45.091;621;616;213;212;188;40;65;34;-26;42;784;232;-26;4;255;159;247;573;241;77;65;19;639;357;362;134;362;302;641;82.0;-1.0;987.0;157.0;0.0;33;89;38;1;0;0;1;0;0;0;1;0;0;0;0;17850.46484375;8358.6376953125;4228.22705078125;1291.728515625;569.0;368200;364.0;0.0;Calculated values ==>;1568101005.091;335.26000000000005;334.76000000000005;294.46000000000004;294.36;291.96000000000004;277.16;274.0616903277293;279.66;276.56;270.56;277.36;351.56000000000006;296.36;270.56;273.56;298.66;289.06;297.86;330.46000000000004;280.86;279.66;309.56;330.06;275.06;241.2770596917726;267.8393353686513;274.0616903277293;297.26000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6409999.999999999;0.013666666666666666;0.0;0.16449999999999998;0.026166666666666668;0.0;0.013666666666666666;0.0;8358.6376953125;4228.22705078125;1291.728515625;17850.46484375;482074.5327396313;481111.0456328168;257207.54314626253;256815.59865534445;248107.86168425344;430346.717906069;439102.8052736417;437869.15320432716;473663.1379967309;532265.2052897905;472030.6264180923;437869.15320432716;442405.8132597088;466611.5614006405;454418.0184064888;395530.57778171316;474634.2553493167;441087.94060429255;439102.8052736417;153058.93094933403;238741.38928724395;471421.5176682964;201947.42387526907;201947.42387526907;273.9499539221367;3685566.9428279493;1145398.954871659;279767.3616886032;1605167.0641249472;0;3;3;23;43;38;31;5;176;184;1463153646145.4094;559471923155.34;1231368834600.2268;38809.12447463005;7051.238787584216;-0.0;3241.1235457777593;5115895.105032242;897673.508230812;0.0;1069133.3502320372;3.5379296649198877;0.33862543703159276
6754;2019-09-10 09:37:45.131;621;614;215;214;190;40;67;35;-25;42;784;232;-26;2;255;160;247;573;239;79;67;18;639;357;362;134;362;303;640;-2.0;-1.0;898.0;160.0;0.0;36;84;38;1;0;0;1;0;0;0;1;0;0;0;0;17902.49609375;8355.19921875;4319.0625;1263.14929199219;574.0;368201;362.0;0.0;Calculated values ==>;1568101065.131;335.26000000000005;334.56;294.66;294.56;292.16;277.16;274.0616903277293;279.86;276.66;270.66;277.36;351.56000000000006;296.36;270.56;273.36;298.66;289.16;297.86;330.46000000000004;281.06;279.86;309.36;330.56;274.96000000000004;241.2770596917726;267.9596281332873;274.0616903277293;297.06;6390000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6400000.0;0.0;0.0;0.14966666666666667;0.02666666666666667;0.0;0.0;0.0;8355.19921875;4319.0625;1263.14929199219;17902.49609375;482074.5327396313;480930.63625220174;258057.12968133486;257658.27216020023;248829.54936360958;430346.717906069;439437.3001688844;437798.07955487026;473663.1379967309;532190.4455563852;471897.2112424872;437642.0229114993;441901.5654153896;466611.5614006405;454559.116067804;395530.57778171316;474757.74776292907;441413.8914409164;439437.3001688844;152223.3369413072;240832.718256323;471323.8536851003;201880.7159185727;201947.42387526907;273.92395853015967;3685865.0827964665;1145538.3297005037;279788.66653075203;1605238.339022767;0;3;3;23;43;38;31;5;176;184;1463370990945.2712;559552376755.2888;1231550455600.1113;35308.965424232534;7185.150340440737;-0.0;0.0;5116513.167548172;897792.2238978542;0.0;1069160.3776011434;3.0489246339884173;0.31599739196688487
6755;2019-09-10 09:38:45.102;619;612;216;216;191;40;68;35;-25;42;783;231;-26;0;256;160;247;573;239;80;68;18;638;357;362;135;361;303;640;-1.0;0.0;973.0;208.0;0.0;33;85;37;1;0;0;1;0;0;0;1;0;0;0;0;17833.595703125;8291.982421875;4178.93505859375;1274.67858886719;580.0;368202;360.0;0.0;Calculated values ==>;1568101125.102;335.06;334.36;294.76000000000005;294.76000000000005;292.26000000000005;277.16;274.0616903277293;279.96000000000004;276.66;270.66;277.36;351.46000000000004;296.26000000000005;270.56;273.16;298.76000000000005;289.16;297.86;330.46000000000004;281.16;279.96000000000004;309.16;331.16;274.96000000000004;241.49495122638035;267.9596281332873;274.0616903277293;297.06;6380000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3030000.0;6400000.0;0.0;0.0;0.16216666666666668;0.034666666666666665;0.0;0.0;0.0;8291.982421875;4178.93505859375;1274.67858886719;17833.595703125;481895.00337834214;480635.0746003155;258459.10578777493;258459.10578777493;249174.09598564982;430346.717906069;439603.98589291424;437798.07955487026;473533.6025564079;532086.2488302357;471778.24597371457;437642.0229114993;441604.3489713403;466883.92173941486;454559.116067804;396273.79833372496;474757.74776292907;441576.36550645786;439603.98589291424;151387.74336342167;243342.44575359824;471190.70470879815;201821.8472301789;201947.42387526907;273.90100876242593;3686162.7396241864;1145676.9891629259;279809.80487460364;1605309.121440991;0;3;3;23;43;38;31;5;176;184;1463588085965.1125;559633037750.2299;1231732167729.9785;38267.47900865412;9338.120392592135;-0.0;0.0;5117126.008235097;897929.8512684661;0.0;1069160.3776011434;3.4633346681448147;0.3678791392097353
6756;2019-09-10 09:39:45.122;618;610;216;216;193;40;70;35;-25;42;781;231;-26;0;256;160;247;572;241;81;70;17;640;358;363;135;363;303;641;115.0;-2.0;1080.0;221.0;0.0;37;81;36;1;0;0;1;0;0;0;1;0;0;0;0;17947.84375;8254.1494140625;4338.46533203125;1240.69848632812;587.0;368203;358.0;0.0;Calculated values ==>;1568101185.122;334.96000000000004;334.16;294.76000000000005;294.76000000000005;292.46000000000004;277.16;274.1680685717883;280.16;276.66;270.66;277.36;351.26;296.26000000000005;270.56;273.16;298.76000000000005;289.16;297.86;330.36;281.26000000000005;280.16;308.96000000000004;331.86;274.86;241.49495122638035;267.9596281332873;274.1680685717883;297.26000000000005;6400000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6409999.999999999;0.019166666666666665;0.0;0.18000000000000002;0.036833333333333336;0.0;0.019166666666666665;0.0;8254.1494140625;4338.46533203125;1240.69848632812;17947.84375;481520.1741529093;480223.2090359437;258401.1515060762;258401.1515060762;249828.1309531503;430280.9020939914;439717.1983153084;437798.07955487026;473533.6025564079;531877.8300698457;471778.24597371457;437642.0229114993;441604.3489713403;466598.81152663083;454389.27195503766;273431.0504254833;474480.2702595515;441526.9608701017;439717.1983153084;150552.15000442808;246270.64818160105;471092.8683005434;202115.48909731922;202115.48909731922;274.0199484799495;3686461.0176790883;1145814.9195563255;279830.7733373821;1605380.1234370025;0;3;3;23;43;38;31;5;176;184;1463805658465.0435;559714064750.2041;1231914028329.9207;42422.866282359195;9907.333467318758;-0.0;4554.032760011458;5117798.651918823;898090.2835101751;0.0;1069198.3405242225;4.112119168701162;0.4000985316375795
6757;2019-09-10 09:40:45.113;617;608;218;217;193;40;72;35;-25;42;779;231;-27;0;256;161;247;571;235;83;71;16;637;357;362;136;362;301;638;84.0;-1.0;929.0;186.0;0.0;36;80;32;1;0;0;1;0;0;0;1;0;0;0;0;17515.990234375;7891.2109375;4300.98876953125;1218.71960449219;596.0;368204;357.0;0.0;Calculated values ==>;1568101245.113;334.86;333.96000000000004;294.96000000000004;294.86;292.46000000000004;277.16;274.0616903277293;280.36;276.66;270.66;277.36;351.06000000000006;296.26000000000005;270.46000000000004;273.16;298.76000000000005;289.26000000000005;297.86;330.26000000000005;281.46000000000004;280.26000000000005;308.86;332.76000000000005;274.76000000000005;241.71165711629368;267.7187500070086;274.0616903277293;296.66;6370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6380000.0;0.014;0.0;0.15483333333333332;0.031000000000000003;0.0;0.014;0.0;7891.2109375;4300.98876953125;1218.71960449219;17515.990234375;481715.58806003106;480274.2876303437;259394.25724332023;258983.43834170426;249949.20004586244;430346.717906069;440267.06782150705;438249.86041294545;473403.85947104497;531819.4597172331;472045.2468687104;437940.2675631159;442024.1650760851;466741.49892412685;454700.04539168015;396991.95760961255;474697.51096468576;442061.818510252;440101.83946078573;150134.3533403004;250035.78352995744;470861.32822474994;201840.06189485674;201840.06189485674;273.908110617092;3686756.5052988557;1145949.4440440803;279851.26541384484;1605452.1080884556;0;3;3;23;43;38;31;5;176;184;1464023125839.8152;559795352555.1188;1232095201149.7305;36604.1171372174;8339.65925622669;-0.0;3335.664885923006;5118457.111329566;898242.3189739708;0.0;1069264.0781424143;3.6000098246719445;0.34553552018436273
6758;2019-09-10 09:41:45.123;616;605;218;218;194;40;73;34;-6;43;775;232;-14;0;256;161;247;568;240;84;73;16;633;357;361;136;361;301;635;114.0;-1.0;1030.0;152.0;0.0;32;80;28;1;0;0;1;0;0;0;1;0;0;0;0;17222.587890625;7635.173828125;4170.87744140625;1230.79833984375;602.0;368205;357.0;0.0;Calculated values ==>;1568101305.123;334.76000000000005;333.66;294.96000000000004;294.96000000000004;292.56;277.16;274.0616903277293;280.46000000000004;276.56;272.56;277.46000000000004;350.66;296.36;271.76000000000005;273.16;298.76000000000005;289.26000000000005;297.86;329.96000000000004;281.56;280.46000000000004;308.86;333.36;274.76000000000005;241.71165711629368;267.7187500070086;274.0616903277293;297.16;6330000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3010000.0;6350000.0;0.019;0.0;0.1716666666666667;0.025333333333333333;0.0;0.019;0.0;7635.173828125;4170.87744140625;1230.79833984375;17222.587890625;482024.75375369214;480178.22904855706;259579.21992434724;259579.21992434724;250424.39288034162;430346.717906069;440647.96367074497;441133.5214113407;473501.42000396166;531402.9353251432;472163.82099325565;439931.54465428245;442024.1650760851;466883.92173941486;454700.04539168015;399654.51833693014;474608.20751355385;442431.7791291878;440647.96367074497;150134.3533403004;252546.06836287308;470861.32822474994;201924.84252836378;201924.84252836378;273.94115545629603;3687046.0416978765;1146078.8521481967;279871.681465486;1605522.7187400165;0;3;3;23;43;38;31;5;176;184;1464240061989.7808;559876966155.1058;1232275831249.7017;41064.15654157771;6813.057637641784;-0.0;4535.739301705243;5119104.4548160555;898368.6126601731;0.0;1069329.6841098065;4.020369571743297;0.37029788224721516
6759;2019-09-10 09:42:45.134;614;602;218;217;195;40;74;34;8;43;772;232;3;3;256;162;247;564;241;85;74;16;634;357;362;136;361;302;636;120.0;-1.0;1043.0;154.0;0.0;32;75;26;1;0;0;1;0;0;0;1;0;0;0;0;17143.90234375;7519.80078125;4128.07177734375;1208.02062988281;606.0;368206;358.0;0.0;Calculated values ==>;1568101365.134;334.56;333.36;294.96000000000004;294.86;292.66;277.16;274.0616903277293;280.56;276.56;273.96000000000004;277.46000000000004;350.36;296.36;273.46000000000004;273.46000000000004;298.76000000000005;289.36;297.86;329.56;281.66;280.56;308.96000000000004;333.76000000000005;274.76000000000005;241.71165711629368;267.8393353686513;274.0616903277293;297.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3020000.0;6360000.0;0.02;0.0;0.17383333333333334;0.025666666666666667;0.0;0.02;0.0;7519.80078125;4128.07177734375;1208.02062988281;17143.90234375;481618.1657345952;479617.23518595024;259517.18521272906;259104.00573385524;250736.7273754442;430346.717906069;440596.4608192194;442993.0989471373;473501.42000396166;531015.0068793237;472030.6264180923;442258.39573455596;442258.39573455596;466883.92173941486;454840.80745482986;399017.0164554579;473868.649281027;442383.84218772314;440596.4608192194;150552.15000442808;254219.67992080047;470861.32822474994;201925.77059572338;201925.77059572338;273.941517088299;3687332.481621603;1146205.1667570374;279892.0086829268;1605591.8893293033;0;3;3;23;43;38;31;5;176;184;1464457001755.3462;559958581115.3186;1232456764415.173;41905.53724508746;6902.679312478349;-0.0;4773.41380446992;5119795.995692001;898482.9314229868;0.0;1069407.274608211;4.167865240982546;0.3839483195508734
6760;2019-09-10 09:43:45.114;613;599;219;219;194;40;75;34;12;43;769;233;10;10;256;162;247;561;244;87;75;16;631;356;361;137;361;302;633;116.0;0.0;1075.0;185.0;0.0;30;76;26;1;0;0;1;0;0;0;1;0;0;0;0;16907.265625;7490.28857421875;4071.98291015625;1217.79016113281;609.0;368207;358.0;0.0;Calculated values ==>;1568101425.114;334.46000000000004;333.06;295.06;295.06;292.56;277.16;273.955091788801;280.66;276.56;274.36;277.46000000000004;350.06000000000006;296.46000000000004;274.16;274.16;298.76000000000005;289.36;297.86;329.26000000000005;281.86;280.66;308.96000000000004;334.06;274.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;297.56;6310000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6330000.0;0.01933333333333333;0.0;0.17916666666666667;0.030833333333333334;0.0;0.01933333333333333;0.0;7490.28857421875;4071.98291015625;1217.79016113281;16907.265625;481814.32499065093;479522.6724614659;260125.04209326956;260125.04209326956;250508.11189493636;430412.23801567365;440975.2914610382;443576.6592147222;473371.616014766;530702.2639863107;472149.331442264;443285.3374463631;443285.3374463631;466883.92173941486;455009.4752306659;400881.26639132766;473781.1475687355;442911.52731137094;440975.2914610382;150552.15000442808;255474.93562877487;470727.4148199725;201616.75211063842;201616.75211063842;273.81649419726074;3687616.1467681886;1146330.2091403469;279912.2170344951;1605660.2003404577;0;3;3;23;43;38;31;5;176;184;1464673829455.415;560040453815.3446;1232637904015.2307;43351.15002281502;8297.578766871133;-0.0;4627.598427441062;5120506.231261995;898609.5580174158;0.0;1069485.5902629122;4.403447242909687;0.4211858373337238
6761;2019-09-10 09:44:45.125;613;597;219;219;195;39;77;34;15;42;768;233;14;17;256;162;247;558;243;88;76;16;631;356;361;137;361;304;633;109.0;-1.0;959.0;155.0;0.0;25;76;26;1;0;0;1;0;0;0;1;0;0;0;0;16723.1015625;7504.0048828125;3906.52416992188;1214.03405761719;611.0;368208;359.0;0.0;Calculated values ==>;1568101485.125;334.46000000000004;332.86;295.06;295.06;292.66;277.06;273.955091788801;280.86;276.56;274.66;277.36;349.96000000000004;296.46000000000004;274.56;274.86;298.76000000000005;289.36;297.86;328.96000000000004;281.96000000000004;280.76000000000005;309.06;334.26000000000005;274.76000000000005;241.92719264551067;268.0796299477929;273.955091788801;297.46000000000004;6310000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6330000.0;0.018166666666666668;0.0;0.15983333333333333;0.025833333333333333;0.0;0.018166666666666668;0.0;7504.0048828125;3906.52416992188;1214.03405761719;16723.1015625;481814.32499065093;479225.7682558287;260125.04209326956;260125.04209326956;250863.8708422802;430412.23801567365;441301.25842692086;443607.19622175704;473273.90776018414;530446.4994497097;471882.6712456403;443461.255666955;443898.39648781426;466883.92173941486;455009.4752306659;400881.26639132766;473318.2187936047;443070.8289787995;441138.44347547856;150969.94666990405;256311.7953858065;470727.4148199725;201649.52258488187;201649.52258488187;273.82928329554295;3687896.451207429;1146455.1844935997;279932.4859515773;1605726.7000887534;0;3;3;23;43;38;31;5;176;184;1464890469165.119;560122668885.2323;1232819737344.9822;38672.90150296055;6951.17888273984;-0.0;4350.715396179174;5121189.890338298;898736.6542943686;0.0;1069560.4232615419;3.9585366515299447;0.3722109304043887
6762;2019-09-10 09:45:45.115;613;596;220;220;195;39;78;33;20;42;766;233;18;22;256;163;247;556;241;89;78;17;636;355;360;137;360;304;638;113.0;-3.0;591.0;165.0;0.0;17;77;28;1;0;0;1;0;0;0;1;0;0;0;0;16672.40625;7658.07177734375;3657.95336914062;1222.27856445312;611.0;368209;359.0;0.0;Calculated values ==>;1568101545.115;334.46000000000004;332.76000000000005;295.16;295.16;292.66;277.06;273.8482719121499;280.96000000000004;276.46000000000004;275.16;277.36;349.76;296.46000000000004;274.96000000000004;275.36;298.76000000000005;289.46000000000004;297.86;328.76000000000005;282.06;280.96000000000004;309.06;334.26000000000005;274.86;241.92719264551067;268.0796299477929;273.8482719121499;297.26000000000005;6360000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6380000.0;0.01883333333333333;0.0;0.0985;0.0275;0.0;0.01883333333333333;0.0;7658.07177734375;3657.95336914062;1222.27856445312;16672.40625;481242.50204019895;478487.57686080533;260226.5734615183;260226.5734615183;250652.84550619053;430477.46260093397;441675.5319146329;444333.52089386596;473273.90776018414;530237.6965692197;471882.6712456403;444043.6597017553;444622.5063410642;467026.0813403542;455317.5800407417;397687.3030406592;472375.3919304411;443434.7502509792;441675.5319146329;150969.94666990405;256311.7953858065;470825.5820460267;201244.87618906616;201244.87618906616;273.66672906973383;3688174.700723261;1146581.5140740145;279952.7851729969;1605789.72689537;0;3;3;23;43;38;31;5;176;184;1465106733115.1533;560204855185.2454;1233002106945.0112;23944.231503422783;7413.469411066415;-0.0;4528.110682831506;5121711.612811861;898856.3397459356;0.0;1069634.4011471758;2.862094620185071;0.2748334426464045
6763;2019-09-10 09:46:45.106;615;596;219;219;196;39;79;33;19;42;766;232;19;27;257;164;247;557;241;90;79;17;638;356;360;137;360;305;640;86.0;-1.0;874.0;142.0;0.0;13;76;29;1;0;0;1;0;0;0;1;0;0;0;0;16732.154296875;7727.626953125;3603.13940429688;1224.6025390625;612.0;368210;360.0;0.0;Calculated values ==>;1568101605.106;334.66;332.76000000000005;295.06;295.06;292.76000000000005;277.06;273.955091788801;281.06;276.46000000000004;275.06;277.36;349.76;296.36;275.06;275.86;298.86;289.56;297.86;328.86;282.16;281.06;309.16;334.36;274.86;241.92719264551067;268.19934244402924;273.955091788801;297.26000000000005;6380000.0;3560000.0;3600000.0;1370000.0;3600000.0;3050000.0;6400000.0;0.014333333333333333;0.0;0.14566666666666667;0.023666666666666666;0.0;0.014333333333333333;0.0;7727.626953125;3603.13940429688;1224.6025390625;16732.154296875;481307.4872579803;478250.8611208065;259684.7674972503;259684.7674972503;250923.07770279018;430412.23801567365;441837.03258069186;443987.30161898106;473273.90776018414;530161.7641224974;471629.7149557634;443987.30161898106;445143.9216850511;467155.4305485478;455289.7775501878;396273.79833372496;472277.41664293787;443592.85282077984;441837.03258069186;151387.74336342167;256730.23209357203;470825.5820460267;201656.77582521253;201656.77582521253;273.8321136034516;3688453.030305159;1146709.7089978438;279973.1727902368;1605850.2269253859;0;3;3;23;43;38;31;5;176;184;1465322700714.9268;560287042855.1592;1233184779539.8196;35299.47992395895;6370.328413892602;-0.0;3442.5836801618702;5122205.2363519315;898971.1874979425;0.0;1069700.813636763;3.593075790122368;0.3395818771284431
6764;2019-09-10 09:47:45.116;618;597;219;219;196;40;81;34;14;42;766;232;14;28;257;166;247;558;246;91;81;18;644;356;361;138;361;306;646;-1.0;-1.0;1147.0;160.0;0.0;15;75;33;1;0;0;1;0;0;0;1;0;0;0;0;17011.064453125;8082.50439453125;3683.544921875;1235.41857910156;612.0;368211;359.0;0.0;Calculated values ==>;1568101665.116;334.96000000000004;332.86;295.06;295.06;292.76000000000005;277.16;273.955091788801;281.26000000000005;276.56;274.56;277.36;349.76;296.36;274.56;275.96000000000004;298.86;289.76000000000005;297.86;328.96000000000004;282.26000000000005;281.26000000000005;309.06;334.36;274.96000000000004;242.14157278889297;268.3187672390254;273.955091788801;297.76000000000005;6440000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6459999.999999999;0.0;0.0;0.19116666666666668;0.02666666666666667;0.0;0.0;0.0;8082.50439453125;3683.544921875;1235.41857910156;17011.064453125;481062.4913451974;477688.88876715023;259322.17222896067;259322.17222896067;250674.0359409284;430412.23801567365;441949.20867466513;443052.3292051162;473143.7464358393;530085.791799281;471495.631757634;443052.3292051162;445090.0235980121;467013.5131080222;455569.43109120143;272907.10018894315;471669.36303888715;443546.9278479287;441949.20867466513;150969.94666990405;256730.23209357203;470789.9032000179;201684.10661784062;201656.77582521253;273.8427772511943;3688734.270660279;1146841.4820509024;279993.6763829142;1605910.959415156;0;3;3;23;43;38;31;5;176;184;1465539036764.8923;560369556605.1461;1233368110089.7905;46141.55855126752;7176.154575524728;-0.0;0.0;5122884.024785004;899084.0936707294;0.0;1069729.5066154595;4.100899494988121;0.42218407906647426
6765;2019-09-10 09:48:45.107;622;600;218;218;196;40;82;34;11;42;766;233;11;27;257;167;247;561;245;93;82;18;653;357;361;138;361;308;655;113.0;0.0;1372.0;119.0;0.0;14;76;42;1;0;0;1;0;0;0;1;0;0;0;0;17568.90234375;8791.193359375;3726.32568359375;1239.30163574219;612.0;368212;358.0;0.0;Calculated values ==>;1568101725.107;335.36;333.16;294.96000000000004;294.96000000000004;292.76000000000005;277.16;274.0616903277293;281.36;276.56;274.26000000000005;277.36;349.76;296.46000000000004;274.26000000000005;275.86;298.86;289.86;297.86;329.26000000000005;282.46000000000004;281.36;308.96000000000004;334.36;274.96000000000004;242.14157278889297;268.5567601203482;274.0616903277293;297.66;6530000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3080000.0;6550000.0;0.01883333333333333;0.0;0.22866666666666668;0.01983333333333333;0.0;0.01883333333333333;0.0;8791.193359375;3726.32568359375;1239.30163574219;17568.90234375;480623.1333272903;477070.6177467081;258405.69929009792;258405.69929009792;250311.56751829298;430346.717906069;442110.38373763114;442194.31993339997;473143.7464358393;529933.7273312858;471346.6820966702;442194.31993339997;444547.7262109147;467013.5131080222;455542.1458410124;271832.371306946;470990.7407740903;443862.8476542991;442110.38373763114;150552.15000442808;256730.23209357203;470789.9032000179;202059.85240784366;202059.85240784366;273.99374088650274;3689022.3938261373;1146982.0751071407;280014.29595803126;1605972.6990747105;0;3;3;23;43;38;31;5;176;184;1465755604275.526;560452344185.3883;1233552282460.3293;54910.74824084388;5329.81267404479;-0.0;4520.951673377664;5123726.001028684;899188.2944323216;0.0;1069767.175561658;4.707592989744104;0.4282742459837437
6766;2019-09-10 09:49:45.117;627;605;218;218;195;42;84;35;10;42;767;233;10;25;257;168;247;565;248;94;84;19;663;359;363;137;363;309;665;114.0;-1.0;1537.0;153.0;2.0;24;75;49;1;0;0;1;0;0;0;1;0;0;0;0;18492.841796875;9418.6357421875;4134.6494140625;1224.48852539062;613.0;368213;358.0;0.0;Calculated values ==>;1568101785.117;335.86;333.66;294.96000000000004;294.96000000000004;292.66;277.36;274.27422755570615;281.56;276.66;274.16;277.36;349.86;296.46000000000004;274.16;275.66;298.86;289.96000000000004;297.86;329.66;282.56;281.56;308.96000000000004;334.46000000000004;275.06;241.92719264551067;268.67533136820026;274.27422755570615;297.96000000000004;6630000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6650000.0;0.019;0.0;0.25616666666666665;0.025500000000000002;0.0003333333333333333;0.019333333333333334;0.0;9418.6357421875;4134.6494140625;1224.48852539062;18492.841796875;480220.9658850853;476639.7271989195;257865.96501486993;257865.96501486993;249583.54598439406;430214.79039162316;442013.3735559718;441835.6131989616;473273.90776018414;529962.3506881573;471212.12269487174;441835.6131989616;444055.5555963059;466728.8912336129;455347.6215741906;270770.8808984428;470342.4650327178;443614.1450120138;442013.3735559718;150552.15000442808;257148.6733736563;471021.86055166635;202567.0815902177;203520.51061478068;274.2001075692477;3689322.9584463504;1147133.8489743923;280034.8309646349;1606038.218118535;0;3;3;23;43;38;31;5;176;184;1465972840475.4915;560534857935.3752;1233737413310.2998;61292.62218043989;6845.596863516941;-0.0;4610.862016863028;5124694.523842277;899289.7730887429;0.0;1069843.2866921392;4.922871511505196;0.4618232476402174
6767;2019-09-10 09:50:45.118;635;612;218;218;194;43;75;36;10;42;769;233;9;23;258;168;248;571;239;95;77;20;671;360;365;138;365;308;673;115.0;-1.0;1496.0;150.0;0.0;37;75;52;1;0;0;1;0;0;0;1;0;0;0;0;19243.603515625;9759.451171875;4676.9560546875;1229.76416015625;615.0;368214;357.0;0.0;Calculated values ==>;1568101845.118;336.66;334.36;294.96000000000004;294.96000000000004;292.56;277.46000000000004;274.38016830617;280.66;276.76000000000005;274.16;277.36;350.06000000000006;296.46000000000004;274.06;275.46000000000004;298.96000000000004;289.96000000000004;297.96000000000004;330.26000000000005;282.66;280.86;308.86;334.66;275.16;242.14157278889297;268.5567601203482;274.38016830617;297.06;6709999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;6730000.0;0.019166666666666665;0.0;0.24933333333333335;0.025;0.0;0.019166666666666665;0.0;9759.451171875;4676.9560546875;1229.76416015625;19243.603515625;480506.1687280141;476762.50500015897;257453.60209597103;257453.60209597103;248952.6067507432;430148.3826014536;440111.22385748115;442045.18520996696;473143.7464358393;530247.6594984549;471346.6820966702;441895.7978633896;443964.9577299085;466573.67930157646;455179.82818666805;270502.23976979795;470278.7310457797;443364.4554154258;440442.65803344065;150134.3533403004;257985.5697089033;470986.4579689568;202835.70467187674;202835.70467187674;274.30895901194475;3689637.4340647478;1147293.669028773;280055.2834111915;1606111.6493878532;0;3;3;23;43;38;31;5;176;184;1466191244115.2275;560617359310.2756;1233922516395.0762;59642.89714749717;6703.768832427002;-0.0;4554.133272763308;5125702.336632059;899402.6863512624;0.0;1069919.66292571;4.525726005576243;0.40944441284150535
6768;2019-09-10 09:51:45.098;644;621;216;216;193;44;47;37;-2;43;770;233;0;21;258;164;248;577;217;96;48;20;698;355;360;138;360;309;700;110.0;0.0;0.0;145.0;2.0;20;75;59;1;0;0;1;0;0;0;1;0;0;0;0;19522.3671875;10596.8037109375;4367.45751953125;1229.85607910156;617.0;368215;356.0;0.0;Calculated values ==>;1568101905.098;337.56000000000006;335.26000000000005;294.76000000000005;294.76000000000005;292.46000000000004;277.56;273.8482719121499;277.86;276.86;272.96000000000004;277.46000000000004;350.16;296.46000000000004;273.16;275.26000000000005;298.96000000000004;289.56;297.96000000000004;330.86;282.76000000000005;277.96000000000004;308.76000000000005;334.86;275.16;242.14157278889297;268.67533136820026;273.8482719121499;294.86;6980000.0;3550000.0;3600000.0;1380000.0;3600000.0;3090000.0;7000000.0;0.018333333333333333;0.0;0.0;0.024166666666666666;0.0003333333333333333;0.018666666666666668;0.0;10596.8037109375;4367.45751953125;1229.85607910156;19522.3671875;478769.95021611557;474927.5550836838;255456.51424766978;255456.51424766978;247700.81069194424;430477.46260093397;436490.9985850829;440018.3298031032;473241.6031071014;530276.4405350772;471212.12269487174;440323.94343122264;443468.83949473884;467284.67955467483;455457.29115110595;268215.2356664829;467745.48962825857;444535.3988293008;436664.20111153496;149716.55665059228;258822.4845140824;470986.4579689568;200427.4107286147;201410.07329145496;273.34619387239917;3689960.376137458;1147463.2479410311;280075.7734142467;1606186.9943776247;0;3;3;23;43;38;31;5;176;184;1466408671615.2966;560700131710.302;1234107554695.135;0.0;6538.510308308268;-0.0;4391.4103859748275;5126199.195100399;899513.0018933616;0.0;1069994.1842741575;0.6749315498550693;0.06638107611045445
6769;2019-09-10 09:52:45.119;658;632;217;217;191;42;39;36;-13;43;770;232;-14;14;258;160;248;587;221;96;40;21;705;361;366;138;366;304;707;116.0;-1.0;1710.0;205.0;0.0;45;76;53;1;0;0;1;0;0;0;1;0;0;0;0;20113.93359375;10325.7587890625;5306.81640625;1222.25964355469;621.0;368216;355.0;0.0;Calculated values ==>;1568101965.119;338.96000000000004;336.36;294.86;294.86;292.26000000000005;277.36;274.4858918419099;277.06;276.76000000000005;271.86;277.46000000000004;350.16;296.36;271.76000000000005;274.56;298.96000000000004;289.16;297.96000000000004;331.86;282.76000000000005;277.16;308.66;335.26000000000005;275.26000000000005;242.14157278889297;268.0796299477929;274.4858918419099;295.26000000000005;7050000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;7070000.0;0.01933333333333333;0.0;0.28500000000000003;0.034166666666666665;0.0;0.01933333333333333;0.0;10325.7587890625;5306.81640625;1222.25964355469;20113.93359375;480125.9470035045;475832.2939916031;255508.6480508569;255508.6480508569;246840.23820255254;430081.6785162784;433616.79160117084;439427.7774279336;473241.6031071014;530655.2663078107;471763.57443487656;439274.65340817464;443461.255666955;466430.68673233996;453877.0401161356;267697.3784986581;468504.43863651605;443319.1477154463;433799.4536676275;149298.75990835467;260496.36997498586;471084.70712553355;203062.8546642936;203062.8546642936;274.401632103609;3690290.7942493414;1147637.6636524056;280096.2148639085;1606267.6415435155;0;3;3;23;43;38;31;5;176;184;1466626547844.9644;560782960690.1757;1234291519059.8545;67364.0029876374;9157.413292425696;-0.0;4460.907580731121;5126760.758269448;899643.8470362786;0.0;1070067.979409695;4.804694002343426;0.41549360946090436
6770;2019-09-10 09:53:45.129;673;643;210;210;188;49;37;38;-21;44;768;231;-22;7;257;161;248;592;231;46;37;22;690;366;370;138;370;303;690;132.0;-2.0;1358.0;75.0;0.0;84;78;48;1;0;0;1;0;0;0;1;0;0;0;0;19858.80859375;9748.423828125;6475.82177734375;1218.95703125;627.0;368217;354.0;0.0;Calculated values ==>;1568102025.129;340.46000000000004;337.46000000000004;294.16;294.16;291.96000000000004;278.06;275.0112864084945;276.86;276.96000000000004;271.06;277.56;349.96000000000004;296.26000000000005;270.96000000000004;273.86;298.86;289.26000000000005;297.96000000000004;332.36;277.76000000000005;276.86;308.56;335.86;275.36;242.14157278889297;267.9596281332873;275.0112864084945;296.26000000000005;6900000.0;3660000.0;3700000.0;1380000.0;3700000.0;3030000.0;6900000.0;0.022000000000000002;0.0;0.22633333333333333;0.0125;0.0;0.022000000000000002;0.0;9748.423828125;6475.82177734375;1218.95703125;19858.80859375;484072.17962073494;479539.9652737144;253764.47727242034;253764.47727242034;246420.63597785812;429743.705733735;432232.2269198731;438419.19255376846;473339.4428557924;530522.2689267418;471778.24597371457;438264.37560948916;442640.2954479828;465724.30640257534;453158.4795750986;268840.6122367278;471510.21691723453;433903.5702892566;432232.2269198731;148880.963086281;263007.33956846996;471182.93757713656;204478.65304121832;204478.65304121832;274.9715806194414;3690623.9559518816;1147804.9763883315;280116.561726774;1606365.846559805;0;3;3;23;43;38;31;5;176;184;1466847384644.9292;560865774490.1625;1234473649409.8254;52948.54210967385;3333.8035566989784;-0.0;5010.578625330406;5127763.529912523;899747.9578589171;0.0;1070146.9216162416;3.5138572639567225;0.28837196905214596
6771;2019-09-10 09:54:45.110;678;649;212;210;187;52;39;40;-25;44;764;231;-25;3;257;159;248;592;226;45;39;22;667;368;373;137;373;303;667;129.0;0.0;1479.0;42.0;0.0;98;78;46;1;0;0;1;0;0;0;1;0;0;0;0;19372.734375;9277.802734375;6768.9833984375;1212.328125;636.0;368218;353.0;0.0;Calculated values ==>;1568102085.11;340.96000000000004;338.06000000000006;294.36;294.16;291.86;278.36;275.2199585193972;277.06;277.16;270.66;277.56;349.56000000000006;296.26000000000005;270.66;273.46000000000004;298.86;289.06;297.96000000000004;332.36;277.66;277.06;308.46000000000004;336.76000000000005;275.36;241.92719264551067;267.9596281332873;275.2199585193972;295.76000000000005;6670000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3030000.0;6670000.0;0.021500000000000002;0.0;0.2465;0.007;0.0;0.021500000000000002;0.0;9277.802734375;6768.9833984375;1212.328125;19372.734375;487290.39620991674;483049.1234698293;255504.63174024515;254770.58547761204;246850.13520909325;429606.4342157736;431835.33855074144;437798.07955487026;473469.3076824459;530104.8735352602;471778.24597371457;437798.07955487026;442049.80010727816;465289.6809990566;452520.2830702836;270890.9335255733;474378.195437639;432967.19635037374;431835.33855074144;148463.1661572838;266774.11836628895;471316.13971061294;205045.91050654312;205045.91050654312;275.1989642229444;3690950.7819486475;1147963.4780681133;280136.8160205;1606476.1849846025;0;3;3;23;43;38;31;5;176;184;1467070214059.7307;560948248365.089;1234655391839.6636;57373.40967041264;1863.8916044284888;-0.0;4875.972702950264;5128682.588382499;899791.2582690812;0.0;1070229.2834543935;3.7147487999721602;0.29114475964112624
6772;2019-09-10 09:55:45.100;671;646;220;219;192;50;42;43;-24;46;762;231;-25;0;257;160;248;580;231;45;41;23;657;365;370;138;370;304;658;119.0;0.0;1250.0;22.0;0.0;98;80;47;1;0;0;1;0;0;0;1;0;0;1;0;19492.521484375;9186.4091796875;6641.267578125;1229.64123535156;649.0;368219;353.0;0.0;Calculated values ==>;1568102145.1;340.26;337.76;295.16;295.06;292.36;278.16;274.9066339382667;277.36;277.46000000000004;270.76000000000005;277.76000000000005;349.36;296.26000000000005;270.66;273.16;298.86;289.16;297.96000000000004;331.16;277.66;277.26000000000005;308.46000000000004;338.06000000000006;275.46000000000004;242.14157278889297;268.0796299477929;274.9066339382667;296.26000000000005;6570000.0;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6580000.0;0.01983333333333333;0.0;0.20833333333333334;0.0036666666666666666;0.0;0.01983333333333333;0.0;9186.4091796875;6641.267578125;1229.64123535156;19492.521484375;487347.9560304641;483608.31857765006;259029.43513859075;258633.6673452111;248829.5266628944;429811.8947417682;433166.4952995384;437727.04723144654;473535.07189352607;529819.9816690114;471644.4121410099;437570.5891863215;441393.15733161947;465724.30640257534;453187.6366209583;271938.67090093286;473612.6315322009;433720.1347006524;432980.8147056428;148463.1661572838;272215.72791638016;471281.1494085178;204286.59953114393;204286.59953114393;274.89292192138873;3691274.6051013386;1148117.3208560161;280157.16237354866;1606587.918450743;0;3;3;23;43;38;31;5;176;184;1467293076909.766;561030734615.102;1234837461489.6926;48633.42660422971;978.9800162170375;-0.0;4535.768600960894;5129565.831453212;899814.9449174909;0.0;1070307.7015600756;3.174483540912365;0.24896506688931322
