;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6773;2019-09-10 09:56:45.111;659;637;231;230;202;45;41;42;-24;46;760;231;-24;-1;257;162;248;567;234;47;41;23;642;363;368;138;368;304;642;63.0;-1.0;1298.0;45.0;0.0;98;81;48;1;0;0;1;0;0;0;1;0;0;1;0;20008.310546875;8999.1005859375;6443.3662109375;1240.72534179688;659.0;368220;354.0;0.0;Calculated values ==>;1568102205.111;339.06000000000006;336.86;296.26000000000005;296.16;293.36;277.66;274.69669130483857;277.26000000000005;277.36;270.76000000000005;277.76000000000005;349.16;296.26000000000005;270.76000000000005;273.06;298.86;289.36;297.96000000000004;329.86;277.86;277.26000000000005;308.56;339.06000000000006;275.46000000000004;242.14157278889297;268.0796299477929;274.69669130483857;296.56;6420000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6420000.0;0.0105;0.0;0.21633333333333335;0.007500000000000001;0.0;0.0105;0.0;8999.1005859375;6443.3662109375;1240.72534179688;20008.310546875;487235.2595969032;484070.9993512654;264787.94588196423;264327.0319260967;252993.5335666189;429947.3805835815;433484.00545957795;437727.04723144654;473535.07189352607;529611.0691093424;471644.4121410099;437727.04723144654;441243.57701197703;466012.68165652035;453819.4738760611;273779.9414531053;473582.8353598963;434577.5161832349;433484.00545957795;148880.963086281;276402.16793126165;471281.1494085178;203729.80619783266;203729.80619783266;274.66886216554065;3691603.8390509505;1148268.8945545424;280177.7525359164;1606696.9770563487;0;3;3;23;43;38;31;5;176;184;1467514517500.3433;561113549795.3179;1235019894930.168;50621.403143605145;2006.635074080139;-0.0;2412.419092248326;5130393.106675923;899839.8296046647;0.0;1070365.6137396235;3.2991562317590915;0.28054449763164396
6774;2019-09-10 09:57:45.111;645;624;233;232;208;42;42;40;-23;47;760;232;-24;-2;257;165;248;527;236;50;42;23;636;360;365;139;365;305;637;-2.0;0.0;689.0;0.0;0.0;98;86;49;1;0;0;1;0;0;0;1;0;0;0;0;20760.62890625;9010.650390625;6395.80224609375;1280.36596679688;663.0;368221;356.0;0.0;Calculated values ==>;1568102265.111;337.66;335.56;296.46000000000004;296.36;293.96000000000004;277.36;274.38016830617;277.36;277.16;270.86;277.86;349.16;296.36;270.76000000000005;272.96000000000004;298.86;289.66;297.96000000000004;325.86;278.16;277.36;308.76000000000005;339.46000000000004;275.46000000000004;242.35481222062532;268.19934244402924;274.38016830617;296.76000000000005;6360000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6370000.0;0.0;0.0;0.11483333333333333;0.0;0.0;0.0;0.0;9010.650390625;6395.80224609375;1280.36596679688;20760.62890625;485883.7738812855;482739.32069781265;266150.18258702976;265667.0251583842;255478.38717382;430148.3826014536;434408.92020770046;437656.05685647397;473503.23161362135;529534.7643434273;471629.7149557634;437499.1961693786;440880.4687282554;466443.21093673893;454756.7536004463;398373.632859764;467904.49290504993;435835.70984594146;434408.92020770046;149716.55665059228;278076.8904731985;471147.87813747115;203019.46007791444;203729.80619783266;274.38016830617;3691943.5802130597;1148418.9758126803;280198.7616301547;1606803.970126824;0;3;3;23;43;38;31;5;176;184;1467734417500.3433;561196649795.3179;1235202594930.168;26944.10253007125;0.0;-0.0;0.0;5131039.48588987;899856.5515636153;0.0;1070385.7172320588;1.6146937993557733;0.1395677122562326
6775;2019-09-10 09:58:45.112;634;615;233;232;206;37;44;37;-24;46;759;234;-25;-3;256;166;248;483;237;53;43;23;634;356;361;139;360;303;634;-1.0;-1.0;704.0;54.0;0.0;98;90;48;1;0;0;1;0;0;0;1;0;0;1;0;21039.625;8901.1865234375;6364.6904296875;1297.45935058594;661.0;368222;357.0;0.0;Calculated values ==>;1568102325.112;336.56;334.66;296.46000000000004;296.36;293.76000000000005;276.86;273.955091788801;277.56;276.86;270.76000000000005;277.76000000000005;349.06000000000006;296.56;270.66;272.86;298.76000000000005;289.76000000000005;297.96000000000004;321.46000000000004;278.46000000000004;277.46000000000004;308.86;339.26;275.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;296.86;6340000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6340000.0;0.0;0.0;0.11733333333333333;0.009000000000000001;0.0;0.0;0.0;8901.1865234375;6364.6904296875;1297.45935058594;21039.625;484523.68741003866;481764.6201217452;266413.70663299895;265923.44570346107;254867.06342136994;430412.23801567365;435731.16137290135;437953.82195464283;473405.2944016503;529582.9255284944;472134.9475680409;437798.07955487026;441156.6256199011;467026.0813403542;455569.43109120143;399662.4205765451;461025.87484229123;437293.7973737539;435555.27144483227;150134.3533403004;277239.5186164033;471147.87813747115;201811.44023906344;203729.80619783266;273.89243436343577;3692291.9214674486;1148568.2436078724;280220.24386580486;1606910.309337951;0;3;3;23;43;38;31;5;176;184;1467952221130.08;561280051185.2172;1235384997969.9478;27707.372787961314;2424.0279410856697;-0.0;0.0;5131494.922440786;899876.7521331039;0.0;1070385.7172320588;1.8191625271954528;0.17183969343117209
6776;2019-09-10 09:59:45.132;627;612;230;229;205;35;45;33;-25;45;758;235;-26;-4;256;166;248;468;229;56;45;23;634;353;359;138;358;303;635;-3.0;-2.0;1473.0;112.0;0.0;93;89;46;1;0;0;1;0;0;0;1;0;0;1;0;20812.35546875;8760.5283203125;6200.376953125;1289.67663574219;658.0;368223;359.0;0.0;Calculated values ==>;1568102385.132;335.86;334.36;296.16;296.06;293.66;276.66;273.6339639331285;277.66;276.46000000000004;270.66;277.66;348.96000000000004;296.66;270.56;272.76000000000005;298.76000000000005;289.76000000000005;297.96000000000004;319.96000000000004;278.76000000000005;277.66;309.06;338.96000000000004;275.46000000000004;242.14157278889297;267.9596281332873;273.6339639331285;296.06;6340000.0;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3030000.0;6350000.0;0.0;0.0;0.2455;0.018666666666666668;0.0;0.0;0.0;8760.5283203125;6200.376953125;1289.67663574219;20812.35546875;483512.2933596179;481210.202262976;264880.94370832725;264411.9052951616;254438.30336260048;430607.02586249536;436378.7524107816;437798.07955487026;473437.2657590101;529478.5084212946;472253.7192026728;437642.0229114993;441006.86972331285;467309.61631303944;456068.57679068804;399662.4205765451;458278.7052147165;438260.93883625965;436378.7524107816;150969.94666990405;275983.5004908252;471281.1494085178;201031.50103134193;203729.80619783266;273.5743643548223;3692640.8042267454;1148715.473625176;280241.8105188396;1607015.0531357394;0;3;3;23;43;38;31;5;176;184;1468168293130.0115;561363178885.1908;1235566858569.89;58126.195027526206;5044.660103040617;-0.0;0.0;5132210.440598931;899939.0119464742;0.0;1070385.7172320588;3.887298035455742;0.35551408279416946
6777;2019-09-10 10:00:45.113;624;613;228;228;201;33;47;31;-26;44;757;236;-27;-6;256;166;248;474;226;58;47;23;635;352;357;135;357;301;637;-2.0;-1.0;1620.0;47.0;0.0;72;77;41;1;0;0;1;0;0;0;1;0;0;0;0;19686.662109375;8483.3740234375;5550.91748046875;1212.79187011719;655.0;368224;360.0;0.0;Calculated values ==>;1568102445.113;335.56;334.46000000000004;295.96000000000004;295.96000000000004;293.26000000000005;276.46000000000004;273.5264737036516;277.86;276.26000000000005;270.56;277.56;348.86;296.76000000000005;270.46000000000004;272.56;298.76000000000005;289.76000000000005;297.96000000000004;320.56;278.96000000000004;277.86;309.16;338.66;275.46000000000004;241.49495122638035;267.7187500070086;273.5264737036516;295.76000000000005;6350000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;6370000.0;0.0;0.0;0.26999999999999996;0.007833333333333333;0.0;0.0;0.0;8483.3740234375;5550.91748046875;1212.79187011719;19686.662109375;482964.579262859;481127.784665951;263794.83041633974;263794.83041633974;252856.14018673057;430671.36484660726;437188.938451433;438095.2167564963;473728.41363301896;529526.8628537641;472637.4847752927;437940.2675631159;441133.5214113407;467450.99436332186;456234.1238340642;399026.8036660977;459024.20479425497;439044.71132424043;437188.938451433;151387.74336342167;274727.5295995403;471679.62040862173;200862.70822407756;203729.80619783266;273.50385358406913;3692978.1891671885;1148859.1273065037;280262.6578193002;1607112.9495789052;0;3;3;23;43;38;31;5;176;184;1468383025109.8203;561445052950.1179;1235748001189.7285;64052.77730375305;2121.3991454455954;-0.0;0.0;5133228.276284053;899998.710196391;0.0;1070385.7172320588;4.340120325041315;0.3724502382076545
6778;2019-09-10 10:01:45.103;622;613;227;226;201;34;46;30;-28;43;758;237;-28;-6;256;166;248;492;223;61;46;24;625;356;360;134;361;300;624;-1.0;-2.0;1778.0;326.0;0.0;74;68;35;1;0;0;1;0;0;0;1;0;0;1;0;19071.0;7960.7763671875;5473.525390625;1153.39404296875;652.0;368225;361.0;0.0;Calculated values ==>;1568102505.103;335.36;334.46000000000004;295.86;295.76000000000005;293.26000000000005;276.56;273.955091788801;277.76000000000005;276.16;270.36;277.46000000000004;348.96000000000004;296.86;270.36;272.56;298.76000000000005;289.76000000000005;297.96000000000004;322.36;279.26000000000005;277.76000000000005;309.26000000000005;338.36;275.56;241.2770596917726;267.5978703862781;273.955091788801;295.46000000000004;6250000.0;3560000.0;3600000.0;1340000.0;3610000.0;3000000.0;6240000.0;0.0;0.0;0.29633333333333334;0.05433333333333333;0.0;0.0;0.0;7960.7763671875;5473.525390625;1153.39404296875;19071.0;483796.6466262336;482609.98765746277;264360.6723443557;263886.59030784294;253470.50699513304;430412.23801567365;436317.3535810935;438011.42202021845;473760.40514917683;529707.431855792;472887.75767088996;438011.42202021845;441345.6675628473;466883.92173941486;455569.43109120143;404762.096266389;463984.17401981086;438877.6270218307;436317.3535810935;151805.5401117132;273471.60554148915;471909.57779161324;201685.48613204662;203729.80619783266;273.8433154464126;3693301.1158547318;1148996.1390540162;280282.3727488764;1607204.8046244527;0;3;3;23;43;38;31;5;176;184;1468598089259.8545;561525739500.1307;1235928271139.757;70031.2523348616;14682.175646836453;-0.0;0.0;5134345.456970067;900138.7166480506;0.0;1070385.7172320588;5.807183611352876;0.5696771646996717
6779;2019-09-10 10:02:45.164;618;606;222;221;201;39;33;33;-24;42;759;237;-28;-8;255;167;248;464;214;61;33;24;614;356;361;133;360;301;615;-2.0;-1.0;964.0;0.0;0.0;80;61;35;1;0;0;1;0;0;0;1;0;0;0;0;18225.791015625;7820.07275390625;5501.63330078125;1120.07385253906;648.0;368226;361.0;0.0;Calculated values ==>;1568102565.164;334.96000000000004;333.76000000000005;295.36;295.26000000000005;293.26000000000005;277.06;273.955091788801;276.46000000000004;276.46000000000004;270.76000000000005;277.36;349.06000000000006;296.86;270.36;272.36;298.66;289.86;297.96000000000004;319.56;279.26000000000005;276.46000000000004;309.26000000000005;337.96000000000004;275.56;241.05796691057077;267.7187500070086;273.955091788801;294.56;6140000.0;3560000.0;3610000.0;1330000.0;3600000.0;3010000.0;6150000.0;0.0;0.0;0.16066666666666668;0.0;0.0;0.0;0.0;7820.07275390625;5501.63330078125;1120.07385253906;18225.791015625;484450.5758112048;482619.51618796075;262729.21356176765;262266.22050300613;253918.95646486283;430412.23801567365;433769.5290198815;438404.20131815126;473792.46676502546;529735.4572414138;472755.7439423262;437785.01000687695;440834.61030177056;466896.63142237026;455709.01711372373;409953.54208902986;460609.7786193771;438653.9296755554;433769.5290198815;151805.5401117132;271797.11229066993;472041.5853210863;201972.2588119733;203729.80619783266;273.955091788801;3693612.2384337937;1149127.7798291242;280301.33757603186;1607296.3572643634;0;3;3;23;43;38;31;5;176;184;1468814609165.2463;561605920935.2759;1236108754445.0837;37986.73209599259;0.0;-0.0;0.0;5135246.5219943235;900261.1925026507;0.0;1070385.7172320588;2.630335896268874;0.20617057125797794
6780;2019-09-10 10:03:45.124;608;592;223;222;198;37;33;32;-11;42;760;236;-17;-9;255;167;248;387;213;62;33;25;613;352;357;135;357;300;614;-2.0;-2.0;426.0;0.0;0.0;55;56;31;1;0;0;1;0;0;0;1;0;0;0;0;17095.841796875;7555.9912109375;4685.6025390625;1080.42810058594;645.0;368227;362.0;0.0;Calculated values ==>;1568102625.124;333.96000000000004;332.36;295.46000000000004;295.36;292.96000000000004;276.86;273.5264737036516;276.46000000000004;276.36;272.06;277.36;349.16;296.76000000000005;271.46000000000004;272.26000000000005;298.66;289.86;297.96000000000004;311.86;279.36;276.46000000000004;309.36;337.66;275.66;241.49495122638035;267.5978703862781;273.5264737036516;294.46000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3000000.0;6140000.0;0.0;0.0;0.071;0.0;0.0;0.0;0.0;7555.9912109375;4685.6025390625;1080.42810058594;17095.841796875;483133.3441099224;480707.33197184245;263278.941445674;262808.0691492666;252828.1569706206;430671.36484660726;434752.8493145431;440599.4639057141;473533.6025564079;529915.8841322873;472769.6895156754;439695.3144293359;440898.71900803724;467322.2658829515;456372.3140648671;410384.9873766038;446798.57509217015;439708.0387199541;434752.8493145431;152223.3369413072;270541.29595472733;471875.0639052514;200920.47264012235;203729.80619783266;273.5264737036516;3693906.3891427917;1149255.8282730018;280319.6628673087;1607381.1943006616;0;3;3;23;43;38;31;5;176;184;1469029865565.3833;561686267335.327;1236288934245.1985;17017.208379857013;0.0;-0.0;0.0;5135704.5825878;900261.1925026507;0.0;1070385.7172320588;1.2773743032938014;0.09965530442317759
6781;2019-09-10 10:04:45.125;600;588;224;224;198;34;35;30;-6;42;759;234;-9;-2;255;167;248;346;208;64;36;26;613;349;354;143;354;302;615;-1.0;-1.0;348.0;3.0;0.0;23;86;29;1;0;0;1;0;0;0;1;0;0;0;0;16253.48828125;7419.58203125;3755.08203125;1264.79235839844;643.0;368228;362.0;0.0;Calculated values ==>;1568102685.125;333.16;331.96000000000004;295.56;295.56;292.96000000000004;276.56;273.20264511476705;276.66;276.16;272.56;277.36;349.06000000000006;296.56;272.26000000000005;272.96000000000004;298.66;289.86;297.96000000000004;307.76000000000005;279.56;276.76000000000005;309.36;337.46000000000004;275.76000000000005;243.1966462407574;267.8393353686513;273.20264511476705;293.96000000000004;6130000.0;3490000.0;3540000.0;1430000.0;3540000.0;3020000.0;6150000.0;0.0;0.0;0.058;0.0005;0.0;0.0;0.0;7419.58203125;3755.08203125;1264.79235839844;16253.48828125;481982.1855456733;480007.277762885;263672.9032083051;263672.9032083051;252779.57355554958;430862.6128555636;435824.7570664152;440920.49340534693;472489.7604950056;529659.2116147263;472267.9725619202;440469.9055531801;441517.6339936506;467745.5678757242;456865.4718237093;410384.9873766038;438057.4536678411;440687.70943955093;435998.1305493036;152223.3369413072;269704.110367413;470909.40455562726;200115.02287420488;203729.80619783266;273.1973353025405;3694184.304858292;1149380.6267964768;280339.20669683506;1607451.53451098;0;3;3;23;43;38;31;5;176;184;1469243169120.1257;561769668725.2263;1236469537254.9802;13966.71729080624;135.39719084071118;-0.0;0.0;5135962.7862714;900262.3208313781;0.0;1070385.7172320588;1.1336600253653548;0.08739425655378244
6782;2019-09-10 10:05:45.085;596;589;224;225;200;31;38;26;0;41;754;232;-2;3;255;166;248;357;208;66;38;25;624;344;349;136;349;303;627;-2.0;-1.0;126.0;48.0;0.0;1;74;30;1;0;0;1;0;0;0;1;0;0;0;0;16083.939453125;7652.70849609375;3203.7548828125;1205.20178222656;641.0;368229;361.0;0.0;Calculated values ==>;1568102745.085;332.76000000000005;332.06;295.56;295.66;293.16;276.26000000000005;272.6583383277491;276.96000000000004;275.76000000000005;273.16;277.26000000000005;348.56000000000006;296.36;272.96000000000004;273.46000000000004;298.66;289.76000000000005;297.96000000000004;308.86;279.76000000000005;276.96000000000004;309.26000000000005;337.26;275.66;241.71165711629368;267.9596281332873;272.6583383277491;293.96000000000004;6240000.0;3440000.0;3490000.0;1360000.0;3490000.0;3030000.0;6270000.0;0.0;0.0;0.021;0.008;0.0;0.0;0.0;7652.70849609375;3203.7548828125;1205.20178222656;16083.939453125;480130.2480703445;478744.2029334872;262728.7015119045;263185.4342939456;252952.68988936802;431175.4696738307;437504.37566759763;441604.3489713403;473306.2826088756;529060.7471719419;471897.2112424872;441306.1226980395;442049.80010727816;468445.98374104773;457543.89092831855;405273.4864359347;437944.4699388043;442070.91673499974;437504.37566759763;151805.5401117132;268866.9448851554;471742.7696466962;198371.20268554994;203729.80619783266;272.48745268539614;3694453.60377054;1149506.1454826705;280359.7762591637;1607509.486158429;0;3;3;23;43;38;31;5;176;184;1469453928520.2598;561853312925.2795;1236650916255.0957;5107.8960720015975;2186.9725356891704;-0.0;0.0;5136121.635412783;900281.6610103908;0.0;1070385.7172320588;0.6047978044687858;0.06316944532217203
6783;2019-09-10 10:06:45.116;596;594;226;227;201;28;41;22;8;39;753;230;4;6;254;165;248;412;209;69;42;25;649;341;347;134;346;301;652;-3.0;-1.0;115.0;0.0;0.0;1;60;28;1;0;0;1;0;0;0;1;0;0;0;0;16774.267578125;7860.6640625;3413.0869140625;1116.32531738281;639.0;368230;361.0;0.0;Calculated values ==>;1568102805.116;332.76000000000005;332.56;295.76000000000005;295.86;293.26000000000005;275.96000000000004;272.3289490889957;277.26000000000005;275.36;273.96000000000004;277.06;348.46000000000004;296.16;273.56;273.76000000000005;298.56;289.66;297.96000000000004;314.36;280.06;277.36;309.26000000000005;337.06;275.66;241.2770596917726;267.7187500070086;272.3289490889957;294.06;6490000.000000001;3410000.0;3470000.0000000005;1340000.0;3460000.0;3010000.0;6520000.0;0.0;0.0;0.019166666666666665;0.0;0.0;0.0;0.0;7860.6640625;3413.0869140625;1116.32531738281;16774.267578125;477179.1686940299;476513.96008750016;261855.78687403907;262282.2636553601;252190.64189852722;431359.6534126046;438459.08401584125;443198.0840360327;473371.24222306634;529109.564726059;471926.6089063321;442613.016394442;442906.0156806056;468736.96714161045;457893.8503279882;272872.4772213146;444790.8366654326;442958.9891011772;438624.37810215505;151805.5401117132;268029.79939014546;472007.13841251616;198003.1308676477;203729.80619783266;272.3289490889957;3694727.5636348417;1149635.490380795;280379.1323137584;1607564.6549958233;0;3;3;23;43;38;31;5;176;184;1469662836399.908;561934354775.1431;1236832209874.7905;4699.569935727379;0.0;-0.0;0.0;5136203.4065226335;900299.8951976226;0.0;1070385.7172320588;0.3793011297294375;0.029036011798068983
6784;2019-09-10 10:07:45.106;606;602;225;227;201;28;43;20;11;38;755;230;8;9;254;163;248;468;205;70;44;26;673;341;346;134;346;299;676;-1.0;-1.0;44.0;53.0;3.0;1;54;21;1;0;0;1;0;0;0;1;0;0;0;0;16928.408203125;7738.38330078125;3596.10278320312;1073.84899902344;637.0;368231;361.0;0.0;Calculated values ==>;1568102865.106;333.76000000000005;333.36;295.66;295.86;293.26000000000005;275.96000000000004;272.3289490889957;277.46000000000004;275.16;274.26000000000005;276.96000000000004;348.66;296.16;273.96000000000004;274.06;298.56;289.46000000000004;297.96000000000004;319.96000000000004;280.16;277.56;309.26000000000005;336.86;275.76000000000005;241.2770596917726;267.47669482898436;272.3289490889957;293.66;6730000.0;3410000.0;3460000.0;1340000.0;3460000.0;2990000.0;6759999.999999999;0.0;0.0;0.007333333333333333;0.008833333333333334;0.0005;0.0005;0.0;7738.38330078125;3596.10278320312;1073.84899902344;16928.408203125;475832.0845473314;474843.04542841157;259996.61384206126;260790.56642229654;251208.5029540018;431359.6534126046;439012.26105366123;444038.8974165015;473273.9119493556;529471.0994095542;472193.1162479523;443605.7027051416;443750.3205605084;468736.96714161045;457624.0604174528;270313.5974182467;451751.31323249004;443320.441850402;439176.0954626908;151805.5401117132;267192.67376467976;472104.6820821746;197364.2733113529;259996.61384206126;272.07469760626674;3695008.3724571248;1149765.4607768327;280397.3807244893;1607623.0551749908;0;3;3;23;43;38;31;5;176;184;1469870701749.941;562014741375.1559;1237012179874.819;1808.9472434377562;2426.8736108089247;-0.0;89.58974081031478;5136257.635126195;900320.1157737247;0.0;1070386.4636888022;0.34858911901728773;0.043918881412054245
6785;2019-09-10 10:08:45.127;623;612;218;220;197;29;37;20;12;37;755;229;10;13;254;163;248;506;202;72;39;26;666;345;349;133;349;297;669;-1.0;-1.0;725.0;210.0;0.0;1;45;9;1;0;0;1;0;0;0;1;0;0;0;0;15572.3818359375;6875.1865234375;3506.91772460938;996.299560546875;633.0;368232;361.0;0.0;Calculated values ==>;1568102925.127;335.46000000000004;334.36;294.96000000000004;295.16;292.86;276.06;272.7676641592781;276.86;275.16;274.36;276.86;348.66;296.06;274.16;274.46000000000004;298.56;289.46000000000004;297.96000000000004;323.76000000000005;280.36;277.06;309.26000000000005;336.46000000000004;275.76000000000005;241.05796691057077;267.23344911666527;272.7676641592781;293.36;6659999.999999999;3450000.0;3490000.0;1330000.0;3490000.0;2970000.0;6690000.000000001;0.0;0.0;0.12083333333333333;0.035;0.0;0.0;0.0;6875.1865234375;3506.91772460938;996.299560546875;15572.3818359375;479270.34748731455;477239.19837637275;257657.73443389253;258426.2732682072;250111.63961164193;431113.4868728058;437336.006592104;444583.24951340194;473306.6277234293;529623.803790322;472340.81963836035;444297.16997077694;444725.97564661124;468319.0316605772;456973.18046598905;270990.6178258208;459854.7733556056;443016.1845944279;437672.3477644361;151805.5401117132;265518.4816520846;472236.3865531139;198827.96705217563;259996.61384206126;272.6726067140739;3695279.307168751;1149887.283148578;280414.6380004612;1607682.267729844;0;3;3;23;43;38;31;5;176;184;1470079274725.4512;562094869410.3519;1237191042455.2568;29695.429964064846;9569.29468253284;-0.0;0.0;5136520.263491333;900420.1188319048;0.0;1070387.2105312808;3.450811318274911;0.33444114696822896
6786;2019-09-10 10:09:45.097;638;622;207;208;191;33;23;23;15;36;753;228;13;17;254;163;248;524;208;73;24;27;660;348;353;135;353;300;663;-1.0;-2.0;1296.0;178.0;0.0;1;45;6;1;0;0;1;0;0;0;1;0;0;0;0;13899.6943359375;6659.20458984375;3477.27734375;1010.07696533203;632.0;368233;360.0;0.0;Calculated values ==>;1568102985.097;336.96000000000004;335.36;293.86;293.96000000000004;292.26000000000005;276.46000000000004;273.0942459734351;275.46000000000004;275.46000000000004;274.66;276.76000000000005;348.46000000000004;295.96000000000004;274.46000000000004;274.86;298.56;289.46000000000004;297.96000000000004;325.56;280.46000000000004;275.56;309.16;336.36;275.86;241.49495122638035;267.5978703862781;273.0942459734351;293.96000000000004;6600000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;6630000.0;0.0;0.0;0.21600000000000003;0.029666666666666668;0.0;0.0;0.0;6659.20458984375;3477.27734375;1010.07696533203;13899.6943359375;482204.3962530439;479467.7618499087;253862.44785073618;254224.87288498748;248310.94239269712;430925.7729439634;433955.76477348106;444413.69907515554;472948.7829819323;529186.1437562092;471822.8956823752;444125.8159805091;444700.7274647726;467758.27701357054;456480.83049003116;271611.8357380058;463836.01517824526;442344.4980738538;434133.9136240739;151387.74336342167;265099.94585879904;472070.4381999017;199757.8763665577;259996.61384206126;273.0524824953854;3695524.7850023406;1150000.013347498;280431.3494448829;1607740.4402543972;0;3;3;23;43;38;31;5;176;184;1470289769424.7148;562175229210.0708;1237370052904.6306;52845.65770505714;8078.606001055874;-0.0;0.0;5137207.761964972;900567.111137501;0.0;1070387.2105312808;5.4657463580069034;0.48473305273852346
6787;2019-09-10 10:10:45.128;648;630;202;203;184;36;23;25;21;36;752;228;19;22;254;165;248;538;217;41;24;28;674;351;355;135;355;302;677;-3.0;-1.0;1174.0;167.0;0.0;0;42;9;1;0;0;1;0;0;0;1;0;0;0;0;13356.20703125;6963.228515625;3490.06958007812;989.495483398438;630.0;368234;360.0;0.0;Calculated values ==>;1568103045.128;337.96000000000004;336.16;293.36;293.46000000000004;291.56;276.76000000000005;273.4187578820637;275.46000000000004;275.66;275.26000000000005;276.76000000000005;348.36;295.96000000000004;275.06;275.36;298.56;289.66;297.96000000000004;326.96000000000004;277.26000000000005;275.56;309.16;336.16;275.96000000000004;241.49495122638035;267.8393353686513;273.4187578820637;294.86;6740000.000000001;3510000.0;3550000.0;1350000.0;3550000.0;3020000.0;6770000.0;0.0;0.0;0.19566666666666668;0.02783333333333333;0.0;0.0;0.0;6963.228515625;3490.06958007812;989.495483398438;13356.20703125;482116.7473153131;479055.7569731089;251512.87569801268;251857.83259977482;245555.0518402196;430735.4089219946;433458.17107015935;444876.6353584544;472948.7829819323;528928.5343954032;471555.1615254413;444589.26801690354;445020.00224024826;467476.37365174666;456261.25946858723;270220.6277552825;464261.3626814296;436625.3330949991;433638.2926471082;151387.74336342167;264262.8888514036;472168.09959432366;200559.56987500106;259996.61384206126;273.38063099215213;3695752.0348660513;1150113.5922757792;280448.0211579307;1607798.5314771945;0;3;3;23;43;38;31;5;176;184;1470502279165.201;562256271060.2562;1237550746215.044;47804.705812929045;7559.770743854478;-0.0;0.0;5138046.94835194;900697.4982759067;0.0;1070387.2105312808;4.838370645599859;0.44702569688964877
6788;2019-09-10 10:11:45.108;655;639;206;205;182;42;26;26;32;37;752;229;29;26;254;166;248;556;215;32;26;28;671;357;361;138;361;306;673;-1.0;-1.0;1863.0;309.0;0.0;0;48;16;1;0;0;1;0;0;0;1;0;0;0;0;13612.3291015625;7359.88525390625;3451.72241210938;1041.53686523438;628.0;368235;360.0;0.0;Calculated values ==>;1568103105.108;338.66;337.06;293.76000000000005;293.66;291.36;277.36;274.0616903277293;275.76000000000005;275.76000000000005;276.36;276.86;348.36;296.06;276.06;275.76000000000005;298.56;289.76000000000005;297.96000000000004;328.76000000000005;276.36;275.76000000000005;309.16;335.96000000000004;275.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;294.66;6709999.999999999;3570000.0000000005;3610000.0;1380000.0;3610000.0;3060000.0;6730000.0;0.0;0.0;0.3105;0.0515;0.0;0.0;0.0;7359.88525390625;3451.72241210938;1041.53686523438;13612.3291015625;483492.64032940625;480880.0762656168;253070.5160449872;252718.16305674546;245043.08218305753;430346.717906069;432488.3262666401;445664.3711478791;472654.2065195329;528621.3905861635;471136.75227866956;445233.9253261885;444801.58097852516;466624.4334453391;455402.2042817116;270502.23976979795;467825.6679471587;433588.14229367237;432488.3262666401;151387.74336342167;263425.85118522606;471771.9322026706;202108.965995928;259996.61384206126;274.0128589394923;3695976.697754629;1150232.9117708027;280464.9407857515;1607856.360461059;0;3;3;23;43;38;31;5;176;184;1470717007565.2693;562338143760.2822;1237733085415.102;75623.95329968081;13887.642759647242;-0.0;0.0;5139075.177654153;900876.1671456774;0.0;1070387.2105312808;7.55171725303246;0.7053966648458023
6789;2019-09-10 10:12:45.099;660;645;214;213;188;48;29;30;38;37;752;230;35;34;254;168;248;567;218;33;29;29;669;362;367;147;367;310;671;128.0;-1.0;1713.0;252.0;0.0;0;89;29;1;0;0;1;0;0;0;1;0;0;0;0;14688.720703125;8157.3642578125;3407.80029296875;1299.9716796875;626.0;368236;360.0;0.0;Calculated values ==>;1568103165.099;339.16;337.66;294.56;294.46000000000004;291.96000000000004;277.96000000000004;274.5913991737795;276.06;276.16;276.96000000000004;276.86;348.36;296.16;276.66;276.56;298.56;289.96000000000004;297.96000000000004;329.86;276.46000000000004;276.06;309.16;335.76000000000005;276.06;244.02132995426717;268.7936212382143;274.5913991737795;294.96000000000004;6690000.000000001;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3100000.0;6709999.999999999;0.021333333333333333;0.0;0.2855;0.042;0.0;0.021333333333333333;0.0;8157.3642578125;3407.80029296875;1299.9716796875;14688.720703125;484450.68908090465;482006.1660687035;256053.97997697917;255684.39039197948;247041.79404973768;430014.67791919125;431497.98857305304;445742.4428687401;471466.26734783495;528313.5842548227;470716.2401466411;445309.8209470371;445165.18724619015;465762.9190754383;454842.94378697337;270694.6254824466;469888.9698646063;432252.62270688626;431497.98857305304;151387.74336342167;262588.8327430989;470670.90525822196;203445.62674773776;203445.62674773776;274.5544021089416;3696212.504459775;1150362.202786703;280484.45043005305;1607913.5145758046;0;3;3;23;43;38;31;5;176;184;1470935374805.0403;562423630935.1925;1237917857694.9082;69175.74100254617;11223.461697440338;-0.0;4865.117052273393;5140281.660772454;901085.3949603863;0.0;1070427.7470919443;6.62754892173833;0.5762141658431472
6790;2019-09-10 10:13:45.109;660;649;224;223;197;54;32;34;13;38;749;231;16;39;253;171;248;575;221;35;33;28;660;367;372;152;372;313;661;167.0;-1.0;1751.0;229.0;0.0;0;99;44;1;0;0;1;0;0;0;1;0;0;0;0;15905.5654296875;8946.1591796875;3293.98266601562;1366.38781738281;624.0;368237;359.0;0.0;Calculated values ==>;1568103225.109;339.16;338.06000000000006;295.56;295.46000000000004;292.86;278.56;275.1157276137837;276.36;276.56;274.46000000000004;276.96000000000004;348.06000000000006;296.26000000000005;274.76000000000005;277.06;298.46000000000004;290.26000000000005;297.96000000000004;330.66;276.66;276.46000000000004;309.06;335.56;275.96000000000004;245.02929689885198;269.14681796795327;275.1157276137837;295.26000000000005;6600000.0;3670000.0000000005;3720000.0000000005;1520000.0;3720000.0000000005;3130000.0;6609999.999999999;0.02783333333333333;0.0;0.29183333333333333;0.03816666666666667;0.0;0.02783333333333333;0.0;8946.1591796875;3293.98266601562;1366.38781738281;15905.5654296875;485434.33085534006;483716.1356346066;260462.49789325803;260057.5984362626;250420.3920295088;429675.2189834977;430753.1379245722;441444.2932139741;470898.6419580675;527766.9071892768;470429.7149814408;441897.4406335876;445297.55985454115;464904.76879440295;454422.3492080704;271611.8357380058;472449.6825748986;431331.8446665048;430946.7099777101;150969.94666990405;261751.83340796042;469896.394289594;204734.58929110374;204734.58929110374;275.07471398136823;3696467.4993362385;1150504.755903553;280506.67379580217;1607969.3720751524;0;3;3;23;43;38;31;5;176;184;1471157111755.0051;562513345885.1782;1238104788844.8784;69079.78192815767;10120.342224109045;-0.0;6296.237359110543;5141433.982151587;901263.2896372097;0.0;1070520.7738805723;6.283480331015342;0.5355674642050237
6791;2019-09-10 10:14:45.130;657;650;230;230;206;57;35;42;-4;40;741;232;-2;35;252;173;248;577;223;37;35;27;660;368;373;146;373;314;662;195.0;-1.0;253.0;160.0;0.0;33;0;59;1;0;0;1;0;0;0;1;1;0;0;0;19505.212890625;9959.9423828125;4341.6943359375;2398.13842773438;623.0;368238;359.0;0.0;Calculated values ==>;1568103285.13;338.86;338.16;296.16;296.16;293.76000000000005;278.86;275.2199585193972;276.66;277.36;272.76000000000005;277.16;347.26;296.36;272.96000000000004;276.66;298.36;290.46000000000004;297.96000000000004;330.86;276.86;276.66;309.06;335.46000000000004;275.86;243.81672145450628;269.2639976450953;275.2199585193972;295.46000000000004;6600000.0;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3140000.0;6620000.0;0.0325;0.0;0.042166666666666665;0.02666666666666667;0.0;0.0325;0.0;9959.9423828125;4341.6943359375;2398.13842773438;19505.212890625;484997.4099050157;483752.3231284804;262897.0800572148;262897.0800572148;253546.20641710615;429606.4342157736;431068.1891409101;438605.9282769091;471896.58969717816;526847.5198624651;470414.7838711563;438919.38981578365;444515.42258938774;464625.5090136243;454538.2475738145;271611.8357380058;472640.04903573653;431453.06688762316;431068.1891409101;150969.94666990405;261333.34086894934;470606.31521307136;204761.1725016832;204761.1725016832;275.08976787607776;3696762.6924377335;1150662.361893089;280538.0558277898;1608033.0249877155;0;3;3;23;43;38;31;5;177;184;1471380689980.5522;562602777175.3971;1238292954680.3389;9860.453868522025;7089.203805637018;-0.0;7354.978040774875;5142092.047693857;901406.7527156513;0.0;1070634.573825228;1.455387003821456;0.11768921839305291
6792;2019-09-10 10:15:45.120;652;650;231;232;208;55;37;43;-7;42;704;236;-9;32;252;171;248;585;224;38;37;25;675;366;371;142;371;312;676;195.0;0.0;741.0;138.0;0.0;47;0;65;1;0;0;1;0;0;0;1;1;0;0;0;21469.60546875;10650.78515625;5026.76025390625;2371.02661132812;620.0;368239;358.0;0.0;Calculated values ==>;1568103345.12;338.36;338.16;296.26000000000005;296.36;293.96000000000004;278.66;275.0112864084945;276.86;277.46000000000004;272.46000000000004;277.36;343.56000000000006;296.76000000000005;272.26000000000005;276.36;298.36;290.26000000000005;297.96000000000004;331.66;276.96000000000004;276.86;308.96000000000004;335.16;275.66;242.98782864720522;269.02936301313275;275.0112864084945;295.56;6750000.0;3660000.0;3710000.0;1420000.0;3710000.0;3120000.0;6759999.999999999;0.0325;0.0;0.1235;0.023;0.0;0.0325;0.0;10650.78515625;5026.76025390625;2371.02661132812;21469.60546875;482601.7857776741;482191.1000423422;262415.2300988198;262829.6196204084;253651.13072930867;429743.705733735;431974.0715495897;438582.77927262546;472620.9849758201;523104.4651278953;471168.76666510047;438268.9589085547;444476.4311649251;464918.14033758733;454592.097523412;270128.53274179396;472149.85504725407;432163.2314376127;431974.0715495897;150552.15000442808;260077.89159075968;470944.3282388252;204366.56359904874;204366.56359904874;274.9284845066439;3697104.0923466226;1150834.0893292488;280577.7922457901;1608111.0824305906;0;3;3;23;43;38;31;5;177;184;1471603852779.7007;562689162775.0675;1238480723379.6226;28925.702635686725;6131.288586714858;-0.0;7397.244008392581;5142415.211793831;901516.9051233723;0.0;1070757.488519305;2.352221282673121;0.18663801383936002
6793;2019-09-10 10:16:45.121;653;650;222;221;205;57;40;46;-12;44;700;241;-14;26;252;168;248;584;228;42;40;25;639;374;379;143;379;311;638;229.0;-1.0;1897.0;191.0;0.0;98;1;68;1;0;0;1;0;0;0;1;1;0;1;0;21573.044921875;10225.408203125;6225.0546875;2357.78173828125;620.0;368240;358.0;0.0;Calculated values ==>;1568103405.121;338.46000000000004;338.16;295.36;295.26000000000005;293.66;278.86;275.84098080016133;277.16;277.76000000000005;271.96000000000004;277.56;343.16;297.26000000000005;271.76000000000005;275.76000000000005;298.36;289.96000000000004;297.96000000000004;331.56;277.36;277.16;308.96000000000004;335.16;275.66;243.1966462407574;268.91163127593666;275.84098080016133;295.96000000000004;6390000.0;3740000.0;3790000.0;1430000.0;3790000.0;3110000.0;6380000.0;0.03816666666666667;0.0;0.31616666666666665;0.03183333333333333;0.0;0.03816666666666667;0.0;10225.408203125;6225.0546875;2357.78173828125;21573.044921875;486702.02728652034;486381.64644837345;261073.97928264964;260648.32245671333;254291.45484351492;429187.4505931623;430444.8504822399;438022.5279696608;472686.96060398995;522762.56704608264;471903.82572600973;437706.9197206977;443797.99741981184;463740.6881978759;452783.91735953436;396293.42042777047;476680.2409547584;430837.5572292263;430444.8504822399;150552.15000442808;260077.89159075968;470810.46499630326;206496.05960396954;206496.05960396954;275.7822140450559;3697462.7870790157;1151008.060507196;280617.19963892474;1608204.8491181138;0;3;3;23;43;38;31;5;177;184;1471828856530.323;562774664200.304;1238667626495.1394;73200.95174828605;8414.008571655957;-0.0;8547.378851853986;5143266.281433642;901638.1179535408;0.0;1070890.362591372;4.793766826768414;0.39997803095099566
6794;2019-09-10 10:17:45.131;645;645;226;224;199;53;42;46;-16;46;714;245;-16;20;251;166;248;568;233;45;42;25;657;367;372;126;372;309;657;194.0;0.0;1128.0;0.0;0.0;98;1;73;1;0;0;1;0;0;0;1;1;0;0;0;22602.3671875;10972.3369140625;6581.14453125;2413.41015625;619.0;368241;357.0;0.0;Calculated values ==>;1568103465.131;337.66;337.66;295.76000000000005;295.56;293.06;278.46000000000004;275.1157276137837;277.36;277.76000000000005;271.56;277.76000000000005;344.56000000000006;297.66;271.56;275.16;298.26000000000005;289.76000000000005;297.96000000000004;329.96000000000004;277.66;277.36;308.86;335.06;275.66;239.4893008659735;268.67533136820026;275.1157276137837;296.46000000000004;6570000.0;3670000.0000000005;3720000.0000000005;1260000.0;3720000.0000000005;3090000.0;6570000.0;0.03233333333333333;0.0;0.188;0.0;0.0;0.03233333333333333;0.0;10972.3369140625;6581.14453125;2413.41015625;22602.3671875;483572.62829815946;483572.62829815946;261533.10405247487;260704.08299578557;251274.68197198378;429675.2189834977;432659.6470710406;437845.99643053644;475076.46462940687;524398.4199498495;472647.98777363583;437845.99643053644;443321.5776185104;464639.0500460021;453705.8912638782;271938.67090093286;471847.6173149798;433219.5959970978;432659.6470710406;150134.3533403004;259659.41789560125;473055.95023356355;204841.48948489994;204841.48948489994;275.1157276137837;3697830.976867941;1151184.7378244572;280656.96619802824;1608311.5852313074;0;3;3;23;43;38;31;5;177;184;1472054194080.287;562855377650.2911;1238853657495.1099;43804.847305779665;0.0;-0.0;7366.1204286185475;5144241.492266992;901708.2463777497;0.0;1071022.9971874373;2.562790881801244;0.1839028795490912
6795;2019-09-10 10:18:45.122;642;645;238;237;205;44;41;42;-20;46;738;248;-21;7;251;165;248;579;230;40;41;28;667;360;365;126;365;306;668;138.0;-1.0;1369.0;58.0;0.0;98;65;71;1;0;0;1;0;0;0;1;0;0;1;0;22979.865234375;10815.2705078125;6836.5546875;1185.25646972656;617.0;368242;357.0;0.0;Calculated values ==>;1568103525.122;337.36;337.66;296.96000000000004;296.86;293.66;277.56;274.38016830617;277.26000000000005;277.36;271.16;277.76000000000005;346.96000000000004;297.96000000000004;271.06;273.86;298.26000000000005;289.66;297.96000000000004;331.06;277.16;277.26000000000005;308.86;334.86;275.96000000000004;239.4893008659735;268.3187672390254;274.38016830617;296.16;6670000.0;3600000.0;3650000.0;1260000.0;3650000.0;3060000.0;6680000.0;0.023;0.0;0.22816666666666666;0.009666666666666665;0.0;0.023;0.0;10815.2705078125;6836.5546875;1185.25646972656;22979.865234375;482009.54122951074;482343.60545250785;265983.4206323867;265533.38153476646;252928.69440558428;430148.3826014536;434228.3108271235;437898.67151236854;475076.46462940687;527155.0783913296;473399.69590071077;437742.05038880615;442016.3825157325;465658.1741919227;454756.7536004463;270890.9335255733;472201.2635663092;434047.17992658;434228.3108271235;150134.3533403004;258822.4845140824;473344.9661279102;202955.28952642126;202955.28952642126;274.35531056543806;3698210.771826601;1151366.2739849398;280686.9505882133;1608423.3826192224;0;3;3;23;43;38;31;5;177;184;1472275260915.0552;562930966310.2118;1239038129819.9163;53606.24832312697;2613.766873814393;-0.0;5319.279489916152;5145053.129632512;901730.0245011334;0.0;1071128.6929965643;3.266922965093485;0.26177204771746515
6796;2019-09-10 10:19:45.122;646;647;236;236;213;39;40;38;-24;47;762;248;-24;-1;251;168;248;585;227;38;41;32;660;357;362;130;361;303;662;110.0;-1.0;1259.0;6.0;0.0;98;42;65;1;0;0;1;0;0;0;1;0;0;0;0;23195.94140625;10442.658203125;6825.85888671875;1009.2593994140599;616.0;368243;370.0;0.0;Calculated values ==>;1568103585.122;337.76;337.86;296.76000000000005;296.76000000000005;294.46000000000004;277.06;274.0616903277293;277.16;276.96000000000004;270.76000000000005;277.86;349.36;297.96000000000004;270.76000000000005;273.06;298.26000000000005;289.96000000000004;297.96000000000004;331.66;276.96000000000004;277.26000000000005;310.16;334.76000000000005;276.36;240.39332010688793;267.9596281332873;274.0616903277293;295.86;6600000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3030000.0;6620000.0;0.018333333333333333;0.0;0.20983333333333334;0.001;0.0;0.018333333333333333;0.0;10442.658203125;6825.85888671875;1009.2593994140599;23195.94140625;483385.9622005221;483310.6595388765;265533.130603742;265533.130603742;256118.13271574664;430346.717906069;434782.31747122854;437953.82195464283;474662.52256942244;529896.1217030672;473792.03106838174;437953.82195464283;441455.363107709;466234.42928284;455681.92639110074;271611.8357380058;473899.07540118176;434424.3181684167;434960.5676705249;155565.71764046347;258404.02479325983;473211.5349843978;202228.15134003275;202228.15134003275;274.0592280252775;3698595.570215273;1151543.4233908642;280705.2382204561;1608537.236065674;0;3;3;23;43;38;31;5;177;184;1472493360915.0552;563007766310.2118;1239220829819.9163;49463.103217299016;270.98338364436506;-0.0;4266.760966059022;5145912.040895349;901754.0640866122;0.0;1071208.5766670308;2.9544538745585225;0.225067530505724
6797;2019-09-10 10:20:48.073;649;650;232;232;206;35;39;34;-27;47;772;247;-28;-7;251;169;248;589;217;38;40;35;656;353;358;132;358;300;657;116.0;-1.0;1453.0;-1.0;0.0;81;32;56;1;0;0;1;0;0;0;1;0;0;1;0;21454.802734375;9805.7763671875;5938.43115234375;928.408325195312;614.0;368244;411.0;0.0;Calculated values ==>;1568103648.073;338.06000000000006;338.16;296.36;296.36;293.76000000000005;276.66;273.6339639331285;277.06;276.56;270.46000000000004;277.86;350.36;297.86;270.36;272.46000000000004;298.26000000000005;290.06;297.96000000000004;332.06;276.96000000000004;277.16;314.26000000000005;334.56;276.66;240.83765695389522;267.5978703862781;273.6339639331285;294.86;6559999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3000000.0;6570000.0;0.01933333333333333;0.0;0.24216666666666667;0.0;0.0;0.01933333333333333;0.0;9805.7763671875;5938.43115234375;928.408325195312;21454.802734375;484269.11220644845;484304.9384772587;264111.86551276286;264111.86551276286;253769.91060207738;430607.02586249536;435569.4238987748;438165.9764317512;474406.3234124935;531165.8598595021;474065.0985316825;438011.42202021845;441196.9397310966;466663.7800689285;456483.722315842;272050.24885727;475137.5513479264;435393.88335433026;435744.4992520704;172696.00095264515;257567.11924055516;473242.3297776949;201183.85751793825;201183.85751793825;273.6339639331285;3698985.96035323;1151720.4593914382;280722.1796261344;1608648.8367353869;0;3;3;23;43;38;31;5;177;184;1472719984514.9658;563090232120.1793;1239410627084.8416;57389.16979696171;0.0;-0.0;4534.839073526554;5146846.271094776;901756.4333470257;0.0;1071285.5307675689;3.714114776420907;0.26967974214756185
6798;2019-09-10 10:21:45.143;650;651;225;225;202;34;39;31;-29;47;772;245;-30;-8;251;169;248;589;215;38;39;38;658;351;356;139;356;299;659;84.0;-1.0;1518.0;262.0;0.0;58;50;48;1;0;0;1;0;0;0;1;0;0;0;0;19521.35546875;9319.6845703125;5297.02685546875;1032.49230957031;611.0;368245;461.0;0.0;Calculated values ==>;1568103705.143;338.16;338.26;295.66;295.66;293.36;276.56;273.4187578820637;277.06;276.26000000000005;270.26000000000005;277.86;350.36;297.66;270.16;272.36;298.26000000000005;290.06;297.96000000000004;332.06;276.96000000000004;277.06;319.26000000000005;334.26000000000005;276.96000000000004;242.35481222062532;267.47669482898436;273.4187578820637;294.66;6580000.0;3510000.0;3560000.0;1390000.0;3560000.0;2990000.0;6590000.000000001;0.014;0.0;0.253;0.043666666666666666;0.0;0.014;0.0;9319.6845703125;5297.02685546875;1032.49230957031;19521.35546875;484194.6219160974;484230.64335194026;260992.9970526948;260992.9970526948;252247.6234683926;430735.4089219946;436044.89835179626;438082.61597026663;473503.23161362135;531241.2277816804;473960.4106491496;437928.15255369636;441260.4188921009;466948.68245374196;456812.3516013391;271828.43443495414;474892.7037095525;435871.12834967964;436044.89835179626;193589.57483703562;256311.7953858065;472621.17715536855;200532.8116877259;200532.8116877259;273.37013328853806;3699310.753317941;1151872.0552323307;280737.72248711984;1608737.8933447974;0;3;3;23;43;38;31;5;177;184;1472923724414.7275;563167561970.0889;1239581551734.6416;60100.10048348281;11881.19195875373;-0.0;3297.169213296985;5147777.536740201;901850.6082948442;0.0;1071347.6103109587;4.810370094772263;0.4307954401390149
6799;2019-09-10 10:22:45.134;650;650;220;220;197;35;39;30;-30;46;766;242;-31;-7;251;169;248;591;211;40;40;40;652;352;357;143;357;298;654;-2.0;-1.0;1220.0;196.0;0.0;51;70;42;1;0;0;1;0;0;0;1;0;0;0;0;18213.640625;8849.82421875;5010.31640625;1157.47021484375;607.0;368246;503.0;0.0;Calculated values ==>;1568103765.134;338.16;338.16;295.16;295.16;292.86;276.66;273.5264737036516;277.06;276.16;270.16;277.76000000000005;349.76;297.36;270.06;272.46000000000004;298.26000000000005;290.06;297.96000000000004;332.26000000000005;277.16;277.16;323.46000000000004;333.86;277.16;243.1966462407574;267.35522164206344;273.5264737036516;294.26000000000005;6520000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2980000.0;6540000.000000001;0.0;0.0;0.2033333333333333;0.03266666666666666;0.0;0.0;0.0;8849.82421875;5010.31640625;1157.47021484375;18213.640625;484854.9828042306;484635.2719462447;259257.84516535728;259257.84516535728;250698.43215778613;430671.36484660726;435807.7667011844;438153.8488135099;472884.08645268116;530692.4565218826;473738.6891073196;437999.7806145802;441619.8036147813;466806.3634841397;456648.2394255332;272510.8038797389;475811.81939759356;435981.958921699;435981.958921699;211144.3756859795;254638.09398592086;472292.48545527144;200838.5843664696;200532.8116877259;273.4944044183875;3699625.164450897;1152023.4450941298;280755.9694374235;1608823.7749880506;0;3;3;23;43;38;31;5;177;184;1473137592330.353;563252149280.3363;1239760624870.1653;48254.1037708982;8867.494102234194;-0.0;0.0;5148680.3530022055;902023.4880766672;0.0;1071375.0825996883;3.8036408375679223;0.34967993124429014
6800;2019-09-10 10:23:45.134;648;649;218;218;194;35;40;30;-30;44;758;237;-31;-5;251;169;248;590;203;41;41;42;650;352;357;144;357;298;652;-2.0;-1.0;1124.0;174.0;0.0;39;86;36;1;0;0;1;0;0;0;1;0;0;1;0;16948.958984375;8405.5341796875;4561.83642578125;1249.26306152344;603.0;368247;529.0;0.0;Calculated values ==>;1568103825.134;337.96000000000004;338.06000000000006;294.96000000000004;294.96000000000004;292.56;276.66;273.5264737036516;277.16;276.16;270.16;277.56;348.96000000000004;296.86;270.06;272.66;298.26000000000005;290.06;297.96000000000004;332.16;277.26000000000005;277.26000000000005;326.06;333.46000000000004;277.36;243.40439225979637;267.35522164206344;273.5264737036516;293.46000000000004;6500000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2980000.0;6520000.0;0.0;0.0;0.18733333333333332;0.029;0.0;0.0;0.0;8405.5341796875;4561.83642578125;1249.26306152344;16948.958984375;484784.16074445524;484709.63580439106;258573.31212944622;258573.31212944622;249739.46023572012;430671.36484660726;435981.958921699;438153.8488135099;472555.8254779879;529859.8450691402;473151.1443858999;437999.7806145802;441914.665448832;466806.3634841397;456648.2394255332;272750.2692994137;475900.8779694179;436155.6998607666;436155.6998607666;222014.15119762826;252964.46457616048;472358.32031004626;200893.9966006602;200532.8116877259;273.51610690564576;3699918.1861143084;1152167.23974745;280776.0255480599;1608903.5429283176;0;3;3;23;43;38;31;5;177;184;1473351792330.353;563338249280.3363;1239939424870.1653;44446.67898120718;7872.465387572196;-0.0;0.0;5149452.859525139;902162.9877390822;0.0;1071375.0825996883;3.680135930508824;0.3257492018220174
