;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6801;2019-09-10 10:24:45.135;645;646;217;216;194;38;42;31;-30;43;750;233;-30;-4;252;169;248;584;200;44;43;43;640;354;359;145;359;299;641;-3.0;-2.0;1216.0;233.0;0.0;40;99;32;1;0;0;1;0;0;0;1;0;0;0;0;16247.8388671875;8005.154296875;4453.2939453125;1323.98022460938;597.0;368248;552.0;0.0;Calculated values ==>;1568103885.135;337.66;337.76;294.86;294.76000000000005;292.56;276.96000000000004;273.7412296467126;277.36;276.26000000000005;270.16;277.46000000000004;348.16;296.46000000000004;270.16;272.76000000000005;298.36;290.06;297.96000000000004;331.56;277.56;277.46000000000004;328.36;332.86;277.46000000000004;243.61107973660833;267.47669482898436;273.7412296467126;293.16;6400000.0;3540000.0;3590000.0;1450000.0;3590000.0;2990000.0;6409999.999999999;0.0;0.0;0.20266666666666666;0.03883333333333334;0.0;0.0;0.0;8005.154296875;4453.2939453125;1323.98022460938;16247.8388671875;485447.04705927963;485481.5489394488;258805.2548884236;258401.1515060762;250177.32266761572;430542.39183029096;435856.36625110224;437928.15255369636;472325.57890635525;528949.9875339867;472547.6769369962;437928.15255369636;441852.4739986153;466650.54303335864;456318.79741749674;395553.44363644504;476317.4472975671;436205.073990345;436030.9469220937;231631.59724164338;250454.15340279948;472325.57890635525;201446.94854128102;200532.8116877259;273.7412296467126;3700194.830706737;1152303.9977638517;280797.46959948;1608978.670266754;0;3;3;23;43;38;31;5;177;184;1473566595910.0935;563424950725.2316;1240118527854.949;47926.857346516175;10519.120145843719;-0.0;0.0;5150222.6518232655;902316.2535060624;0.0;1071375.0825996883;4.240615333731755;0.3824065280583979
6802;2019-09-10 10:25:45.105;639;641;217;217;193;39;44;32;-21;42;743;230;-29;-1;252;169;248;573;199;46;45;44;640;354;359;147;359;300;642;-2.0;-1.0;1163.0;116.0;0.0;35;99;29;1;0;0;1;0;0;0;1;0;0;0;0;15698.9853515625;7838.494140625;4284.76171875;1323.73107910156;591.0;368249;572.0;0.0;Calculated values ==>;1568103945.105;337.06;337.26;294.86;294.86;292.46000000000004;277.06;273.7412296467126;277.56;276.36;271.06;277.36;347.46000000000004;296.16;270.26000000000005;273.06;298.36;290.06;297.96000000000004;330.46000000000004;277.76000000000005;277.66;330.36;332.26000000000005;277.56;244.02132995426717;267.5978703862781;273.7412296467126;293.06;6400000.0;3540000.0;3590000.0;1470000.0;3590000.0;3000000.0;6420000.0;0.0;0.0;0.19383333333333336;0.01933333333333333;0.0;0.0;0.0;7838.494140625;4284.76171875;1323.73107910156;15698.9853515625;484582.01007152325;484650.4809224265;258746.55330459494;258746.55330459494;249788.0949400444;430542.39183029096;436205.073990345;439087.04160892795;471962.6950587572;528142.8785658664;472059.97280874953;437856.56215164;442085.5645219337;466650.54303335864;456318.79741749674;395553.44363644504;474510.6154235928;436551.9870517963;436378.7524107816;239996.17471937067;247943.99896000302;472161.1242600225;201464.94524757247;200532.8116877259;273.7412296467126;3700460.9211302525;1152435.9621523586;280819.52282822435;1609051.4509887572;0;3;3;23;43;38;31;5;177;184;1473781888210.1963;563512506925.2733;1240298138005.0347;46059.083011376075;5233.4594609073665;-0.0;0.0;5151005.476385203;902447.4593670996;0.0;1071375.0825996883;3.814426436714788;0.31461194427308925
6803;2019-09-10 10:26:45.096;634;636;220;219;194;39;47;32;-7;41;736;228;-13;0;252;169;248;557;204;48;47;45;639;355;360;149;360;300;641;87.0;-1.0;1377.0;170.0;0.0;32;99;26;1;0;0;1;0;0;0;1;0;0;0;0;15490.810546875;7603.9013671875;4195.07275390625;1325.42687988281;584.0;368250;589.0;0.0;Calculated values ==>;1568104005.096;336.56;336.76000000000005;295.16;295.06;292.56;277.06;273.8482719121499;277.86;276.36;272.46000000000004;277.26000000000005;346.76;295.96000000000004;271.86;273.16;298.36;290.06;297.96000000000004;328.86;277.96000000000004;277.86;332.06;331.56;277.66;244.42749628697553;267.5978703862781;273.8482719121499;293.56;6390000.0;3550000.0;3600000.0;1490000.0;3600000.0;3000000.0;6409999.999999999;0.0145;0.0;0.22949999999999998;0.028333333333333332;0.0;0.0145;0.0;7603.9013671875;4195.07275390625;1325.42687988281;15490.810546875;483969.13949745963;484036.9219877782;260037.70833348422;259623.42178655937;250177.32266761572;430477.46260093397;436490.9985850829;441196.9397310966;471598.2893264998;527412.0313022314;471822.8956823752;440299.1568695582;442232.80960689666;466507.67227632634;456153.4618424425;396293.42042777047;472150.1830026977;436664.20111153496;436490.9985850829;247107.31509690773;245015.67932991832;471996.39496408723;201751.16673929465;201751.16673929465;273.8482719121499;3700720.797108555;1152564.629478461;280841.5958330786;1609122.105676162;0;3;3;23;43;38;31;5;177;184;1473997555854.97;563601293605.1802;1240478111004.846;54952.80490161855;7656.948133035789;-0.0;3403.7275617639293;5151847.115852068;902554.8633172603;0.0;1071403.4427413472;5.029828073030253;0.40653240056007534
6804;2019-09-10 10:27:45.106;630;632;223;222;198;40;49;33;0;40;728;229;-2;8;252;169;248;541;214;50;50;47;639;356;361;144;360;303;641;113.0;-3.0;1361.0;94.0;0.0;32;0;28;1;0;0;1;0;0;0;1;1;0;0;0;16617.890625;7707.697265625;4171.90966796875;2339.17944335938;575.0;368251;601.0;0.0;Calculated values ==>;1568104065.106;336.16;336.36;295.46000000000004;295.36;292.96000000000004;277.16;273.955091788801;278.06;276.46000000000004;273.16;277.16;345.96000000000004;296.06;272.96000000000004;273.96000000000004;298.36;290.06;297.96000000000004;327.26000000000005;278.16;278.16;333.26000000000005;330.66;277.86;243.40439225979637;267.9596281332873;273.955091788801;294.56;6390000.0;3560000.0;3610000.0;1440000.0;3600000.0;3030000.0;6409999.999999999;0.01883333333333333;0.0;0.22683333333333333;0.015666666666666666;0.0;0.01883333333333333;0.0;7707.697265625;4171.90966796875;2339.17944335938;16617.890625;483388.40034738707;483455.7378603569;261302.85847866494;260877.29433707055;251592.48614946005;430412.23801567365;436603.72145541804;441604.3489713403;472160.7387857882;526341.5381990648;471540.11976617476;441306.1226980395;442787.31820175383;466507.67227632634;455987.71266879217;396293.42042777047;469620.2199903845;436776.8904632732;436776.8904632732;252127.67657613798;241250.99604349316;472851.94155074406;202013.69571242345;202013.69571242345;273.955091788801;3700988.4142136965;1152692.2473998235;280872.1393088318;1609191.8421504756;0;3;3;23;43;38;31;5;178;184;1474213891904.9355;563689208255.1663;1240659041154.8171;54347.14651423097;4243.132518133689;-0.0;4421.3735011410035;5152758.100585877;902654.0471838941;0.0;1071468.662785057;4.4315774119540645;0.34640045495217253
6805;2019-09-10 10:28:45.107;627;629;225;225;199;40;51;33;5;39;709;232;2;23;253;170;248;534;221;52;52;47;640;356;361;136;361;304;642;113.0;-2.0;1203.0;91.0;0.0;32;0;31;1;0;0;1;0;0;0;1;1;0;0;0;17103.61328125;7887.123046875;4199.38525390625;2326.50854492188;560.0;368252;609.0;0.0;Calculated values ==>;1568104125.107;335.86;336.06;295.66;295.66;293.06;277.16;273.955091788801;278.26000000000005;276.46000000000004;273.66;277.06;344.06000000000006;296.36;273.36;275.46000000000004;298.46000000000004;290.16;297.96000000000004;326.56;278.36;278.36;334.06;329.16;277.86;241.71165711629368;268.0796299477929;273.955091788801;295.26000000000005;6400000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6420000.0;0.01883333333333333;0.0;0.20049999999999998;0.015166666666666667;0.0;0.01883333333333333;0.0;7887.123046875;4199.38525390625;2326.50854492188;17103.61328125;482839.08788636234;482906.22919483745;262097.34425035014;262097.34425035014;251907.46750102905;430412.23801567365;436949.6230331232;442137.2501143532;473111.07959547755;524270.4798968839;471763.57443487656;441691.54992388893;444766.67480068695;466494.5354798314;456126.82417621085;395553.44363644504;468364.5241254646;437121.9238134391;437121.9238134391;255474.93562877487;234977.24436692704;473891.5003369823;202022.73378530444;202022.73378530444;273.95509178880104;3701269.431430568;1152822.2064020678;280911.0206901872;1609261.604104364;0;3;3;23;43;38;31;5;178;184;1474430495515.5347;563773209655.3986;1240841144190.3208;48142.960523974274;4123.3429593671135;-0.0;4427.701412196535;5153612.199048295;902723.7689750766;0.0;1071542.4063052435;3.9335279700612973;0.316625265955115
6806;2019-09-10 10:29:45.097;627;627;227;226;202;41;53;34;8;39;715;238;6;29;253;170;248;537;217;54;54;46;639;358;363;131;362;305;641;86.0;-1.0;1346.0;182.0;0.0;38;0;33;1;0;0;1;0;0;0;1;1;0;0;0;17621.25390625;8041.46630859375;4362.64990234375;2345.34936523438;538.0;368253;611.0;0.0;Calculated values ==>;1568104185.097;335.86;335.86;295.86;295.76000000000005;293.36;277.26000000000005;274.1680685717883;278.46000000000004;276.56;273.96000000000004;277.06;344.66;296.96000000000004;273.76000000000005;276.06;298.46000000000004;290.16;297.96000000000004;326.86;278.56;278.56;334.26000000000005;326.96000000000004;277.76000000000005;240.61611355647437;268.19934244402924;274.1680685717883;294.86;6390000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3050000.0;6409999.999999999;0.014333333333333333;0.0;0.22433333333333336;0.030333333333333334;0.0;0.014333333333333333;0.0;8041.46630859375;4362.64990234375;2345.34936523438;17621.25390625;482951.564966049;482726.4997711568;263047.0829027254;262604.4027410793;253039.15740814884;430280.9020939914;436830.5876020472;442373.3332657317;473759.9231585776;524820.9813425321;472344.49817556154;442076.7812560851;445430.935595598;466351.3762726499;455794.7758783006;396293.42042777047;468980.0591132426;437003.68543558475;437003.68543558475;256311.7953858065;225777.27872811773;474437.7492251421;202572.85682248874;202572.85682248874;274.1680685717883;3701558.7570937113;1152954.9225231495;280949.9463505984;1609332.9425053452;0;3;3;23;43;38;31;5;178;184;1474647659314.706;563853296305.093;1241023813739.6238;53795.240215434176;8246.568402880484;-0.0;3360.1752101210427;5154461.542470382;902826.8343889363;0.0;1071607.2944603532;4.4341934621749415;0.3839253756282614
6807;2019-09-10 10:30:45.088;628;627;226;226;202;41;56;35;10;39;736;241;8;34;253;170;248;542;213;56;56;44;638;357;362;128;362;305;639;-2.0;-1.0;1076.0;65.0;0.0;35;0;33;1;0;0;1;0;0;0;1;1;0;0;0;17616.03515625;8003.1943359375;4261.47216796875;2357.3505859375;514.0;368254;612.0;0.0;Calculated values ==>;1568104245.088;335.96000000000004;335.86;295.76000000000005;295.76000000000005;293.36;277.26000000000005;274.0616903277293;278.76000000000005;276.66;274.16;277.06;346.76;297.26000000000005;273.96000000000004;276.56;298.46000000000004;290.16;297.96000000000004;327.36;278.76000000000005;278.76000000000005;334.36;324.56;277.56;239.943914813709;268.19934244402924;274.0616903277293;294.46000000000004;6380000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3050000.0;6390000.0;0.0;0.0;0.17933333333333332;0.010833333333333334;0.0;0.0;0.0;8003.1943359375;4261.47216796875;2357.3505859375;17616.03515625;483209.4865562777;482951.564966049;262746.7829974951;262746.7829974951;253131.0245145336;430346.717906069;437578.2834772544;442668.9074931304;474146.7518333664;527023.3157520024;472701.01669056056;442373.3332657317;446144.86104575056;466351.3762726499;455961.0084875415;397008.7015453103;470041.5938062277;437578.2834772544;437578.2834772544;256730.23209357203;215742.86842915416;474628.83661953063;202261.9461221349;202572.85682248874;274.0616903277293;3701852.3571234797;1153088.607973086;280989.12963859783;1609404.799409322;0;3;3;23;43;38;31;5;178;184;1474865126690.342;563930984650.3203;1241206786290.159;43112.98173919853;2950.641313721788;-0.0;0.0;5155268.989853755;902920.1304736687;0.0;1071635.2917203004;3.150291972023167;0.26482801504280357
6808;2019-09-10 10:31:45.108;629;626;224;224;201;41;57;35;11;40;756;242;10;27;253;170;248;546;213;58;58;44;638;357;362;137;362;304;640;86.0;-1.0;1148.0;101.0;0.0;34;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16806.29296875;8085.74462890625;4260.01904296875;1369.79406738281;495.0;368255;611.0;0.0;Calculated values ==>;1568104305.108;336.06;335.76000000000005;295.56;295.56;293.26000000000005;277.26000000000005;274.0616903277293;278.86;276.66;274.26000000000005;277.16;348.76;297.36;274.16;275.86;298.46000000000004;290.16;297.96000000000004;327.76000000000005;278.96000000000004;278.96000000000004;334.26000000000005;322.66;277.56;241.92719264551067;268.0796299477929;274.0616903277293;294.46000000000004;6380000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6400000.0;0.014333333333333333;0.0;0.19133333333333333;0.016833333333333332;0.0;0.014333333333333333;0.0;8085.74462890625;4260.01904296875;1369.79406738281;16806.29296875;483354.9191976593;482693.04818800907;261800.37334435206;261800.37334435206;252719.5104553868;430346.717906069;437749.2872906415;443022.0508540321;473078.44118532055;529193.1324091097;472951.6436350606;442875.1821116291;445341.22453111183;466351.3762726499;455961.0084875415;397008.7015453103;470545.98601641756;437919.87830209354;437919.87830209354;256311.7953858065;207800.24178383037;473469.3076824459;202264.0540954127;202264.0540954127;274.0616903277293;3702139.3054753416;1153222.727155914;281020.1995305452;1609475.8355068662;0;3;3;23;43;38;31;5;178;184;1475082399090.273;564010511150.295;1241389547190.1008;46065.03004648251;4565.288435381726;-0.0;3377.733480295759;5156012.387668432;902982.7840991406;0.0;1071663.448881887;3.937721891365282;0.31556218500659255
6809;2019-09-10 10:32:45.089;629;626;222;222;200;41;59;35;11;41;764;241;10;26;254;170;248;551;217;59;59;45;643;357;362;142;362;305;645;-1.0;-1.0;1276.0;64.0;0.0;37;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16985.509765625;8295.4921875;4386.85693359375;1360.43225097656;486.0;368256;609.0;0.0;Calculated values ==>;1568104365.089;336.06;335.76000000000005;295.36;295.36;293.16;277.26000000000005;274.0616903277293;279.06;276.66;274.26000000000005;277.26000000000005;349.56000000000006;297.26000000000005;274.16;275.76000000000005;298.56;290.16;297.96000000000004;328.26000000000005;279.06;279.06;334.06;321.76000000000005;277.66;242.98782864720522;268.19934244402924;274.0616903277293;294.86;6430000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6450000.0;0.0;0.0;0.21266666666666667;0.010666666666666666;0.0;0.0;0.0;8295.4921875;4386.85693359375;1360.43225097656;16985.509765625;482793.7812161507;482128.07980546803;260620.92219413788;260620.92219413788;252135.76595087204;430346.717906069;438090.06076039566;442816.332836664;472522.5091947854;529952.8012266188;472701.01669056056;442668.9074931304;445000.09919413156;466481.5206930663;455961.0084875415;273644.23331775406;470690.5349847901;438090.06076039566;438090.06076039566;255474.93562877487;204038.30555042345;472916.3023718174;202253.2909545578;202264.0540954127;274.0616903277293;3702420.814658398;1153359.194234332;281042.9442117474;1609547.8699884617;0;3;3;23;43;38;31;5;178;184;1475299530310.0796;564094184645.2206;1241572189334.9382;51159.74024026125;2887.072121784102;-0.0;0.0;5156822.3375214;903044.8674377769;0.0;1071691.5877474009;3.8487256142532464;0.3253378019794215
6810;2019-09-10 10:33:45.090;631;628;222;222;197;41;61;35;11;41;764;240;11;26;254;169;248;560;224;61;61;45;650;358;363;146;362;305;652;-1.0;0.0;1387.0;164.0;0.0;38;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17151.58203125;8463.3134765625;4481.6943359375;1353.70458984375;488.0;368257;606.0;0.0;Calculated values ==>;1568104425.09;336.26000000000005;335.96000000000004;295.36;295.36;292.86;277.26000000000005;274.1680685717883;279.26000000000005;276.66;274.26000000000005;277.26000000000005;349.56000000000006;297.16;274.26000000000005;275.76000000000005;298.56;290.06;297.96000000000004;329.16;279.26000000000005;279.26000000000005;333.76000000000005;321.96000000000004;277.66;243.81672145450628;268.19934244402924;274.1680685717883;295.56;6500000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3050000.0;6520000.0;0.0;0.0;0.23116666666666666;0.02733333333333333;0.0;0.0;0.0;8463.3134765625;4481.6943359375;1353.70458984375;17151.58203125;482298.3748695524;481628.75191025244;260187.39139758612;260187.39139758612;250779.2858695435;430280.9020939914;438203.4745120459;442816.332836664;471995.6991225075;529952.8012266188;472582.2410920194;442816.332836664;445000.09919413156;466481.5206930663;455654.961665661;272750.2692994137;471217.1149966808;438203.4745120459;438203.4745120459;254219.67992080047;204874.27233412856;472391.9387022875;202538.32057737026;202264.0540954127;274.1680685717883;3702705.295164291;1153498.8532756425;281065.56239569036;1609621.7758140285;0;3;3;23;43;38;31;5;178;184;1475517033934.817;564180586085.1162;1241755192384.7173;55544.2671672734;7375.998895414405;-0.0;0.0;5157711.552402057;903130.3944549101;0.0;1071691.5877474009;4.4004148270283645;0.4099167598523961
6811;2019-09-10 10:34:45.150;634;630;224;223;198;41;63;35;12;41;746;240;11;29;254;169;249;570;226;62;63;44;652;359;364;148;363;306;654;-2.0;0.0;1455.0;213.0;0.0;45;6;41;1;0;0;1;0;0;0;1;0;1;0;0;18644.955078125;8752.29296875;4738.70947265625;2333.70629882812;484.0;368258;602.0;0.0;Calculated values ==>;1568104485.15;336.56;336.16;295.56;295.46000000000004;292.96000000000004;277.26000000000005;274.27422755570615;279.46000000000004;276.66;274.36;277.26000000000005;347.76;297.16;274.26000000000005;276.06;298.56;290.06;298.06;330.16;279.36;279.46000000000004;333.36;321.56;277.56;244.22491754036054;268.3187672390254;274.27422755570615;295.76000000000005;6520000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3060000.0;6540000.000000001;0.0;0.0;0.24250000000000002;0.0355;0.0;0.0;0.0;8752.29296875;4738.70947265625;2333.70629882812;18644.955078125;482514.7153220495;481697.72395596455;260889.10098890643;260476.27019590003;251047.39495408913;430214.79039162316;438317.3471302371;442757.55712985963;471730.980663899;527993.2107690171;472449.72632547625;442609.8111887139;445233.9253261885;466338.3406344101;455487.9538181988;273087.83817447827;472543.74087674374;438147.22140215355;438317.3471302371;252546.06836287308;203202.34940748036;472029.1217495138;202796.1531326176;202264.0540954127;274.27422755570615;3703003.897945579;1153642.460126507;281096.3215482795;1609698.6893493638;0;3;3;23;43;38;31;5;178;185;1475735352035.4756;564268874285.3826;1241938675685.2708;58190.6404693312;9557.770385899814;-0.0;0.0;5158660.291092788;903271.6503140912;0.0;1071691.5877474009;4.281179007293859;0.4116607426447922
6812;2019-09-10 10:35:45.121;640;635;225;225;200;41;64;36;10;40;701;242;10;45;254;168;249;578;222;64;64;41;658;358;363;146;363;307;659;-2.0;-1.0;1321.0;198.0;0.0;45;34;47;1;0;0;1;0;0;0;1;0;1;0;0;19380.064453125;9181.193359375;4826.8359375;2511.30078125;480.0;368259;599.0;0.0;Calculated values ==>;1568104545.121;337.16;336.66;295.66;295.66;293.16;277.26000000000005;274.1680685717883;279.56;276.76000000000005;274.16;277.16;343.26;297.36;274.16;277.66;298.56;289.96000000000004;298.06;330.96000000000004;279.56;279.56;333.06;321.16;277.26000000000005;243.81672145450628;268.43790593516167;274.1680685717883;295.36;6580000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;6590000.000000001;0.0;0.0;0.22016666666666668;0.033;0.0;0.0;0.0;9181.193359375;4826.8359375;2511.30078125;19380.064453125;482725.0838089005;481872.3849572098;260992.9970526948;260992.9970526948;251542.87604771752;430280.9020939914;438711.5355410296;442253.9184824793;471896.58969717816;523189.61926916434;472555.2554983043;442253.9184824793;447318.6337633334;466338.3406344101;455514.98661037174;272380.4055967802;473174.02621756215;438711.5355410296;438711.5355410296;251290.9062238717;201530.46850934727;471995.6991225075;202509.341710137;202264.0540954127;274.1680685717883;3703320.619951779;1153791.8336137012;281136.6770926388;1609778.3636998322;0;3;3;23;43;38;31;5;178;185;1475953346620.3162;564357031655.3181;1242122486800.1362;52783.76431937736;8893.049794608227;-0.0;0.0;5159584.630818442;903425.3328330129;0.0;1071691.5877474009;3.733614730276406;0.3545741413887039
6813;2019-09-10 10:36:45.121;646;640;225;225;200;41;65;36;-9;40;694;246;-9;40;254;167;249;586;221;65;66;37;665;358;363;144;363;308;666;-2.0;-2.0;1487.0;228.0;0.0;46;49;50;1;0;0;1;0;0;0;1;0;1;0;0;20024.72265625;9490.7490234375;4883.1826171875;2614.3486328125;476.0;368260;596.0;0.0;Calculated values ==>;1568104605.121;337.76;337.16;295.66;295.66;293.16;277.26000000000005;274.1680685717883;279.66;276.76000000000005;272.26000000000005;277.16;342.56000000000006;297.76000000000005;272.26000000000005;277.16;298.56;289.86;298.06;331.76000000000005;279.66;279.76000000000005;332.76000000000005;320.76000000000005;276.86;243.40439225979637;268.5567601203482;274.1680685717883;295.26000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;6659999.999999999;0.0;0.0;0.24783333333333332;0.038;0.0;0.0;0.0;9490.7490234375;4883.1826171875;2614.3486328125;20024.72265625;482828.2210004722;481824.3975953794;260570.9990424817;260570.9990424817;251258.84714688518;430280.9020939914;438880.1015656627;439161.1069816975;472160.7387857882;522371.57102931273;472899.2166784271;439161.1069816975;446417.86147193075;466338.3406344101;455374.8496969889;271618.86549420183;473559.7805998919;438880.1015656627;439048.280311298;250035.78352995744;199858.6285646581;471864.221826097;202457.00257370083;202264.0540954127;274.15275759060256;3703648.9931776905;1153947.433133558;281179.390837756;1609859.2805211213;0;3;3;23;43;38;31;5;178;185;1476171146620.3162;564444031655.3181;1242306986800.1362;58663.16720911517;10237.474331591053;-0.0;0.0;5160513.355247847;903584.7538673979;0.0;1071691.5877474009;4.055774947887912;0.3853534189659938
6814;2019-09-10 10:37:45.111;653;647;225;224;200;42;67;36;-17;39;705;249;-17;42;255;168;249;593;216;66;68;33;673;359;363;138;363;308;674;-2.0;-1.0;1384.0;156.0;0.0;54;41;56;1;0;0;1;0;0;0;1;0;1;0;0;20978.875;10073.3759765625;5350.64892578125;2598.67797851562;472.0;368261;594.0;0.0;Calculated values ==>;1568104665.111;338.46000000000004;337.86;295.66;295.56;293.16;277.36;274.27422755570615;279.86;276.76000000000005;271.46000000000004;277.06;343.66;298.06;271.46000000000004;277.36;298.66;289.96000000000004;298.06;332.46000000000004;279.76000000000005;279.96000000000004;332.56;320.36;276.46000000000004;242.14157278889297;268.5567601203482;274.27422755570615;294.76000000000005;6730000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6740000.000000001;0.0;0.0;0.23066666666666666;0.026000000000000002;0.0;0.0;0.0;10073.3759765625;5350.64892578125;2598.67797851562;20978.875;482973.8207068504;481967.21797789825;260108.9736282785;259714.37245441022;250943.59358492898;430214.79039162316;439216.07561312395;437915.60822266474;472850.0741107318;523530.6251953447;473255.93491378246;437915.60822266474;446702.48507869197;466468.62817080156;455347.6215741906;270817.79663593124;473671.64588916575;439048.280311298;439383.49124631356;249199.05678690012;198186.82848740023;472262.261994151;202698.53655543725;202264.0540954127;274.25113038854;3703990.6328754392;1154110.440336188;281222.8254858759;1609944.5482370048;0;3;3;23;43;38;31;5;178;185;1476388910320.3508;564528617555.3315;1242491756000.1655;54256.737864573806;7008.656861406558;-0.0;0.0;5161454.197623743;903728.4476744024;0.0;1071691.5877474009;3.39934554383882;0.3056956384912727
6815;2019-09-10 10:38:45.102;660;654;223;223;198;41;68;36;-19;39;721;248;-20;30;255;167;249;601;211;67;69;30;677;358;363;131;363;307;679;-2.0;0.0;1589.0;152.0;0.0;54;13;58;1;0;0;1;0;0;0;1;0;1;0;0;20964.63671875;10287.486328125;5401.5517578125;2436.80712890625;470.0;368262;594.0;0.0;Calculated values ==>;1568104725.102;339.16;338.56000000000006;295.46000000000004;295.46000000000004;292.96000000000004;277.26000000000005;274.1680685717883;279.96000000000004;276.76000000000005;271.26000000000005;277.06;345.26;297.96000000000004;271.16;276.16;298.66;289.86;298.06;333.26000000000005;279.86;280.06;332.56;320.16;276.16;240.61611355647437;268.43790593516167;274.1680685717883;294.26000000000005;6770000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;6790000.000000001;0.0;0.0;0.26483333333333337;0.025333333333333333;0.0;0.0;0.0;10287.486328125;5401.5517578125;2436.80712890625;20964.63671875;483569.5249723571;482453.2120300087;259053.19379886336;259053.19379886336;250074.5333646821;430280.9020939914;439383.49124631356;437828.56808052456;473759.9231585776;525292.942640052;473268.4994320932;437671.5478804793;445180.40119705;466468.62817080156;455374.8496969889;270440.882259863;474318.6880765801;439216.07561312395;439550.530927348;249199.05678690012;197350.94305643384;472887.3552016489;202420.24235885273;202264.0540954127;274.138476265282;3704340.109710006;1154280.0887374713;281264.7815673707;1610034.1364690233;0;3;3;23;43;38;31;5;178;185;1476606677650.1223;564609305450.2468;1242676228324.972;62343.97159528943;6851.833525350835;-0.0;0.0;5162425.724450669;903843.9344352245;0.0;1071691.5877474009;3.8175215721236513;0.33070364509534506
6816;2019-09-10 10:39:45.133;667;661;223;224;198;38;67;34;-19;39;738;246;-19;19;254;166;249;610;213;58;68;29;718;354;359;120;359;307;720;-2.0;-1.0;1536.0;132.0;0.0;26;1;66;1;0;0;1;0;0;0;1;0;1;1;0;21445.90625;11502.103515625;4767.7333984375;2410.6533203125;467.0;368263;593.0;0.0;Calculated values ==>;1568104785.133;339.86;339.26;295.46000000000004;295.56;292.96000000000004;276.96000000000004;273.7412296467126;279.86;276.56;271.26000000000005;277.06;346.96000000000004;297.76000000000005;271.26000000000005;275.06;298.56;289.76000000000005;298.06;334.16;278.96000000000004;279.96000000000004;332.46000000000004;319.86;276.06;238.09270928235583;268.43790593516167;273.7412296467126;294.46000000000004;7180000.0;3540000.0;3590000.0;1200000.0;3590000.0;3070000.0;7200000.0;0.0;0.0;0.256;0.022000000000000002;0.0;0.0;0.0;11502.103515625;4767.7333984375;2410.6533203125;21445.90625;480038.201062759;478875.48535642074;257071.1014632683;257428.12323934966;248655.28668177692;430542.39183029096;440095.2062005338;437828.56808052456;475169.433285548;527077.2926182718;473031.0056810104;437828.56808052456;443582.2324138357;466909.46258657274;455902.61431192263;267220.6357397515;470669.3731173069;438597.85071237903;440259.75801807217;248780.69988749037;196097.13278094304;474215.5733902415;201371.4632258251;202264.0540954127;273.71174781235004;3704693.713501766;1154461.7624688195;281305.1979420564;1610118.9242962715;0;3;3;23;43;38;31;5;178;185;1476823389559.7573;564684644355.12;1242860523494.6616;60533.01884280306;6002.5704236171605;-0.0;0.0;5163450.2284229705;903951.1098133024;0.0;1071691.5877474009;3.561768906042113;0.30821739983365826
6817;2019-09-10 10:40:45.123;681;672;220;220;196;42;37;35;-25;40;757;244;-25;5;254;167;249;619;217;51;38;30;702;362;367;123;367;302;703;111.0;-1.0;1815.0;239.0;0.0;68;45;53;1;0;0;1;0;0;0;1;0;0;0;0;20333.46875;10260.6396484375;6113.51513671875;1021.1898803710901;463.0;368264;590.0;0.0;Calculated values ==>;1568104845.123;341.26;340.36;295.16;295.16;292.76000000000005;277.36;274.5913991737795;276.86;276.66;270.66;277.16;348.86;297.56;270.66;273.66;298.56;289.86;298.06;335.06;278.26000000000005;276.96000000000004;332.16;319.46000000000004;276.16;238.79729159403252;267.8393353686513;274.5913991737795;294.86;7020000.0;3620000.0000000005;3670000.0000000005;1230000.0;3670000.0000000005;3020000.0;7030000.0;0.018500000000000003;0.0;0.3025;0.03983333333333334;0.0;0.018500000000000003;0.0;10260.6396484375;6113.51513671875;1021.1898803710901;20333.46875;483955.35975009366;482488.2660103216;256756.15989197578;256756.15989197578;248569.87014222724;430014.67791919125;432997.62667057913;438024.4983934438;474883.157659269;529450.4927950186;473450.9307491817;438024.4983934438;442552.9904358224;465762.9190754383;454701.3540030205;268361.06339799246;474244.38430245937;435535.9226888053;433182.4302400453;247525.65490268572;194425.4183739577;473925.21153356537;203435.6392345885;203435.6392345885;274.55054216516083;3705041.816933245;1154643.08843585;281333.7918689511;1610209.5862545671;0;3;3;23;43;38;31;5;178;185;1477041153259.792;564757532205.1316;1243043193044.6907;70963.12989555373;10774.501296575912;-0.0;4250.3156336009515;5164545.847029091;904090.8954428377;0.0;1071727.001141137;4.9431585564461065;0.4285281671805536
6818;2019-09-10 10:41:45.114;690;679;214;212;190;48;37;37;-26;41;773;243;-27;-3;253;167;249;619;222;42;37;33;689;364;369;129;369;301;689;103.0;0.0;1781.0;110.0;0.0;96;13;50;1;0;0;1;0;0;0;1;0;0;0;0;19731.3515625;9878.798828125;6965.87255859375;815.85546875;468.0;368265;588.0;0.0;Calculated values ==>;1568104905.114;342.16;341.06000000000006;294.56;294.36;292.16;277.96000000000004;274.8017692304317;276.86;276.86;270.56;277.26000000000005;350.46000000000004;297.46000000000004;270.46000000000004;272.86;298.46000000000004;289.86;298.06;335.06;277.36;276.86;331.96000000000004;319.96000000000004;276.46000000000004;240.16925963744896;267.7187500070086;274.8017692304317;295.36;6890000.000000001;3640000.0;3690000.0;1290000.0;3690000.0;3010000.0;6890000.000000001;0.017166666666666667;0.0;0.29683333333333334;0.018333333333333333;0.0;0.017166666666666667;0.0;9878.798828125;6965.87255859375;815.85546875;19731.3515625;486693.69192373665;485072.4151400572;255225.21236508316;254512.06699939302;247093.82301160195;429879.7862731237;432488.85388799326;438095.2167564963;474211.1747634917;531194.622265396;473464.00318642677;437940.2675631159;441579.96937780036;465341.65850063233;454361.9747345246;269389.29064206494;475937.1272107999;433417.75616050424;432488.85388799326;246688.97952812296;196515.0671798046;473438.18344108673;204019.58733727515;204019.58733727515;274.7853434059137;3705375.6403558003;1154810.8919160143;281349.09828393185;1610318.5648031123;0;3;3;23;43;38;31;5;178;185;1477261920140.4377;564833120865.3527;1243224065910.2197;69481.44933260548;4939.340928569879;-0.0;3922.0557424539943;5165716.042970357;904221.8244861275;0.0;1071795.0940206724;4.4360424037615696;0.36631777064995175
6819;2019-09-10 10:42:48.114;688;680;221;219;194;51;39;40;-26;44;775;242;-27;-7;253;166;249;615;223;42;39;36;674;366;370;141;370;302;675;116.0;-1.0;1597.0;179.0;2.0;98;44;48;1;0;0;1;0;0;0;1;0;0;0;0;19430.697265625;9452.50390625;6840.98291015625;992.6066284179691;502.0;368266;585.0;0.0;Calculated values ==>;1568104968.114;341.96000000000004;341.16;295.26000000000005;295.06;292.56;278.26000000000005;275.0112864084945;277.06;277.16;270.56;277.56;350.66;297.36;270.46000000000004;272.46000000000004;298.46000000000004;289.76000000000005;298.06;334.66;277.36;277.06;331.66;323.36;276.76000000000005;242.77792619122317;267.8393353686513;275.0112864084945;295.46000000000004;6740000.000000001;3660000.0;3700000.0;1410000.0;3700000.0;3020000.0;6750000.0;0.01933333333333333;0.0;0.26616666666666666;0.029833333333333333;0.0003333333333333333;0.019666666666666666;0.0;9452.50390625;6840.98291015625;992.6066284179691;19430.697265625;487993.3564901147;486726.65532185696;258494.47047860693;257731.04972797926;248880.74682375896;429743.705733735;432607.708960572;437869.15320432716;472948.58913472976;531327.671585697;473214.8347337811;437713.4967235476;440770.5613398004;465196.3094706972;453877.53911106277;270722.19411436026;476987.68028393795;433166.4952995384;432607.708960572;245433.99809710225;210726.34883551928;472161.77640367835;204507.56046870118;205422.59284175042;274.9826896328672;3705718.3082830464;1154980.0408149401;281364.9223272821;1610439.3747884638;0;3;3;23;43;38;31;5;178;185;1477494705140.4377;564918170865.3527;1243414010910.2197;62113.07726646578;7985.0174420601525;-0.0;4467.973950336825;5166867.495078099;904334.9126218705;0.0;1071868.5067804842;4.313644890146606;0.3717939619264424
6820;2019-09-10 10:43:45.125;679;673;233;233;204;48;40;42;-24;45;769;241;-25;-5;253;167;249;601;219;43;41;38;654;364;369;146;369;304;654;114.0;-1.0;1405.0;50.0;0.0;98;75;50;1;0;0;1;0;0;0;1;0;0;0;0;19945.216796875;9380.44140625;6568.7451171875;1187.71923828125;551.0;368267;582.0;0.0;Calculated values ==>;1568105025.125;341.06000000000006;340.46000000000004;296.46000000000004;296.46000000000004;293.56;277.96000000000004;274.8017692304317;277.16;277.36;270.76000000000005;277.66;350.06000000000006;297.26000000000005;270.66;272.66;298.46000000000004;289.86;298.06;333.26000000000005;277.46000000000004;277.26000000000005;331.36;328.26000000000005;276.96000000000004;243.81672145450628;268.0796299477929;274.8017692304317;295.06;6540000.000000001;3640000.0;3690000.0;1460000.0;3690000.0;3040000.0;6540000.000000001;0.019;0.0;0.2341666666666667;0.008333333333333333;0.0;0.019;0.0;9380.44140625;6568.7451171875;1187.71923828125;19945.216796875;488809.989517885;487953.9623808588;264779.7263474678;264779.7263474678;253179.89831032587;429879.7862731237;433047.9251940826;437727.04723144654;472391.9387022875;530550.887364893;472833.1231799167;437570.5891863215;440642.64510116994;465341.65850063233;454361.9747345246;272845.7732604752;477342.54494324146;433601.82819372;433233.1241697373;244179.05427248686;231213.40812182956;471698.3107888524;204040.12564735019;204040.12564735019;274.79325532785396;3706030.0944265723;1155129.1637376714;281382.18657142203;1610545.5556222787;0;3;3;23;43;38;31;5;178;185;1477705360785.1348;564999981650.235;1243586754239.9712;54721.68747094257;2230.484876179185;-0.0;4354.666971925355;5167792.61546183;904415.8009554576;0.0;1071938.3661667197;3.5774742635276255;0.275416444780811
6821;2019-09-10 10:44:45.105;664;659;237;237;212;44;39;41;-23;46;761;238;-24;-3;253;169;249;567;220;41;39;40;639;362;367;146;367;305;639;124.0;-1.0;1335.0;96.0;0.0;98;96;54;1;0;0;1;0;0;0;1;0;0;1;0;20946.318359375;9420.24609375;6446.22705078125;1329.615234375;594.0;368268;579.0;0.0;Calculated values ==>;1568105085.105;339.56000000000006;339.06000000000006;296.86;296.86;294.36;277.56;274.5913991737795;277.06;277.26000000000005;270.86;277.76000000000005;349.26;296.96000000000004;270.76000000000005;272.86;298.46000000000004;290.06;298.06;329.86;277.26000000000005;277.06;331.06;332.56;277.16;243.81672145450628;268.19934244402924;274.5913991737795;295.16;6390000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3050000.0;6390000.0;0.020666666666666667;0.0;0.2225;0.016;0.0;0.020666666666666667;0.0;9420.24609375;6446.22705078125;1329.615234375;20946.318359375;488265.83729869925;487556.6249494831;267960.81591274554;267960.81591274554;256923.7699208056;430014.67791919125;433366.6693374496;437656.05685647397;472490.94950669346;529639.2875359172;472344.49817556154;437499.1961693786;440729.75779049523;465631.5214710507;454984.3640256855;397026.4192310536;473957.427551798;433733.48194404994;433366.6693374496;242924.1476594651;249199.05678690012;471896.58969717816;203504.6958113995;203504.6958113995;274.57722570741083;3706370.7436320516;1155285.7839094226;281403.15736610506;1610653.9775710125;0;3;3;23;43;38;31;5;178;185;1477926087185.205;565087552450.2628;1243769393340.0293;52098.67783252907;4294.270302172459;-0.0;4750.480786205036;5168682.488449738;904470.1557909745;0.0;1072014.2171059845;3.5556591460595626;0.284202478356033
6822;2019-09-10 10:45:45.126;649;643;235;234;210;39;39;38;-23;46;756;236;-24;-1;253;171;248;506;224;39;40;41;641;358;363;146;363;304;642;86.0;-1.0;626.0;54.0;0.0;98;99;56;1;0;0;1;0;0;0;1;0;0;0;0;21418.794921875;9572.6513671875;6448.70849609375;1336.93737792969;624.0;368269;576.0;0.0;Calculated values ==>;1568105145.126;338.06000000000006;337.46000000000004;296.66;296.56;294.16;277.06;274.1680685717883;277.06;276.96000000000004;270.86;277.76000000000005;348.76;296.76000000000005;270.76000000000005;273.06;298.46000000000004;290.26000000000005;297.96000000000004;323.76000000000005;277.06;277.16;330.76000000000005;335.56;277.26000000000005;243.81672145450628;268.0796299477929;274.1680685717883;295.56;6409999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;6420000.0;0.014333333333333333;0.0;0.10433333333333333;0.009000000000000001;0.0;0.014333333333333333;0.0;9572.6513671875;6448.70849609375;1336.93737792969;21418.794921875;485912.6748930944;484939.51129920786;266689.5313080291;266204.8773388173;255988.23285132067;430280.9020939914;434358.88782729313;437883.18805776763;472490.94950669346;529193.1324091097;472239.5717048632;437727.04723144654;441243.57701197703;466207.9483817794;455934.4302543628;273917.8917564324;463762.1778028021;434358.88782729313;434538.5910328508;241669.27786274583;261751.83340796042;471995.6991225075;202461.50969173983;202461.50969173983;274.1545083685722;3706723.9098071037;1155444.1134506399;281425.38641528547;1610761.472977301;0;3;3;23;43;38;31;5;178;185;1478145163834.8708;565175183110.1292;1243952157284.7505;24562.328442855567;2425.807704876909;-0.0;3326.438165889257;5169321.553762327;904526.1760411753;0.0;1072081.5483214962;1.7464025354774337;0.1385038424646492
6823;2019-09-10 10:46:45.136;640;637;232;232;206;36;39;35;-24;45;751;236;-25;-3;253;170;248;489;225;39;40;41;648;355;360;146;360;302;649;84.0;-1.0;583.0;47.0;0.0;98;99;52;1;0;0;1;0;0;0;1;0;0;0;0;21323.681640625;9406.1904296875;6551.01513671875;1328.56823730469;641.0;368270;573.0;0.0;Calculated values ==>;1568105205.136;337.16;336.86;296.36;296.36;293.76000000000005;276.76000000000005;273.8482719121499;277.06;276.66;270.76000000000005;277.66;348.26;296.76000000000005;270.66;272.86;298.46000000000004;290.16;297.96000000000004;322.06;277.06;277.16;330.46000000000004;337.26;277.26000000000005;243.81672145450628;267.8393353686513;273.8482719121499;295.66;6480000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;6490000.000000001;0.014;0.0;0.09716666666666667;0.007833333333333333;0.0;0.014;0.0;9406.1904296875;6551.01513671875;1328.56823730469;21323.681640625;483841.2133112585;483291.5944775926;264704.68903778295;264704.68903778295;254138.30062510588;430477.46260093397;435089.031508698;438179.53515710204;472391.9387022875;528824.1147818659;472505.06422385294;438024.4983934438;441368.7326958178;466637.4274074692;456292.2259040405;272996.41092144104;459839.29302203894;435089.031508698;435265.9143433108;240414.4444865203;268866.9448851554;471995.6991225075;201683.66516256015;201683.66516256015;273.83810019458036;3707080.1564762853;1155602.2968250911;281447.6026641667;1610869.822062729;0;3;3;23;43;38;31;5;178;185;1478362099984.8364;565262797710.1152;1244133987584.7217;22979.515367802986;2117.444266019587;-0.0;3270.151488530509;5169717.801824358;904564.0427843322;0.0;1072136.5290638711;1.6410668937634239;0.12905583931888773
6824;2019-09-10 10:47:45.157;638;637;231;230;204;35;40;33;-23;44;745;236;-27;-3;253;170;248;507;227;39;40;41;649;354;359;144;359;301;650;-2.0;-1.0;782.0;64.0;0.0;98;99;46;1;0;0;1;0;0;0;1;0;0;0;0;20767.02734375;8990.1572265625;6553.48583984375;1323.4365234375;648.0;368271;568.0;0.0;Calculated values ==>;1568105265.157;336.96000000000004;336.86;296.26000000000005;296.16;293.56;276.66;273.7412296467126;277.16;276.46000000000004;270.86;277.56;347.66;296.76000000000005;270.46000000000004;272.86;298.46000000000004;290.16;297.96000000000004;323.86;277.06;277.16;329.96000000000004;337.96000000000004;277.26000000000005;243.40439225979637;267.7187500070086;273.7412296467126;295.86;6490000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;3010000.0;6500000.0;0.0;0.0;0.13033333333333333;0.010666666666666666;0.0;0.0;0.0;8990.1572265625;6553.48583984375;1323.4365234375;20767.02734375;483437.880721082;483179.82159534586;264176.99277827557;263730.2094039988;253359.41921001178;430542.39183029096;435505.82383528166;438558.24221835117;472555.8254779879;528274.5234267008;472637.4847752927;437940.2675631159;441579.96937780036;466780.0534477276;456457.21659632755;272872.4772213146;462792.1491355462;435329.8517278034;435505.82383528166;238323.1353838712;271797.11229066993;472259.5391352755;201424.5344444328;201683.66516256015;273.7324769926114;3707431.0351499147;1155755.6533786159;281469.71043890755;1610979.0644592622;0;3;3;23;43;38;31;5;178;185;1478577875480.3645;565349828160.3282;1244314950900.1646;30906.42657986736;2888.9067167023222;-0.0;0.0;5170167.008509018;904605.776977814;0.0;1072163.789864284;2.0036268351350532;0.18283435565545747
6825;2019-09-10 10:48:45.117;640;639;228;228;202;34;40;32;-18;42;740;237;-21;-3;253;169;248;528;225;40;41;41;647;353;358;142;358;300;648;-2.0;-1.0;864.0;69.0;0.0;87;99;40;1;0;0;1;0;0;0;1;0;0;0;0;19707.39453125;8603.7158203125;6108.302734375;1326.95703125;648.0;368272;563.0;0.0;Calculated values ==>;1568105325.117;337.16;337.06;295.96000000000004;295.96000000000004;293.36;276.56;273.6339639331285;277.16;276.36;271.36;277.36;347.16;296.86;271.06;272.86;298.46000000000004;290.06;297.96000000000004;325.96000000000004;277.16;277.26000000000005;329.46000000000004;337.96000000000004;277.26000000000005;242.98782864720522;267.5978703862781;273.6339639331285;295.66;6470000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3000000.0;6480000.0;0.0;0.0;0.14400000000000002;0.0115;0.0;0.0;0.0;8603.7158203125;6108.302734375;1326.95703125;19707.39453125;483952.23961342155;483695.3519409777;262989.9679547545;262989.9679547545;252724.00388660305;430607.02586249536;435744.4992520704;439543.66761325765;472620.9849758201;527829.7158526095;472887.75767088996;439087.04160892795;441790.34602590936;466922.41498093086;456483.722315842;273122.13129695;466578.99877214443;435744.4992520704;435919.11457929364;236231.924509345;271797.11229066993;472522.5091947854;201176.57474313505;201683.66516256015;273.6311163308851;3707768.097141188;1155902.171243694;281491.7823274687;1611084.5090208445;0;3;3;23;43;38;31;5;178;185;1478792832080.5012;565435570960.3828;1244495130700.2793;34324.86137329766;3120.478246193979;-0.0;0.0;5170710.2401795965;904655.821800398;0.0;1072163.789864284;2.3346465875490576;0.2108427189818334
6826;2019-09-10 10:49:45.118;641;639;227;226;201;35;41;31;-11;41;738;238;-14;0;253;168;248;539;227;42;42;40;641;354;359;141;359;299;643;-1.0;0.0;886.0;177.0;0.0;82;99;35;1;0;0;1;0;0;0;1;0;0;0;0;18945.33203125;8220.4248046875;5911.04052734375;1326.43200683594;648.0;368273;558.0;0.0;Calculated values ==>;1568105385.118;337.26;337.06;295.86;295.76000000000005;293.26000000000005;276.66;273.7412296467126;277.26000000000005;276.26000000000005;272.06;277.26000000000005;346.96000000000004;296.96000000000004;271.76000000000005;273.16;298.46000000000004;289.96000000000004;297.96000000000004;327.06;277.36;277.36;328.96000000000004;337.96000000000004;277.16;242.77792619122317;267.47669482898436;273.7412296467126;295.86;6409999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2990000.0;6430000.0;0.0;0.0;0.14766666666666667;0.029500000000000002;0.0;0.0;0.0;8220.4248046875;5911.04052734375;1326.43200683594;18945.33203125;484760.70317091944;484250.3048868494;262903.5769357004;262464.0433640166;252584.69511632013;430542.39183029096;435681.3269337161;440813.73739064514;472653.6706096803;527698.3791117255;473137.3746240615;440364.72933819855;442440.624843124;466780.0534477276;456180.22461298853;273917.8917564324;469036.4214584418;435856.36625110224;435856.36625110224;234140.81001818314;271797.11229066993;472555.3283204977;201430.57357873605;201683.66516256015;273.73483538410414;3708090.2085639206;1156042.3747520857;281513.8942712856;1611184.6718839244;0;3;3;23;43;38;31;5;178;185;1479007935665.2415;565520472375.2803;1244674833695.0623;35348.91385622524;7998.180264881969;-0.0;0.0;5171290.864649388;904748.4788321365;0.0;1072163.789864284;2.8042037782276954;0.28223719325226976
6827;2019-09-10 10:50:45.128;639;638;228;227;201;35;43;31;-5;41;738;238;-7;3;253;168;248;544;226;44;44;40;640;353;358;141;357;300;642;-2.0;-1.0;634.0;133.0;0.0;67;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18195.388671875;7973.6650390625;5365.34326171875;1339.99353027344;645.0;368274;552.0;0.0;Calculated values ==>;1568105445.128;337.06;336.96000000000004;295.96000000000004;295.86;293.26000000000005;276.66;273.6339639331285;277.46000000000004;276.26000000000005;272.66;277.26000000000005;346.96000000000004;296.96000000000004;272.46000000000004;273.46000000000004;298.46000000000004;289.96000000000004;297.96000000000004;327.56;277.56;277.56;328.36;337.66;277.16;242.77792619122317;267.5978703862781;273.6339639331285;295.76000000000005;6400000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3000000.0;6420000.0;0.0;0.0;0.10566666666666666;0.022166666666666668;0.0;0.0;0.0;7973.6650390625;5365.34326171875;1339.99353027344;18195.388671875;484582.01007152325;484216.04870648106;263420.81110467494;262975.0692941057;252629.43513728608;430607.02586249536;436266.9853589771;441494.1431799284;472653.6706096803;527620.8928759367;473005.7642832807;441196.9397310966;442673.11146970803;467064.51337570406;456345.4936063226;395553.44363644504;469967.6194324482;436440.2506915519;436440.2506915519;231631.59724164338;270541.29595472733;472555.3283204977;201166.80468291702;201683.66516256015;273.6272959805052;3708399.7661540653;1156177.3479925536;281536.1181874601;1611278.6574104624;0;3;3;23;43;38;31;5;178;185;1479223071515.2073;565605086475.2668;1244854563645.0337;25394.58876785087;6015.7789406330385;-0.0;0.0;5171797.144870484;904865.2812893294;0.0;1072163.789864284;2.139816321981279;0.21599412848220484
6828;2019-09-10 10:51:45.109;637;635;229;228;202;36;38;31;0;40;739;238;-1;8;253;168;248;545;229;46;39;39;625;358;362;137;362;300;626;-2.0;-2.0;1643.0;284.0;0.0;79;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17931.046875;7529.68994140625;5577.021484375;1351.33666992188;643.0;368275;546.0;0.0;Calculated values ==>;1568105505.109;336.86;336.66;296.06;295.96000000000004;293.36;276.76000000000005;274.1680685717883;276.96000000000004;276.26000000000005;273.16;277.16;347.06000000000006;296.96000000000004;273.06;273.96000000000004;298.46000000000004;289.96000000000004;297.96000000000004;327.66;277.76000000000005;277.06;327.76000000000005;337.46000000000004;277.06;241.92719264551067;267.5978703862781;274.1680685717883;296.06;6250000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6260000.0;0.0;0.0;0.2738333333333333;0.04733333333333333;0.0;0.0;0.0;7529.68994140625;5577.021484375;1351.33666992188;17931.046875;485942.3249488556;485548.1148681395;265154.74512212357;264672.4172596712;253749.3780662824;430280.9020939914;434424.3181684167;442232.80960689666;473078.44118532055;527725.3091712017;473005.7642832807;442085.5645219337;443402.2823748206;466351.3762726499;455514.98661037174;404762.096266389;472192.75083068287;435844.5533831253;434603.5697922251;229122.51738040973;269704.110367413;472980.6827117325;202482.0153242856;201683.66516256015;274.16247307804986;3708700.7244497053;1156306.5017056447;281558.5388369871;1611369.8149075806;0;3;3;23;43;38;31;5;178;185;1479439003115.0151;565688460065.1926;1245034506644.8735;65651.75916772166;12803.603589672486;-0.0;0.0;5172555.624174743;905022.0598146829;0.0;1072163.789864284;5.426414564266856;0.5392110471942311
