;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6829;2019-09-10 10:52:45.109;632;624;227;226;205;40;33;33;5;40;742;238;3;12;253;170;248;491;224;48;34;39;620;356;361;138;361;303;621;-1.0;0.0;993.0;112.0;0.0;80;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17782.439453125;7600.294921875;5443.04052734375;1362.48034667969;643.0;368276;539.0;0.0;Calculated values ==>;1568105565.109;336.36;335.56;295.86;295.76000000000005;293.66;277.16;273.955091788801;276.46000000000004;276.46000000000004;273.66;277.16;347.36;296.96000000000004;273.46000000000004;274.36;298.46000000000004;290.16;297.96000000000004;322.26000000000005;277.96000000000004;276.56;327.06;337.46000000000004;277.06;242.14157278889297;267.9596281332873;273.955091788801;295.56;6200000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6210000.0;0.0;0.0;0.1655;0.018666666666666668;0.0;0.0;0.0;7600.294921875;5443.04052734375;1362.48034667969;17782.439453125;485778.8074770557;484529.01760120236;264612.4711464006;264131.7713802945;255153.34961855473;430412.23801567365;433769.5290198815;442345.5325163701;472947.9820155742;527806.5535311698;472609.65142417647;442049.80010727816;443373.06176112994;466494.5354798314;456126.82417621085;407233.18522839254;464244.5866433871;436430.11128019885;433950.3860404442;226195.42121513622;269704.110367413;472850.0741107318;201962.3351148309;201683.66516256015;273.95122724007905;3708998.336835773;1156432.5849128386;281581.15397879214;1611461.6487576782;0;3;3;23;43;38;31;5;178;185;1479655903115.0151;565770960065.1926;1245215406644.8735;39783.419169954745;5056.571127923483;-0.0;0.0;5173434.250660891;905170.8946039962;0.0;1072163.789864284;3.112631102130632;0.2886390306912105
6830;2019-09-10 10:53:45.130;624;612;228;228;204;37;34;33;6;40;747;238;5;15;253;170;248;404;221;49;34;38;620;353;358;139;358;304;621;-1.0;-1.0;827.0;18.0;0.0;59;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17362.5234375;7714.61328125;4875.59521484375;1365.72351074219;642.0;368277;534.0;0.0;Calculated values ==>;1568105625.13;335.56;334.36;295.96000000000004;295.96000000000004;293.56;276.86;273.6339639331285;276.56;276.46000000000004;273.76000000000005;277.16;347.86;296.96000000000004;273.66;274.66;298.46000000000004;290.16;297.96000000000004;313.56;278.06;276.56;326.56;337.36;276.96000000000004;242.35481222062532;268.0796299477929;273.6339639331285;295.26000000000005;6200000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6210000.0;0.0;0.0;0.13783333333333334;0.003;0.0;0.0;0.0;7714.61328125;4875.59521484375;1365.72351074219;17362.5234375;484639.94507650274;482804.93801625306;265099.84727246844;265099.84727246844;254765.40168037152;430607.02586249536;434686.96261437517;442285.3213856606;472817.310826017;528252.2207789605;472477.1832610706;442137.2501143532;443607.19622175704;466922.41498093086;456621.79914449;407233.18522839254;448840.695007657;437300.0667916998;434686.96261437517;224104.74344509715;269285.52512055053;472621.17715536855;201179.67952258716;201683.66516256015;273.6323303316527;3709291.314033387;1156560.2538166593;281603.89696825424;1611547.6674850946;0;3;3;23;43;38;31;5;178;185;1479871678610.5432;565854089150.396;1245397570380.3193;33232.39430346029;814.3244928983441;-0.0;0.0;5174042.928737448;905219.835857735;0.0;1072163.789864284;2.4395876090311823;0.20299627779878918
6831;2019-09-10 10:54:45.110;618;611;230;229;203;34;35;30;5;40;747;237;5;20;252;169;248;384;217;50;36;38;623;350;355;143;355;308;625;-2.0;-1.0;1039.0;91.0;0.0;28;1;42;1;0;0;1;0;0;0;1;1;0;0;0;18059.166015625;8325.00390625;3953.33032226562;2343.8310546875;641.0;368278;530.0;0.0;Calculated values ==>;1568105685.11;334.96000000000004;334.26000000000005;296.16;296.06;293.46000000000004;276.56;273.3108153835814;276.66;276.16;273.66;277.16;347.86;296.86;273.66;275.16;298.36;290.06;297.96000000000004;311.56;278.16;276.76000000000005;326.16;337.26;276.96000000000004;243.1966462407574;268.5567601203482;273.3108153835814;294.86;6230000.0;3500000.0;3550000.0;1430000.0;3550000.0;3080000.0;6250000.0;0.0;0.0;0.17316666666666666;0.015166666666666667;0.0;0.0;0.0;8325.00390625;3953.33032226562;2343.8310546875;18059.166015625;483444.80364006886;482206.45122195536;265732.5099338725;265241.00512851117;254177.70882839197;430799.1582183253;435586.53424517426;441295.68005589535;472292.48545527144;527943.4756142988;471825.57532163814;441295.68005589535;443525.4963883602;467219.38122847467;456976.06166527286;405775.880724992;444133.0394432204;438154.8016244343;435760.7856976155;222432.26289678228;268866.9448851554;472095.1348084983;200376.91861830643;201683.66516256015;273.3045760514741;3709586.396384169;1156693.872738241;281634.7996185349;1611621.2173395085;0;3;3;23;43;38;31;5;179;185;1480085507309.7612;565938660950.0867;1245581109179.6482;41719.09885560915;4121.05961221791;-0.0;0.0;5174667.316312898;905260.9503490604;0.0;1072163.789864284;3.1349774523807974;0.2758186986693105
6832;2019-09-10 10:55:45.131;614;613;230;231;206;32;37;27;5;37;717;236;4;29;252;169;248;419;219;51;37;35;639;347;352;142;352;308;641;-2.0;0.0;1203.0;46.0;2.0;1;1;48;1;0;0;1;0;0;0;1;1;0;0;0;18139.66015625;8923.314453125;3335.26000976562;2337.19091796875;639.0;368279;525.0;0.0;Calculated values ==>;1568105745.131;334.56;334.46000000000004;296.16;296.26000000000005;293.76000000000005;276.36;272.9856168485579;276.86;275.86;273.66;276.86;344.86;296.76000000000005;273.56;276.06;298.36;290.06;297.96000000000004;315.06;278.26000000000005;276.86;325.66;337.06;276.66;242.98782864720522;268.5567601203482;272.9856168485579;295.06;6390000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3080000.0;6409999.999999999;0.0;0.0;0.20049999999999998;0.007666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8923.314453125;3335.26000976562;2337.19091796875;18139.66015625;481045.5190670328;480667.73003325734;264404.2515714455;264867.0703996324;254520.4662361029;430988.63858405815;436640.4737021287;441295.68005589535;472128.42060986464;524793.4266806233;471705.9526960388;441144.9977105962;444837.77879090665;467643.2708070926;457464.8069255213;396293.42042777047;448209.0156053728;438995.08276109525;436640.4737021287;220341.7376933702;268029.79939014546;471931.263865096;199591.79261428752;264404.2515714455;272.98275493622265;3709888.1588495825;1156837.6590325162;281673.82178804994;1611681.9768508126;0;3;3;23;43;38;31;5;179;185;1480297681545.2805;566024190875.2959;1245765973860.1006;48461.62943204237;2087.935946256199;-0.0;57.41207404356106;5175419.085410926;905312.7100884113;0.0;1072164.2684656873;3.4672369781105985;0.2912818467328032
6833;2019-09-10 10:56:45.111;618;617;231;232;207;31;38;25;7;35;714;238;6;32;252;168;248;474;226;51;38;32;667;347;352;134;351;308;670;-2.0;-1.0;1307.0;60.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19357.98046875;9636.0302734375;3505.51538085938;2375.30102539062;637.0;368280;520.0;0.0;Calculated values ==>;1568105805.111;334.96000000000004;334.86;296.26000000000005;296.36;293.86;276.26000000000005;272.9856168485579;276.96000000000004;275.66;273.86;276.66;344.56000000000006;296.96000000000004;273.76000000000005;276.36;298.36;289.96000000000004;297.96000000000004;320.56;278.26000000000005;276.96000000000004;325.16;336.86;276.36;241.2770596917726;268.5567601203482;272.9856168485579;295.76000000000005;6670000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;3080000.0;6700000.0;0.0;0.0;0.21783333333333335;0.01;0.0;0.0;0.0;9636.0302734375;3505.51538085938;2375.30102539062;19357.98046875;478393.89186025586;477887.98122766375;262795.5918540103;263217.4150318206;253554.08357470468;430988.63858405815;436811.2778682478;441596.2569172708;472981.82504853373;524477.8812062758;471945.13132993376;441446.09905818984;445271.23071639397;467784.0527092802;457328.590778018;270890.9335255733;453874.3339120792;438995.08276109525;436811.2778682478;218251.29456621417;267192.67376467976;472689.592463476;199586.22719662802;264404.2515714455;272.98056130207397;3710200.5350281107;1156992.2686848848;281713.0794640017;1611738.9643102654;0;3;3;23;43;38;31;5;179;185;1480508811145.3477;566106963275.3223;1245950712260.1594;52717.851474146686;2731.03365266848;-0.0;0.0;5176261.966697965;905352.8547823884;0.0;1072164.7467401598;3.573463492386062;0.312487205436882
6834;2019-09-10 10:57:45.102;630;627;229;230;208;33;34;26;9;34;729;242;8;33;252;169;248;519;228;53;35;30;686;351;356;136;356;305;688;-2.0;0.0;1668.0;417.0;3.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;19901.216796875;9943.650390625;3591.55126953125;2349.31713867188;636.0;368281;514.0;0.0;Calculated values ==>;1568105865.102;336.16;335.86;296.06;296.16;293.96000000000004;276.46000000000004;273.4187578820637;276.56;275.76000000000005;274.06;276.56;346.06000000000006;297.36;273.96000000000004;276.46000000000004;298.36;290.06;297.96000000000004;325.06;278.46000000000004;276.66;324.56;336.76000000000005;276.16;241.71165711629368;268.19934244402924;273.4187578820637;295.96000000000004;6859999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;6880000.0;0.0;0.0;0.27799999999999997;0.06949999999999999;0.0005;0.0005;0.0;9943.650390625;3591.55126953125;2349.31713867188;19901.216796875;478005.02729997376;477304.94647472847;260900.55792408471;261295.81280778328;253148.3068707014;430735.4089219946;435171.47162705613;442521.2416164823;472622.7809936826;526289.7225663173;472819.72876042995;442373.3332657317;446002.4824056516;467077.56566689035;456812.3516013391;269168.244621151;459360.38836161536;438432.7813550058;435347.08258078195;215742.86842915416;266774.11836628895;472231.8376443816;200578.60277540982;260900.55792408471;273.3880968593694;3710527.6459309845;1157155.4082156466;281752.44537622156;1611798.0976609567;0;3;3;23;43;38;31;5;179;185;1480721179285.1248;566187951125.2373;1246134584674.9666;67260.05359781814;18879.899823393538;-0.0;87.22326232834862;5177261.632600134;905532.9188808332;0.0;1072165.4734916494;5.428378270413919;0.5656015627947796
6835;2019-09-10 10:58:45.112;649;640;220;220;203;40;29;29;0;34;746;244;2;35;252;171;248;548;229;37;29;28;680;359;364;135;364;306;682;-1.0;-1.0;1778.0;257.0;0.0;1;1;51;1;0;0;1;0;0;0;1;1;0;0;0;18968.447265625;9830.0859375;3544.1923828125;2366.7001953125;634.0;368282;508.0;0.0;Calculated values ==>;1568105925.112;338.06000000000006;337.16;295.16;295.16;293.46000000000004;277.16;274.27422755570615;276.06;276.06;273.16;276.56;347.76;297.56;273.36;276.66;298.36;290.26000000000005;297.96000000000004;327.96000000000004;276.86;276.06;323.96000000000004;336.56;275.96000000000004;241.49495122638035;268.3187672390254;274.27422755570615;296.06;6800000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6820000.0;0.0;0.0;0.29633333333333334;0.04283333333333333;0.0;0.0;0.0;9830.0859375;3544.1923828125;2366.7001953125;18968.447265625;481590.84503647574;480001.7697309281;257755.91881199527;257755.91881199527;251660.1152731148;430214.79039162316;432276.23642105;440968.15519671026;472753.7123474745;527993.2107690171;472925.217598231;441268.9435772527;446092.96027638344;465933.5026396987;455768.1312034748;269680.5385717427;465272.10132112534;433749.95420475816;432276.23642105;213234.55432191002;265937.0223246507;472168.09959432366;202684.1241680247;260900.55792408471;274.24553851518874;3710851.613783765;1157320.2168152109;281791.7520706893;1611857.5721021385;0;3;3;23;43;38;31;5;179;185;1480937215285.0903;566269264675.2244;1246317915224.9375;70611.50119483382;11542.89694742647;-0.0;0.0;5178410.753711495;905786.4844411009;0.0;1072166.200473312;5.219141749079398;0.5073695380623521
6836;2019-09-10 10:59:45.123;663;652;214;214;196;49;33;33;-19;35;759;246;-18;31;250;174;248;566;231;36;33;27;664;371;375;129;375;305;665;154.0;0.0;1370.0;307.0;0.0;67;0;55;1;0;0;1;0;0;0;1;1;0;0;0;19873.103515625;9835.75;5514.59716796875;2360.23583984375;633.0;368283;503.0;0.0;Calculated values ==>;1568105985.123;339.46000000000004;338.36;294.56;294.56;292.76000000000005;278.06;275.5313989812953;276.46000000000004;276.46000000000004;271.26000000000005;276.66;349.06000000000006;297.76000000000005;271.36;276.26000000000005;298.16;290.56;297.96000000000004;329.76000000000005;276.76000000000005;276.46000000000004;323.46000000000004;336.46000000000004;275.86;240.16925963744896;268.19934244402924;275.5313989812953;296.26000000000005;6640000.000000001;3710000.0;3750000.0;1290000.0;3750000.0;3050000.0;6650000.0;0.025666666666666667;0.0;0.22833333333333333;0.051166666666666666;0.0;0.025666666666666667;0.0;9835.75;5514.59716796875;2360.23583984375;19873.103515625;485436.0358668821;483714.38319470896;256345.58576295033;256345.58576295033;249923.40966499876;429398.2889081932;430143.3378071676;438280.32711488655;473631.5180336029;529430.2317793416;473293.9473515579;438435.61618480866;445717.11843896436;464064.181296768;454171.1642136646;271193.1755879679;470503.4924854469;430731.09198534675;430143.3378071676;211144.3756859795;265518.4816520846;472857.82487454545;205747.14090448117;205747.14090448117;275.4819071959537;3711175.3527144245;1157484.1288261598;281831.15042596956;1611933.075854776;0;3;3;23;43;38;31;5;179;185;1481158955929.7874;566348479195.1161;1246501248829.687;53095.07751804256;13667.163329801622;-0.0;5759.502387168952;5179441.830862188;905996.6067918271;0.0;1072214.2051257126;4.094825291918527;0.3891067299035323
6837;2019-09-10 11:00:45.113;665;655;218;217;195;62;37;45;-19;39;774;247;-19;23;248;172;248;557;224;39;38;26;652;372;377;134;377;310;653;170.0;-1.0;1879.0;270.0;0.0;98;0;65;1;0;0;1;0;0;0;1;1;0;0;0;21186.30078125;10382.0732421875;6465.134765625;2386.32104492188;631.0;368284;498.0;0.0;Calculated values ==>;1568106045.113;339.66;338.66;294.96000000000004;294.86;292.66;279.36;275.63479819532273;276.86;277.66;271.26000000000005;277.06;350.56000000000006;297.86;271.26000000000005;275.46000000000004;297.96000000000004;290.36;297.96000000000004;328.86;277.06;276.96000000000004;322.96000000000004;336.26000000000005;275.76000000000005;241.2770596917726;268.7936212382143;275.63479819532273;295.56;6520000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3100000.0;6530000.0;0.028333333333333332;0.0;0.31316666666666665;0.045000000000000005;0.0;0.028333333333333332;0.0;10382.0732421875;6465.134765625;2386.32104492188;21186.30078125;487021.15221226885;485470.98562059284;258517.13538131648;258122.3068504628;250044.9509700979;429328.3091220336;430391.473514637;437142.86386454466;473371.24222306634;530619.4583364654;472754.35252067563;437142.86386454466;443559.59892718645;463499.0397133831;453711.5272209648;272510.8038797389;470610.64392529137;430783.40031188104;430587.7888333349;209054.2704885073;264681.4149301396;472104.6820821746;205987.60881856168;205987.60881856168;275.5786149082615;3711517.4573900024;1157652.582606228;281870.6984742421;1612032.890315722;0;3;3;23;43;38;31;5;179;185;1481384518329.8232;566427366045.1287;1246685718079.7163;72390.12070523367;11975.268296862583;-0.0;6363.671767085241;5180487.366562551;906210.2581075949;0.0;1072315.2147392721;4.717234186218301;0.4149144049008414
6838;2019-09-10 11:01:45.134;656;654;236;234;200;50;38;42;-18;43;785;246;-19;19;248;166;248;562;227;40;39;27;671;360;365;141;365;309;672;180.0;-1.0;701.0;18.0;0.0;98;0;70;1;0;0;1;0;0;0;1;1;0;0;0;23067.11328125;10890.8544921875;6846.779296875;2344.58325195312;629.0;368285;494.0;0.0;Calculated values ==>;1568106105.134;338.76;338.56000000000006;296.76000000000005;296.56;293.16;278.16;274.38016830617;276.96000000000004;277.36;271.36;277.46000000000004;351.66;297.76000000000005;271.26000000000005;275.06;297.96000000000004;289.76000000000005;297.96000000000004;329.36;277.16;277.06;322.56;336.06;275.86;242.77792619122317;268.67533136820026;274.38016830617;295.86;6709999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;6720000.0;0.030000000000000002;0.0;0.11683333333333333;0.003;0.0;0.030000000000000002;0.0;10890.8544921875;6846.779296875;2344.58325195312;23067.11328125;483640.568473516;483233.5269617115;264801.8245297751;263936.2658567207;251021.5039886925;430148.3826014536;433683.32636128634;437530.6787186241;472850.300935316;531845.6376442491;472767.2142793991;437372.52749135875;443174.07890385523;465264.19953021937;454897.94588362187;270502.23976979795;468943.90448759927;434047.17992658;433865.5205784961;207382.2378540181;263844.3676079864;471275.1926151781;202987.92287016974;202987.92287016974;274.367953052556;3711886.3649138836;1157829.9190504877;281910.1364752834;1612143.861759597;0;3;3;23;43;38;31;5;179;185;1481607196240.3682;566509894920.3306;1246871483075.171;27402.411974961084;804.8618092350251;-0.0;6926.327931249792;5181319.262065141;906316.7964674525;0.0;1072426.0034995284;1.7494881986231678;0.11678866706384815
6839;2019-09-10 11:02:45.134;656;655;242;242;213;41;36;37;-20;43;786;247;-21;16;248;167;248;577;229;38;37;28;666;357;362;144;361;307;667;140.0;-1.0;1010.0;0.0;0.0;85;0;71;1;0;0;1;0;0;0;1;1;0;0;0;24343.0625;10819.4560546875;6321.54150390625;2323.54248046875;627.0;368286;490.0;0.0;Calculated values ==>;1568106165.134;338.76;338.66;297.36;297.36;294.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.86;271.16;277.46000000000004;351.76;297.86;271.06;274.76000000000005;297.96000000000004;289.86;297.96000000000004;330.86;276.96000000000004;276.86;322.16;335.86;275.96000000000004;243.40439225979637;268.43790593516167;274.0616903277293;296.06;6659999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3070000.0;6670000.0;0.02333333333333333;0.0;0.16833333333333333;0.0;0.0;0.02333333333333333;0.0;10819.4560546875;6321.54150390625;2323.54248046875;24343.0625;484192.5292805507;483935.12051005027;267918.3368572277;267918.3368572277;255874.9246913747;430346.717906069;434064.28222162405;437671.5478804793;472457.08239583095;532099.8751902046;473149.78410087846;437514.20447033056;443141.609673585;465843.48631744814;455542.1458410124;270990.6178258208;472009.17686849163;434424.3181684167;434244.55786418;205710.24989127388;263007.33956846996;470973.6072408108;202234.48292222194;202234.48292222194;274.0616903277293;3712281.449712061;1158010.838305045;281949.0375230536;1612253.5977662702;0;3;3;23;43;38;31;5;179;185;1481825296240.3682;566595394920.3306;1247056283075.171;39631.90593463999;0.0;-0.0;5413.568415312355;5181877.881381054;906323.5036491961;0.0;1072528.835969083;2.3142326640934043;0.16790233500984308
6840;2019-09-10 11:03:45.135;658;657;234;234;211;38;36;34;-22;41;780;249;-23;16;247;169;248;586;229;38;37;28;671;355;360;144;360;305;673;132.0;-1.0;1224.0;105.0;0.0;75;0;70;1;0;0;1;0;0;0;1;1;0;0;0;23364.328125;11082.58203125;6141.54541015625;2311.33959960938;625.0;368287;486.0;0.0;Calculated values ==>;1568106225.135;338.96000000000004;338.86;296.56;296.56;294.26000000000005;276.96000000000004;273.8482719121499;276.76000000000005;276.56;270.96000000000004;277.26000000000005;351.16;298.06;270.86;274.76000000000005;297.86;290.06;297.96000000000004;331.76000000000005;276.96000000000004;276.86;321.76000000000005;335.66;275.96000000000004;243.40439225979637;268.19934244402924;273.8482719121499;296.06;6709999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;6730000.0;0.022000000000000002;0.0;0.20400000000000001;0.0175;0.0;0.022000000000000002;0.0;11082.58203125;6141.54541015625;2311.33959960938;23364.328125;483936.04036832304;483567.2219998789;263868.8020820594;263868.8020820594;254860.47422174443;430477.46260093397;434555.4581654633;437812.597326149;472259.5391352755;531623.4926563593;473648.9578539646;437656.05685647397;443549.91784386104;465857.34435233945;456153.4618424425;270502.23976979795;472686.32355249906;434911.66494596965;434733.80906377075;204038.30555042345;262170.3306944222;470973.6072408108;201617.3300568104;201617.3300568104;273.81222349631486;3712679.0179261486;1158193.3583308237;281987.6621840745;1612357.4585547461;0;3;3;23;43;38;31;5;179;185;1482041899850.1064;566681796360.2262;1247239886134.9492;48183.83452294508;4713.734850720008;-0.0;5128.562538153128;5182609.691413947;906362.78542759;0.0;1072616.6885244406;2.9702966297140287;0.2473072354764635
6841;2019-09-10 11:04:45.115;661;661;227;227;204;37;36;33;-23;40;772;251;-24;14;247;170;248;596;232;38;37;27;679;357;361;143;362;304;680;131.0;-2.0;1326.0;194.0;3.0;75;0;69;1;0;0;1;0;0;0;1;1;0;0;0;23134.39453125;11073.4169921875;6120.68408203125;2295.3193359375;623.0;368288;483.0;0.0;Calculated values ==>;1568106285.115;339.26;339.26;295.86;295.86;293.56;276.86;274.0616903277293;276.76000000000005;276.46000000000004;270.86;277.16;350.36;298.26000000000005;270.76000000000005;274.56;297.86;290.16;297.96000000000004;332.76000000000005;276.96000000000004;276.86;321.46000000000004;335.46000000000004;275.86;243.1966462407574;268.0796299477929;274.0616903277293;296.36;6790000.000000001;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3040000.0;6800000.0;0.021833333333333333;0.0;0.221;0.03233333333333333;0.0005;0.022333333333333334;0.0;11073.4169921875;6120.68408203125;2295.3193359375;23134.39453125;483496.9240630471;483386.29675534554;260561.65682352666;260561.65682352666;252083.76610472024;430346.717906069;434310.53623595677;437883.18805776763;472292.48545527144;530863.9974095965;474015.5422595829;437727.04723144654;443461.255666955;465568.3016696177;455961.0084875415;269768.53101623023;473403.7600254215;434668.6427963687;434489.842356074;202784.37528459195;261333.34086894934;471008.3239875013;202083.58811619686;203392.79860964452;274.00298105274214;3713066.378118622;1158377.930111636;282026.0382122748;1612459.6097387983;0;3;3;23;43;38;31;5;179;185;1482258127750.1753;566767867660.2535;1247422525235.0073;52111.71158708714;8695.23312650551;-0.0;5161.167310336926;5183445.209033057;906474.4895803025;0.0;1072702.4076906224;3.3848165125296665;0.3050438339892308
6842;2019-09-10 11:05:45.126;669;668;226;226;198;35;30;31;-23;39;767;252;-24;13;247;170;248;609;235;31;30;26;720;351;356;136;356;303;722;111.0;-1.0;1215.0;298.0;0.0;36;0;69;1;0;0;1;0;0;0;1;1;0;0;0;22359.37890625;11682.1923828125;5161.16015625;2311.92260742188;621.0;368289;480.0;0.0;Calculated values ==>;1568106345.126;340.06000000000006;339.96000000000004;295.76000000000005;295.76000000000005;292.96000000000004;276.66;273.4187578820637;276.16;276.26000000000005;270.86;277.06;349.86;298.36;270.76000000000005;274.46000000000004;297.86;290.16;297.96000000000004;334.06;276.26000000000005;276.16;321.16;335.26000000000005;275.76000000000005;241.71165711629368;267.9596281332873;273.4187578820637;296.66;7200000.0;3510000.0;3560000.0;1360000.0;3560000.0;3030000.0;7220000.0;0.018500000000000003;0.0;0.2025;0.049666666666666665;0.0;0.018500000000000003;0.0;11682.1923828125;5161.16015625;2311.92260742188;22359.37890625;480121.5196681522;479739.0379087465;258056.19870264857;258056.19870264857;248590.82868701883;430735.4089219946;434464.2400499864;438109.25301780854;473111.07959547755;530417.9335295041;474263.2766173723;437953.82195464283;443518.9199794291;466432.15063586115;456949.75120797363;266666.61660558404;470249.8522246492;434641.7771524699;434464.2400499864;201530.46850934727;260496.36997498586;471840.61823089625;200423.6649140845;200423.6649140845;273.32729488479725;3713445.5624011257;1158567.5949550162;282064.43893392547;1612553.6423434732;0;3;3;23;43;38;31;5;179;185;1482473267184.8813;566851583005.1392;1247604658619.7583;48131.33159100412;13480.375348068314;-0.0;4329.750640014186;5184280.72087416;906659.3201967399;0.0;1072781.5131734475;3.442469871866552;0.341908532906564
6843;2019-09-10 11:06:48.097;686;679;224;224;199;38;29;31;-28;38;769;253;-28;11;248;171;248;620;237;34;30;25;701;359;364;137;364;300;702;134.0;-1.0;1715.0;375.0;0.0;68;0;57;1;0;0;1;0;0;0;1;1;0;1;0;21869.08984375;10570.2060546875;6262.9482421875;2289.43408203125;620.0;368290;477.0;0.0;Calculated values ==>;1568106408.097;341.76;341.06000000000006;295.56;295.56;293.06;276.96000000000004;274.27422755570615;276.06;276.26000000000005;270.36;276.96000000000004;350.06000000000006;298.46000000000004;270.36;274.26000000000005;297.96000000000004;290.26000000000005;297.96000000000004;335.16;276.56;276.16;320.86;335.16;275.66;241.92719264551067;267.5978703862781;274.27422755570615;296.86;7009999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3000000.0;7020000.0;0.022333333333333334;0.0;0.28583333333333333;0.0625;0.0;0.022333333333333334;0.0;10570.2060546875;6262.9482421875;2289.43408203125;21869.08984375;484812.4421927182;483654.9511685165;258264.93529420078;258264.93529420078;249581.8352480482;430214.79039162316;432276.23642105;438011.42202021845;472882.9073446267;530853.482902621;474768.6587383365;438011.42202021845;443837.0651105216;465409.4377871421;455768.1312034748;267990.1420779529;474525.82725906384;433201.5241952028;432462.45113937603;200276.58477070546;260077.89159075968;471610.25455702154;202543.49267233585;202543.49267233585;274.1909471541922;3713832.383359975;1158762.2138134928;282104.68227168795;1612653.55727812;0;3;3;23;43;38;31;5;179;185;1482699962784.7234;566937538420.0792;1247794516184.626;67304.5831386031;16816.672617792858;-0.0;5134.856739097231;5185290.320177129;906924.29733648;0.0;1072864.2903666217;4.667574845356701;0.4635122817589267
6844;2019-09-10 11:07:45.127;697;688;219;218;194;46;32;34;-28;38;769;253;-29;13;247;172;248;619;240;35;33;25;699;362;366;141;366;300;700;127.0;-1.0;1582.0;242.0;0.0;89;0;54;1;0;0;1;0;0;0;1;1;0;1;0;21588.513671875;10328.6611328125;6824.0830078125;2277.26440429688;620.0;368291;474.0;0.0;Calculated values ==>;1568106465.127;342.86;341.96000000000004;295.06;294.96000000000004;292.56;277.76000000000005;274.5913991737795;276.36;276.56;270.36;276.96000000000004;350.06000000000006;298.46000000000004;270.26000000000005;274.46000000000004;297.86;290.36;297.96000000000004;335.06;276.66;276.46000000000004;320.56;335.16;275.66;242.77792619122317;267.5978703862781;274.5913991737795;297.16;6990000.000000001;3620000.0000000005;3660000.0;1410000.0;3660000.0;3000000.0;7000000.0;0.021166666666666667;0.0;0.26366666666666666;0.04033333333333333;0.0;0.021166666666666667;0.0;10328.6611328125;6824.0830078125;2277.26440429688;21588.513671875;486659.1114849466;485218.61001595977;256531.22094565953;256171.08630235182;248022.7998879606;430014.67791919125;432322.48016695504;438011.42202021845;472358.58907936385;530853.482902621;474768.6587383365;437856.56215164;444125.8159805091;464986.8782582178;455407.6182641765;268139.66164667805;474609.2927562775;432880.6149027872;432509.1113278755;199022.72361097817;260077.89159075968;471077.96398673364;203382.54200991103;203382.54200991103;274.5300170162695;3714176.6037957547;1158927.7502579493;282140.85432941484;1612757.2174718606;0;3;3;23;43;38;31;5;179;185;1482908122285.4893;567016810120.3708;1247965606185.2554;61863.81469605106;10797.048686398512;-0.0;4849.845717230249;5186313.4415320745;907143.0210214483;0.0;1072943.3775309522;3.9892267118913636;0.38000927141611274
6845;2019-09-10 11:08:45.087;700;693;223;222;196;48;34;36;-27;40;764;254;-28;15;247;171;248;621;243;37;35;25;689;362;367;148;367;302;690;145.0;-1.0;1368.0;313.0;0.0;98;10;53;1;0;0;1;0;0;0;1;1;0;0;0;21546.40234375;10087.2412109375;7096.86572265625;2319.19384765625;619.0;368292;471.0;0.0;Calculated values ==>;1568106525.087;343.16;342.46000000000004;295.46000000000004;295.36;292.76000000000005;277.96000000000004;274.5913991737795;276.56;276.76000000000005;270.46000000000004;277.16;349.56000000000006;298.56;270.36;274.66;297.86;290.26000000000005;297.96000000000004;335.26000000000005;276.86;276.66;320.26000000000005;335.06;275.66;244.22491754036054;267.8393353686513;274.5913991737795;297.46000000000004;6890000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3020000.0;6900000.0;0.024166666666666666;0.0;0.228;0.05216666666666667;0.0;0.024166666666666666;0.0;10087.2412109375;7096.86572265625;2319.19384765625;21546.40234375;488154.9296393094;487027.18064172415;258483.87936009394;258108.25041819713;249013.05620088227;430014.67791919125;432439.757026355;437713.4967235476;471631.5591433098;530180.8496845886;474627.8007999696;437557.52604302316;444011.9539437932;464840.8181699309;455266.7001950955;268921.5358162387;476130.9050900995;432997.62667057913;432626.2974239531;197768.88456892778;259659.41789560125;470137.69605561916;203285.32196680515;203285.32196680515;274.49241712866956;3714535.821789596;1159097.769355233;282179.1326121741;1612873.1480389566;0;3;3;23;43;38;31;5;179;185;1483127875684.7554;567103452320.0814;1248146085784.6526;53449.62384453727;13920.798848299797;-0.0;5542.406906881075;5187273.746219824;907348.8657621747;0.0;1073029.9219011273;3.7384866499015788;0.3739120009482241
6846;2019-09-10 11:09:45.128;698;693;233;232;204;49;36;38;-25;41;755;256;-26;16;247;171;248;619;244;39;37;24;673;365;370;151;370;304;674;152.0;-1.0;1409.0;292.0;3.0;98;70;55;1;0;0;1;0;0;0;1;1;0;0;0;22036.158203125;9975.4482421875;6857.51953125;2716.17993164062;619.0;368293;468.0;0.0;Calculated values ==>;1568106585.128;342.96000000000004;342.46000000000004;296.46000000000004;296.36;293.56;278.06;274.9066339382667;276.76000000000005;276.96000000000004;270.66;277.26000000000005;348.66;298.76000000000005;270.56;274.76000000000005;297.86;290.26000000000005;297.96000000000004;335.06;277.06;276.86;319.96000000000004;335.06;275.56;244.82967444194236;268.0796299477929;274.9066339382667;297.56;6730000.0;3650000.0;3700000.0;1510000.0;3700000.0;3040000.0;6740000.000000001;0.025333333333333333;0.0;0.23483333333333334;0.048666666666666664;0.0005;0.025833333333333333;0.0;9975.4482421875;6857.51953125;2716.17993164062;22036.158203125;489536.94792155374;488714.558337386;263377.6660901887;262957.26936752704;252326.56878511608;429811.8947417682;432043.5753533974;437570.5891863215;471332.23697825224;529088.6247878366;474604.47746397473;437413.810930519;443752.90924145415;464400.92303500493;454761.4035388867;270313.5974182467;477722.6498686057;432607.708960572;432232.2269198731;196515.0671798046;259659.41789560125;469630.97291218076;204054.1583757321;205202.3552992377;274.80343236351837;3714899.2579733967;1159265.0726802356;282221.12273408053;1612989.5140454583;0;3;3;23;43;38;31;5;179;185;1483349126770.2263;567193213615.2725;1248328010015.0398;54837.441835353406;12924.738307440502;-0.0;5864.938350199747;5188176.755070425;907572.7314427022;0.0;1073125.0480702992;3.766257209968706;0.37125544143418826
6847;2019-09-10 11:10:45.139;691;687;241;241;212;48;38;39;-23;42;746;260;-24;32;247;173;248;608;243;40;38;21;664;364;369;150;369;305;665;145.0;-1.0;1334.0;293.0;0.0;98;99;59;1;0;0;1;0;0;0;1;1;0;0;0;22968.037109375;10052.2705078125;6742.8623046875;2908.07568359375;621.0;368294;464.0;0.0;Calculated values ==>;1568106645.139;342.26;341.86;297.26000000000005;297.26000000000005;294.36;277.96000000000004;274.8017692304317;276.96000000000004;277.06;270.86;277.36;347.76;299.16;270.76000000000005;276.36;297.86;290.46000000000004;297.96000000000004;333.96000000000004;277.16;276.96000000000004;319.56;335.26000000000005;275.26000000000005;244.62907804385475;268.19934244402924;274.8017692304317;297.46000000000004;6640000.000000001;3640000.0;3690000.0;1500000.0;3690000.0;3050000.0;6650000.0;0.024166666666666666;0.0;0.22233333333333333;0.04883333333333333;0.0;0.024166666666666666;0.0;10052.2705078125;6742.8623046875;2908.07568359375;22968.037109375;489472.84130574734;488796.6066972183;267610.99340270006;267610.99340270006;255599.7514394439;429879.7862731237;432675.7974509262;437656.05685647397;471565.0904229;528070.4398255501;474945.9951313645;437499.1961693786;445859.90203062753;464547.84212666226;455213.39265390526;271193.1755879679;477101.00327657914;433047.9251940826;432675.7974509262;194843.3435325042;260496.36997498586;469466.4477347666;203715.21945574193;203715.21945574193;274.6679648068375;3715274.361690231;1159432.000934161;282268.0001234228;1613102.871338964;0;3;3;23;43;38;31;5;179;185;1483570867414.9233;567283530170.149;1248510743509.79;52012.84618209609;12977.51831429237;-0.0;5533.213968216954;5189067.337379515;907788.6231538136;0.0;1073220.0500866666;3.579294127582674;0.3548034113964999
6848;2019-09-10 11:11:45.109;682;679;243;242;217;44;38;39;-23;42;742;265;-24;18;247;176;248;592;244;41;39;17;660;362;367;148;367;305;660;131.0;-1.0;1198.0;222.0;0.0;98;99;61;1;0;0;1;0;0;0;1;1;0;0;0;23662.61328125;10216.125;6679.70361328125;2912.28955078125;625.0;368295;461.0;0.0;Calculated values ==>;1568106705.109;341.36;341.06000000000006;297.46000000000004;297.36;294.86;277.56;274.5913991737795;276.96000000000004;277.06;270.86;277.36;347.36;299.66;270.76000000000005;274.96000000000004;297.86;290.76000000000005;297.96000000000004;332.36;277.26000000000005;277.06;319.26000000000005;335.66;274.86;244.22491754036054;268.19934244402924;274.5913991737795;297.56;6600000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3050000.0;6600000.0;0.021833333333333333;0.0;0.1996666666666667;0.037000000000000005;0.0;0.021833333333333333;0.0;10216.125;6679.70361328125;2912.28955078125;23662.61328125;488606.60290901107;488177.2112643336;269021.06439572846;268525.9251071376;257744.045068564;430014.67791919125;433182.4302400453;437656.05685647397;471830.38154423045;527651.7105751382;475533.19836034457;437499.1961693786;443841.7334455326;464840.8181699309;455969.6482529023;271611.8357380058;475235.8922706835;433733.48194404994;433366.6693374496;193589.57483703562;262170.3306944222;469338.9508978301;203184.78231290093;203184.78231290093;274.4535079568561;3715662.756149295;1159600.819778492;282316.47891554394;1613214.6701276423;0;3;3;23;43;38;31;5;179;185;1483791557015.0286;567372885470.1917;1248693652009.8772;46816.09781720008;9847.70423764238;-0.0;5025.637866702646;5189890.500125969;907978.7382367431;0.0;1073307.9965234501;3.1143513689991567;0.30173272263622386
6849;2019-09-10 11:12:45.120;674;670;240;240;216;42;38;38;-23;42;740;267;-23;33;247;177;248;555;241;39;39;13;655;361;366;147;366;305;655;137.0;-1.0;1357.0;269.0;0.0;98;99;62;1;0;0;1;0;0;0;1;1;0;1;0;23534.435546875;10214.521484375;6605.77197265625;2925.44409179688;632.0;368296;457.0;0.0;Calculated values ==>;1568106765.12;340.56000000000006;340.16;297.16;297.16;294.76000000000005;277.36;274.4858918419099;276.96000000000004;276.96000000000004;270.86;277.36;347.16;299.86;270.86;276.46000000000004;297.86;290.86;297.96000000000004;328.66;277.06;277.06;318.86;336.36;274.46000000000004;244.02132995426717;268.19934244402924;274.4858918419099;297.26000000000005;6550000.0;3610000.0;3660000.0;1470000.0;3660000.0;3050000.0;6550000.0;0.022833333333333334;0.0;0.22616666666666668;0.04483333333333333;0.0;0.022833333333333334;0.0;10214.521484375;6605.77197265625;2925.44409179688;23534.435546875;487990.8758766597;487417.81771027076;267989.85595390893;267989.85595390893;257622.71537034505;430081.6785162784;433433.583526483;437656.05685647397;471962.6950587572;527442.2860513828;475767.67735946237;437656.05685647397;446002.4824056516;464986.8782582178;456275.1894504466;272163.20817129995;470031.0602589879;433616.79160117084;433616.79160117084;191917.91438739494;265099.94585879904;469076.02605466876;202840.11169091798;202840.11169091798;274.31529836555717;3716056.136995594;1159771.1063791167;282365.135614592;1613325.402721295;0;3;3;23;43;38;31;5;179;185;1484011497329.728;567461401695.0707;1248876685559.627;53107.539598276584;11936.243493974825;-0.0;5269.400857950774;5190723.349764406;908160.3044152898;0.0;1073393.8042412363;3.5609297336363688;0.34669590210100065
6850;2019-09-10 11:13:45.110;669;665;235;234;211;41;38;37;-23;42;739;266;-23;24;247;177;248;532;243;38;38;10;660;360;365;146;365;305;660;148.0;-1.0;1307.0;229.0;0.0;100;99;64;1;0;0;1;0;0;0;1;1;0;0;0;23482.498046875;10267.2021484375;6746.34814453125;2923.19873046875;640.0;368297;454.0;0.0;Calculated values ==>;1568106825.11;340.06000000000006;339.66;296.66;296.56;294.26000000000005;277.26000000000005;274.38016830617;276.96000000000004;276.86;270.86;277.36;347.06000000000006;299.76000000000005;270.86;275.56;297.86;290.86;297.96000000000004;326.36;276.96000000000004;276.96000000000004;318.56;337.16;274.16;243.81672145450628;268.19934244402924;274.38016830617;297.46000000000004;6600000.0;3600000.0;3650000.0;1460000.0;3650000.0;3050000.0;6600000.0;0.024666666666666667;0.0;0.21783333333333335;0.03816666666666667;0.0;0.024666666666666667;0.0;10267.2021484375;6746.34814453125;2923.19873046875;23482.498046875;486738.7254987665;486160.1596813426;265231.9430321583;264782.7727756617;255468.20482646706;430148.3826014536;433683.32636128634;437656.05685647397;472094.78864732845;527337.5586878607;475650.4663498;437656.05685647397;444711.81521382625;465132.6551254336;456440.2180442986;271611.8357380058;465599.27512293484;433683.32636128634;433683.32636128634;190664.19178205615;268448.3696465944;468913.5974984004;202586.8634193013;202586.8634193013;274.2123907729219;3716447.8794743074;1159941.7589625788;282413.8661816703;1613436.6518443446;0;3;3;23;43;38;31;5;179;185;1484230760779.763;567549287045.0846;1249059655059.656;51205.90597039745;10164.80368401895;-0.0;5700.379419235631;5191592.483597831;908344.4491125701;0.0;1073485.203841088;3.3641938810988563;0.320983278460453
6851;2019-09-10 11:14:45.121;666;664;235;234;208;41;37;36;-22;40;730;267;-23;37;248;176;248;545;241;39;38;6;661;361;366;135;366;305;662;147.0;-2.0;1561.0;293.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24593.052734375;10542.34375;6797.50341796875;3923.591796875;647.0;368298;451.0;0.0;Calculated values ==>;1568106885.121;339.76;339.56000000000006;296.66;296.56;293.96000000000004;277.26000000000005;274.4858918419099;276.86;276.76000000000005;270.96000000000004;277.16;346.16;299.86;270.86;276.86;297.96000000000004;290.76000000000005;297.96000000000004;327.66;277.06;276.96000000000004;318.26000000000005;337.86;273.76000000000005;241.49495122638035;268.19934244402924;274.4858918419099;297.26000000000005;6609999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;6620000.0;0.0245;0.0;0.26016666666666666;0.04883333333333333;0.0;0.0245;0.0;10542.34375;6797.50341796875;3923.591796875;24593.052734375;486197.08552034525;485798.68708839547;265082.5331110067;264636.674116081;254270.3555748731;430081.6785162784;433249.8226776551;437812.597326149;473338.7274854557;526394.5527563548;475767.67735946237;437656.05685647397;446570.8011300101;465118.6810666539;456135.4377423473;271505.40265057347;467481.61076205363;433616.79160117084;433433.583526483;189410.48811896544;271378.50176498963;470015.4650346389;202793.94739638636;202793.94739638636;274.29738960869156;3716848.5825139536;1160115.2036378796;282470.93322992127;1613549.5379663217;0;3;3;23;43;38;31;5;179;186;1484450100985.3345;567633602500.3043;1249242688610.133;61144.01875672658;13049.317444667999;-0.0;5650.671085187368;5192528.904618716;908537.9355884985;0.0;1073579.8132707542;3.754990310767385;0.3648076330779413
6852;2019-09-10 11:15:45.121;667;665;237;236;209;42;37;36;-22;40;723;270;-24;27;248;176;248;564;242;40;38;3;662;361;366;132;366;305;663;141.0;-1.0;1247.0;269.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24553.42578125;10621.146484375;6786.9990234375;3912.40112304688;652.0;368299;448.0;0.0;Calculated values ==>;1568106945.121;339.86;339.66;296.86;296.76000000000005;294.06;277.36;274.4858918419099;276.86;276.76000000000005;270.96000000000004;277.16;345.46000000000004;300.16;270.76000000000005;275.86;297.96000000000004;290.76000000000005;297.96000000000004;329.56;277.16;276.96000000000004;317.96000000000004;338.36;273.46000000000004;240.83765695389522;268.19934244402924;274.4858918419099;297.36;6620000.0;3610000.0;3660000.0;1320000.0;3660000.0;3050000.0;6630000.0;0.0235;0.0;0.20783333333333334;0.04483333333333333;0.0;0.0235;0.0;10621.146484375;6786.9990234375;3912.40112304688;24553.42578125;486234.13178370823;485835.704351312;265911.33237933455;265457.5637049479;254589.36591345645;430081.6785162784;433249.8226776551;437812.597326149;473727.59171134117;525660.5198555599;476118.9709272;437499.1961693786;445143.9216850511;465118.6810666539;456135.4377423473;271400.1691264291;470439.9046736849;433799.4536676275;433433.583526483;188156.80290529504;273471.60554148915;470127.0640464409;202696.04668394107;202696.04668394107;274.2593925925186;3717258.1365015837;1160291.5660564993;282536.23317092063;1613662.7421533335;0;3;3;23;43;38;31;5;179;186;1484669700985.3345;567713702500.3043;1249425688610.133;48865.05644180555;11989.823945085409;-0.0;5422.332115799735;5193445.646912037;908746.5951000798;0.0;1073672.088297429;3.1086075629393575;0.30508805005006717
6853;2019-09-10 11:16:45.132;668;667;236;236;210;41;39;36;-13;40;735;270;-18;26;248;175;248;577;236;41;39;2;660;361;366;131;365;305;660;149.0;-1.0;1306.0;299.0;0.0;100;0;67;1;0;0;1;0;0;0;1;1;1;0;0;24642.1328125;10584.064453125;6773.00634765625;3935.5869140625;656.0;368300;445.0;0.0;Calculated values ==>;1568107005.132;339.96000000000004;339.86;296.76000000000005;296.76000000000005;294.16;277.26000000000005;274.4858918419099;277.06;276.76000000000005;271.86;277.16;346.66;300.16;271.36;275.76000000000005;297.96000000000004;290.66;297.96000000000004;330.86;277.26000000000005;277.06;317.66;338.76;273.36;240.61611355647437;268.19934244402924;274.4858918419099;296.76000000000005;6600000.0;3610000.0;3660000.0;1310000.0;3650000.0;3050000.0;6600000.0;0.024833333333333332;0.0;0.21766666666666667;0.049833333333333334;0.0;0.024833333333333332;0.0;10584.064453125;6773.00634765625;3935.5869140625;24642.1328125;486594.25672841386;486449.67317913694;265686.0013282659;265686.0013282659;255097.23754341083;430081.6785162784;433616.79160117084;439207.5311587726;473856.7996405058;526918.5477024466;476118.9709272;438435.61618480866;445000.09919413156;465264.19953021937;455995.526710799;271611.8357380058;472891.3240457992;433981.5763581648;433616.79160117084;186903.13564328075;275146.1813398168;470164.3944795548;202651.12695081008;202651.12695081008;274.2419503185489;3717668.174649186;1160468.3085442537;282601.6450611222;1613775.7629146131;0;3;3;23;43;38;31;5;179;186;1484889341245.0342;567792616965.1964;1249608722159.8828;51490.44398259984;13331.077831849112;-0.0;5735.647338817292;5194282.096068667;908957.6412993101;0.0;1073765.0885063368;3.3136854073448396;0.32057016245818243
6854;2019-09-10 11:17:45.112;669;667;235;235;210;41;40;36;-5;40;752;269;-8;35;248;175;248;585;235;42;41;0;663;361;366;130;365;305;664;143.0;-1.0;1371.0;293.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24771.6484375;10762.283203125;6799.63134765625;3922.65673828125;658.0;368301;441.0;0.0;Calculated values ==>;1568107065.112;340.06000000000006;339.86;296.66;296.66;294.16;277.26000000000005;274.4858918419099;277.16;276.76000000000005;272.66;277.16;348.36;300.06;272.36;276.66;297.96000000000004;290.66;297.96000000000004;331.66;277.36;277.26000000000005;317.26000000000005;338.96000000000004;273.16;240.39332010688793;268.19934244402924;274.4858918419099;296.66;6630000.0;3610000.0;3660000.0;1300000.0;3650000.0;3050000.0;6640000.000000001;0.02383333333333333;0.0;0.2285;0.04883333333333333;0.0;0.02383333333333333;0.0;10762.283203125;6799.63134765625;3922.65673828125;24771.6484375;486416.2626018042;486018.2076080695;264935.3163395162;264935.3163395162;254909.3155658053;430081.6785162784;433799.4536676275;440427.53025024605;473985.80243904516;528698.2385210564;476001.9294078027;439972.1399166299;446287.039416296;465264.19953021937;455995.526710799;271296.10353209864;473650.96629238926;434163.16617520025;433981.5763581648;185231.60634950487;275983.5004908252;470104.43507593067;202651.20916738932;202651.20916738932;274.24198224780264;3718079.81889923;1160646.1354793687;282667.1085964579;1613888.8305270053;0;3;3;23;43;38;31;5;179;186;1485108868045.104;567870890865.2213;1249791661159.941;54331.88936743277;13060.632531867102;-0.0;5513.373751380148;5195163.654895939;909177.4989087711;0.0;1073858.799101504;3.3934070487036156;0.32568122395919863
6855;2019-09-10 11:18:45.153;671;669;236;235;209;41;41;36;-2;40;767;269;-4;19;248;175;248;595;240;43;42;-4;667;361;366;130;366;305;668;125.0;-1.0;1435.0;316.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24975.849609375;10795.59375;6926.69384765625;3936.98022460938;659.0;368302;438.0;0.0;Calculated values ==>;1568107125.153;340.26;340.06000000000006;296.76000000000005;296.66;294.06;277.26000000000005;274.4858918419099;277.26000000000005;276.76000000000005;272.96000000000004;277.16;349.86;300.06;272.76000000000005;275.06;297.96000000000004;290.66;297.96000000000004;332.66;277.46000000000004;277.36;316.96000000000004;339.06000000000006;272.76000000000005;240.39332010688793;268.19934244402924;274.4858918419099;297.16;6670000.0;3610000.0;3660000.0;1300000.0;3660000.0;3050000.0;6680000.0;0.020833333333333332;0.0;0.23916666666666667;0.05266666666666667;0.0;0.020833333333333332;0.0;10795.59375;6926.69384765625;3936.98022460938;24975.849609375;486275.8892385657;485876.92275127623;265088.02790982043;264647.1782666079;254361.5710635115;430081.6785162784;433981.5763581648;440880.4687282554;473985.80243904516;530266.2318028542;476001.9294078027;440578.77906221413;443987.30161898106;465118.6810666539;455995.526710799;270890.9335255733;474724.80633689725;434344.22949482966;434163.16617520025;183977.97901196036;276402.16793126165;469714.83940707915;202561.146090295;202561.146090295;274.2069955218417;3718494.664668201;1160825.9072144935;282732.6503275542;1614003.2947343395;0;3;3;23;43;38;31;5;179;186;1485328618105.5718;567948944165.3875;1249974786210.3306;56998.03799757887;14070.094514683966;-0.0;4825.042085102193;5196092.03825471;909403.7427957251;0.0;1073945.0114385262;3.5039584541887048;0.34884178747344635
6856;2019-09-10 11:19:45.123;674;672;238;237;211;42;42;36;0;40;779;272;-1;44;249;175;248;604;241;44;43;-5;666;362;367;131;367;305;666;129.0;0.0;1404.0;368.0;0.0;100;0;72;1;0;0;1;0;0;0;1;1;1;0;0;25376.96875;11241.6796875;6852.85986328125;3930.9697265625;661.0;368303;435.0;0.0;Calculated values ==>;1568107185.123;340.56000000000006;340.36;296.96000000000004;296.86;294.26000000000005;277.36;274.5913991737795;277.36;276.76000000000005;273.16;277.16;351.06000000000006;300.36;273.06;277.56;298.06;290.66;297.96000000000004;333.56;277.56;277.46000000000004;316.66;339.26;272.66;240.61611355647437;268.19934244402924;274.5913991737795;297.26000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3050000.0;6659999.999999999;0.021500000000000002;0.0;0.23399999999999999;0.06133333333333334;0.0;0.021500000000000002;0.0;11241.6796875;6852.85986328125;3930.9697265625;25376.96875;486818.50683957257;486528.63134908554;266136.3308025949;265682.85909236636;255183.27034961578;430014.67791919125;433916.0690215914;441181.0962547605;473856.7996405058;531519.1411140322;476352.8861479211;441030.91413852724;447557.86663498206;465104.8312706036;455829.3850296311;270990.6178258208;476365.4893154414;434279.63764931663;434098.11877146957;182724.36793118677;277239.5186164033;469481.5519309444;202694.41878288612;202694.41878288612;274.2633668324126;3718914.061682985;1161009.4593371912;282798.18379379326;1614118.0669333886;0;3;3;23;43;38;31;5;179;186;1485548408154.8027;568027205015.1136;1250157694709.6907;55805.8825284186;16362.944166414241;-0.0;4975.1795497545445;5197031.600906137;909657.2246461862;0.0;1074026.6391176076;3.5024845633848996;0.3586078553124133
