;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6857;2019-09-10 11:20:45.114;677;674;238;237;211;42;43;35;-16;40;787;274;-14;24;249;176;248;610;244;44;44;-16;666;361;366;132;366;304;666;117.0;-1.0;1351.0;331.0;0.0;100;0;72;1;0;0;1;0;0;0;1;1;1;0;0;24961.123046875;10899.5390625;6838.146484375;3916.82592773438;660.0;368304;431.0;0.0;Calculated values ==>;1568107245.114;340.86;340.56000000000006;296.96000000000004;296.86;294.26000000000005;277.36;274.4858918419099;277.46000000000004;276.66;271.56;277.16;351.86;300.56;271.76000000000005;275.56;298.06;290.76000000000005;297.96000000000004;334.16;277.56;277.56;316.26000000000005;339.16;271.56;240.83765695389522;268.0796299477929;274.4858918419099;297.56;6659999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;6659999.999999999;0.0195;0.0;0.22516666666666665;0.05516666666666667;0.0;0.0195;0.0;10899.5390625;6838.146484375;3916.82592773438;24961.123046875;487252.4573152905;486818.50683957257;266136.3308025949;265682.85909236636;255183.27034961578;430081.6785162784;434344.22949482966;438967.53409683413;473727.59171134117;532428.367393288;476712.6719594781;439274.65340817464;444910.62925437774;465250.37265374704;456135.4377423473;270990.6178258208;477288.8462754042;434524.77317851107;434524.77317851107;181052.91087944093;276820.84063482966;468268.8150505259;202276.19568195127;202276.19568195127;274.0961663557866;3719333.4828599044;1161193.9418174573;282863.5722813591;1614232.141539528;0;3;3;23;43;38;31;5;179;186;1485768275170.4458;568106093180.3444;1250340367305.225;53294.99969975112;14673.926168499698;-0.0;4528.847261182916;5197940.638551261;909915.826436979;0.0;1074105.82746123;3.3479292855181586;0.3440493764170123
6858;2019-09-10 11:21:45.134;680;676;237;236;211;41;44;35;-23;40;792;276;-23;44;249;176;248;615;242;45;45;-24;666;361;366;132;366;304;667;130.0;-1.0;1419.0;352.0;0.0;100;0;72;1;0;0;1;0;0;0;1;1;1;0;0;25415.27734375;11198.865234375;6833.21337890625;3921.54028320312;660.0;368305;427.0;0.0;Calculated values ==>;1568107305.134;341.16;340.76;296.86;296.76000000000005;294.26000000000005;277.26000000000005;274.4858918419099;277.56;276.66;270.86;277.16;352.36;300.76000000000005;270.86;277.56;298.06;290.76000000000005;297.96000000000004;334.66;277.66;277.66;315.86;339.16;270.76000000000005;240.83765695389522;268.0796299477929;274.4858918419099;297.36;6659999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;6670000.0;0.021666666666666667;0.0;0.2365;0.058666666666666666;0.0;0.021666666666666667;0.0;11198.865234375;6833.21337890625;3921.54028320312;25415.27734375;487685.3846825275;487001.11345429905;265607.84294733766;265160.8591987776;255136.5360300284;430081.6785162784;434524.77317851107;437883.18805776763;473727.59171134117;532949.3992802779;476945.7995336487;437883.18805776763;447747.1211392313;465250.37265374704;456135.4377423473;270990.6178258208;477936.02361212927;434704.8021103697;434704.8021103697;179381.48055642567;276820.84063482966;467484.3070888637;202124.5198565678;202124.5198565678;274.03709005412475;3719753.426130805;1161378.1565709957;282928.9137730023;1614346.107514352;0;3;3;23;43;38;31;5;179;186;1485987948370.376;568185319580.3192;1250522828105.167;55756.92502958376;15567.774184294693;-0.0;5039.239448832375;5198849.707512396;910167.9246112288;0.0;1074185.5880951402;3.4784214403457496;0.3542058706163402
6859;2019-09-10 11:22:45.125;682;677;236;236;210;42;45;35;-23;40;795;276;-24;23;249;176;248;619;241;46;46;-31;670;362;367;132;366;304;670;117.0;-1.0;1412.0;355.0;0.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25278.904296875;11112.5205078125;6892.65234375;3912.15185546875;661.0;368306;423.0;0.0;Calculated values ==>;1568107365.125;341.36;340.86;296.76000000000005;296.76000000000005;294.16;277.36;274.5913991737795;277.66;276.66;270.86;277.16;352.66;300.76000000000005;270.76000000000005;275.46000000000004;298.06;290.76000000000005;297.96000000000004;335.06;277.76000000000005;277.76000000000005;315.46000000000004;339.26;270.06;240.83765695389522;268.0796299477929;274.5913991737795;297.26000000000005;6700000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3040000.0;6700000.0;0.0195;0.0;0.2353333333333333;0.059166666666666666;0.0;0.0195;0.0;11112.5205078125;6892.65234375;3912.15185546875;25278.904296875;487549.53906245244;486825.3225591851;264943.9182446108;264943.9182446108;254633.69172111244;430014.67791919125;434460.63260662515;437883.18805776763;473727.59171134117;533261.9193762363;476945.7995336487;437727.04723144654;444766.67480068695;465250.37265374704;455969.6482529023;270597.95385984203;478193.9998192322;434641.1085770802;434641.1085770802;177710.07569661198;277239.5186164033;466796.7939759354;202235.42698906103;202235.42698906103;274.08483935022764;3720175.814276307;1161564.0568960868;282994.18474864087;1614460.4725712554;0;3;3;23;43;38;31;5;179;186;1486207815385.1453;568264507700.2361;1250705200744.9756;55455.773104835615;15653.214213390067;-0.0;4531.9107909663735;5199776.340980005;910428.0604880344;0.0;1074265.3357164504;3.451192110363993;0.35315053900234533
6860;2019-09-10 11:23:45.105;682;678;237;236;211;42;47;35;-24;41;797;278;-24;41;250;176;248;621;248;48;48;-36;664;362;367;132;366;304;665;123.0;-1.0;1380.0;329.0;0.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;25210.244140625;10986.9208984375;6843.626953125;3914.03271484375;662.0;368307;418.0;0.0;Calculated values ==>;1568107425.105;341.36;340.96000000000004;296.86;296.76000000000005;294.26000000000005;277.36;274.5913991737795;277.86;276.66;270.76000000000005;277.26000000000005;352.86;300.96000000000004;270.76000000000005;277.26000000000005;298.16;290.76000000000005;297.96000000000004;335.26000000000005;277.96000000000004;277.96000000000004;314.96000000000004;339.36;269.56;240.83765695389522;268.0796299477929;274.5913991737795;297.96000000000004;6640000.000000001;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3040000.0;6650000.0;0.0205;0.0;0.23;0.05483333333333333;0.0;0.0205;0.0;10986.9208984375;6843.626953125;3914.03271484375;25210.244140625;488184.85272329394;487503.27116398676;265758.4394790969;265308.1175880872;255230.21683038172;430014.67791919125;434821.0723081777;437727.04723144654;473824.5983165287;533470.2253595244;477178.7107080699;437727.04723144654;447326.59894302575;465381.95360251743;455969.6482529023;271193.1755879679;479083.78695684974;435000.52977555234;435000.52977555234;175620.85347054448;277658.20189090865;466305.08357531053;202190.99620328422;202190.99620328422;274.06752964434605;3720596.416932452;1161748.1575205268;283059.3812140126;1614574.903409101;0;3;3;23;43;38;31;5;179;186;1486427941985.2153;568343681300.2612;1250887539945.0337;54173.29173647734;14482.25579089944;-0.0;4772.595438231497;5200689.61199546;910679.1056951777;0.0;1074342.8474225344;3.3768479801835896;0.3495479484153876
6861;2019-09-10 11:24:45.126;682;676;236;236;210;42;48;34;-24;40;798;279;-25;24;250;177;248;621;248;50;49;-40;663;362;367;132;367;304;663;116.0;-1.0;1542.0;372.0;0.0;100;0;72;1;0;0;1;0;0;0;1;1;1;1;0;24988.55859375;11144.4794921875;6752.9833984375;3907.22143554688;664.0;368308;414.0;0.0;Calculated values ==>;1568107485.126;341.36;340.76;296.76000000000005;296.76000000000005;294.16;277.36;274.5913991737795;277.96000000000004;276.56;270.76000000000005;277.16;352.96000000000004;301.06;270.66;275.56;298.16;290.86;297.96000000000004;335.26000000000005;278.16;278.06;314.56;339.56000000000006;269.16;240.83765695389522;268.0796299477929;274.5913991737795;297.96000000000004;6630000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6630000.0;0.01933333333333333;0.0;0.257;0.062000000000000006;0.0;0.01933333333333333;0.0;11144.4794921875;6752.9833984375;3907.22143554688;24988.55859375;488290.42414219474;487427.7920528121;265457.5637049479;265457.5637049479;254955.976095455;430014.67791919125;435000.52977555234;437727.04723144654;473727.59171134117;533574.3662194313;477295.0857104247;437570.5891863215;444910.62925437774;465236.6699430183;456109.75032730796;271296.10353209864;479316.68937062577;435357.9492644566;435179.4868428049;173949.5011765382;278495.58437821403;465911.32814449957;202109.04948279262;202109.04948279262;274.0355912161401;3721014.886701108;1161932.6504067518;283124.5811438244;1614688.2481519715;0;3;3;23;43;38;31;5;179;186;1486648219054.8794;568422909020.1404;1251070003784.7554;60553.825421404064;16355.741277025832;-0.0;4506.028455626903;5201646.005924409;910936.178947843;0.0;1074420.1963508516;3.73385800666395;0.39122593200813793
6862;2019-09-10 11:25:45.126;681;674;237;236;211;42;50;34;-23;41;799;280;-24;36;250;177;248;620;249;51;51;-43;664;361;366;132;366;304;664;124.0;-1.0;1370.0;343.0;0.0;100;0;73;1;0;0;1;0;0;0;1;1;1;0;0;24955.734375;11011.2314453125;6835.68505859375;3919.84350585938;666.0;368309;409.0;0.0;Calculated values ==>;1568107545.126;341.26;340.56000000000006;296.86;296.76000000000005;294.26000000000005;277.36;274.4858918419099;278.16;276.56;270.86;277.26000000000005;353.06000000000006;301.16;270.76000000000005;276.76000000000005;298.16;290.86;297.96000000000004;335.16;278.26000000000005;278.26000000000005;314.06;339.76;268.86;240.83765695389522;268.0796299477929;274.4858918419099;298.06;6640000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;6640000.000000001;0.020666666666666667;0.0;0.22833333333333333;0.05716666666666667;0.0;0.020666666666666667;0.0;11011.2314453125;6835.68505859375;3919.84350585938;24955.734375;488041.1987709237;487032.49760683504;265834.5938875184;265382.5625574084;255277.37752986763;430081.6785162784;435597.4418445565;437883.18805776763;473824.5983165287;533678.499032407;477411.40728836687;437727.04723144654;446621.9564447741;465381.95360251743;456275.1894504466;271193.1755879679;479048.88108908065;435774.5086269614;435774.5086269614;171860.34048652687;279332.9882161641;465615.78157832084;201747.8325110523;201747.8325110523;273.8901251272347;3721431.0891425144;1162117.281331231;283189.80668500275;1614801.4870557801;0;3;3;23;43;38;31;5;179;186;1486868119054.8794;568502109020.1404;1251252403784.7554;53917.57284983334;15084.451088345519;-0.0;4836.551306395455;5202599.934243336;911198.1805508878;0.0;1074498.0511822018;3.3922630291070757;0.35452649873183056
6863;2019-09-10 11:26:45.117;680;673;238;238;212;41;52;34;-23;41;800;282;-24;26;250;177;248;620;245;53;53;-46;665;361;366;133;366;304;665;125.0;-1.0;1493.0;271.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;1;0;0;24195.34765625;11155.3955078125;6876.24755859375;2991.26171875;670.0;368310;403.0;0.0;Calculated values ==>;1568107605.117;341.16;340.46000000000004;296.96000000000004;296.96000000000004;294.36;277.26000000000005;274.4858918419099;278.36;276.56;270.86;277.26000000000005;353.16;301.36;270.76000000000005;275.76000000000005;298.16;290.86;297.96000000000004;335.16;278.46000000000004;278.46000000000004;313.46000000000004;340.16;268.56;241.05796691057077;268.0796299477929;274.4858918419099;297.66;6650000.0;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;6650000.0;0.020833333333333332;0.0;0.24883333333333332;0.04516666666666667;0.0;0.020833333333333332;0.0;11155.3955078125;6876.24755859375;2991.26171875;24195.34765625;487791.45471606706;486780.8328783508;266213.66977654945;266213.66977654945;255599.7514394439;430081.6785162784;435951.10114504345;437883.18805776763;473695.32993624324;533782.6238290124;477643.8910599729;437727.04723144654;445197.9025426301;465381.95360251743;456275.1894504466;271091.3562880507;478932.1694045206;436127.2246829524;436127.2246829524;169353.38768963216;281007.8604223974;465176.7419324226;202058.4670942058;202058.4670942058;274.01134511548406;3721840.62005512;1162301.9755147635;283247.3905898281;1614915.7360213418;0;3;3;23;43;38;31;5;179;186;1487087686115.5217;568581597095.3729;1251434776425.2888;58681.05139976631;11884.175413526127;-0.0;4876.432449765554;5203538.115366546;911422.8853949442;0.0;1074578.9805725103;3.5885459233171937;0.3539960094680941
6864;2019-09-10 11:27:45.107;679;672;240;240;213;42;54;34;-24;41;804;280;-25;26;250;178;248;620;248;55;55;-47;664;362;367;138;367;304;665;124.0;-2.0;1309.0;354.0;0.0;100;99;73;1;0;0;1;0;0;0;1;0;1;0;0;24208.236328125;11066.00390625;6804.99658203125;2950.40844726562;673.0;368311;398.0;0.0;Calculated values ==>;1568107665.107;341.06000000000006;340.36;297.16;297.16;294.46000000000004;277.36;274.5913991737795;278.56;276.56;270.76000000000005;277.26000000000005;353.56000000000006;301.16;270.66;275.76000000000005;298.16;290.96000000000004;297.96000000000004;335.16;278.66;278.66;312.96000000000004;340.46000000000004;268.46000000000004;242.14157278889297;268.0796299477929;274.5913991737795;297.96000000000004;6640000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3040000.0;6650000.0;0.020666666666666667;0.0;0.21816666666666668;0.059000000000000004;0.0;0.020666666666666667;0.0;11066.00390625;6804.99658203125;2950.40844726562;24208.236328125;487753.5586620119;486636.0018542971;267139.7124427751;267139.7124427751;255971.52245253333;430014.67791919125;436066.96392498456;437727.04723144654;473045.8727645816;534199.0434599458;477411.40728836687;437570.5891863215;445197.9025426301;465236.6699430183;456249.6922589759;271193.1755879679;478932.1694045206;436243.03581333655;436243.03581333655;167264.2905471822;282264.0715131367;464356.3458293106;201820.01697585927;201820.01697585927;273.9228080494555;3722243.9160278537;1162487.1229801888;283296.8962555664;1615029.7273874704;0;3;3;23;43;38;31;5;179;186;1487307549465.5566;568662883545.3859;1251617146025.3179;51467.05043409396;15489.643402353628;-0.0;4844.742389307864;5204455.863231833;911650.9625325867;0.0;1074659.976861217;3.448442727772091;0.3622444736318172
6865;2019-09-10 11:28:45.098;678;670;243;242;216;42;56;34;-24;41;804;275;-25;24;250;179;248;621;251;56;57;-49;664;362;367;135;367;304;664;126.0;-1.0;1617.0;300.0;0.0;100;91;73;1;0;0;1;0;0;0;1;0;1;1;0;24301.9453125;11125.1328125;6798.27099609375;2909.90649414062;675.0;368312;394.0;0.0;Calculated values ==>;1568107725.098;340.96000000000004;340.16;297.46000000000004;297.36;294.76000000000005;277.36;274.5913991737795;278.76000000000005;276.56;270.76000000000005;277.26000000000005;353.56000000000006;300.66;270.66;275.56;298.16;291.06;297.96000000000004;335.26000000000005;278.76000000000005;278.86;312.56;340.66;268.26000000000005;241.49495122638035;268.0796299477929;274.5913991737795;298.26000000000005;6640000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3040000.0;6640000.000000001;0.021;0.0;0.2695;0.05;0.0;0.021;0.0;11125.1328125;6798.27099609375;2909.90649414062;24301.9453125;487609.57152924966;486453.5989031426;268659.6723246888;268174.12846887903;257151.8412058433;430014.67791919125;436418.6454459975;437727.04723144654;473436.17305719486;534199.0434599458;476829.26291018096;437570.5891863215;444910.62925437774;465236.6699430183;456389.4750447876;271193.1755879679;479200.2985708938;436418.6454459975;436593.79788880533;165593.03060630985;283101.5729112263;464591.74371736695;202242.64794776376;202242.64794776376;274.0876520827282;3722648.1069033747;1162672.0213803968;283345.7248879665;1615143.070946418;0;3;3;23;43;38;31;5;179;186;1487527716435.3257;568744771260.2999;1251799518665.1265;63463.04560695252;13117.454788480158;-0.0;4921.374148761874;5205413.47036855;911889.3192583874;0.0;1074741.34895797;3.9120943028193373;0.39743530665158694
6866;2019-09-10 11:29:45.118;677;668;242;242;217;42;58;34;-24;41;803;272;-25;22;251;180;248;620;249;58;59;-49;661;362;367;133;367;304;661;133.0;-1.0;1311.0;306.0;0.0;100;78;73;1;0;0;1;0;0;0;1;0;1;1;0;24316.8203125;11012.498046875;6731.119140625;2831.20922851562;676.0;368313;389.0;0.0;Calculated values ==>;1568107785.118;340.86;339.96000000000004;297.36;297.36;294.86;277.36;274.5913991737795;278.96000000000004;276.56;270.76000000000005;277.26000000000005;353.46000000000004;300.36;270.66;275.36;298.26000000000005;291.16;297.96000000000004;335.16;278.96000000000004;279.06;312.06;340.76;268.26000000000005;241.05796691057077;268.0796299477929;274.5913991737795;298.06;6609999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;6609999.999999999;0.022166666666666668;0.0;0.2185;0.051000000000000004;0.0;0.022166666666666668;0.0;11012.498046875;6731.119140625;2831.20922851562;24316.8203125;487784.30817666644;486486.6990739638;268436.77679262793;268436.77679262793;257691.12624303234;430014.67791919125;436768.4981188952;437727.04723144654;473695.32993624324;534094.9504249293;476479.3261594255;437570.5891863215;444622.5063410642;465368.39748007257;456529.09967249434;271505.40265057347;479398.28857501666;436768.4981188952;436942.751026888;163503.975529645;283520.3318566784;464880.25376830925;202000.0103745637;202000.0103745637;273.9930676094242;3723053.3983355807;1162856.5631309187;283393.58346651716;1615255.8534458275;0;3;3;23;43;38;31;5;179;186;1487747989835.2556;568825198060.2744;1251981979465.0684;51506.3575532289;13406.892413081025;-0.0;5207.89741779319;5206371.868087367;912110.4291637391;0.0;1074825.7876911967;3.4081039599692673;0.3490825492605709
6867;2019-09-10 11:30:45.109;675;667;242;241;215;40;59;33;-24;42;803;270;-25;22;251;180;248;619;250;59;60;-50;667;359;364;138;364;303;667;126.0;-1.0;1347.0;364.0;0.0;100;92;73;1;0;0;1;0;0;0;1;0;1;1;0;24655.18359375;10989.880859375;6874.43017578125;2887.6962890625;677.0;368314;385.0;0.0;Calculated values ==>;1568107845.109;340.66;339.86;297.36;297.26000000000005;294.66;277.16;274.27422755570615;279.06;276.46000000000004;270.76000000000005;277.36;353.46000000000004;300.16;270.66;275.36;298.26000000000005;291.16;297.96000000000004;335.06;279.06;279.16;311.66;340.86;268.16;242.14157278889297;267.9596281332873;274.27422755570615;298.16;6670000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6670000.0;0.021;0.0;0.2245;0.06066666666666667;0.0;0.021;0.0;10989.880859375;6874.43017578125;2887.6962890625;24655.18359375;486856.30019166396;485693.60050086596;267918.3368572277;267445.42140083195;256622.32135204496;430214.79039162316;437634.38984935347;437953.82195464283;473143.7464358393;534168.624116617;476372.360120012;437798.07955487026;444821.6150417089;465802.6480608363;457021.0901305305;270890.9335255733;478546.21138366265;437634.38984935347;437805.7469987138;161832.74555500393;283939.0963198885;464057.0418295267;200957.5583087753;200957.5583087753;273.5718755332641;3723461.4371527;1163039.8887853047;283441.2338638151;1615369.2160164085;0;3;3;23;43;38;31;5;179;186;1487967256940.0256;568906485865.1891;1252164052149.8774;53205.66118849726;15961.368666925586;-0.0;4973.8119624887095;5207244.337352609;912355.1279621561;0.0;1074910.6225421398;3.5727069993554337;0.37792767900747326
6868;2019-09-10 11:31:45.129;676;667;239;239;213;38;60;32;-25;41;798;269;-26;19;251;179;248;620;251;60;61;-50;673;358;363;139;363;302;674;120.0;-1.0;1219.0;339.0;0.0;100;99;70;1;0;0;1;0;0;0;1;0;1;0;0;24685.37890625;11142.2822265625;7017.39501953125;2927.45263671875;676.0;368315;381.0;0.0;Calculated values ==>;1568107905.129;340.76;339.86;297.06;297.06;294.46000000000004;276.96000000000004;274.1680685717883;279.16;276.36;270.66;277.26000000000005;352.96000000000004;300.06;270.56;275.06;298.26000000000005;291.06;297.96000000000004;335.16;279.16;279.26000000000005;311.26000000000005;340.76;268.16;242.35481222062532;267.8393353686513;274.1680685717883;298.26000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6740000.000000001;0.02;0.0;0.20316666666666666;0.0565;0.0;0.02;0.0;11142.2822265625;7017.39501953125;2927.45263671875;24685.37890625;486358.3158404658;484932.79475640436;265982.94763200614;265982.94763200614;255543.75105192515;430280.9020939914;438033.3197705455;438024.4983934438;472915.35137376806;533722.2623946747;476382.2537789027;437869.15320432716;444589.26801690354;465946.8475650451;457046.02887352445;270313.5974182467;477876.2525332314;438033.3197705455;438203.4745120459;160161.5264782812;283520.3318566784;463911.30737613345;200677.36991540698;200677.36991540698;273.4574945326254;3723872.745563854;1163224.3849558597;283489.70959137264;1615485.019814736;0;3;3;23;43;38;31;5;179;186;1488185429639.9563;568989613565.1627;1252345612649.8198;48221.02493578782;14872.717466531047;-0.0;4750.5220919327785;5208089.841477504;912612.1643300925;0.0;1074991.6856712734;3.2173304224559036;0.34184298805068125
6869;2019-09-10 11:32:45.110;679;669;238;237;212;39;62;32;-27;40;790;270;-28;25;251;178;248;622;254;61;63;-50;671;358;363;138;363;301;672;-2.0;-2.0;1112.0;286.0;0.0;100;99;64;1;0;0;1;0;0;0;1;0;1;0;0;23943.361328125;10628.8818359375;6915.41064453125;2911.37109375;676.0;368316;378.0;0.0;Calculated values ==>;1568107965.11;341.06000000000006;340.06000000000006;296.96000000000004;296.86;294.36;277.06;274.1680685717883;279.36;276.36;270.46000000000004;277.16;352.16;300.16;270.36;275.66;298.26000000000005;290.96000000000004;297.96000000000004;335.36;279.26000000000005;279.46000000000004;310.96000000000004;340.76;268.16;242.14157278889297;267.7187500070086;274.1680685717883;298.56;6709999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;6720000.0;0.0;0.0;0.18533333333333332;0.04766666666666666;0.0;0.0;0.0;10628.8818359375;6915.41064453125;2911.37109375;23943.361328125;487008.66587942623;485443.72664259427;265684.3934485187;265240.9019316158;255270.58571393692;430280.9020939914;438373.2260056987;437940.2675631159;472947.9820155742;532964.2172066756;476624.99436092103;437785.01000687695;445645.04530121887;465946.8475650451;456907.6180581302;270502.23976979795;478417.6824115501;438203.4745120459;438542.5783408282;158908.11840480618;283520.3318566784;464057.0418295267;200677.53242265014;200677.36991540698;273.4575583779983;3724277.856739604;1163405.7538712027;283538.3510477428;1615601.0897613738;0;3;3;23;43;38;31;5;179;186;1488403160669.7625;569072687250.0887;1252526455364.6587;43972.69357936632;12554.423281727783;-0.0;0.0;5208857.879175467;912840.6514589476;0.0;1075031.2608192377;2.7633968781309997;0.31583011801275873
6870;2019-09-10 11:33:45.110;682;672;237;237;209;38;63;30;-24;39;784;271;-29;19;251;177;248;624;255;62;64;-50;676;357;362;137;362;299;677;-2.0;0.0;1237.0;286.0;5.0;100;96;57;1;0;0;1;0;0;0;1;0;1;0;0;23292.888671875;10221.9326171875;7033.52294921875;2891.51293945312;675.0;368317;375.0;0.0;Calculated values ==>;1568108025.11;341.36;340.36;296.86;296.86;294.06;276.96000000000004;274.0616903277293;279.46000000000004;276.16;270.76000000000005;277.06;351.56000000000006;300.26000000000005;270.26000000000005;275.06;298.26000000000005;290.86;297.96000000000004;335.56;279.36;279.56;310.66;340.66;268.16;241.92719264551067;267.47669482898436;274.0616903277293;298.66;6759999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;6770000.0;0.0;0.0;0.20616666666666666;0.04766666666666666;0.0008333333333333334;0.0008333333333333334;0.0;10221.9326171875;7033.52294921875;2891.51293945312;23292.888671875;486910.9691858105;485341.30438975577;264886.74421021104;264886.74421021104;253963.76627415442;430346.717906069;438766.78764047986;438850.44880392915;472980.6827117325;532489.2570598532;476992.82729936234;438082.61597026663;445184.6605037301;466090.7741585676;456932.86928524286;270037.293484308;478137.3878073235;438598.19827211706;438934.9886892516;157654.71494818805;283101.5729112263;464202.4849225132;200586.04919423984;264886.74421021104;273.4172510313619;3724671.4921562704;1163579.5106583121;283586.7084146862;1615717.3308746552;0;3;3;23;43;38;31;5;179;186;1488620660669.7625;569155187250.0887;1252706455364.6587;49122.17705286428;12565.716769714361;-0.0;145.0402037325338;5209633.669764069;913049.9859593762;0.0;1075032.4694876021;3.069093695576494;0.34568132124111134
6871;2019-09-10 11:34:45.121;686;675;237;237;209;38;64;31;-14;39;780;271;-19;28;251;175;248;626;248;63;65;-49;670;357;362;136;362;299;671;83.0;-1.0;1238.0;296.0;0.0;100;90;51;1;0;0;1;0;0;0;1;0;1;0;0;22663.654296875;9741.701171875;6977.45458984375;2850.45556640625;675.0;368318;372.0;0.0;Calculated values ==>;1568108085.121;341.76;340.66;296.86;296.86;294.06;276.96000000000004;274.0616903277293;279.56;276.26000000000005;271.76000000000005;277.06;351.16;300.26000000000005;271.26000000000005;275.96000000000004;298.26000000000005;290.66;297.96000000000004;335.76000000000005;279.46000000000004;279.66;310.36;340.66;268.26000000000005;241.71165711629368;267.47669482898436;274.0616903277293;297.96000000000004;6700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;6709999.999999999;0.013833333333333333;0.0;0.20633333333333334;0.04933333333333333;0.0;0.013833333333333333;0.0;9741.701171875;6977.45458984375;2850.45556640625;22663.654296875;488126.8672656492;486427.4833625709;265313.23444557836;265313.23444557836;254227.2651464155;430346.717906069;438934.9886892516;440364.72933819855;473111.07959547755;532073.3785199946;476992.82729936234;439611.04937426426;446458.05325531313;466090.7741585676;456655.9655253212;270597.95385984203;479144.05443095375;438766.78764047986;439102.8052736417;156401.31544495918;283101.5729112263;464447.06173977815;200648.4907853716;200648.4907853716;273.44178424409375;3725054.53356006;1163745.9047736507;283634.56692481163;1615834.1104267784;0;3;3;23;43;38;31;5;179;186;1488837900490.3286;569237102265.3022;1252885888255.1262;49461.450554733296;13014.062833750722;-0.0;3298.6180170877365;5210455.350610149;913263.1898701796;0.0;1075061.1719006617;3.3610341208485153;0.35284392146699134
6872;2019-09-10 11:35:45.141;689;677;236;236;208;37;65;30;-7;38;776;268;-10;25;251;175;248;625;244;64;66;-48;667;356;360;135;360;299;668;-1.0;-1.0;1295.0;283.0;0.0;100;85;46;1;0;0;1;0;0;0;1;0;1;0;0;21997.96484375;9275.716796875;6944.7373046875;2820.15014648438;674.0;368319;370.0;0.0;Calculated values ==>;1568108145.141;342.06000000000006;340.86;296.76000000000005;296.76000000000005;293.96000000000004;276.86;273.955091788801;279.66;276.16;272.46000000000004;276.96000000000004;350.76;299.96000000000004;272.16;275.66;298.26000000000005;290.66;297.96000000000004;335.66;279.56;279.76000000000005;310.16;340.56000000000006;268.36;241.49495122638035;267.47669482898436;273.955091788801;297.56;6670000.0;3560000.0;3600000.0;1350000.0;3600000.0;2990000.0;6680000.0;0.0;0.0;0.21583333333333332;0.04716666666666667;0.0;0.0;0.0;9275.716796875;6944.7373046875;2820.15014648438;21997.96484375;488873.4249491325;487039.0744882224;265088.02790982043;265088.02790982043;254000.4193226096;430412.23801567365;439545.25928349345;441408.8056941941;473143.78782676667;531657.3694284931;476644.82622679684;440962.88685121783;446035.36104078725;466377.8143668663;456820.0577062831;270890.9335255733;479340.92171390506;439378.91214579094;439711.23851803166;155565.71764046347;282682.81946839223;464690.9592817931;200456.32061284306;200648.4907853716;273.3619064245642;3725426.8377795;1163904.4360828341;283681.8377240866;1615950.1673652846;0;3;3;23;43;38;31;5;179;186;1489054572690.2598;569318429365.2764;1253065348055.069;52005.57803005826;12463.06712388548;-0.0;0.0;5211301.191034277;913475.5700562312;0.0;1075088.6695469564;3.3858508014816135;0.36503666953664793
6873;2019-09-10 11:36:45.122;689;677;235;235;207;36;66;29;-3;38;775;266;-5;38;251;174;248;624;248;64;67;-47;667;355;360;135;360;299;668;84.0;-1.0;1086.0;235.0;0.0;100;80;41;1;0;0;1;0;0;0;1;0;1;0;0;21384.06640625;8971.1044921875;6925.45947265625;2792.44921875;674.0;368320;368.0;0.0;Calculated values ==>;1568108205.122;342.06000000000006;340.86;296.66;296.66;293.86;276.76000000000005;273.8482719121499;279.76000000000005;276.06;272.86;276.96000000000004;350.66;299.76000000000005;272.66;276.96000000000004;298.26000000000005;290.56;297.96000000000004;335.56;279.56;279.86;309.96000000000004;340.56000000000006;268.46000000000004;241.49495122638035;267.47669482898436;273.8482719121499;297.96000000000004;6670000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6680000.0;0.014;0.0;0.181;0.03916666666666667;0.0;0.014;0.0;8971.1044921875;6925.45947265625;2792.44921875;21384.06640625;488873.4249491325;487039.0744882224;264647.1782666079;264647.1782666079;253641.25176362222;430477.46260093397;439711.23851803166;441999.8727961359;473143.78782676667;531553.3465226239;476412.5592356259;441704.83121573745;447854.7951058831;466377.8143668663;456845.7472488624;270890.9335255733;479189.2942705385;439378.91214579094;439876.853395306;154730.12109240866;282682.81946839223;464790.15070144157;200312.52059822157;200312.52059822157;273.3010131454113;3725788.2402259014;1164056.4447754403;283728.5945743958;1616065.715736418;0;3;3;23;43;38;31;5;179;186;1489270504290.0674;569399403715.2042;1253244691244.9094;43745.41074782249;10358.707179042784;-0.0;3353.900659159182;5212098.863263829;913665.6912844597;0.0;1075116.60986852;3.0744276341173693;0.3151960368480331
6874;2019-09-10 11:37:45.122;690;677;238;237;208;36;68;29;-2;37;774;265;-3;32;251;173;248;625;258;65;68;-46;670;355;360;125;360;299;671;86.0;-1.0;1159.0;176.0;0.0;100;18;36;1;0;0;1;0;0;0;1;0;1;0;0;20677.6328125;8668.5947265625;6992.20068359375;2433.22143554688;676.0;368321;366.0;0.0;Calculated values ==>;1568108265.122;342.16;340.86;296.96000000000004;296.86;293.96000000000004;276.76000000000005;273.8482719121499;279.96000000000004;276.06;272.96000000000004;276.86;350.56000000000006;299.66;272.86;276.36;298.26000000000005;290.46000000000004;297.96000000000004;335.66;279.66;279.96000000000004;309.76000000000005;340.76;268.56;239.25999513918347;267.47669482898436;273.8482719121499;298.96000000000004;6700000.0;3550000.0;3600000.0;1250000.0;3600000.0;2990000.0;6709999.999999999;0.014333333333333333;0.0;0.19316666666666665;0.029333333333333333;0.0;0.014333333333333333;0.0;8668.5947265625;6992.20068359375;2433.22143554688;20677.6328125;488702.41209836124;486718.3077693289;265758.32488906436;265313.23444557836;253868.05107429804;430477.46260093397;440042.10740737274;442147.02957710525;474339.677461856;531449.315300629;476296.3451831176;441999.8727961359;447018.97109551297;466377.8143668663;456707.59526566305;270597.95385984203;478991.97622595576;439545.25928349345;440042.10740737274;153894.52559728007;283520.3318566784;466315.41136807314;200715.89113512222;200715.89113512222;273.45949707695473;3726138.7543860576;1164203.44226893;283772.1418298483;1616181.69623772;0;3;3;23;43;38;31;5;179;186;1489486504290.0674;569477403715.2042;1253424091244.9094;46636.448242376384;7790.91926016656;-0.0;3430.3424332355908;5212852.04542208;913816.9381714531;0.0;1075173.1452276232;3.1976155670219946;0.32539054468045825
6875;2019-09-10 11:38:45.103;691;678;242;241;212;36;69;29;-5;37;777;265;-6;34;251;173;248;625;248;66;69;-44;665;354;359;126;359;299;666;113.0;-1.0;1057.0;202.0;0.0;100;1;30;1;0;0;1;0;0;0;1;0;1;0;0;20305.771484375;8212.5107421875;6883.8388671875;2341.58325195312;677.0;368322;365.0;0.0;Calculated values ==>;1568108325.103;342.26;340.96000000000004;297.36;297.26000000000005;294.36;276.76000000000005;273.7412296467126;280.06;276.06;272.66;276.86;350.86;299.66;272.56;276.56;298.26000000000005;290.46000000000004;297.96000000000004;335.66;279.76000000000005;280.06;309.66;340.86;268.76000000000005;239.4893008659735;267.47669482898436;273.7412296467126;297.96000000000004;6650000.0;3540000.0;3590000.0;1260000.0;3590000.0;2990000.0;6659999.999999999;0.01883333333333333;0.0;0.17616666666666667;0.033666666666666664;0.0;0.01883333333333333;0.0;8212.5107421875;6883.8388671875;2341.58325195312;20305.771484375;489368.58716049435;487396.8794449989;268002.8644540016;267527.86120900436;255552.08226418236;430542.39183029096;440423.95831116976;441704.83121573745;474211.2612040692;531761.3840497683;476296.3451831176;441556.94245388557;447298.3091029478;466520.93082736776;456871.56176639436;271091.3562880507;479572.9545867751;439930.2995056856;440423.95831116976;153476.72818028802;283939.0963198885;466369.1140695904;200292.3467036974;200292.3467036974;273.28874340034736;3726480.174604244;1164344.0736003492;283811.91926869634;1616297.2932832136;0;3;3;23;43;38;31;5;179;186;1489702135984.8755;569552679870.1372;1253603434434.7498;42528.832688204384;8957.917834651731;-0.0;4522.478685274062;5213594.854131904;913956.4676154655;0.0;1075239.3977502738;3.2119190762765877;0.31623419793473656
6876;2019-09-10 11:39:45.124;690;677;244;243;214;35;69;29;-7;37;781;262;-7;35;251;173;248;622;255;66;70;-41;660;352;357;129;357;299;661;84.0;-1.0;770.0;239.0;0.0;100;1;27;1;0;0;1;0;0;0;1;0;1;0;0;20133.015625;7951.49365234375;6808.11279296875;2334.09936523438;679.0;368323;363.0;0.0;Calculated values ==>;1568108385.124;342.16;340.86;297.56;297.46000000000004;294.56;276.66;273.5264737036516;280.06;276.06;272.46000000000004;276.86;351.26;299.36;272.46000000000004;276.66;298.26000000000005;290.46000000000004;297.96000000000004;335.36;279.76000000000005;280.16;309.46000000000004;341.06000000000006;269.06;240.16925963744896;267.47669482898436;273.5264737036516;298.66;6600000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2990000.0;6609999.999999999;0.014;0.0;0.12833333333333333;0.03983333333333334;0.0;0.014;0.0;7951.49365234375;6808.11279296875;2334.09936523438;20133.015625;489746.93317451567;487784.30817666644;269429.07415544;268929.44365705346;256544.6577875932;430671.36484660726;440855.13019932323;441408.8056941941;473824.7944200122;532177.3603164104;475947.37806700333;441408.8056941941;447437.70244785777;466806.3634841397;457198.2954874291;271611.8357380058;479699.78673323494;440365.605568416;441017.62693831173;152641.13387835177;284776.6418597092;466238.42093638744;199261.60414736267;199261.60414736267;272.87362430480107;3726817.2824441097;1164478.820782313;283850.8969280092;1616411.4328155199;0;3;3;23;43;38;31;5;179;186;1489917011165.4014;569629206645.3245;1253782897225.189;31075.557531843366;10634.576535429487;-0.0;3384.584319073287;5214208.438731378;914119.7955470578;0.0;1075305.313004405;2.638089065422112;0.28714678704336666
6877;2019-09-10 11:40:45.134;687;676;243;243;214;32;69;27;-7;37;783;259;-7;37;251;173;248;619;265;65;70;-38;659;351;356;131;356;299;660;83.0;-1.0;1199.0;192.0;0.0;100;1;24;1;0;0;1;0;0;0;1;0;1;0;0;19988.564453125;7768.4638671875;6846.78076171875;2318.33325195312;680.0;368324;362.0;0.0;Calculated values ==>;1568108445.134;341.86;340.76;297.46000000000004;297.46000000000004;294.56;276.36;273.4187578820637;280.06;275.86;272.46000000000004;276.86;351.46000000000004;299.06;272.46000000000004;276.86;298.26000000000005;290.46000000000004;297.96000000000004;335.06;279.66;280.16;309.36;341.16;269.36;240.61611355647437;267.47669482898436;273.4187578820637;299.66;6590000.000000001;3510000.0;3560000.0;1310000.0;3560000.0;2990000.0;6600000.0;0.013833333333333333;0.0;0.19983333333333334;0.032;0.0;0.013833333333333333;0.0;7768.4638671875;6846.78076171875;2318.33325195312;19988.564453125;489424.54181786336;487746.8356293382;269021.06439572846;269021.06439572846;256595.03159397256;430735.4089219946;441069.3697421233;441408.8056941941;473566.1253818903;532385.2995553889;475597.91867232975;441408.8056941941;447715.9441943271;466948.68245374196;457361.0682173694;271719.50146299944;479363.74876111664;440418.69749890646;441231.2012808853;152223.3369413072;285195.4229665811;466249.85681863956;199703.79038411388;199703.79038411388;273.04402633258917;3727151.6846691244;1164609.8422615626;283889.67366152495;1616525.2425602542;0;3;3;23;43;38;31;5;179;186;1490130946815.3674;569707219645.312;1253962327125.1604;48300.7188927977;8529.47412590482;-0.0;3341.129184072005;5214870.017946307;914279.5225859472;0.0;1075361.369958191;3.5533732224888115;0.3744572916711102
6878;2019-09-10 11:41:45.155;684;671;238;237;215;38;34;29;-7;37;781;258;-8;38;251;175;248;592;272;66;35;-36;644;357;361;133;362;303;645;110.0;-1.0;1435.0;283.0;0.0;100;1;25;1;0;0;1;0;0;0;1;0;1;0;0;19332.998046875;7596.63525390625;6589.0751953125;2344.19580078125;680.0;368325;362.0;0.0;Calculated values ==>;1568108505.155;341.56000000000006;340.26;296.96000000000004;296.86;294.66;276.96000000000004;274.0616903277293;276.56;276.06;272.46000000000004;276.86;351.26;298.96000000000004;272.36;276.96000000000004;298.26000000000005;290.66;297.96000000000004;332.36;279.76000000000005;276.66;309.36;341.16;269.56;241.05796691057077;267.9596281332873;274.0616903277293;300.36;6440000.000000001;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3030000.0;6450000.0;0.018333333333333333;0.0;0.23916666666666667;0.04716666666666667;0.0;0.018333333333333333;0.0;7596.63525390625;6589.0751953125;2344.19580078125;19332.998046875;490560.30029192637;488622.1689070989;267903.9224790487;267406.0183665245;257775.7710668563;430346.717906069;433950.3860404442;440556.0271991494;473306.6277234293;531877.8300698457;474968.3692281236;440405.2139601131;447095.7395217318;466090.7741585676;456655.9655253212;273510.6786062543;477050.90480021754;439491.22312496265;434130.71970383386;152223.3369413072;285195.4229665811;466163.5563928366;201128.63544598687;201128.63544598687;273.63011302724556;3727479.479044015;1164737.9295689154;283928.54166928155;1616637.2472143052;0;3;3;23;43;38;31;5;179;186;1490346122100.0393;569786447365.1912;1254142990334.8848;57263.051194298045;12500.813771326413;-0.0;4271.704878060528;5215750.023923353;914454.836323163;0.0;1075424.8324460445;4.478886251619544;0.49431400151458155
6879;2019-09-10 11:42:45.135;676;664;241;240;213;39;33;30;-5;37;780;259;-6;38;251;175;248;539;281;68;34;-33;652;356;361;135;361;305;653;86.0;0.0;1393.0;225.0;0.0;100;1;31;1;0;0;1;0;0;0;1;0;1;0;0;19832.69140625;8063.7958984375;6668.03125;2360.38012695312;680.0;368326;361.0;0.0;Calculated values ==>;1568108565.135;340.76;339.56000000000006;297.26000000000005;297.16;294.46000000000004;277.06;273.955091788801;276.46000000000004;276.16;272.66;276.86;351.16;299.06;272.56;276.96000000000004;298.26000000000005;290.66;297.96000000000004;327.06;279.96000000000004;276.56;309.26000000000005;341.16;269.86;241.49495122638035;268.19934244402924;273.955091788801;301.26000000000005;6520000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6530000.0;0.014333333333333333;0.0;0.23216666666666666;0.0375;0.0;0.014333333333333333;0.0;8063.7958984375;6668.03125;2360.38012695312;19832.69140625;488593.609176716;486770.0876112684;268668.01806714677;268169.1906472552;256570.90940716318;430412.23801567365;433769.5290198815;440427.53025024605;473046.2935902154;531623.4926563593;474828.380092161;440276.00903072825;446712.3873244594;466234.42928284;456820.0577062831;272510.8038797389;467704.9061443797;439823.520614965;433950.3860404442;151805.5401117132;285195.4229665811;466176.3560500081;201065.13677761494;201065.13677761494;273.6008185182966;3727805.7509959796;1164868.3896606953;283967.73340042535;1616747.686276089;0;3;3;23;43;38;31;5;179;186;1490562649900.1082;569866820565.2167;1254325329534.9429;55571.969017895855;9941.670722714744;-0.0;3338.0219061005528;5216690.0023281425;914641.7946871048;0.0;1075488.2256978028;4.028248694704507;0.45202275457618035
6880;2019-09-10 11:43:45.126;671;663;248;248;217;36;34;30;-2;38;778;261;-3;38;251;175;248;531;287;68;34;-30;656;355;360;137;359;306;657;115.0;-1.0;1257.0;232.0;0.0;100;0;34;1;0;0;1;0;0;0;1;0;1;0;0;20668.310546875;8323.11328125;6757.333984375;2349.17626953125;680.0;368327;361.0;0.0;Calculated values ==>;1568108625.126;340.26;339.46000000000004;297.96000000000004;297.96000000000004;294.86;276.76000000000005;273.8482719121499;276.56;276.16;272.96000000000004;276.96000000000004;350.96000000000004;299.26000000000005;272.86;276.96000000000004;298.26000000000005;290.66;297.96000000000004;326.26000000000005;279.96000000000004;276.56;309.26000000000005;341.16;270.16;241.92719264551067;268.3187672390254;273.8482719121499;301.86;6559999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;3060000.0;6570000.0;0.019166666666666665;0.0;0.2095;0.03866666666666666;0.0;0.019166666666666665;0.0;8323.11328125;6757.333984375;2349.17626953125;20668.310546875;487454.64814349863;486194.76866443525;271938.67090093286;271938.67090093286;257904.45390643016;430477.46260093397;434197.24731978856;440666.3045709049;472882.9073446267;531339.5441984396;474934.9659881325;440514.97524299513;446519.73315770726;466520.93082736776;456983.74854416;272050.24885727;465844.59174717264;440042.10740737274;434197.24731978856;151805.5401117132;285195.4229665811;466189.98242528416;200741.69418174992;200741.69418174992;273.46962151382485;3728143.2087189825;1165004.926753413;284006.9738167427;1616859.547537885;0;3;3;23;43;38;31;5;179;186;1490778917454.8813;569948408325.1311;1254508602039.7505;50264.20587652796;10264.000478749991;-0.0;4474.564768479074;5217571.838156119;914810.1500231847;0.0;1075553.320820956;3.7294420612495633;0.4243393966553258
6881;2019-09-10 11:44:45.106;671;664;250;250;221;34;36;29;-19;37;776;263;-19;38;251;175;248;545;277;67;37;-28;659;351;356;138;355;306;661;84.0;-1.0;1133.0;170.0;0.0;100;0;37;1;0;0;1;0;0;0;1;0;1;0;0;21623.962890625;8615.4365234375;6844.10205078125;2355.25756835938;680.0;368328;361.0;0.0;Calculated values ==>;1568108685.106;340.26;339.56000000000006;298.16;298.16;295.26000000000005;276.56;273.4187578820637;276.76000000000005;276.06;271.26000000000005;276.86;350.76;299.46000000000004;271.26000000000005;276.96000000000004;298.26000000000005;290.66;297.96000000000004;327.66;279.86;276.86;309.26000000000005;341.16;270.36;242.14157278889297;268.3187672390254;273.4187578820637;300.86;6590000.000000001;3510000.0;3560000.0;1380000.0;3550000.0;3060000.0;6609999.999999999;0.014;0.0;0.18883333333333333;0.028333333333333332;0.0;0.014;0.0;8615.4365234375;6844.10205078125;2355.25756835938;21623.962890625;487134.2925019514;485907.00633543066;272597.1737205297;272597.1737205297;259257.1442543555;430735.4089219946;435522.2255508693;438054.9754168444;472654.2065195329;531130.6756210164;475170.26551688096;438054.9754168444;446519.73315770726;467090.7383467643;457634.5535253075;271719.50146299944;467615.594028142;440744.7090348666;435696.9057630792;151805.5401117132;285195.4229665811;466246.7421843846;199871.44974593676;199871.44974593676;273.1101124303694;3728495.5268525365;1165146.0342836364;284046.16436419915;1616972.8550564472;0;3;3;23;43;38;31;5;179;186;1490993645854.9497;570030880825.1573;1254692140839.8088;44976.98909752306;7547.299952422688;-0.0;3301.556384239994;5218365.25022228;914958.5280509904;0.0;1075618.100230246;3.133678599934106;0.3410336863728842
6882;2019-09-10 11:45:45.117;673;667;249;249;219;30;39;26;-22;36;772;263;-22;34;251;173;248;566;281;65;39;-25;670;348;353;137;352;305;671;-2.0;-1.0;868.0;134.0;0.0;100;0;37;1;0;0;1;0;0;0;1;0;1;0;0;22125.521484375;8725.7021484375;7054.07470703125;2341.85888671875;679.0;368329;361.0;0.0;Calculated values ==>;1568108745.117;340.46000000000004;339.86;298.06;298.06;295.06;276.16;273.0942459734351;277.06;275.76000000000005;270.96000000000004;276.76000000000005;350.36;299.46000000000004;270.96000000000004;276.56;298.26000000000005;290.46000000000004;297.96000000000004;329.76000000000005;279.66;277.06;309.26000000000005;341.06000000000006;270.66;241.92719264551067;268.19934244402924;273.0942459734351;301.26000000000005;6700000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3050000.0;6709999.999999999;0.0;0.0;0.14466666666666667;0.022333333333333334;0.0;0.0;0.0;8725.7021484375;7054.07470703125;2341.85888671875;22125.521484375;486243.8645764996;485259.437893892;271011.87799553183;271011.87799553183;257936.46484134824;430925.7729439634;436749.201950118;437812.597326149;472687.3056196521;530788.4338752198;475298.4904652146;437812.597326149;446144.86104575056;467515.3410838486;457847.04229374346;270597.95385984203;469726.5946157175;441064.10731082055;436749.201950118;151805.5401117132;284776.6418597092;466685.37794886384;199061.29213753977;199871.44974593676;272.77753278352964;3728860.1727294354;1165290.5702663516;284085.314177577;1617088.694429723;0;3;3;23;43;38;31;5;179;186;1491206384850.5042;570113395950.3724;1254875474445.2866;34539.35548395214;5976.937916452905;-0.0;0.0;5219028.007912157;915071.2506955549;0.0;1075645.618244231;2.2357967005198303;0.2619517250527578
6883;2019-09-10 11:46:45.117;679;672;245;245;216;28;41;24;-23;35;770;263;-24;29;251;172;248;587;274;64;42;-24;680;346;351;136;351;304;681;111.0;-1.0;906.0;188.0;0.0;100;0;37;1;0;0;1;0;0;0;1;0;1;1;0;22126.9296875;8855.3759765625;7164.7158203125;2333.3466796875;678.0;368330;361.0;0.0;Calculated values ==>;1568108805.117;341.06000000000006;340.36;297.66;297.66;294.76000000000005;275.96000000000004;272.8767566201714;277.26000000000005;275.56;270.86;276.66;350.16;299.46000000000004;270.76000000000005;276.06;298.26000000000005;290.36;297.96000000000004;331.86;279.56;277.36;309.26000000000005;340.96000000000004;270.76000000000005;241.71165711629368;268.0796299477929;272.8767566201714;300.56;6800000.0;3460000.0;3510000.0;1360000.0;3510000.0;3040000.0;6809999.999999999;0.018500000000000003;0.0;0.151;0.03133333333333333;0.0;0.018500000000000003;0.0;8855.3759765625;7164.7158203125;2333.3466796875;22126.9296875;486044.3220971596;484906.67977723293;268174.9506879808;268174.9506879808;256316.92753044958;431051.2098666511;437550.91565276554;437883.18805776763;472720.47428543336;530655.2663078107;475426.5194919718;437727.04723144654;445627.2469483674;467656.35813139024;458033.76506992674;269680.5385717427;471840.01516945136;441329.76044685947;437719.27432889055;151805.5401117132;284357.86631585273;466924.89337569306;198429.6468031412;198429.6468031412;272.51893049091;3729228.9431558675;1165437.0792507266;284124.2742239637;1617207.1843507842;0;3;3;23;43;38;31;5;179;186;1491417584850.5042;570195295950.3724;1255058174445.2866;36157.48472944859;8412.851059273293;-0.0;4426.858109226364;5219617.148247269;915191.1656036859;0.0;1075682.5087284746;2.669646560262704;0.28900805747930586
6884;2019-09-10 11:47:45.108;687;679;239;239;212;29;43;24;-24;33;768;262;-24;27;251;172;248;603;274;64;44;-22;684;346;350;136;350;304;685;-2.0;-1.0;1198.0;131.0;3.0;100;0;36;1;0;0;1;0;0;0;1;0;1;0;0;21564.51953125;8873.6591796875;7182.455078125;2346.54174804688;678.0;368331;361.0;0.0;Calculated values ==>;1568108865.108;341.86;341.06000000000006;297.06;297.06;294.36;276.06;272.8767566201714;277.46000000000004;275.56;270.76000000000005;276.46000000000004;349.96000000000004;299.36;270.76000000000005;275.86;298.26000000000005;290.36;297.96000000000004;333.46000000000004;279.56;277.56;309.26000000000005;340.96000000000004;270.96000000000004;241.71165711629368;268.0796299477929;272.8767566201714;300.56;6840000.000000001;3460000.0;3500000.0;1360000.0;3500000.0;3040000.0;6850000.0;0.0;0.0;0.1996666666666667;0.021833333333333333;0.0005;0.0005;0.0;8873.6591796875;7182.455078125;2346.54174804688;21564.51953125;486787.1824080648;485505.31523008586;265197.55701015884;265197.55701015884;254685.6418942505;431051.2098666511;438114.31783764425;437727.04723144654;472525.0707617092;530446.4994497097;475309.2583797754;437727.04723144654;445341.22453111183;467797.11877657403;458033.76506992674;269336.12320710026;473898.1063860024;441542.02096111316;438281.1220538176;151805.5401117132;284357.86631585273;467122.50264939026;198801.32056782892;265197.55701015884;272.6662517261509;3729592.98395133;1165584.7990489132;284163.26744429336;1617326.726174182;0;3;3;23;43;38;31;5;179;186;1491627853305.2834;570276883710.2869;1255240547085.0952;47705.50342383565;5858.345808780755;-0.0;86.54178252182939;5220315.901652412;915310.0744051322;0.0;1075720.1147524498;2.915361293394607;0.32278447828254986
