;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6885;2019-09-10 11:48:45.128;695;687;236;235;206;28;45;23;-23;32;767;260;-24;25;251;171;248;617;291;64;46;-21;687;347;352;134;352;304;689;-2.0;-1.0;1774.0;233.0;0.0;80;0;36;1;0;0;1;0;0;0;1;0;1;1;0;20248.115234375;8913.482421875;6407.34765625;2351.2421875;676.0;368332;361.0;0.0;Calculated values ==>;1568108925.128;342.66;341.86;296.76000000000005;296.66;293.76000000000005;275.96000000000004;272.9856168485579;277.66;275.46000000000004;270.86;276.36;349.86;299.16;270.76000000000005;275.66;298.26000000000005;290.26000000000005;297.96000000000004;334.86;279.56;277.76000000000005;309.26000000000005;340.76;271.06;241.2770596917726;268.0796299477929;272.9856168485579;302.26000000000005;6870000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3040000.0;6890000.000000001;0.0;0.0;0.29566666666666663;0.03883333333333334;0.0;0.0;0.0;8913.482421875;6407.34765625;2351.2421875;20248.115234375;487637.11023084115;486252.9996017229;263667.3350236045;263254.6753521707;252415.46035814108;430988.63858405815;437995.4002942661;437883.18805776763;472689.592463476;530342.1025289536;475074.56368599983;437727.04723144654;445054.37130637356;467515.3410838486;457736.81442214;269085.339858588;475623.0450019734;441116.628677548;438162.9671130804;151805.5401117132;283520.3318566784;467500.4737114724;198996.62994030726;265197.55701015884;272.747744951196;3729941.538720474;1165733.0746376058;284202.42869314365;1617440.012279718;0;3;3;23;43;38;31;5;179;186;1491838523505.2166;570357910710.2611;1255423007885.037;70630.79235006245;10426.899266446913;-0.0;0.0;5221302.366162146;915445.8300175079;0.0;1075720.8361743644;4.586767776758106;0.5460108169689165
6886;2019-09-10 11:49:45.119;701;692;235;234;206;31;42;24;-22;31;767;260;-23;24;251;171;248;627;303;65;44;-20;696;349;354;133;354;305;698;-1.0;-1.0;1620.0;339.0;0.0;70;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20227.64453125;9296.609375;6279.685546875;2360.06274414062;674.0;368333;361.0;0.0;Calculated values ==>;1568108985.119;343.26;342.36;296.66;296.56;293.76000000000005;276.26000000000005;273.20264511476705;277.36;275.56;270.96000000000004;276.26000000000005;349.86;299.16;270.86;275.56;298.26000000000005;290.26000000000005;297.96000000000004;335.86;279.66;277.56;309.26000000000005;340.56000000000006;271.16;241.05796691057077;268.19934244402924;273.20264511476705;303.46000000000004;6959999.999999999;3490000.0;3540000.0;1330000.0;3540000.0;3050000.0;6980000.0;0.0;0.0;0.26999999999999996;0.0565;0.0;0.0;0.0;9296.609375;6279.685546875;2360.06274414062;20227.64453125;487564.7619529677;486027.09836956195;262710.5545929526;262310.80656389054;252064.38313765184;430862.6128555636;437029.1878229431;437812.597326149;472723.10170879104;530266.2318028542;474945.9951313645;437656.05685647397;444711.81521382625;467232.53252066195;457412.69247352745;268368.0573214911;476117.1478055314;440849.8691766222;437369.4857097868;151805.5401117132;282682.81946839223;467737.9293510871;199265.85870995585;265197.55701015884;272.86263294329996;3730278.7861234676;1165884.8026398057;284241.68367840163;1617545.7216975084;0;3;3;23;43;38;31;5;179;186;1492050291734.9944;570437998695.1771;1255605680479.8455;64407.61942637214;15168.671991223917;-0.0;0.0;5222427.5174610885;915659.0944499673;0.0;1075720.8361743644;4.436591469647757;0.5746055242049174
6887;2019-09-10 11:50:45.109;704;696;239;238;209;35;28;26;-21;32;769;260;-22;23;252;172;248;635;303;66;29;-19;702;352;357;137;357;307;703;-1.0;-1.0;1605.0;281.0;0.0;68;0;44;1;0;0;1;0;0;0;1;0;1;0;0;20409.853515625;9594.3720703125;6155.51123046875;2356.30224609375;673.0;368334;361.0;0.0;Calculated values ==>;1568109045.109;343.56000000000006;342.76;297.06;296.96000000000004;294.06;276.66;273.5264737036516;275.96000000000004;275.76000000000005;271.06;276.36;350.06000000000006;299.16;270.96000000000004;275.46000000000004;298.36;290.36;297.96000000000004;336.66;279.76000000000005;276.06;309.26000000000005;340.46000000000004;271.26000000000005;241.92719264551067;268.43790593516167;273.5264737036516;303.46000000000004;7020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3070000.0;7030000.0;0.0;0.0;0.2675;0.04683333333333333;0.0;0.0;0.0;9594.3720703125;6155.51123046875;2356.30224609375;20409.853515625;487372.84200334625;486084.9340880315;264028.224069592;263621.6377369097;252893.28587106924;430671.36484660726;433860.36567593284;437514.20447033056;472295.8960165899;530323.525911165;474688.26198482275;437356.53477473935;444166.49989544915;466935.48835395055;457061.0035364718;267916.17917584523;476781.39342297136;440365.605568416;434039.8739435585;151805.5401117132;282264.0715131367;467279.10775515344;200173.0084293781;265197.55701015884;273.23313797513833;3730617.3754996094;1166042.201247734;284280.98016948625;1617649.3310662294;0;3;3;23;43;38;31;5;179;186;1492263556185.0283;570518985195.19;1255789249879.8748;63488.769940954786;12509.468985090478;-0.0;0.0;5223493.1430721115;915889.707182944;0.0;1075720.8361743644;4.197363311521019;0.5329950076757975
6888;2019-09-10 11:51:45.120;708;699;244;244;213;38;28;27;-20;33;769;261;-21;23;252;174;248;642;313;64;29;-18;699;354;359;141;359;308;701;-1.0;-1.0;1457.0;260.0;0.0;72;0;51;1;0;0;1;0;0;0;1;0;1;0;0;21148.751953125;10122.2919921875;6251.61376953125;2351.515625;671.0;368335;361.0;0.0;Calculated values ==>;1568109105.12;343.96000000000004;343.06000000000006;297.56;297.56;294.46000000000004;276.96000000000004;273.7412296467126;275.96000000000004;275.86;271.16;276.46000000000004;350.06000000000006;299.26000000000005;271.06;275.46000000000004;298.36;290.56;297.96000000000004;337.36;279.56;276.06;309.26000000000005;340.26;271.36;242.77792619122317;268.5567601203482;273.7412296467126;304.46000000000004;6990000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3080000.0;7009999.999999999;0.0;0.0;0.24283333333333335;0.043333333333333335;0.0;0.0;0.0;10122.2919921875;6251.61376953125;2351.515625;21148.751953125;488274.4719130866;486741.7590261795;266246.53616864723;266246.53616864723;254356.66146866503;430542.39183029096;433361.6067303726;437443.34373287327;471866.4182417926;530247.6594984549;474677.1984412237;437285.26766895736;443964.9577299085;466650.54303335864;457009.37578815996;268139.66164667805;478110.9812568867;439599.4078171972;433543.1123277296;151805.5401117132;281426.5920051367;466817.4960153872;200682.40586285037;265197.55701015884;273.4419739261965;3730963.7607036894;1166206.5369040447;284320.2191775246;1617752.7427297512;0;3;3;23;43;38;31;5;179;186;1492478395564.7346;570602400485.0759;1255973783704.6226;57493.4477461039;11532.520573276595;-0.0;0.0;5224501.51305207;916090.0938264739;0.0;1075720.8361743644;3.6862170892633723;0.4826678450149438
6889;2019-09-10 11:52:45.110;709;701;246;246;217;40;30;28;-19;34;765;262;-20;22;252;176;248;646;310;36;30;-18;702;357;362;144;362;309;703;-2.0;-1.0;1436.0;259.0;0.0;77;0;57;1;0;0;1;0;0;0;1;0;1;1;0;22005.98828125;10631.185546875;6498.37353515625;2350.80737304688;670.0;368336;361.0;0.0;Calculated values ==>;1568109165.11;344.06000000000006;343.26;297.76000000000005;297.76000000000005;294.86;277.16;274.0616903277293;276.16;275.96000000000004;271.26000000000005;276.56;349.66;299.36;271.16;275.36;298.36;290.76000000000005;297.96000000000004;337.76;276.76000000000005;276.16;309.26000000000005;340.16;271.36;243.40439225979637;268.67533136820026;274.0616903277293;304.16;7020000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3090000.0;7030000.0;0.0;0.0;0.23933333333333331;0.043166666666666666;0.0;0.0;0.0;10631.185546875;6498.37353515625;2350.80737304688;22005.98828125;488107.1160957939;486824.87973647425;266968.74785211746;266968.74785211746;255681.41128376653;430346.717906069;432971.4512641538;437372.52749135875;471567.5291714911;529752.9099435826;474666.24091408803;437214.0438153077;443615.8663983838;466221.12760670384;456794.493534906;267916.17917584523;478500.2864090581;434064.28222162405;432971.4512641538;151805.5401117132;281007.8604223974;466394.3677975202;201444.01165622874;265197.55701015884;273.75350485096953;3731323.3236018936;1166379.4537259566;284359.3986715104;1617858.9749156581;0;3;3;23;43;38;31;5;179;186;1492694659514.769;570687886235.0895;1256158852854.652;56465.558123207775;11437.023706765747;-0.0;0.0;5225451.013158068;916281.4747933599;0.0;1075720.8361743644;3.485693248459026;0.452988818059388
6890;2019-09-10 11:53:45.121;710;703;245;245;217;41;31;30;-19;35;758;263;-20;22;253;177;248;650;301;36;32;-19;714;357;362;146;362;308;715;88.0;-1.0;1167.0;227.0;0.0;79;0;60;1;0;0;1;0;0;0;1;0;1;1;0;22466.111328125;10871.435546875;6687.03515625;2318.60083007812;668.0;368337;361.0;0.0;Calculated values ==>;1568109225.121;344.16;343.46000000000004;297.66;297.66;294.86;277.26000000000005;274.0616903277293;276.26000000000005;276.16;271.26000000000005;276.66;348.96000000000004;299.46000000000004;271.16;275.36;298.46000000000004;290.86;297.96000000000004;338.16;276.76000000000005;276.36;309.26000000000005;339.96000000000004;271.26000000000005;243.81672145450628;268.5567601203482;274.0616903277293;303.26000000000005;7140000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3080000.0;7150000.0;0.014666666666666666;0.0;0.1945;0.03783333333333334;0.0;0.014666666666666666;0.0;10871.435546875;6687.03515625;2318.60083007812;22466.111328125;486993.97038549866;485845.62683569005;265742.2303576825;265742.2303576825;255171.3641599991;430346.717906069;433154.95317096787;437601.09044165985;471400.74093632615;529096.1564102576;474913.2244857501;437443.34373287327;443818.7007049837;466351.3762726499;456932.86928524286;267067.0011832688;477729.63763224817;434064.28222162405;433337.9007451696;151805.5401117132;280170.41352433193;466010.4897018296;201408.85064811216;201408.85064811216;273.7397602129817;3731693.9923764234;1166558.6750867649;284398.31754045596;1617968.8734660808;0;3;3;23;43;38;31;5;179;186;1492911899335.3352;570774902185.3163;1256343986790.1345;45939.39063984503;10010.762010865647;-0.0;3401.626068090176;5226304.544185323;916460.2391089231;0.0;1075749.1882552677;2.9859417983005327;0.3616144332078541
6891;2019-09-10 11:54:45.101;714;706;244;243;217;43;33;31;-21;36;750;264;-21;21;253;178;248;654;302;37;33;-20;710;359;364;147;364;306;711;87.0;-1.0;1099.0;167.0;0.0;98;0;61;1;0;0;1;0;0;0;1;0;1;0;0;23035.439453125;10994.6220703125;7372.98828125;2321.42333984375;667.0;368338;362.0;0.0;Calculated values ==>;1568109285.101;344.56000000000006;343.76;297.56;297.46000000000004;294.86;277.46000000000004;274.27422755570615;276.46000000000004;276.26000000000005;271.06;276.76000000000005;348.16;299.56;271.06;275.26000000000005;298.46000000000004;290.96000000000004;297.96000000000004;338.56000000000006;276.86;276.46000000000004;309.36;339.86;271.16;244.02132995426717;268.3187672390254;274.27422755570615;303.36;7100000.0;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;7109999.999999999;0.0145;0.0;0.18316666666666667;0.02783333333333333;0.0;0.0145;0.0;10994.6220703125;7372.98828125;2321.42333984375;23035.439453125;488005.1187539747;486717.5065767112;265583.8772406478;265170.2627964772;255338.66267318945;430214.79039162316;433017.6092021058;437742.05038880615;471366.9202731048;528412.0366864651;475287.8277452267;437742.05038880615;444076.66985911725;466064.25039095;456743.7428912312;267342.539980723;478819.20832417614;433749.95420475816;433017.6092021058;152223.3369413072;279751.69817897916;465767.53023744805;202066.95171676815;202066.95171676815;274.00558872960386;3732073.0455731913;1166740.8314945837;284436.9715195949;1618086.0012724765;0;3;3;23;43;38;31;5;179;186;1493129626735.4045;570862772885.3442;1256528125390.193;43167.82224009496;7339.666102158923;-0.0;3348.784533537396;5227046.856772856;916604.7778142773;0.0;1075805.4229258252;2.6031313825044395;0.30679174972462264
6892;2019-09-10 11:55:45.122;718;709;243;242;215;45;35;32;-24;37;742;263;-25;22;253;180;248;657;284;38;36;-21;681;370;374;145;374;303;681;176.0;-1.0;1694.0;298.0;0.0;98;21;53;1;0;0;1;0;0;0;1;0;1;1;0;21606.6953125;9955.564453125;6892.6328125;2419.53930664062;668.0;368339;362.0;0.0;Calculated values ==>;1568109345.122;344.96000000000004;344.06000000000006;297.46000000000004;297.36;294.66;277.66;275.4277932560699;276.66;276.36;270.76000000000005;276.86;347.36;299.46000000000004;270.66;275.36;298.46000000000004;291.16;297.96000000000004;338.86;276.96000000000004;276.76000000000005;309.36;339.96000000000004;271.06;243.61107973660833;267.9596281332873;275.4277932560699;301.56;6809999.999999999;3700000.0;3740000.0;1450000.0;3740000.0;3030000.0;6809999.999999999;0.029333333333333333;0.0;0.2823333333333334;0.049666666666666665;0.0;0.029333333333333333;0.0;9955.564453125;6892.6328125;2419.53930664062;21606.6953125;491571.41833989206;490285.9241074247;267256.3374597211;266804.45723491657;255950.1446848813;429467.9694778635;430802.8773872948;437953.82195464283;471731.79225593165;527806.5535311698;475554.3534322396;437798.07955487026;444821.6150417089;464612.0944369512;455199.057996161;269593.3167000742;482678.5177210433;431382.7989323331;430996.8570958988;152223.3369413072;280170.41352433193;465951.8854312021;204823.93303048846;204823.93303048846;275.1235598993612;3732445.1935685636;1166915.4774867233;284476.49336939637;1618204.923056138;0;3;3;23;43;38;31;5;179;186;1493351104225.0667;570950403545.2106;1256710889334.9143;65820.33863958626;12969.354969235445;-0.0;6634.405772585371;5227955.409327603;916774.0788909255;0.0;1075888.6452958877;4.43353058419785;0.49318234685315165
6893;2019-09-10 11:56:45.132;715;706;242;241;214;48;40;36;-21;39;737;263;-22;23;252;180;248;636;292;43;40;-22;698;364;368;143;368;307;699;123.0;-1.0;1331.0;125.0;0.0;100;28;64;1;0;0;1;0;0;0;1;0;1;0;0;22895.173828125;11016.1591796875;7259.1279296875;2508.23852539062;670.0;368340;363.0;0.0;Calculated values ==>;1568109405.132;344.66;343.76;297.36;297.26000000000005;294.56;277.96000000000004;274.8017692304317;277.16;276.76000000000005;271.06;277.06;346.86;299.46000000000004;270.96000000000004;275.46000000000004;298.36;291.16;297.96000000000004;336.76000000000005;277.46000000000004;277.16;309.46000000000004;340.16;270.96000000000004;243.1966462407574;268.43790593516167;274.8017692304317;302.36;6980000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;6990000.000000001;0.0205;0.0;0.22183333333333335;0.020833333333333332;0.0;0.0205;0.0;11016.1591796875;7259.1279296875;2508.23852539062;22895.173828125;489398.43993364304;487981.83899039007;265530.51337969734;265109.2002840257;254791.66129124633;429879.7862731237;433299.8492016903;437514.20447033056;472193.81962526246;526972.4155209147;475041.8438060181;437356.53477473935;444166.49989544915;465354.9656912107;456199.0819308778;268215.2356664829;477409.91195283795;433850.6589431533;433299.8492016903;152641.13387835177;281007.8604223974;466135.8448931977;203582.65610685857;203582.65610685857;274.6167675495929;3732816.1042861613;1167090.2709776962;284517.56502879265;1618322.8740508608;0;3;3;23;43;38;31;5;179;186;1493573741325.0312;571036817945.1968;1256893919834.8853;51893.815145296874;5469.858099715399;-0.0;4709.2024584440505;5228936.524100868;916927.7646098272;0.0;1075983.191119476;2.986638397848341;0.3231042727356146
6894;2019-09-10 11:57:45.123;712;705;253;252;218;42;37;36;-21;40;738;263;-22;22;252;179;248;641;298;38;38;-23;713;358;363;140;363;306;714;123.0;-1.0;1593.0;31.0;0.0;100;30;67;1;0;0;1;0;0;0;1;0;1;1;0;24059.146484375;11480.3935546875;7567.89404296875;2520.06201171875;674.0;368341;364.0;0.0;Calculated values ==>;1568109465.123;344.36;343.66;298.46000000000004;298.36;294.96000000000004;277.36;274.1680685717883;276.86;276.76000000000005;271.06;277.16;346.96000000000004;299.46000000000004;270.96000000000004;275.36;298.36;291.06;297.96000000000004;337.26;276.96000000000004;276.96000000000004;309.56;340.56000000000006;270.86;242.56692532238324;268.3187672390254;274.1680685717883;302.96000000000004;7130000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;7140000.000000001;0.0205;0.0;0.2655;0.005166666666666667;0.0;0.0205;0.0;11480.3935546875;7567.89404296875;2520.06201171875;24059.146484375;487395.57472225756;486250.55564000417;269243.4510369995;268800.0177411104;255562.87659969946;430280.9020939914;433997.93586973246;437742.05038880615;472686.4266018815;527155.0783913296;475170.26551688096;437585.1090581189;444222.0935492395;466077.4508732314;457046.02887352445;267135.2182743593;476426.6309234028;434178.6716885159;434178.6716885159;153058.93094933403;282682.81946839223;466460.801679075;202385.9510252055;202385.9510252055;274.1251510201037;3733207.3315954544;1167277.714129595;284559.4612478489;1618446.4140333924;0;3;3;23;43;38;31;5;179;186;1493793008429.8013;571121705210.1077;1257077792249.6924;62487.04438103598;1364.3867283783259;-0.0;4751.750773597864;5229889.55495318;916984.7081071956;0.0;1076062.0205701354;3.180733951622927;0.3320352126827304
6895;2019-09-10 11:58:45.114;715;706;253;253;225;39;37;34;-22;40;740;264;-23;21;251;180;248;647;303;37;38;-24;707;358;363;137;363;305;709;83.0;-1.0;1309.0;58.0;0.0;100;22;67;1;0;0;1;0;0;0;1;0;1;0;0;24164.8125;11368.7041015625;7455.15869140625;2477.85205078125;679.0;368342;365.0;0.0;Calculated values ==>;1568109525.114;344.66;343.76;298.46000000000004;298.46000000000004;295.66;277.06;274.1680685717883;276.86;276.56;270.96000000000004;277.16;347.16;299.56;270.86;275.26000000000005;298.26000000000005;291.16;297.96000000000004;337.86;276.86;276.96000000000004;309.66;341.06000000000006;270.76000000000005;241.92719264551067;268.19934244402924;274.1680685717883;303.46000000000004;7070000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;7090000.000000001;0.013833333333333333;0.0;0.21816666666666668;0.009666666666666665;0.0;0.013833333333333333;0.0;11368.7041015625;7455.15869140625;2477.85205078125;24164.8125;488464.93989537645;486929.0857604227;269626.40161760274;269626.40161760274;258297.75911034495;430280.9020939914;433997.93586973246;437812.597326149;473078.44118532055;527442.2860513828;475415.8731472404;437656.05685647397;444277.7674123518;465946.8475650451;457184.28850405983;267554.0059469474;477958.55521665455;433997.93586973246;434178.6716885159;153476.72818028802;284776.6418597092;466784.38883025973;202244.66080999962;202244.66080999962;274.07021584789356;3733609.1376415505;1167468.0947159154;284601.1042844323;1618571.5873610624;0;3;3;23;43;38;31;5;179;186;1494010775760.4382;571204792745.3507;1257261064755.2285;51393.071483273256;2557.217370862514;-0.0;3208.4204838194755;5230838.413571347;917017.3832394463;0.0;1076128.3453805938;2.683291451285473;0.29488999909375124
6896;2019-09-10 11:59:45.134;720;709;248;248;219;37;37;33;-22;40;744;264;-23;17;251;180;248;652;287;36;38;-25;713;357;362;136;362;305;714;-2.0;0.0;1847.0;193.0;0.0;100;17;67;1;0;0;1;0;0;0;1;0;1;1;0;24244.267578125;11487.2890625;7543.93115234375;2444.6640625;684.0;368343;366.0;0.0;Calculated values ==>;1568109585.134;345.16;344.06000000000006;297.96000000000004;297.96000000000004;295.06;276.86;274.0616903277293;276.86;276.46000000000004;270.96000000000004;277.16;347.56000000000006;299.56;270.86;274.86;298.26000000000005;291.16;297.96000000000004;338.36;276.76000000000005;276.96000000000004;309.76000000000005;341.56000000000006;270.66;241.71165711629368;268.19934244402924;274.0616903277293;301.86;7130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;7140000.000000001;0.0;0.0;0.3078333333333333;0.03216666666666666;0.0;0.0;0.0;11487.2890625;7543.93115234375;2444.6640625;24244.267578125;488575.4011113496;486845.537715101;267067.0011832688;267067.0011832688;255914.52945029354;430346.717906069;434244.55786418;437812.597326149;473208.68934220774;527861.0950701204;475415.8731472404;437656.05685647397;443695.9394408292;466090.7741585676;457347.09222704766;267135.2182743593;478159.78301385127;434064.28222162405;434424.3181684167;153894.52559728007;286870.6033266602;466826.055685987;201630.63571847163;202244.66080999962;273.8264058205107;3734012.6811117404;1167658.6248144254;284642.13892568584;1618696.6214405256;0;3;3;23;43;38;31;5;179;186;1494228348260.3691;571286720045.3247;1257444125755.1704;72704.68051489667;8530.452675621744;-0.0;0.0;5231872.906220314;917109.8112888878;0.0;1076155.0911302296;3.7826211084690198;0.4360319161187504
6897;2019-09-10 12:00:45.125;725;713;243;244;218;34;29;32;-20;39;748;263;-21;17;251;179;248;658;305;31;30;-26;767;349;354;136;354;307;769;-1.0;-1.0;794.0;87.0;0.0;76;11;75;1;0;0;1;0;0;0;1;0;1;1;0;24824.6171875;12897.5439453125;7049.126953125;2429.13256835938;689.0;368344;367.0;0.0;Calculated values ==>;1568109645.125;345.66;344.46000000000004;297.46000000000004;297.56;294.96000000000004;276.56;273.20264511476705;276.06;276.36;271.16;277.06;347.96000000000004;299.46000000000004;271.06;274.86;298.26000000000005;291.06;297.96000000000004;338.96000000000004;276.26000000000005;276.16;309.86;342.06000000000006;270.56;241.71165711629368;268.43790593516167;273.20264511476705;303.66;7670000.0;3490000.0;3540000.0;1360000.0;3540000.0;3070000.0;7690000.000000001;0.0;0.0;0.13233333333333333;0.0145;0.0;0.0;0.0;12897.5439453125;7049.126953125;2429.13256835938;24824.6171875;483627.85686175834;481533.71874555934;262018.25615425647;262381.4843752448;253462.48268850314;430862.6128555636;434774.884458551;437671.5478804793;473111.07959547755;528125.5000467675;475041.8438060181;437514.20447033056;443288.7182359786;467232.53252066195;458500.3044742087;263955.66172818927;472606.34511306963;435126.7110676904;434951.03582335456;154312.32322604544;288964.7057630673;466727.19582699175;199498.11261006424;202244.66080999962;272.95435046507396;3734421.5271482524;1167861.8012749027;284682.7478053213;1618818.212016621;0;3;3;23;43;38;31;5;179;186;1494443116040.1438;571368307805.2391;1257627698214.9778;31518.284600784926;3874.8217066454486;-0.0;0.0;5232741.300649994;917213.1730687052;0.0;1076155.0911302296;1.581758007481147;0.193540966809944
6898;2019-09-10 12:01:45.125;739;723;240;240;211;37;29;30;-26;38;751;261;-26;14;251;178;249;666;307;34;30;-26;746;359;364;134;364;301;747;111.0;-1.0;1968.0;358.0;0.0;98;3;61;1;0;0;1;0;0;0;1;0;1;0;0;23783.072265625;11599.1806640625;7928.19970703125;2347.34350585938;695.0;368345;369.0;0.0;Calculated values ==>;1568109705.125;347.06000000000006;345.46000000000004;297.16;297.16;294.26000000000005;276.86;274.27422755570615;276.06;276.16;270.56;276.96000000000004;348.26;299.26000000000005;270.56;274.56;298.26000000000005;290.96000000000004;298.06;339.76;276.56;276.16;310.06;342.66;270.56;241.2770596917726;267.7187500070086;274.27422755570615;303.86;7459999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3010000.0;7470000.0;0.018500000000000003;0.0;0.328;0.059666666666666666;0.0;0.018500000000000003;0.0;11599.1806640625;7928.19970703125;2347.34350585938;23783.072265625;487976.8710328201;485455.9285175421;261985.80898515752;261985.80898515752;251946.96851825496;430214.79039162316;432276.23642105;438095.2167564963;473273.9119493556;528900.8604430988;475575.92737808253;438095.2167564963;444068.8471814032;465802.6480608363;456743.7428912312;265477.13926028856;476539.74490619614;433201.5241952028;432462.45113937603;155147.91922209063;291477.81744585035;467008.1087053577;201837.62257867848;201837.62257867848;273.9161841665524;3734826.5912270285;1168065.9406466475;284722.55177260644;1618943.0230721221;0;3;3;23;43;38;31;5;179;186;1494658516040.1438;571449307805.2391;1257810098214.9778;77492.49089032425;15821.839005558528;-0.0;4266.559328372905;5233649.723779087;917377.3119079736;0.0;1076190.6457912994;4.460896959118438;0.5531583254111578
6899;2019-09-10 12:02:45.085;753;731;236;235;208;48;33;32;-27;38;753;261;-28;14;250;179;249;666;309;36;34;-26;732;367;372;132;372;300;733;195.0;-1.0;1877.0;271.0;0.0;98;1;55;1;0;0;1;0;0;0;1;0;1;0;0;22819.51171875;10939.6826171875;7671.8291015625;2337.658203125;700.0;368346;371.0;0.0;Calculated values ==>;1568109765.085;348.46000000000004;346.26;296.76000000000005;296.66;293.96000000000004;277.96000000000004;275.1157276137837;276.46000000000004;276.36;270.46000000000004;276.96000000000004;348.46000000000004;299.26000000000005;270.36;274.56;298.16;291.06;298.06;339.76;276.76000000000005;276.56;310.26000000000005;343.16;270.56;240.83765695389522;267.5978703862781;275.1157276137837;304.06;7320000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3000000.0;7330000.0;0.0325;0.0;0.31283333333333335;0.04516666666666667;0.0;0.0325;0.0;10939.6826171875;7671.8291015625;2337.658203125;22819.51171875;491473.5139552771;488127.8902789732;261196.9831160687;260824.88912293714;251453.02600225527;429675.2189834977;430946.7099777101;438165.9764317512;473533.532933398;529186.1437562092;475703.533687352;438011.42202021845;444269.86517575267;464506.01688324887;455559.5734399648;266313.92042426055;478165.2930990365;431523.42560423893;431139.6091402235;155983.51637300098;293572.2367247113;467287.9781081022;204119.10563613547;204119.10563613547;274.83799651850626;3735214.6871905676;1168253.6392915368;284761.5674257522;1619072.9366454496;0;3;3;23;43;38;31;5;179;186;1494879168840.2842;571529054605.2899;1257990278015.0925;73217.66274722846;11886.460739983833;-0.0;7378.16636388286;5234904.804448234;917608.0604710013;0.0;1076287.6204792093;4.414604024693393;0.5208146266287954
6900;2019-09-10 12:03:45.116;753;731;245;244;215;56;37;37;-20;40;755;261;-25;14;250;180;249;663;312;39;38;-26;713;372;376;130;376;302;713;265.0;-1.0;1823.0;179.0;0.0;98;1;54;1;0;0;1;0;0;0;1;0;1;0;0;22284.56640625;10515.4599609375;7349.54541015625;2350.6640625;708.0;368347;373.0;0.0;Calculated values ==>;1568109825.116;348.46000000000004;346.26;297.66;297.56;294.66;278.76000000000005;275.63479819532273;276.86;276.86;271.16;277.16;348.66;299.26000000000005;270.66;274.56;298.16;291.16;298.06;339.46000000000004;277.06;276.96000000000004;310.46000000000004;343.96000000000004;270.56;240.39332010688793;267.8393353686513;275.63479819532273;304.36;7130000.0;3720000.0000000005;3760000.0;1300000.0;3760000.0;3020000.0;7130000.0;0.04416666666666667;0.0;0.30383333333333334;0.029833333333333333;0.0;0.04416666666666667;0.0;10515.4599609375;7349.54541015625;2350.6640625;22284.56640625;493365.0979750443;490185.37761849427;265870.7545222476;265456.16932662256;254558.74436706913;429328.3091220336;430659.3954064958;438796.6538614502;473985.80243904516;529241.7372316079;475448.1268577304;438024.4983934438;443867.07844128745;463916.3192745793;454862.3128419118;267563.98912939534;479986.9107152465;431048.8398240957;430854.46150956117;156819.11488148148;296923.61432157;467566.81544152653;205628.23713248275;205628.23713248275;275.44145426268676;3735590.748705757;1168432.5245223616;284800.65696373186;1619198.1794415321;0;3;3;23;43;38;31;5;179;186;1495103684779.906;571607695215.1575;1258170971324.7883;70844.33728281794;7814.500919553139;-0.0;9947.491576654296;5236105.941380073;917772.3199748058;0.0;1076432.0755583867;4.383051972139109;0.49088214920586665
6901;2019-09-10 12:04:45.117;743;721;257;257;227;57;40;42;-18;42;759;261;-19;16;250;183;249;645;295;41;40;-26;692;372;377;130;377;304;692;279.0;-1.0;1770.0;210.0;0.0;98;1;59;1;0;0;1;0;0;0;1;0;1;0;0;22510.396484375;10537.208984375;7014.1376953125;2380.69067382812;721.0;368348;375.0;0.0;Calculated values ==>;1568109885.117;347.46000000000004;345.26;298.86;298.86;295.86;278.86;275.63479819532273;277.16;277.36;271.36;277.36;349.06000000000006;299.26000000000005;271.26000000000005;274.76000000000005;298.16;291.46000000000004;298.06;337.66;277.26000000000005;277.16;310.66;345.26;270.56;240.39332010688793;268.0796299477929;275.63479819532273;302.66;6920000.0;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3040000.0;6920000.0;0.0465;0.0;0.295;0.035;0.0;0.0465;0.0;10537.208984375;7014.1376953125;2380.69067382812;22510.396484375;494016.98693234334;490881.10999962874;273049.51566752355;273049.51566752355;259903.52086156068;429328.3091220336;430978.317854732;438659.2356206126;474179.22265781194;529506.5989332239;475191.939860002;438504.63750537357;443752.90924145415;463768.1627967438;455290.9185946867;269142.70108246675;479616.4145252341;431172.5511397006;430978.317854732;157654.71494818805;302370.42649719206;467566.81544152653;205520.37456673762;205520.37456673762;275.40021985668756;3735964.0462857336;1168607.966354706;284840.0855771096;1619317.8787960315;0;3;3;23;43;38;31;5;179;186;1495329588545.5308;571685696515.3732;1258352774355.291;68775.96401089312;9171.625430617612;-0.0;10483.794362891738;5237269.4632857805;917913.8733872996;0.0;1076602.339112699;4.436645498700358;0.47332589124959407
6902;2019-09-10 12:05:45.137;725;703;259;258;234;51;41;43;-22;45;765;261;-23;15;250;186;249;610;266;44;41;-26;674;366;370;125;370;305;675;264.0;-1.0;1125.0;89.0;0.0;98;1;61;1;0;0;1;0;0;0;1;0;1;0;0;22881.330078125;10432.484375;6862.658203125;2380.333984375;731.0;368349;376.0;0.0;Calculated values ==>;1568109945.137;345.66;343.46000000000004;299.06;298.96000000000004;296.56;278.26000000000005;275.0112864084945;277.26000000000005;277.46000000000004;270.96000000000004;277.66;349.66;299.26000000000005;270.86;274.66;298.16;291.76000000000005;298.06;334.16;277.56;277.26000000000005;310.76000000000005;346.26;270.56;239.25999513918347;268.19934244402924;275.0112864084945;299.76000000000005;6740000.000000001;3660000.0;3700000.0;1250000.0;3700000.0;3050000.0;6750000.0;0.044000000000000004;0.0;0.1875;0.014833333333333334;0.0;0.044000000000000004;0.0;10432.484375;6862.658203125;2380.333984375;22881.330078125;493267.41537337174;490045.48738028924;276091.31575032393;275497.28844797536;263735.19055537164;429743.705733735;432980.8147056428;437812.597326149;475107.6725263703;530057.28727503;475063.5517061459;437656.05685647397;443403.66687243717;464799.13120582135;456710.18191563094;270722.19411436026;476213.03758385486;433536.1482522121;432980.8147056428;158072.51562822933;306560.99450073834;468259.4665349532;204169.62488323974;204169.62488323974;274.85268653446707;3736342.4367617634;1168782.7720484603;284879.7740076505;1619433.5573084704;0;3;3;23;43;38;31;5;179;186;1495553763245.4595;571762222015.3489;1258535535255.233;43808.057333045486;3917.3326511670834;-0.0;10067.692352185737;5238207.976196741;918022.9843961634;0.0;1076773.6585894;2.9373155030230698;0.2564850072899019
6903;2019-09-10 12:06:45.118;708;690;252;252;229;44;40;40;-25;46;773;259;-26;7;249;186;249;589;292;40;40;-24;677;363;367;139;367;302;678;257.0;-1.0;1217.0;178.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;1;0;21479.2890625;10091.515625;6988.73388671875;1374.00598144531;736.0;368350;377.0;0.0;Calculated values ==>;1568110005.118;343.96000000000004;342.16;298.36;298.36;296.06;277.56;274.69669130483857;277.16;277.16;270.66;277.76000000000005;350.46000000000004;299.06;270.56;273.86;298.06;291.76000000000005;298.06;332.06;277.16;277.16;310.86;346.76;270.76000000000005;242.35481222062532;267.8393353686513;274.69669130483857;302.36;6770000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3020000.0;6780000.0;0.04283333333333333;0.0;0.20283333333333334;0.029666666666666668;0.0;0.04283333333333333;0.0;10091.515625;6988.73388671875;1374.00598144531;21479.2890625;490554.0779771752;487860.5279441522;271865.5213869406;271865.5213869406;261477.25637124895;429947.3805835815;433550.350954743;438024.4983934438;473405.2944016503;531119.2370921916;475214.0343977804;437869.15320432716;442846.63139517745;465104.8312706036;457200.82393779146;270440.882259863;472537.9354623961;433550.350954743;433550.350954743;158490.31677215957;308656.51637580903;466502.58827071474;203058.19049151975;203058.19049151975;274.40912891566774;3736711.991524861;1168953.751221086;284911.0502667185;1619548.9490234982;0;3;3;23;43;38;31;5;179;186;1495774793230.2627;571841396935.2783;1258717577590.0708;47658.9994527736;7815.5171341161185;-0.0;9872.747539841394;5238969.960297878;918120.7271826001;0.0;1076939.7763010804;3.541040393146039;0.368266094562634
6904;2019-09-10 12:07:45.128;698;682;244;244;221;42;39;38;-27;47;786;257;-28;0;249;186;248;575;293;40;40;-22;683;361;366;148;366;300;684;226.0;-1.0;1038.0;116.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;1;0;20795.32421875;9775.6142578125;7075.8974609375;1333.85827636719;734.0;368351;378.0;0.0;Calculated values ==>;1568110065.128;342.96000000000004;341.36;297.56;297.56;295.26000000000005;277.36;274.4858918419099;277.06;276.96000000000004;270.46000000000004;277.86;351.76;298.86;270.36;273.16;298.06;291.76000000000005;297.96000000000004;330.66;277.16;277.16;310.96000000000004;346.56000000000006;270.96000000000004;244.22491754036054;267.5978703862781;274.4858918419099;302.46000000000004;6830000.0;3610000.0;3660000.0;1480000.0;3660000.0;3000000.0;6840000.000000001;0.03766666666666666;0.0;0.17300000000000001;0.01933333333333333;0.0;0.03766666666666666;0.0;9775.6142578125;7075.8974609375;1333.85827636719;20795.32421875;488493.68526539777;486054.4182155079;267479.3431077565;267479.3431077565;258032.15589044595;430081.6785162784;433616.79160117084;438165.9764317512;472327.0795286795;532622.6209833812;475236.54758371663;438011.42202021845;442232.80960689666;465250.37265374704;457525.94569334446;269421.12366285286;469507.2659065409;433799.4536676275;433799.4536676275;158908.11840480618;307818.28838856175;465423.0083533327;202700.21982337086;202700.21982337086;274.2610127579014;3737064.3386835563;1169119.3382299857;284933.61956311925;1619666.1738189203;0;3;3;23;43;38;31;5;179;186;1495994729880.2278;571927511285.2646;1258898207690.042;40735.57589324981;5079.307244912595;-0.0;8704.737808133665;5239706.704529221;918228.2019618865;0.0;1077094.6144810186;2.997993494822195;0.3027211391555501
6905;2019-09-10 12:08:45.129;694;681;243;242;216;41;38;37;-27;46;772;254;-28;8;250;183;249;582;291;40;38;-20;683;361;365;144;365;301;684;213.0;-2.0;1281.0;188.0;0.0;100;1;47;1;0;0;1;0;0;0;1;1;0;1;0;21252.390625;9582.6435546875;7059.0166015625;2303.74658203125;730.0;368352;378.0;0.0;Calculated values ==>;1568110125.129;342.56000000000006;341.26;297.46000000000004;297.36;294.76000000000005;277.26000000000005;274.4858918419099;276.96000000000004;276.86;270.46000000000004;277.76000000000005;350.36;298.56;270.36;273.96000000000004;298.16;291.46000000000004;298.06;331.36;277.16;276.96000000000004;310.96000000000004;346.16;271.16;243.40439225979637;267.7187500070086;274.4858918419099;302.26000000000005;6830000.0;3610000.0;3650000.0;1440000.0;3650000.0;3010000.0;6840000.000000001;0.0355;0.0;0.2135;0.03133333333333333;0.0;0.0355;0.0;9582.6435546875;7059.0166015625;2303.74658203125;21252.390625;487913.50273430086;485907.5026376736;267027.80180468434;266580.92198832537;256176.29122608772;430081.6785162784;433683.32636128634;437940.2675631159;472753.25497100636;531090.452907455;474756.85858618637;437785.01000687695;443198.0840360327;465526.9584903107;457110.4087228969;269901.26004668954;470650.23143361177;434047.17992658;433683.32636128634;158908.11840480618;306141.9092990094;466194.1465154753;202547.43933321134;202547.43933321134;274.2016690733182;3737414.7421467914;1169280.6597335418;284963.9334421255;1619783.9667324813;0;3;3;23;43;38;31;5;180;186;1496214033534.963;572015112745.1588;1259078510694.8242;50256.368827084625;8260.930158377603;-0.0;8205.323989496661;5240464.983372078;918339.3724595903;0.0;1077235.534011115;3.5218363953167913;0.37593970174045954
6906;2019-09-10 12:09:48.079;693;682;246;245;218;41;39;37;-26;45;729;254;-27;14;250;182;249;592;302;41;40;-20;680;361;366;141;366;302;682;211.0;-2.0;1312.0;142.0;0.0;100;1;46;1;0;0;1;0;0;0;1;1;0;0;0;21085.0546875;9476.7646484375;7057.39892578125;2310.00415039062;726.0;368353;378.0;0.0;Calculated values ==>;1568110188.079;342.46000000000004;341.36;297.76000000000005;297.66;294.96000000000004;277.26000000000005;274.4858918419099;277.06;276.86;270.56;277.66;346.06000000000006;298.56;270.46000000000004;274.56;298.16;291.36;298.06;332.36;277.26000000000005;277.16;310.96000000000004;345.76;271.16;242.77792619122317;267.8393353686513;274.4858918419099;303.36;6800000.0;3610000.0;3660000.0;1410000.0;3660000.0;3020000.0;6820000.0;0.035166666666666666;0.0;0.21866666666666665;0.023666666666666666;0.0;0.035166666666666666;0.0;9476.7646484375;7057.39892578125;2310.00415039062;21085.0546875;488084.4189555411;486269.1088456307;268559.80546096404;268094.58336119185;257008.42767343528;430081.6785162784;433616.79160117084;437869.15320432716;473046.85946660035;526524.4449917371;474627.8007999696;437713.4967235476;443867.07844128745;465381.95360251743;456971.59247700404;270167.39997043833;472516.6105812922;433981.5763581648;433799.4536676275;158908.11840480618;304465.6318710359;466618.3338627386;202732.30339802106;202732.30339802106;274.27346730251253;3737784.9007835193;1169447.297198444;285004.27172112913;1619907.3873377757;0;3;3;23;43;38;31;5;180;186;1496444115785.1372;572104816495.2268;1259268304944.968;51416.5911576456;6245.302720998315;-0.0;8125.861451147825;5241353.915710396;918466.2012596526;0.0;1077378.318472819;3.4911467723712097;0.3767348848856636
6907;2019-09-10 12:10:45.130;693;684;250;249;220;41;40;36;-26;44;719;257;-27;15;250;181;249;602;311;41;40;-20;683;360;365;139;364;301;684;206.0;-1.0;1328.0;145.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;0;0;0;21321.82421875;9364.8740234375;7163.4931640625;2301.47412109375;722.0;368354;378.0;0.0;Calculated values ==>;1568110245.13;342.46000000000004;341.56000000000006;298.16;298.06;295.16;277.26000000000005;274.38016830617;277.16;276.76000000000005;270.56;277.56;345.06000000000006;298.86;270.46000000000004;274.66;298.16;291.26000000000005;298.06;333.36;277.26000000000005;277.16;310.96000000000004;345.36;271.16;242.35481222062532;267.7187500070086;274.38016830617;304.26000000000005;6830000.0;3600000.0;3650000.0;1390000.0;3640000.0;3010000.0;6840000.000000001;0.034333333333333334;0.0;0.22133333333333333;0.024166666666666666;0.0;0.034333333333333334;0.0;9364.8740234375;7163.4931640625;2301.47412109375;21321.82421875;487768.1715707001;486347.8849936147;270298.10430777766;269814.1011632375;257656.50259271148;430148.3826014536;434047.17992658;438095.2167564963;473209.3688182048;525556.3445255326;475108.22941631614;437940.2675631159;444213.19900484144;465671.6860993213;456996.27786778926;269901.26004668954;473862.4396756724;434228.3108271235;434047.17992658;158908.11840480618;302789.4550866088;466899.7960275644;202474.5595093362;202474.5595093362;274.1687574724929;3738120.922290949;1169596.5936331796;285040.8119221585;1620020.070131706;0;3;3;23;43;38;31;5;180;186;1496652637190.5693;572184687895.3923;1259440313710.3245;52150.705470704765;6390.276549190515;-0.0;7950.659967658704;5242174.557078756;918566.3224311023;0.0;1077505.7048096752;3.5311844055322905;0.39441489099109495
6908;2019-09-10 12:11:45.100;694;687;252;251;223;39;41;35;-26;43;725;260;-27;17;250;181;249;610;311;42;41;-20;680;358;363;136;363;302;681;182.0;-1.0;1320.0;111.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;0;0;21296.044921875;9201.041015625;7120.505859375;2325.21997070312;718.0;368355;377.0;0.0;Calculated values ==>;1568110305.1;342.56000000000006;341.86;298.36;298.26000000000005;295.46000000000004;277.06;274.1680685717883;277.26000000000005;276.66;270.56;277.46000000000004;345.66;299.16;270.46000000000004;274.86;298.16;291.26000000000005;298.06;334.16;277.36;277.26000000000005;310.86;344.96000000000004;271.16;241.71165711629368;267.8393353686513;274.1680685717883;304.26000000000005;6800000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6809999.999999999;0.030333333333333334;0.0;0.22;0.018500000000000003;0.0;0.030333333333333334;0.0;9201.041015625;7120.505859375;2325.21997070312;21296.044921875;488229.27196960134;487106.60491139727;271571.152395407;271066.47699635394;258947.35553549367;430280.9020939914;434717.7860891638;437869.15320432716;473501.42000396166;526105.8053046324;475331.10902401607;437713.4967235476;444301.04523409;465816.1379094171;457322.39786825684;270167.39997043833;475489.92808925046;434896.4795471851;434717.7860891638;158490.31677215957;301113.3779324612;467320.024447796;202071.0447847139;202071.0447847139;274.0026432096368;3738475.893624758;1169751.232233318;285079.34842823;1620139.0439398226;0;3;3;23;43;38;31;5;180;186;1496870927989.8057;572267146645.1039;1259621123259.692;51875.58385231492;4907.10612376702;-0.0;7056.951152901647;5243041.009377211;918660.4202139532;0.0;1077630.7057035295;3.4236305766698916;0.3789679596977141
6909;2019-09-10 12:12:45.121;695;689;250;250;222;38;41;34;-25;42;738;262;-26;18;250;180;249;614;309;42;41;-20;680;357;362;133;362;303;681;183.0;-1.0;1424.0;199.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;1;0;21410.888671875;9194.2998046875;7076.64892578125;2336.20947265625;715.0;368356;377.0;0.0;Calculated values ==>;1568110365.121;342.66;342.06000000000006;298.16;298.16;295.36;276.96000000000004;274.0616903277293;277.26000000000005;276.56;270.66;277.36;346.96000000000004;299.36;270.56;274.96000000000004;298.16;291.16;298.06;334.56;277.36;277.26000000000005;310.86;344.66;271.16;241.05796691057077;267.9596281332873;274.0616903277293;304.06;6800000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6809999.999999999;0.030500000000000003;0.0;0.23733333333333334;0.033166666666666664;0.0;0.030500000000000003;0.0;9194.2998046875;7076.64892578125;2336.20947265625;21410.888671875;488374.0119390742;487397.8967122241;270568.84000894206;270568.84000894206;258564.4373471457;430346.717906069;434960.5676705249;437798.07955487026;473792.46676502546;527388.1781927326;475437.27079258615;437642.0229114993;444244.8339766329;465960.3153875682;457347.09222704766;270167.39997043833;476115.16599761235;435138.326120535;434960.5676705249;158490.31677215957;299856.38484229014;467737.9293510871;201567.34397129517;201567.34397129517;273.80169187184464;3738831.9093008;1169904.5803936066;285118.20726952225;1620257.39497169;0;3;3;23;43;38;31;5;180;186;1497088504115.3381;572347874890.3014;1259802686785.1362;56065.427911835155;8827.991081763097;-0.0;7118.493322826507;5243940.832638732;918774.919418313;0.0;1077748.8757528295;3.8701187752749173;0.4471974034825697
6910;2019-09-10 12:13:45.131;694;690;248;247;219;37;41;33;-24;41;752;262;-25;18;250;179;249;620;311;42;42;-19;683;355;360;132;360;303;684;172.0;0.0;1426.0;71.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;1;0;21406.34375;9202.833984375;7143.21044921875;2339.95288085938;711.0;368357;377.0;0.0;Calculated values ==>;1568110425.131;342.56000000000006;342.16;297.96000000000004;297.86;295.06;276.86;273.8482719121499;277.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;348.36;299.36;270.66;274.96000000000004;298.16;291.06;298.06;335.16;277.36;277.36;310.86;344.26;271.26000000000005;240.83765695389522;267.9596281332873;273.8482719121499;304.26000000000005;6830000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;6840000.000000001;0.028666666666666667;0.0;0.23766666666666666;0.011833333333333333;0.0;0.028666666666666667;0.0;9202.833984375;7143.21044921875;2339.95288085938;21406.34375;487913.50273430086;487225.40943293547;269336.12320710026;268863.9004802354;257283.14366564003;430477.46260093397;435442.3189386135;437953.82195464283;473824.5983165287;528851.8103742785;475437.27079258615;437798.07955487026;444244.8339766329;466247.85315236123;457534.26504509035;269901.26004668954;476691.1942609996;435618.25068350555;435618.25068350555;158490.31677215957;298180.4796168596;467974.7744402957;201460.8940587231;201460.8940587231;273.7511557954434;3739188.779039304;1170057.915393399;285157.1817837986;1620375.9135496009;0;3;3;23;43;38;31;5;180;186;1497305140215.3037;572427388140.2887;1259984517085.1074;56206.48586326359;3153.7475845152762;-0.0;6712.510889910431;5244876.587853257;918874.7838818198;0.0;1077864.1533309787;3.535949579024276;0.38441229317051856
6911;2019-09-10 12:14:45.112;695;691;244;243;217;37;42;32;-25;40;765;261;-26;17;250;178;249;625;310;43;42;-18;687;355;360;131;360;303;689;157.0;-1.0;1338.0;155.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;1;0;21310.3984375;9320.005859375;7228.9345703125;2333.09912109375;708.0;368358;376.0;0.0;Calculated values ==>;1568110485.112;342.66;342.26;297.56;297.46000000000004;294.86;276.86;273.8482719121499;277.36;276.36;270.66;277.16;349.66;299.26000000000005;270.56;274.86;298.16;290.96000000000004;298.06;335.66;277.46000000000004;277.36;310.76000000000005;343.96000000000004;271.36;240.61611355647437;267.9596281332873;273.8482719121499;304.16;6870000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;6890000.000000001;0.026166666666666668;0.0;0.223;0.025833333333333333;0.0;0.026166666666666668;0.0;9320.005859375;7228.9345703125;2333.09912109375;21310.3984375;487637.11023084115;486840.34810797876;267101.2544375182;266657.88445774326;256309.39635916674;430477.46260093397;435618.25068350555;437798.07955487026;473856.7996405058;530209.2358670825;475320.1312968051;437642.0229114993;444100.09568505123;466247.85315236123;457396.8574222039;269557.07468809956;476875.3226008347;435793.71486953663;435618.25068350555;158072.51562822933;296923.61432157;468211.01432788745;201179.3865095294;201179.3865095294;273.6411107185805;3739544.639165813;1170212.2235122432;285196.11155211524;1620495.6434981632;0;3;3;23;43;38;31;5;180;186;1497521071815.1113;572506263155.2185;1260166259514.9456;52765.968549111014;6898.317051974249;-0.0;6134.483612552376;5245784.404073019;918958.5245607677;0.0;1077971.1777166128;3.484727856685122;0.39980531830386007
6912;2019-09-10 12:15:45.122;696;694;242;242;214;38;44;33;-25;40;775;260;-26;18;250;178;249;631;311;45;44;-17;692;356;361;131;361;302;693;156.0;-1.0;1322.0;192.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21185.654296875;9219.6806640625;7289.990234375;2334.83276367188;705.0;368359;376.0;0.0;Calculated values ==>;1568110545.122;342.76;342.56000000000006;297.36;297.36;294.56;276.96000000000004;273.955091788801;277.56;276.46000000000004;270.66;277.16;350.66;299.16;270.56;274.96000000000004;298.16;290.96000000000004;298.06;336.26000000000005;277.66;277.56;310.76000000000005;343.66;271.46000000000004;240.61611355647437;267.8393353686513;273.955091788801;304.26000000000005;6920000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;6930000.0;0.026000000000000002;0.0;0.22033333333333335;0.032;0.0;0.026000000000000002;0.0;9219.6806640625;7289.990234375;2334.83276367188;21185.654296875;487254.6764469777;486855.235396646;265938.0370037603;265938.0370037603;255049.63659617305;430412.23801567365;435731.16137290135;438024.4983934438;473856.7996405058;531327.671585697;475331.10902401607;437869.15320432716;444445.26436519914;466104.2199880029;457234.1725856539;269142.70108246675;477336.83098690596;435906.5852007355;435731.16137290135;158072.51562822933;295666.80309349706;468308.8621005006;201334.41210078707;201334.41210078707;273.70619659716596;3739898.8319608388;1170366.7466494786;285235.01746772084;1620616.6547033563;0;3;3;23;43;38;31;5;180;186;1497737407865.077;572584876255.206;1260347789764.9167;52150.715679815374;8543.182399990834;-0.0;6094.315481074972;5246658.855492405;919087.2251693739;0.0;1078073.1013601534;3.544174723750998;0.4165846240136553
