;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6913;2019-09-10 12:16:45.113;699;697;244;243;214;39;46;33;-26;40;783;260;-27;18;251;177;249;637;309;47;46;-17;691;357;362;131;362;302;692;149.0;-1.0;1426.0;187.0;0.0;100;0;37;1;0;0;1;0;0;0;1;1;0;0;0;20859.546875;9010.8349609375;7236.494140625;2333.67700195312;702.0;368360;375.0;0.0;Calculated values ==>;1568110605.113;343.06000000000006;342.86;297.56;297.46000000000004;294.56;277.06;274.0616903277293;277.76000000000005;276.46000000000004;270.56;277.16;351.46000000000004;299.16;270.46000000000004;274.96000000000004;298.26000000000005;290.86;298.06;336.86;277.86;277.76000000000005;310.66;343.36;271.46000000000004;240.61611355647437;267.8393353686513;274.0616903277293;304.06;6909999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6920000.0;0.024833333333333332;0.0;0.23766666666666666;0.03116666666666667;0.0;0.024833333333333332;0.0;9010.8349609375;7236.494140625;2333.67700195312;20859.546875;487798.9384646967;487401.10640923254;266880.89491437626;266442.1382984593;255093.25566449037;430346.717906069;435844.5533831253;437869.15320432716;473856.7996405058;532161.0685149269;475331.10902401607;437713.4967235476;444445.26436519914;466090.7741585676;456932.86928524286;269224.2360663341;478384.91571181046;436019.9354273413;435844.5533831253;157654.71494818805;294410.04551340896;468308.8621005006;201645.68364867996;201645.68364867996;273.8322802172977;3740249.156080402;1170518.6448247163;285273.9158800897;1620737.6905815823;0;3;3;23;43;38;31;5;180;186;1497954275329.8494;572663464465.1237;1260528962584.7266;56142.44459772549;8311.002395081743;-0.0;5815.9385984053915;5247561.163127321;919227.6556414545;0.0;1078172.3385895607;3.7817858300965357;0.44128367229745447
6914;2019-09-10 12:17:45.113;701;699;248;247;217;40;48;34;-26;40;789;261;-26;11;251;177;249;641;300;49;48;-15;689;358;363;138;363;303;690;145.0;-1.0;1434.0;191.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;1;0;19926.78125;8998.8779296875;7198.310546875;1360.83911132812;699.0;368361;375.0;0.0;Calculated values ==>;1568110665.113;343.26;343.06000000000006;297.96000000000004;297.86;294.86;277.16;274.1680685717883;277.96000000000004;276.56;270.56;277.16;352.06000000000006;299.26000000000005;270.56;274.26000000000005;298.26000000000005;290.86;298.06;337.26;278.06;277.96000000000004;310.66;343.06000000000006;271.66;242.14157278889297;267.9596281332873;274.1680685717883;303.16;6890000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6900000.0;0.024166666666666666;0.0;0.239;0.03183333333333333;0.0;0.024166666666666666;0.0;8998.8779296875;7198.310546875;1360.83911132812;19926.78125;488300.41225519043;487904.1784066094;268840.6122367278;268379.9935293754;256263.27584143658;430280.9020939914;435958.4241996531;437642.0229114993;472947.9820155742;532711.3039111078;475320.1312968051;437642.0229114993;443226.97429043637;465946.8475650451;456769.0551310784;269389.29064206494;479233.1978649445;436133.76305498433;435958.4241996531;157654.71494818805;293153.3411634106;467535.2663083479;201912.33889285728;201912.33889285728;273.9408075011548;3740589.0421481105;1170668.7257654716;285304.70351436705;1620857.9806206448;0;3;3;23;43;38;31;5;180;186;1498171775329.8494;572744164465.1237;1260710462584.7266;56339.39448045544;8455.663189393117;-0.0;5656.113728247566;5248498.511786305;919367.3778546584;0.0;1078267.939025616;4.012476404051484;0.4565822912561734
6915;2019-09-10 12:18:45.124;702;701;251;250;219;40;50;34;-25;41;797;262;-26;5;251;178;249;643;293;51;50;-13;685;358;363;146;363;303;688;149.0;0.0;1348.0;184.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20068.2265625;8929.142578125;7097.7060546875;1340.38891601562;698.0;368362;374.0;0.0;Calculated values ==>;1568110725.124;343.36;343.26;298.26000000000005;298.16;295.06;277.16;274.1680685717883;278.16;276.56;270.66;277.26000000000005;352.86;299.36;270.56;273.66;298.26000000000005;290.96000000000004;298.06;337.46000000000004;278.26000000000005;278.16;310.56;342.96000000000004;271.86;243.81672145450628;267.9596281332873;274.1680685717883;302.46000000000004;6850000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;6880000.0;0.024833333333333332;0.0;0.22466666666666668;0.03066666666666667;0.0;0.024833333333333332;0.0;8929.142578125;7097.7060546875;1340.38891601562;20068.2265625;488863.6412321567;488405.16242770763;270429.38549963915;269948.17501198716;257090.0640840766;430280.9020939914;436308.6438538564;437798.07955487026;471995.6991225075;533544.2505723257;475437.27079258615;437642.0229114993;442345.5325163701;465946.8475650451;456907.6180581302;269727.69371376676;479770.01246227836;436483.0716089266;436308.6438538564;157236.91470761524;292734.4514702754;466612.83709643077;201907.22206375105;201907.22206375105;273.9388128090916;3740922.394984234;1170818.1533267908;285327.21787486307;1620977.1359337715;0;3;3;23;43;38;31;5;180;186;1498389615260.417;572829380085.3457;1260892295915.2004;52996.812649671454;8117.6388610021795;-0.0;5820.9686411209495;5249409.813889526;919505.5140257609;0.0;1078363.5989133748;3.854120147985835;0.4266421495552384
6916;2019-09-10 12:19:45.124;700;701;251;251;221;39;53;34;-24;42;792;260;-25;5;251;178;249;644;290;53;52;-11;690;357;362;145;362;304;691;153.0;-1.0;1126.0;169.0;0.0;100;1;38;1;0;0;1;0;0;0;1;1;0;0;0;21301.537109375;9122.0888671875;7295.82763671875;2337.5771484375;696.0;368363;374.0;0.0;Calculated values ==>;1568110785.124;343.16;343.26;298.26000000000005;298.26000000000005;295.26000000000005;277.06;274.0616903277293;278.46000000000004;276.56;270.76000000000005;277.36;352.36;299.16;270.66;273.66;298.26000000000005;290.96000000000004;298.06;337.56000000000006;278.46000000000004;278.36;310.56;342.76;272.06;243.61107973660833;268.0796299477929;274.0616903277293;302.16;6900000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6909999.999999999;0.025500000000000002;0.0;0.18766666666666668;0.028166666666666666;0.0;0.025500000000000002;0.0;9122.0888671875;7295.82763671875;2337.5771484375;21301.537109375;488049.93533275597;488090.6555455115;270168.2948944198;270168.2948944198;257686.16825065165;430346.717906069;437062.7516608749;437727.04723144654;472226.6633779048;532949.3992802779;475074.56368599983;437570.5891863215;442137.2501143532;466090.7741585676;457071.09370510135;269306.42851425306;479578.1249598355;437062.7516608749;436890.05270406;157236.91470761524;291896.6896268761;466954.01982655644;201619.09841933666;201619.09841933666;273.82190151837426;3741267.143014833;1170968.5802555017;285357.8675920668;1621097.0820478667;0;3;3;23;43;38;31;5;181;186;1498607115260.417;572916680085.3457;1261074395915.2004;44309.59172707262;7473.600286303357;-0.0;5999.409334260446;5250220.700592665;919635.4410186552;0.0;1078462.1020631697;3.080836069618232;0.3350598627420777
6917;2019-09-10 12:20:45.125;699;701;251;250;221;39;54;33;-22;41;774;259;-24;17;251;178;249;646;279;54;54;-12;695;357;362;142;362;304;696;143.0;0.0;1299.0;175.0;0.0;100;1;39;1;0;0;1;0;0;0;1;1;0;0;0;21510.01953125;9223.4443359375;7323.76953125;2312.4658203125;694.0;368364;374.0;0.0;Calculated values ==>;1568110845.125;343.06000000000006;343.26;298.26000000000005;298.16;295.26000000000005;277.06;274.0616903277293;278.56;276.46000000000004;270.96000000000004;277.26000000000005;350.56000000000006;299.06;270.76000000000005;274.86;298.26000000000005;290.96000000000004;298.06;337.76;278.56;278.56;310.56;342.56000000000006;271.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;301.06;6950000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6959999.999999999;0.02383333333333333;0.0;0.2165;0.029166666666666667;0.0;0.02383333333333333;0.0;9223.4443359375;7323.76953125;2312.4658203125;21510.01953125;487377.11239066016;487564.7619529677;269747.55677567195;269282.66841885075;257445.81622189982;430346.717906069;437235.0200923345;438039.0146135774;472522.5091947854;531072.693019601;474957.12960967503;437727.04723144654;443898.39648781426;466090.7741585676;457071.09370510135;268901.9240537547;479309.66602283216;437235.0200923345;437235.0200923345;157236.91470761524;291058.95107146574;467274.6841318862;201666.53648684325;201666.53648684325;273.8404197954584;3741623.911932457;1171121.4622466671;285396.6185959322;1621218.914054619;0;3;3;23;43;38;31;5;181;186;1498824318880.1545;573002781520.2417;1261256798954.98;51174.64151443794;7746.904306313753;-0.0;5614.382192597541;5251016.415797082;919762.2806707327;0.0;1078558.8852721367;3.4218994745771307;0.36078524046344507
6918;2019-09-10 12:21:45.105;701;702;248;247;219;39;56;33;-15;40;762;259;-21;19;252;178;249;650;270;56;56;-13;695;357;362;140;362;303;696;142.0;0.0;1163.0;184.0;0.0;100;1;38;1;0;0;1;0;0;0;1;1;0;0;0;21341.83984375;9189.146484375;7283.7783203125;2309.93994140625;690.0;368365;374.0;0.0;Calculated values ==>;1568110905.105;343.26;343.36;297.96000000000004;297.86;295.06;277.06;274.0616903277293;278.76000000000005;276.46000000000004;271.66;277.16;349.36;299.06;271.06;275.06;298.36;290.96000000000004;298.06;338.16;278.76000000000005;278.76000000000005;310.56;342.16;271.86;242.56692532238324;267.9596281332873;274.0616903277293;300.16;6950000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6959999.999999999;0.023666666666666666;0.0;0.19383333333333336;0.03066666666666667;0.0;0.023666666666666666;0.0;9189.146484375;7283.7783203125;2309.93994140625;21341.83984375;487670.1128539753;487711.24567533634;268368.0573214911;267917.93700620515;256714.22937247474;430346.717906069;437578.2834772544;439341.82880185475;472686.4266018815;529896.1217030672;475085.68076045427;438419.19255376846;444389.3534062185;466221.12760670384;457071.09370510135;268901.9240537547;479924.30014337343;437578.2834772544;437578.2834772544;157236.91470761524;289383.54333396035;467454.6383336384;201587.97584273454;201587.97584273454;273.80974923157976;3741980.8917277525;1171274.8493574662;285435.1258039428;1621340.6030435655;0;3;3;23;43;38;31;5;181;186;1499041446480.2236;573087353320.2686;1261438838255.0378;46084.62183190947;8153.244316387719;-0.0;5585.103947350303;5251826.639493939;919894.7377422178;0.0;1078652.1832136489;3.184975822609211;0.328326050651384
6919;2019-09-10 12:22:45.116;704;704;244;244;216;39;58;33;-9;40;759;260;-12;24;252;178;249;652;269;58;58;-13;697;357;362;139;362;301;699;130.0;-2.0;995.0;179.0;0.0;100;0;33;1;0;0;1;0;0;0;1;1;0;0;0;20830.75;8872.849609375;7317.99658203125;2301.072265625;686.0;368366;374.0;0.0;Calculated values ==>;1568110965.116;343.56000000000006;343.56000000000006;297.56;297.56;294.76000000000005;277.06;274.0616903277293;278.96000000000004;276.46000000000004;272.26000000000005;277.16;349.06000000000006;299.16;271.96000000000004;275.56;298.36;290.96000000000004;298.06;338.36;278.96000000000004;278.96000000000004;310.56;341.76;271.86;242.35481222062532;267.7187500070086;274.0616903277293;300.06;6970000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6990000.000000001;0.021666666666666667;0.0;0.16583333333333333;0.029833333333333333;0.0;0.021666666666666667;0.0;8872.849609375;7317.99658203125;2301.072265625;20830.75;487898.9038542017;487688.73589918896;266384.2143064834;266384.2143064834;255500.0851878842;430346.717906069;437919.87830209354;440684.76455267647;472817.310826017;529735.4572414138;475459.0874958707;440233.639942548;445502.79210206744;466221.12760670384;457071.09370510135;268744.4848989528;479888.06879637286;437919.87830209354;437919.87830209354;157236.91470761524;287708.2272785495;467594.02958560036;201517.48342679665;201517.48342679665;273.7822154722215;3742332.3944063154;1171425.3935860912;285473.5579502175;1621462.306809186;0;3;3;23;43;38;31;5;181;186;1499258686299.9268;573171068665.1542;1261620071474.79;39661.90745337507;7937.950293737645;-0.0;5122.0518889647665;5252541.3249053145;920028.8556142218;0.0;1078741.4258703175;2.8510784188554994;0.29574187277100444
6920;2019-09-10 12:23:45.126;708;708;243;242;212;39;60;33;-8;40;759;262;-9;28;252;177;249;655;265;60;60;-14;702;358;363;138;363;300;703;140.0;-1.0;982.0;188.0;0.0;100;0;26;1;0;0;1;0;0;0;1;1;0;0;0;20267.1953125;8407.2021484375;7373.9853515625;2292.58471679688;683.0;368367;386.0;0.0;Calculated values ==>;1568111025.126;343.96000000000004;343.96000000000004;297.46000000000004;297.36;294.36;277.06;274.1680685717883;279.16;276.46000000000004;272.36;277.16;349.06000000000006;299.36;272.26000000000005;275.96000000000004;298.36;290.86;298.06;338.66;279.16;279.16;311.76000000000005;341.46000000000004;271.76000000000005;242.14157278889297;267.5978703862781;274.1680685717883;299.66;7020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;7030000.0;0.02333333333333333;0.0;0.16366666666666668;0.03133333333333333;0.0;0.02333333333333333;0.0;8407.2021484375;7373.9853515625;2292.58471679688;20267.1953125;487960.49870371865;487855.6724622187;265687.2063046066;265267.3598513553;253926.26665977895;430280.9020939914;438033.3197705455;441047.95758756367;472947.9820155742;529811.6624579713;475820.14095762314;440898.71900803724;446264.66230711376;466077.4508732314;456769.0551310784;268361.06339799246;479892.24948382826;438033.3197705455;438033.3197705455;162250.55196795813;286451.7998164319;467634.2265656527;201733.83815261026;201733.83815261026;273.87118392752166;3742674.934364345;1171569.4180174554;285511.84480514406;1621584.7603974768;0;3;3;23;43;38;31;5;181;186;1499476222549.892;573254182515.141;1261800401524.7615;39167.744214187376;8331.545503608662;-0.0;5513.654571085156;5253198.348154734;920164.4573423667;0.0;1078830.071529285;2.933142215857604;0.29988170330392366
6921;2019-09-10 12:24:45.127;714;711;245;245;213;40;62;34;-6;40;760;264;-7;33;253;176;249;658;260;61;62;-14;696;358;363;137;363;300;698;148.0;-1.0;882.0;186.0;0.0;100;0;23;1;0;0;1;0;0;0;1;1;0;0;0;19942.916015625;8195.76171875;7329.76953125;2292.4677734375;680.0;368368;437.0;0.0;Calculated values ==>;1568111085.127;344.56000000000006;344.26;297.66;297.66;294.46000000000004;277.16;274.1680685717883;279.36;276.56;272.56;277.16;349.16;299.56;272.46000000000004;276.46000000000004;298.46000000000004;290.76000000000005;298.06;338.96000000000004;279.26000000000005;279.36;316.86;341.16;271.76000000000005;241.92719264551067;267.5978703862781;274.1680685717883;299.16;6959999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;6980000.0;0.024666666666666667;0.0;0.147;0.031000000000000003;0.0;0.024666666666666667;0.0;8195.76171875;7329.76953125;2292.4677734375;19942.916015625;489459.99847613764;488816.5664962539;266887.8059156057;266887.8059156057;254482.10702051874;430280.9020939914;438373.2260056987;441345.6675628473;473078.44118532055;529915.8841322873;476053.19004289835;441196.9397310966;446967.6594324875;466207.9483817794;456630.3391571923;268822.9037320601;480920.3755352546;438203.4745120459;438373.2260056987;183560.10687098323;285195.4229665811;467773.27676297614;201684.94216196844;201684.94216196844;273.8520983455221;3743010.024211077;1171707.7783560317;285550.05421281455;1621707.293730694;0;3;3;23;43;38;31;5;181;186;1499694026180.4944;573336683890.3691;1261980404525.2593;35230.12663392919;8248.73837263124;-0.0;5838.311001478681;5253818.340746554;920302.628677868;0.0;1078924.6728193134;2.7678290891793247;0.27678342738436107
6922;2019-09-10 12:25:45.107;716;714;248;247;216;39;63;34;-3;40;762;264;-4;36;253;175;249;658;261;63;63;-15;692;357;362;136;362;302;693;137.0;-1.0;1184.0;156.0;0.0;100;0;22;1;0;0;1;0;0;0;1;1;0;0;0;19889.169921875;8094.224609375;7233.32666015625;2321.82446289062;676.0;368369;506.0;0.0;Calculated values ==>;1568111145.107;344.76;344.56000000000006;297.96000000000004;297.86;294.76000000000005;277.06;274.0616903277293;279.46000000000004;276.56;272.86;277.16;349.36;299.56;272.76000000000005;276.76000000000005;298.46000000000004;290.66;298.06;338.96000000000004;279.46000000000004;279.46000000000004;323.76000000000005;340.76;271.66;241.71165711629368;267.8393353686513;274.0616903277293;299.26000000000005;6920000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6930000.0;0.022833333333333334;0.0;0.19733333333333333;0.026000000000000002;0.0;0.022833333333333334;0.0;8094.224609375;7233.32666015625;2321.82446289062;19889.169921875;490161.38635087677;489769.6747650893;268601.6168142323;268146.3742090344;255765.36723295515;430346.717906069;438766.78764047986;441368.7326958178;473208.68934220774;529972.2215421381;475798.84201951465;441219.5769185515;447005.8663255856;466351.3762726499;456655.9655253212;269142.70108246675;481484.6052333436;438766.78764047986;438766.78764047986;212398.47392691602;283520.3318566784;467813.4514219761;201664.6405961853;201664.6405961853;273.83967980909694;3743341.8476159787;1171843.4829921806;285588.49383065104;1621828.6124126161;0;3;3;23;43;38;31;5;181;186;1499911453680.5635;573418556590.3951;1262160944325.3167;47301.60750766081;6919.8690814705615;-0.0;5413.832357511393;5254505.8759431355;920428.991605005;0.0;1079018.4094247143;3.3788905540207184;0.331402240114028
6923;2019-09-10 12:26:45.118;716;714;248;248;217;38;65;33;-1;40;765;262;-2;39;253;175;249;658;259;63;64;-15;692;357;362;135;361;304;694;131.0;-1.0;1134.0;165.0;0.0;100;0;27;1;0;0;1;0;0;0;1;1;0;0;0;20278.53515625;8405.75;7276.515625;2348.2041015625;670.0;368370;561.0;0.0;Calculated values ==>;1568111205.118;344.76;344.56000000000006;297.96000000000004;297.96000000000004;294.86;276.96000000000004;274.0616903277293;279.66;276.46000000000004;273.06;277.16;349.66;299.36;272.96000000000004;277.06;298.46000000000004;290.66;298.06;338.96000000000004;279.46000000000004;279.56;329.26000000000005;340.16;271.66;241.49495122638035;268.0796299477929;274.0616903277293;299.06;6920000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;6940000.000000001;0.021833333333333333;0.0;0.189;0.0275;0.0;0.021833333333333333;0.0;8405.75;7276.515625;2348.2041015625;20278.53515625;490161.38635087677;489666.5303999995;268523.1735652334;268523.1735652334;256080.79173705107;430346.717906069;439102.8052736417;441243.57701197703;473338.7274854557;530133.2815370072;475309.2583797754;441093.7378204844;447045.31445274205;466494.5354798314;456655.9655253212;269142.70108246675;481371.9723787616;438766.78764047986;438934.9886892516;235395.46725036926;281007.8604223974;467952.1628762374;201612.9562365429;201612.9562365429;273.8195034001046;3743676.639858499;1171981.0079886988;285627.41787006747;1621949.5499326417;0;3;3;23;43;38;31;5;181;186;1500128693500.2666;573499871495.284;1262342777655.068;45290.187326557054;7324.328182591599;-0.0;5181.53104188414;5255277.615692052;920547.7150106779;0.0;1079106.7203069492;3.205465383183424;0.31567164810199727
6924;2019-09-10 12:27:45.138;716;714;249;249;218;39;66;34;-4;39;769;262;-4;39;253;175;249;659;262;65;66;-16;694;357;362;134;362;305;696;131.0;-1.0;1152.0;162.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;20504.93359375;8593.44921875;7285.7548828125;2351.44775390625;663.0;368371;596.0;0.0;Calculated values ==>;1568111265.138;344.76;344.56000000000006;298.06;298.06;294.96000000000004;277.06;274.0616903277293;279.76000000000005;276.56;272.76000000000005;277.06;350.06000000000006;299.36;272.76000000000005;277.06;298.46000000000004;290.66;298.06;339.06000000000006;279.66;279.76000000000005;332.76000000000005;339.46000000000004;271.56;241.2770596917726;268.19934244402924;274.0616903277293;299.36;6940000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6959999.999999999;0.021833333333333333;0.0;0.192;0.027000000000000003;0.0;0.021833333333333333;0.0;8593.44921875;7285.7548828125;2351.44775390625;20504.93359375;489955.78764996154;489459.99847613764;268822.9037320601;268822.9037320601;256351.48868319023;430346.717906069;439270.2411883451;440578.77906221413;473371.24222306634;530475.1397970697;475181.0500675642;440578.77906221413;446853.7789523966;466351.3762726499;456655.9655253212;268981.556423469;481298.48944527423;439102.8052736417;439270.2411883451;250035.78352995744;278076.8904731985;467992.3154765687;201631.4475361094;201631.4475361094;273.8267227515136;3744016.6153853876;1172122.715202141;285666.59469010576;1622070.9426375863;0;3;3;23;43;38;31;5;181;186;1500345965900.1975;573580598395.2584;1262525538555.01;45877.88765301211;7191.7434343924015;-0.0;5188.4469947404805;5256037.602894627;920668.7225965355;0.0;1079193.1655960549;3.1956113552060947;0.31739634355058094
6925;2019-09-10 12:28:45.099;716;715;250;249;219;39;68;33;-22;39;773;262;-22;37;253;175;249;661;268;66;67;-17;698;357;362;134;362;304;699;139.0;0.0;998.0;197.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;20700.08984375;8626.931640625;7344.92041015625;2348.76123046875;654.0;368372;626.0;0.0;Calculated values ==>;1568111325.099;344.76;344.66;298.16;298.06;295.06;277.06;274.0616903277293;279.96000000000004;276.46000000000004;270.96000000000004;277.06;350.46000000000004;299.36;270.96000000000004;276.86;298.46000000000004;290.66;298.06;339.26;279.76000000000005;279.86;335.76000000000005;338.56000000000006;271.46000000000004;241.2770596917726;268.0796299477929;274.0616903277293;299.96000000000004;6980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;6990000.000000001;0.023166666666666665;0.0;0.16633333333333333;0.03283333333333333;0.0;0.023166666666666665;0.0;8626.931640625;7344.92041015625;2348.76123046875;20700.08984375;489543.6259241637;489295.04383858416;269043.8548807313;268589.4109159332;256576.67652098738;430346.717906069;439603.98589291424;438039.0146135774;473371.24222306634;530968.349634598;475309.2583797754;438039.0146135774;446763.26843288407;466351.3762726499;456655.9655253212;268666.65728827915;481264.7842304558;439270.2411883451;439437.3001688844;262588.8327430989;274308.8830629234;467893.9884116318;201425.62310149285;201425.62310149285;273.74631704315345;3744359.7673866265;1172266.125098824;285705.7376388211;1622192.7856821334;0;3;3;23;43;38;31;5;181;186;1500563024720.0732;573660946135.2124;1262708119799.9055;39356.69412151006;8749.044661016227;-0.0;5513.93718539457;5256747.429388356;920801.476151319;0.0;1079282.2941595907;2.926740232151357;0.3044755363153668
6926;2019-09-10 12:29:45.100;717;716;250;249;219;40;69;34;-23;40;777;263;-24;33;253;176;249;663;266;67;69;-17;692;359;363;134;363;305;693;145.0;-1.0;1308.0;238.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;0;1;0;20542.951171875;8618.4990234375;7217.1416015625;2352.30078125;644.0;368373;650.0;0.0;Calculated values ==>;1568111385.1;344.86;344.76;298.16;298.06;295.06;277.16;274.27422755570615;280.06;276.56;270.86;277.16;350.86;299.46000000000004;270.76000000000005;276.46000000000004;298.46000000000004;290.76000000000005;298.06;339.46000000000004;279.86;280.06;338.16;337.56000000000006;271.46000000000004;241.2770596917726;268.19934244402924;274.27422755570615;299.76000000000005;6920000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6930000.0;0.024166666666666666;0.0;0.218;0.03966666666666666;0.0;0.024166666666666666;0.0;8618.4990234375;7217.1416015625;2352.30078125;20542.951171875;490305.546913089;490058.6270817026;269527.1672168594;269061.81170570484;256853.5999073004;430214.79039162316;439550.530927348;437656.05685647397;473468.5566066367;531310.4117884313;475298.4904652146;437499.1961693786;446002.4824056516;466207.9483817794;456465.7803006746;269142.70108246675;482240.88243027136;439216.07561312395;439550.530927348;272634.34865687083;270122.7006405761;467893.9884116318;201973.48788304345;201973.48788304345;273.96916749390516;3744703.465122875;1172409.8394160497;285744.91380846343;1622314.1382212597;0;3;3;23;43;38;31;5;181;186;1500780528344.8105;573741347475.1152;1262890822844.6848;51378.80003620785;10548.179854300668;-0.0;5741.445206904027;5257503.571107576;920962.2890355891;0.0;1079376.0905759942;3.7205103967488786;0.388090954337745
6927;2019-09-10 12:30:45.120;716;714;248;247;218;40;71;34;-23;40;780;262;-24;29;254;176;249;661;276;68;71;-18;690;358;363;134;363;305;691;136.0;-1.0;1330.0;194.0;0.0;100;0;33;1;0;0;1;0;0;0;1;1;0;1;0;20596.068359375;8731.47265625;7228.58154296875;2350.70068359375;625.0;368374;667.0;13.0;Calculated values ==>;1568111445.12;344.76;344.56000000000006;297.96000000000004;297.86;294.96000000000004;277.16;274.1680685717883;280.26000000000005;276.56;270.86;277.16;351.16;299.36;270.76000000000005;276.06;298.56;290.76000000000005;298.06;339.26;279.96000000000004;280.26000000000005;339.86;335.66;271.36;241.2770596917726;268.19934244402924;274.1680685717883;300.76000000000005;6900000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6909999.999999999;0.02266666666666667;0.0;0.22166666666666668;0.03233333333333333;0.0;0.02266666666666667;0.032729535720074976;8731.47265625;7228.58154296875;2350.70068359375;20596.068359375;490366.6648752874;489975.72090575023;268760.3253444796;268301.5281720159;256581.42349520212;430280.9020939914;439883.4970131265;437656.05685647397;473468.5566066367;531623.4926563593;475181.0500675642;437499.1961693786;445430.935595598;466338.3406344101;456630.3391571923;269306.42851425306;482162.6251200469;439383.49124631356;439883.4970131265;279751.69817897916;262170.3306944222;467795.64079699304;201833.44358668948;201833.44358668948;273.9100444865616;3745046.4045605804;1172554.4707077001;285784.1185512176;1622434.5593744346;0;3;3;23;43;38;31;5;181;186;1500998400944.7412;573821774275.0897;1263073883844.6267;52274.01260813556;8599.444376466481;-0.0;5395.80121099924;5258367.632470484;921121.9057586398;0.0;1079468.9318995762;3.619143974113559;0.38292012037893425
6928;2019-09-10 12:31:45.111;713;712;247;246;217;40;72;34;-23;40;782;261;-23;27;254;176;249;658;281;69;72;-18;693;358;363;135;363;305;694;138.0;-1.0;1094.0;192.0;0.0;100;0;34;1;0;0;1;0;0;0;1;1;0;0;0;20682.474609375;8862.564453125;7252.95263671875;2342.67260742188;593.0;368375;677.0;14.0;Calculated values ==>;1568111505.111;344.46000000000004;344.36;297.86;297.76000000000005;294.86;277.16;274.1680685717883;280.36;276.56;270.86;277.16;351.36;299.26000000000005;270.86;275.86;298.56;290.76000000000005;298.06;338.96000000000004;280.06;280.36;340.86;332.46000000000004;271.36;241.49495122638035;268.19934244402924;274.1680685717883;301.26000000000005;6930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6940000.000000001;0.023;0.0;0.18233333333333332;0.032;0.0;0.023;0.03530690126678158;8862.564453125;7252.95263671875;2342.67260742188;20682.474609375;489625.0333863617;489376.8298326025;268069.6655812422;267620.8427330164;256080.79173705107;430280.9020939914;440049.43056880176;437656.05685647397;473338.7274854557;531832.1696625018;475063.5517061459;437656.05685647397;445143.9216850511;466338.3406344101;456630.3391571923;269061.81170570484;481371.9723787616;439550.530927348;440049.43056880176;283939.0963198885;248780.69988749037;467656.67764891183;201730.30382511747;201730.30382511747;273.86980457259955;3745390.340821481;1172701.065691494;285823.2241287072;1622555.2207243673;0;3;3;23;43;38;31;5;181;186;1501216168275.3782;573902462170.3257;1263256856395.1619;43017.128969384;8509.64396236142;-0.0;5481.339915104739;5259161.606205359;921264.4601088533;0.0;1079559.5611461324;3.08849967314483;0.33391347506335045
6929;2019-09-10 12:32:45.101;712;710;248;247;217;40;74;34;-20;40;782;261;-24;25;254;176;249;659;286;70;73;-18;696;358;363;135;363;304;697;137.0;-2.0;1038.0;178.0;0.0;100;0;34;1;0;0;1;0;0;0;1;1;0;0;0;20733.734375;8897.4599609375;7298.36669921875;2334.61450195312;561.0;368376;681.0;12.0;Calculated values ==>;1568111565.101;344.36;344.16;297.96000000000004;297.86;294.86;277.16;274.1680685717883;280.56;276.56;271.16;277.16;351.36;299.26000000000005;270.76000000000005;275.66;298.56;290.76000000000005;298.06;339.06000000000006;280.16;280.46000000000004;341.26;329.26000000000005;271.36;241.49495122638035;268.0796299477929;274.1680685717883;301.76000000000005;6959999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6970000.0;0.022833333333333334;0.0;0.17300000000000001;0.029666666666666668;0.0;0.022833333333333334;0.030312363756307237;8897.4599609375;7298.36669921875;2334.61450195312;20733.734375;489169.6815946992;488774.90474172204;268291.3644672233;267842.8986173816;255945.9762953131;430280.9020939914;440380.2161781285;438349.7364941574;473338.7274854557;531907.1257792506;475191.939860002;437727.04723144654;445054.37130637356;466338.3406344101;456630.3391571923;268822.9037320601;481185.72614102106;439717.1983153084;440215.0024765854;285614.20965156396;235395.46725036926;467656.67764891183;201748.89528342983;201748.89528342983;273.8770599799798;3745735.418373893;1172849.0412282674;285862.1950250594;1622676.461508687;0;3;3;23;43;38;31;5;181;186;1501433931975.4128;573983448670.3385;1263439525945.191;40931.94552945587;7888.5975435093;-0.0;5444.976114243719;5259861.065230357;921401.0893460885;0.0;1079650.5986042859;2.928452631671274;0.31971248809810443
6930;2019-09-10 12:33:45.142;713;709;248;247;217;40;75;34;-13;40;782;262;-17;25;255;176;249;660;295;71;75;-19;699;358;363;136;363;304;701;140.0;-1.0;1195.0;205.0;0.0;100;0;33;1;0;0;1;0;0;0;1;1;0;0;0;20774.34765625;8860.9912109375;7344.81494140625;2326.169921875;536.0;368377;681.0;0.0;Calculated values ==>;1568111625.142;344.46000000000004;344.06000000000006;297.96000000000004;297.86;294.86;277.16;274.1680685717883;280.66;276.56;271.86;277.16;351.36;299.36;271.46000000000004;275.66;298.66;290.76000000000005;298.06;339.16;280.26000000000005;280.66;341.26;326.76000000000005;271.26000000000005;241.71165711629368;268.0796299477929;274.1680685717883;302.66;6990000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;7009999.999999999;0.02333333333333333;0.0;0.19916666666666666;0.034166666666666665;0.0;0.02333333333333333;0.0;8860.9912109375;7344.81494140625;2326.169921875;20774.34765625;489004.02426058485;488211.6989540457;267990.1420779529;267548.0470066791;255768.86441324392;430280.9020939914;440545.07506360364;439427.7774279336;473208.68934220774;531907.1257792506;475309.2583797754;438813.5335829557;445054.37130637356;466468.62817080156;456630.3391571923;268589.4109159332;480886.512303656;439883.4970131265;440545.07506360364;285614.20965156396;224941.0041839467;467418.7527916795;201725.6845971512;201725.6845971512;273.868001762637;3746081.5554223163;1172997.129445607;285901.0614357643;1622798.571406918;0;3;3;23;43;38;31;5;181;186;1501651880805.0112;574064804225.1886;1263622050584.8545;47342.333488797485;9077.846496646385;-0.0;5572.452444217222;5260597.1868937975;921542.5729939687;0.0;1079742.4732469053;3.3451711885115043;0.3799858428436884
6931;2019-09-10 12:34:45.122;714;709;248;248;217;40;76;34;-12;40;780;262;-13;27;255;176;249;661;304;72;76;-19;699;359;364;137;364;303;700;136.0;-1.0;1220.0;217.0;0.0;100;0;32;1;0;0;1;0;0;0;1;1;0;0;0;20715.44140625;8777.5263671875;7350.59912109375;2320.3359375;521.0;368378;677.0;0.0;Calculated values ==>;1568111685.122;344.56000000000006;344.06000000000006;297.96000000000004;297.96000000000004;294.86;277.16;274.27422755570615;280.76000000000005;276.56;271.96000000000004;277.16;351.16;299.36;271.86;275.86;298.66;290.76000000000005;298.06;339.26;280.36;280.76000000000005;340.86;325.26000000000005;271.26000000000005;241.92719264551067;267.9596281332873;274.27422755570615;303.56;6990000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;7000000.0;0.02266666666666667;0.0;0.2033333333333333;0.036166666666666666;0.0;0.02266666666666667;0.0;8777.5263671875;7350.59912109375;2320.3359375;20715.44140625;489149.59079022764;488316.19799843634;268064.6333806969;268064.6333806969;255812.8642755352;430214.79039162316;440493.80720142537;439799.2375881988;473078.44118532055;531773.6079719749;475437.27079258615;439647.05077244143;445537.8252269786;466325.4276100551;456465.7803006746;268589.4109159332;481152.0804579557;439830.85826066753;440493.80720142537;283939.0963198885;218669.37671819705;467279.10775515344;201958.04596915178;201958.04596915178;273.9631479425651;3746427.1884151995;1173144.068096256;285939.7694109774;1622920.9923702166;0;3;3;23;43;38;31;5;181;186;1501869908105.0806;574146676925.2146;1263804089884.9124;48361.04229587289;9595.778401260393;-0.0;5406.810587931535;5261394.449182879;921698.1346636538;0.0;1079833.9366075827;3.4346295781888765;0.40470723325122876
6932;2019-09-10 12:35:45.163;716;710;248;248;217;40;77;35;-13;41;778;263;-14;30;255;176;249;661;303;73;77;-20;699;358;363;136;363;303;701;130.0;-1.0;1189.0;202.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;0;0;0;20489.72265625;8700.8896484375;7345.1435546875;2322.99584960938;529.0;368379;672.0;0.0;Calculated values ==>;1568111745.163;344.76;344.16;297.96000000000004;297.96000000000004;294.86;277.16;274.1680685717883;280.86;276.66;271.86;277.26000000000005;350.96000000000004;299.46000000000004;271.76000000000005;276.16;298.66;290.76000000000005;298.06;339.26;280.46000000000004;280.86;340.36;326.06;271.16;241.71165711629368;267.9596281332873;274.1680685717883;303.46000000000004;6990000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;7009999.999999999;0.021666666666666667;0.0;0.19816666666666669;0.033666666666666664;0.0;0.021666666666666667;0.0;8700.8896484375;7345.1435546875;2322.99584960938;20489.72265625;489440.383898779;488358.04019671585;267990.1420779529;267990.1420779529;255768.86441324392;430280.9020939914;440873.7416961306;439647.05077244143;473306.2826088756;531565.1381811216;475554.3534322396;439494.5820066302;445965.0840659671;466468.62817080156;456630.3391571923;268589.4109159332;481039.270751271;440215.0024765854;440873.7416961306;281845.32903042674;222014.15119762826;467320.024447796;201701.4037401402;201701.4037401402;273.8585244621097;3746770.799423636;1173289.8210932321;285978.4902838139;1623043.540576866;0;3;3;23;43;38;31;5;181;186;1502088157140.5452;574228632890.389;1263986014115.2996;47152.895720234366;8942.493563824411;-0.0;5182.067322379792;5262190.942566856;921852.7258288517;0.0;1079922.2375548002;3.3359115732530746;0.39030510056783574
6933;2019-09-10 12:36:45.133;717;712;248;248;217;40;78;34;-12;41;776;264;-13;30;255;175;249;662;307;74;78;-20;702;358;363;136;363;303;703;118.0;-1.0;1336.0;209.0;0.0;100;0;29;1;0;0;1;0;0;0;1;1;0;0;0;20513.1484375;8596.1123046875;7354.55078125;2323.9111328125;524.0;368380;667.0;0.0;Calculated values ==>;1568111805.133;344.86;344.36;297.96000000000004;297.96000000000004;294.86;277.16;274.1680685717883;280.96000000000004;276.56;271.96000000000004;277.26000000000005;350.76;299.56;271.86;276.16;298.66;290.66;298.06;339.36;280.56;280.96000000000004;339.86;325.56;271.16;241.71165711629368;267.9596281332873;274.1680685717883;303.86;7020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;7030000.0;0.019666666666666666;0.0;0.22266666666666665;0.034833333333333334;0.0;0.019666666666666666;0.0;8596.1123046875;7354.55078125;2323.9111328125;20513.1484375;489275.86252225825;488442.0725332493;267842.73633161734;267842.73633161734;255681.41128376653;430280.9020939914;441037.5559757664;439799.2375881988;473306.2826088756;531356.6340493629;475671.37945810385;439647.05077244143;445965.0840659671;466468.62817080156;456491.46919281245;268361.06339799246;480966.32463304914;440380.2161781285;441037.5559757664;279751.69817897916;219923.6425635755;467320.024447796;201744.09100061478;201744.09100061478;273.8751851677606;3747112.3191695926;1173433.8907048292;286017.1951464196;1623165.9767805107;0;3;3;23;43;38;31;5;181;186;1502305848239.7834;574310192090.1038;1264167723214.6638;53006.945973502035;9250.895015076814;-0.0;4706.104811177982;5263025.190578711;922004.2615940266;0.0;1080004.5977882412;3.6643231737268476;0.43640661138384906
6934;2019-09-10 12:37:45.114;719;714;249;249;218;40;80;35;-9;41;775;265;-11;33;255;176;249;663;310;75;79;-20;698;358;363;136;363;304;700;125.0;-1.0;1200.0;185.0;0.0;100;0;29;1;0;0;1;0;0;0;1;1;0;0;0;20488.6875;8561.109375;7318.298828125;2325.2197265625;519.0;368381;663.0;0.0;Calculated values ==>;1568111865.114;345.06000000000006;344.56000000000006;298.06;298.06;294.96000000000004;277.16;274.1680685717883;281.16;276.66;272.26000000000005;277.26000000000005;350.66;299.66;272.06;276.46000000000004;298.66;290.76000000000005;298.06;339.46000000000004;280.66;281.06;339.46000000000004;325.06;271.16;241.71165711629368;268.0796299477929;274.1680685717883;304.16;6980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;7000000.0;0.020833333333333332;0.0;0.2;0.030833333333333334;0.0;0.020833333333333332;0.0;8561.109375;7318.298828125;2325.2197265625;20488.6875;489978.5140138996;489045.9584632003;268512.7360691868;268512.7360691868;256171.08630235182;430280.9020939914;441364.16243693535;440037.4285321836;473306.2826088756;531177.0275974341;475660.87047310633;439733.1669821983;446196.8478688148;466468.62817080156;456630.3391571923;268666.65728827915;481456.7814499678;440545.07506360364;441201.0285065325;278076.8904731985;217833.21561994078;467320.024447796;201763.00716923535;201763.00716923535;273.88256663669154;3747453.892937503;1173576.8222765992;286055.9256351607;1623288.2118076128;0;3;3;23;43;38;31;5;181;186;1502523579270.455;574391766250.3553;1264349765550.2253;47654.88427258965;8188.008032755621;-0.0;4988.29211119369;5263863.773531296;922149.5397672125;0.0;1080085.3588470737;3.341523081465317;0.396707366465302
6935;2019-09-10 12:38:45.134;720;715;249;249;219;40;80;34;-11;41;774;266;-11;34;255;176;249;663;320;75;80;-21;700;358;363;136;363;303;702;127.0;-2.0;1163.0;235.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;20624.130859375;8643.8671875;7341.71826171875;2322.2529296875;514.0;368382;660.0;0.0;Calculated values ==>;1568111925.134;345.16;344.66;298.06;298.06;295.06;277.16;274.1680685717883;281.16;276.56;272.06;277.26000000000005;350.56000000000006;299.76000000000005;272.06;276.56;298.66;290.76000000000005;298.06;339.46000000000004;280.66;281.16;339.16;324.56;271.06;241.71165711629368;267.9596281332873;274.1680685717883;305.16;7000000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;7020000.0;0.021166666666666667;0.0;0.19383333333333336;0.03916666666666667;0.0;0.021166666666666667;0.0;8643.8671875;7341.71826171875;2322.2529296875;20624.130859375;489917.913610432;488984.36756185326;268361.06339799246;268361.06339799246;256440.89221956924;430280.9020939914;441364.16243693535;439951.1449090409;473306.2826088756;531148.0953184956;475905.2626308443;439951.1449090409;446531.9673155462;466468.62817080156;456630.3391571923;268512.7360691868;481231.81191371265;440545.07506360364;441364.16243693535;276820.84063482966;215742.86842915416;467221.27443330816;201558.73311977033;201558.73311977033;273.80280762676335;3747796.6139593287;1173720.2448728427;286094.6674835968;1623410.4193389257;0;3;3;23;43;38;31;5;181;186;1502741451870.3857;574473393450.3293;1264531926250.1675;46208.39581848695;10405.116201446901;-0.0;5075.881587213326;5264646.228263141;922304.5341166822;0.0;1080169.2549172386;3.369561841785968;0.42357212505694775
6936;2019-09-10 12:39:45.115;721;717;250;249;219;40;82;35;-18;41;774;267;-17;34;256;176;249;664;320;76;82;-21;703;359;364;136;364;304;705;131.0;-1.0;1465.0;255.0;0.0;100;0;29;1;0;0;1;0;0;0;1;1;0;0;0;20642.341796875;8645.6240234375;7443.412109375;2331.81323242188;511.0;368383;657.0;0.0;Calculated values ==>;1568111985.115;345.26;344.86;298.16;298.06;295.06;277.16;274.27422755570615;281.36;276.66;271.36;277.26000000000005;350.56000000000006;299.86;271.46000000000004;276.56;298.76000000000005;290.76000000000005;298.06;339.56000000000006;280.76000000000005;281.36;338.86;324.26000000000005;271.06;241.71165711629368;268.0796299477929;274.27422755570615;305.16;7030000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;7050000.0;0.021833333333333333;0.0;0.24416666666666667;0.042499999999999996;0.0;0.021833333333333333;0.0;8645.6240234375;7443.412109375;2331.81323242188;20642.341796875;489754.69676887576;488965.3858746894;268582.1427106751;268137.6125299355;256306.82945411347;430214.79039162316;441477.67629999033;438659.2356206126;473306.2826088756;531072.693019601;475894.9947482279;438813.5335829557;446338.7475733018;466455.85816738626;456465.7803006746;268286.0474159317;481046.6449957031;440493.80720142537;441477.67629999033;275564.83829863765;214488.6975840042;467221.27443330816;201919.78991970862;201919.78991970862;273.9482324387318;3748140.392333522;1173864.2783410926;286133.43908668304;1623533.589742259;0;3;3;23;43;38;31;5;181;186;1502959482805.1917;574554967610.2567;1264713968585.0054;57803.881325304064;11275.31309182798;-0.0;5230.347185969484;5265512.722761725;922485.1471483881;0.0;1080255.112959946;4.033991057076105;0.5050682241520257
6937;2019-09-10 12:40:45.125;722;719;252;251;219;40;83;35;-22;41;775;269;-22;33;256;177;249;666;312;77;83;-21;702;359;364;136;364;305;704;126.0;-1.0;1348.0;251.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;0;0;0;20874.826171875;8735.890625;7360.16552734375;2331.64233398438;507.0;368384;652.0;0.0;Calculated values ==>;1568112045.125;345.36;345.06000000000006;298.36;298.26000000000005;295.06;277.16;274.27422755570615;281.46000000000004;276.66;270.96000000000004;277.26000000000005;350.66;300.06;270.96000000000004;276.46000000000004;298.76000000000005;290.86;298.06;339.76;280.86;281.46000000000004;338.36;323.86;271.06;241.71165711629368;268.19934244402924;274.27422755570615;304.36;7020000.0;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;7040000.000000001;0.021;0.0;0.22466666666666668;0.04183333333333333;0.0;0.021;0.0;8735.890625;7360.16552734375;2331.64233398438;20874.826171875;490002.6204399169;489360.6173989391;269563.67888319795;269108.3312429669;256351.32857957328;430214.79039162316;441640.4647343188;437812.597326149;473306.2826088756;531101.6472572297;476001.9294078027;437812.597326149;446002.4824056516;466455.85816738626;456604.83898887376;268361.06339799246;481464.6451154714;440658.6511082535;441640.4647343188;273471.60554148915;212816.51262364245;467221.27443330816;201872.66837564734;201872.66837564734;273.9298553731878;3748486.4263959397;1174009.1484374658;286172.3076934185;1623656.9734497364;0;3;3;23;43;38;31;5;181;186;1503177919205.157;574636581210.2438;1264896699034.9763;53007.83737087938;11100.416686745477;-0.0;5035.1237235321005;5266436.307655878;922671.6426405824;0.0;1080340.6728084434;3.7521439713405225;0.46105261704735884
6938;2019-09-10 12:41:45.116;723;721;252;252;221;40;84;35;-21;41;775;269;-22;30;256;177;249;667;311;77;84;-22;702;359;364;136;364;306;703;129.0;-1.0;1500.0;239.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;21111.6015625;9039.2607421875;7416.57568359375;2349.37353515625;503.0;368385;649.0;0.0;Calculated values ==>;1568112105.116;345.46000000000004;345.26;298.36;298.36;295.26000000000005;277.16;274.27422755570615;281.56;276.66;271.06;277.26000000000005;350.66;300.06;270.96000000000004;276.16;298.76000000000005;290.86;298.06;339.86;280.86;281.56;338.06000000000006;323.46000000000004;270.96000000000004;241.71165711629368;268.3187672390254;274.27422755570615;304.26000000000005;7020000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;7030000.0;0.021500000000000002;0.0;0.25;0.03983333333333334;0.0;0.021500000000000002;0.0;9039.2607421875;7416.57568359375;2349.37353515625;21111.6015625;490147.6365856342;489754.69676887576;269643.2100384048;269643.2100384048;257118.25420102663;430214.79039162316;441802.921509229;437742.05038880615;473306.2826088756;531026.2279586041;475874.7734689628;437585.1090581189;445377.61611900316;466455.85816738626;456604.83898887376;268361.06339799246;481729.09083239466;440658.6511082535;441802.921509229;272215.72791638016;211144.3756859795;467122.50264939026;201966.9016036103;201966.9016036103;273.96660011004616;3748836.2608103245;1174157.2524797644;286211.31030768395;1623780.0944887719;0;3;3;23;43;38;31;5;181;186;1503396286444.928;574718168970.1582;1265079971539.784;58943.78719629896;10562.031441656902;-0.0;5156.474427970802;5267369.097920096;922852.1359634029;0.0;1080425.5900534524;3.9702982961113666;0.48044757025518314
6939;2019-09-10 12:42:45.126;723;721;250;250;220;41;86;35;-17;41;776;268;-20;28;256;177;249;667;322;78;86;-22;703;359;364;136;364;307;705;126.0;0.0;1536.0;253.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21597.390625;9382.79296875;7443.9775390625;2351.92260742188;510.0;368386;646.0;0.0;Calculated values ==>;1568112165.126;345.46000000000004;345.26;298.16;298.16;295.16;277.26000000000005;274.27422755570615;281.76000000000005;276.66;271.46000000000004;277.26000000000005;350.76;299.96000000000004;271.16;275.96000000000004;298.76000000000005;290.86;298.06;339.86;280.96000000000004;281.76000000000005;337.76;324.16;270.96000000000004;241.71165711629368;268.43790593516167;274.27422755570615;305.36;7030000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;7050000.0;0.021;0.0;0.256;0.042166666666666665;0.0;0.021;0.0;9382.79296875;7443.9775390625;2351.92260742188;21597.390625;490045.1444998425;489548.86548362457;268582.1427106751;268582.1427106751;256665.70362692367;430214.79039162316;442126.8520443181;438141.6509260687;473306.2826088756;531055.2783985363;475629.97344529536;437671.5478804793;444891.802354063;466455.85816738626;456604.83898887376;268286.0474159317;481504.9962129031;440823.14440679894;442126.8520443181;270959.89632461156;214070.64678622372;467122.50264939026;201941.1117966609;201941.1117966609;273.9565459947175;3749192.228396542;1174310.7951801836;286250.49430511054;1623903.9530719316;0;3;3;23;43;38;31;5;181;186;1503614722844.8933;574799782570.1453;1265263902189.7546;60467.3380171284;11181.815314290086;-0.0;5043.900545200801;5268364.3564788345;923033.3648861275;0.0;1080510.6073454027;3.998867567034535;0.5030900667433603
6940;2019-09-10 12:43:45.157;722;721;248;248;218;41;87;36;-14;41;777;267;-16;26;257;177;249;669;313;79;87;-22;710;360;365;137;365;307;712;117.0;0.0;1553.0;257.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;0;0;0;21825.248046875;9718.287109375;7488.9326171875;2356.0869140625;530.0;368387;643.0;0.0;Calculated values ==>;1568112225.157;345.36;345.26;297.96000000000004;297.96000000000004;294.96000000000004;277.26000000000005;274.38016830617;281.86;276.76000000000005;271.76000000000005;277.26000000000005;350.86;299.86;271.56;275.76000000000005;298.86;290.86;298.06;340.06000000000006;281.06;281.86;337.46000000000004;326.16;270.96000000000004;241.92719264551067;268.43790593516167;274.38016830617;304.46000000000004;7100000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;7120000.0;0.0195;0.0;0.2588333333333333;0.04283333333333333;0.0;0.0195;0.0;9718.287109375;7488.9326171875;2356.0869140625;21825.248046875;489179.2470789898;488825.9389989805;267203.8761663402;267203.8761663402;255647.65388504745;430148.3826014536;442078.96600834065;438608.925445803;473176.1828425327;531159.7781216218;475512.4636850194;438297.7194993918;444602.3403324462;466443.21093673893;456440.2180442986;267775.45976802445;481024.8687776024;440772.66656542826;442078.96600834065;269704.110367413;222432.26289678228;466982.34319212293;202193.40050855518;202193.40050855518;274.05937967190613;3749554.270678219;1174470.053088627;286289.7479884759;1624028.4582846595;0;3;3;23;43;38;31;5;181;186;1503833535840.3938;574881724885.3328;1265448197360.1763;61192.21837125763;11341.793044946151;-0.0;4677.768527245817;5269378.709929704;923221.1585995312;0.0;1080591.6631117114;3.946765307205902;0.4858422070335866
