;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6941;2019-09-10 12:44:45.117;723;722;247;247;217;42;89;36;-12;41;777;266;-13;26;257;177;249;672;312;80;89;-23;717;362;367;137;367;307;718;131.0;-1.0;1545.0;284.0;0.0;100;0;47;1;0;0;1;0;0;0;1;1;0;0;0;22148.18359375;10072.7646484375;7551.63671875;2350.43774414062;561.0;368388;640.0;0.0;Calculated values ==>;1568112285.117;345.46000000000004;345.36;297.86;297.86;294.86;277.36;274.5913991737795;282.06;276.76000000000005;271.96000000000004;277.26000000000005;350.86;299.76000000000005;271.86;275.76000000000005;298.86;290.86;298.06;340.36;281.16;282.06;337.16;329.26000000000005;270.86;241.92719264551067;268.43790593516167;274.5913991737795;304.36;7170000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;7180000.0;0.021833333333333333;0.0;0.2575;0.04733333333333333;0.0;0.021833333333333333;0.0;10072.7646484375;7551.63671875;2350.43774414062;22148.18359375;488601.93501485605;488350.7593665338;266379.69357322354;266379.69357322354;255047.60146888593;430014.67791919125;441983.56317148387;438918.9086401352;473176.1828425327;531159.7781216218;475394.89608990477;438764.06849357975;444602.3403324462;466156.4611359798;456109.75032730796;267288.4269092231;480811.51430469035;440506.57466978877;441983.56317148387;268448.3696465944;235395.46725036926;466883.37721068907;202629.57471376302;202629.57471376302;274.23817755813167;3749920.471645281;1174634.8685697594;286328.94287996;1624153.7128038201;0;3;3;23;43;38;31;5;181;186;1504052989440.5334;574963870085.385;1265632274560.2935;60844.503486040834;12508.013318187832;-0.0;5225.895414660238;5270395.004630706;923419.7744870927;0.0;1080674.1386242579;3.9338695936892702;0.48526529539200963
6942;2019-09-10 12:45:45.128;727;725;248;248;217;44;91;37;-12;42;777;266;-13;25;257;177;249;675;314;81;91;-23;724;363;368;137;368;307;725;124.0;-2.0;1443.0;257.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;0;0;0;22443.708984375;10337.05078125;7677.48046875;2356.61694335938;594.0;368389;637.0;0.0;Calculated values ==>;1568112345.128;345.86;345.66;297.96000000000004;297.96000000000004;294.86;277.56;274.69669130483857;282.26000000000005;276.86;271.96000000000004;277.36;350.86;299.76000000000005;271.86;275.66;298.86;290.86;298.06;340.66;281.26000000000005;282.26000000000005;336.86;332.56;270.86;241.92719264551067;268.43790593516167;274.69669130483857;304.56;7240000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3070000.0;7250000.0;0.020666666666666667;0.0;0.2405;0.04283333333333333;0.0;0.020666666666666667;0.0;10337.05078125;7677.48046875;2356.61694335938;22443.708984375;488466.9976303616;488067.0325393944;266344.0218627026;266344.0218627026;254764.31753617292;429947.3805835815;442098.7850231589;438918.9086401352;473273.90776018414;531159.7781216218;475394.89608990477;438764.06849357975;444457.2815188539;466012.68165652035;455943.89776123053;266822.6628203709;480487.28329187434;440456.124414402;442098.7850231589;267192.67376467976;249199.05678690012;466883.37721068907;202901.52439325213;202901.52439325213;274.34837605802045;3750292.1388760936;1174804.981546437;286368.1755269691;1624280.6453802492;0;3;3;23;43;38;31;5;181;186;1504273529865.232;575046085155.2727;1265816508330.0417;56762.18091137538;11307.222695680213;-0.0;4943.410053018073;5271375.240009557;923618.2711713254;0.0;1080758.8983728115;3.5841285413590236;0.4428418294709179
6943;2019-09-10 12:46:45.128;731;728;249;248;219;47;49;38;-14;43;777;266;-14;26;258;178;249;678;302;83;50;-23;718;366;371;137;371;307;719;121.0;-2.0;1545.0;289.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;22424.74609375;10411.7958984375;7520.2978515625;2348.8896484375;627.0;368390;635.0;0.0;Calculated values ==>;1568112405.128;346.26;345.96000000000004;298.06;297.96000000000004;295.06;277.86;275.0112864084945;278.06;276.96000000000004;271.76000000000005;277.46000000000004;350.86;299.76000000000005;271.76000000000005;275.76000000000005;298.96000000000004;290.96000000000004;298.06;340.96000000000004;281.46000000000004;278.16;336.66;335.86;270.86;241.92719264551067;268.43790593516167;275.0112864084945;303.36;7180000.0;3660000.0;3710000.0;1370000.0;3710000.0;3070000.0;7190000.000000001;0.020166666666666666;0.0;0.2575;0.04816666666666667;0.0;0.020166666666666666;0.0;10411.7958984375;7520.2978515625;2348.8896484375;22424.74609375;489673.9244014862;489130.93918803846;267153.2720199539;266732.3147831174;255702.69198467536;429743.705733735;434205.081921684;438608.925445803;473371.616014766;531159.7781216218;475394.89608990477;438608.925445803;444602.3403324462;465711.6847928491;455585.1921062464;267220.6357397515;481623.03312161623;440138.3008481437;434387.3559661047;266355.56789118156;263007.33956846996;466883.37721068907;203622.86898591032;203622.86898591032;274.64172544738176;3750666.042668411;1174977.888602101;286407.3880819007;1624407.2935329184;0;3;3;23;43;38;31;5;181;186;1504495229865.232;575128285155.2727;1266000708330.0417;60508.90953842236;12680.381146160178;-0.0;4653.75048743392;5272352.499096639;923818.1678700073;0.0;1080838.8747106486;3.8382281392732507;0.46317957093447015
6944;2019-09-10 12:47:45.109;732;729;251;250;221;49;44;40;-19;44;777;266;-19;24;258;180;249;677;307;85;44;-23;716;367;372;137;372;307;717;128.0;-1.0;1571.0;236.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;0;0;0;22741.447265625;10766.142578125;7523.33544921875;2363.17553710938;653.0;368391;632.0;0.0;Calculated values ==>;1568112465.109;346.36;346.06000000000006;298.26000000000005;298.16;295.26000000000005;278.06;275.1157276137837;277.56;277.16;271.26000000000005;277.56;350.86;299.76000000000005;271.26000000000005;275.56;298.96000000000004;291.16;298.06;340.86;281.66;277.56;336.36;338.46000000000004;270.86;241.92719264551067;268.43790593516167;275.1157276137837;303.86;7159999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3070000.0;7170000.0;0.021333333333333333;0.0;0.26183333333333336;0.03933333333333333;0.0;0.021333333333333333;0.0;10766.142578125;7523.33544921875;2363.17553710938;22741.447265625;490024.86845682125;489483.45868370676;268146.49438835966;267715.57304435014;256492.00435539975;429675.2189834977;433033.530313329;437828.56808052456;473469.3076824459;531159.7781216218;475394.89608990477;437828.56808052456;444312.00193913304;465567.06659654994;455700.96171582845;267356.6515743073;481692.6042927118;440255.55441112054;433033.530313329;265099.94585879904;273890.2417152289;466883.37721068907;204038.24421806034;204038.24421806034;274.80682392240783;3751042.3084241715;1175154.3155363554;286446.64285712887;1624532.61744517;0;3;3;23;43;38;31;5;181;186;1504718059280.0334;575210459125.1996;1266184849999.8777;61214.09979798856;10338.575231043396;-0.0;4885.232770032399;5273366.536293376;924009.9317618451;0.0;1080918.3410654063;3.7011179972837738;0.44202379919252105
6945;2019-09-10 12:48:45.129;730;728;253;252;223;49;45;41;-19;45;777;266;-20;22;259;181;249;677;314;86;44;-24;717;368;373;137;373;307;718;128.0;-1.0;1538.0;244.0;0.0;100;0;61;1;0;0;1;0;0;0;1;1;0;0;0;23126.73828125;11143.2333984375;7517.810546875;2353.87280273438;676.0;368392;628.0;0.0;Calculated values ==>;1568112525.129;346.16;345.96000000000004;298.46000000000004;298.36;295.46000000000004;278.06;275.2199585193972;277.66;277.26000000000005;271.26000000000005;277.66;350.86;299.76000000000005;271.16;275.36;299.06;291.26000000000005;298.06;340.86;281.76000000000005;277.56;335.96000000000004;340.76;270.76000000000005;241.92719264551067;268.43790593516167;275.2199585193972;304.56;7170000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3070000.0;7180000.0;0.021333333333333333;0.0;0.25633333333333336;0.04066666666666666;0.0;0.021333333333333333;0.0;11143.2333984375;7517.810546875;2353.87280273438;23126.73828125;489629.9716918798;489233.92391327536;268946.8027911309;268509.41224748077;257159.66805947872;429606.4342157736;432967.19635037374;437828.56808052456;473566.98283907154;531159.7781216218;475394.89608990477;437671.5478804793;444020.7736698696;465554.5508946237;455675.6656004823;267288.4269092231;481581.04551464453;440205.72374249104;432780.064257215;263425.85118522606;283520.3318566784;466784.38883025973;204234.25091166855;204234.25091166855;274.887136967901;3751424.670715234;1175336.954528813;286485.9646961938;1624658.002109392;0;3;3;23;43;38;31;5;181;186;1504941633779.9624;575292686525.1735;1266369111399.819;59878.00996761677;10677.038942022706;-0.0;4875.644018038324;5274375.973574741;924185.1202566044;0.0;1080999.7088188278;3.589388139483746;0.43988990379794296
6946;2019-09-10 12:49:45.140;728;726;253;253;225;49;45;42;-19;46;777;267;-20;19;259;183;249;677;312;87;45;-24;716;368;373;137;373;308;716;131.0;-2.0;1456.0;274.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;0;0;0;23432.494140625;11371.38671875;7451.78759765625;2360.1630859375;695.0;368393;623.0;0.0;Calculated values ==>;1568112585.14;345.96000000000004;345.76;298.46000000000004;298.46000000000004;295.66;278.06;275.2199585193972;277.66;277.36;271.26000000000005;277.76000000000005;350.86;299.86;271.16;275.06;299.06;291.46000000000004;298.06;340.86;281.86;277.66;335.46000000000004;342.66;270.76000000000005;241.92719264551067;268.5567601203482;275.2199585193972;304.36;7159999.999999999;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3080000.0;7159999.999999999;0.021833333333333333;0.0;0.24266666666666667;0.04566666666666667;0.0;0.021833333333333333;0.0;11371.38671875;7451.78759765625;2360.1630859375;23432.494140625;489439.657750504;489146.3609036995;269094.0875373638;269094.0875373638;257969.91836985823;429606.4342157736;432967.19635037374;437601.09044165985;473664.6415601712;531084.4030379371;475384.5657590557;437443.34373287327;443378.5454736212;465554.5508946237;455958.32650772657;267356.6515743073;481804.0623836151;440373.2397888582;432967.19635037374;261333.34086894934;291477.81744585035;466784.38883025973;204087.72043467607;204087.72043467607;274.8306598973832;3751812.7354519214;1175524.6107609484;286525.2555307011;1624782.771631141;0;3;3;23;43;38;31;5;181;186;1505165474810.546;575374901595.3877;1266553645225.3;56665.91112169473;11996.481190064986;-0.0;4997.201890826065;5275347.350972896;924374.1008982979;0.0;1081081.997618464;3.477242174051195;0.42973838295138916
6947;2019-09-10 12:50:45.110;726;725;253;252;224;49;46;43;-19;47;777;266;-20;17;259;184;249;677;313;87;45;-24;721;369;374;137;374;307;722;139.0;0.0;1411.0;255.0;0.0;100;0;69;1;0;0;1;0;0;0;1;1;0;0;0;24055.15625;11869.8828125;7525.49462890625;2357.81640625;708.0;368394;617.0;0.0;Calculated values ==>;1568112645.11;345.76;345.66;298.46000000000004;298.36;295.56;278.06;275.3239800832674;277.76000000000005;277.46000000000004;271.26000000000005;277.86;350.86;299.76000000000005;271.16;274.86;299.06;291.56;298.06;340.86;281.86;277.66;334.86;343.96000000000004;270.76000000000005;241.92719264551067;268.43790593516167;275.3239800832674;304.46000000000004;7209999.999999999;3690000.0;3740000.0;1370000.0;3740000.0;3070000.0;7220000.0;0.023166666666666665;0.0;0.23516666666666666;0.042499999999999996;0.0;0.023166666666666665;0.0;11869.8828125;7525.49462890625;2357.81640625;24055.15625;488629.8831121115;488378.5878058068;268658.21860953845;268226.5366014287;257339.06841700448;429537.3511455088;432900.96285529673;437828.56808052456;473762.2839209553;531159.7781216218;475394.89608990477;437671.5478804793;443288.7182359786;465409.6375306119;455933.5431122642;267019.8034194351;481133.7999574755;440156.01944830926;432713.3447351209;258822.4845140824;296923.61432157;466784.38883025973;204373.89222137711;204373.89222137711;274.94570107066164;3752208.2680052496;1175718.1911677418;286564.55236808397;1624907.5199105833;0;3;3;23;43;38;31;5;181;186;1505389462759.7622;575457060495.1002;1266738052974.6548;54900.75793954284;11152.44610587751;-0.0;5289.863983235064;5276276.608350702;924566.9121712258;0.0;1081167.6803043403;3.279659461883668;0.402432430040409
6948;2019-09-10 12:51:45.121;725;724;252;252;223;49;47;43;-19;48;778;266;-20;15;259;184;249;677;306;88;47;-25;722;370;374;136;374;307;723;132.0;0.0;1445.0;263.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;0;1;0;24015.208984375;11920.2275390625;7603.2177734375;2356.52783203125;716.0;368395;610.0;0.0;Calculated values ==>;1568112705.121;345.66;345.56000000000006;298.36;298.36;295.46000000000004;278.06;275.4277932560699;277.86;277.46000000000004;271.26000000000005;277.96000000000004;350.96000000000004;299.76000000000005;271.16;274.66;299.06;291.56;298.06;340.86;281.96000000000004;277.86;334.16;344.76;270.66;241.71165711629368;268.43790593516167;275.4277932560699;303.76000000000005;7220000.0;3700000.0;3740000.0;1360000.0;3740000.0;3070000.0;7230000.0;0.022000000000000002;0.0;0.24083333333333332;0.04383333333333333;0.0;0.022000000000000002;0.0;11920.2275390625;7603.2177734375;2356.52783203125;24015.208984375;488378.5878058068;488126.7764217823;268156.9727317471;268156.9727317471;256939.61293200796;429467.9694778635;433087.9896842777;437828.56808052456;473988.9803413144;531264.2688581708;475394.89608990477;437671.5478804793;442994.2643117957;465409.6375306119;455767.2617528169;266953.68710826075;481021.73506146314;440323.873038324;433087.9896842777;255893.36323571714;300275.376401361;466826.055685987;204594.5725395688;204594.5725395688;275.0354214995144;3752608.927824083;1175916.4784338567;286603.8457726424;1625033.6156275754;0;3;3;23;43;38;31;5;181;186;1505613903900.3472;575538975510.3137;1266922286745.135;56170.52059278018;11494.480011251331;-0.0;5026.855177183596;5277202.372033115;924755.6711554975;0.0;1081253.668725889;3.322300959925261;0.4012766897637584
6949;2019-09-10 12:52:45.101;725;723;251;250;223;50;47;44;-19;48;779;265;-20;14;260;185;249;676;313;89;47;-25;722;370;375;135;375;307;723;130.0;-1.0;1483.0;252.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;0;0;0;24235.244140625;12141.15625;7551.37841796875;2359.19848632812;720.0;368396;601.0;0.0;Calculated values ==>;1568112765.101;345.66;345.46000000000004;298.26000000000005;298.16;295.46000000000004;278.16;275.4277932560699;277.86;277.56;271.26000000000005;277.96000000000004;351.06000000000006;299.66;271.16;274.56;299.16;291.66;298.06;340.76;282.06;277.86;333.26000000000005;345.16;270.66;241.49495122638035;268.43790593516167;275.4277932560699;304.46000000000004;7220000.0;3700000.0;3750000.0;1350000.0;3750000.0;3070000.0;7230000.0;0.021666666666666667;0.0;0.24716666666666667;0.042;0.0;0.021666666666666667;0.0;12141.15625;7551.37841796875;2359.19848632812;24235.244140625;488378.5878058068;487978.61501559266;267730.4003351111;267307.4391130382;256939.61293200796;429467.9694778635;432834.8309232479;437828.56808052456;474117.84615207044;531368.7506413077;475277.27041172714;437671.5478804793;442846.6802591378;465397.2287178285;455908.8904892743;266953.68710826075;480867.18435111595;440274.6338034472;432834.8309232479;252127.67657613798;301951.40411888575;466966.4706007627;204652.1051521065;204652.1051521065;275.0575429299729;3753010.8809045493;1176116.9231283187;286643.1303927348;1625159.86183311;0;3;3;23;43;38;31;5;181;186;1505838529000.4187;575620248410.3396;1267106425345.1936;57633.44908714067;11017.20334884356;-0.0;4943.95905837473;5278150.422325278;924943.2059844375;0.0;1081336.7311478388;3.3373617837389236;0.40960862838997253
6950;2019-09-10 12:53:45.102;725;723;251;250;223;50;48;45;-21;49;781;265;-21;13;260;185;249;676;309;90;48;-25;724;371;376;135;375;306;725;122.0;0.0;1304.0;264.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;0;0;0;24377.60546875;12458.5751953125;7643.45556640625;2355.68920898438;723.0;368397;591.0;0.0;Calculated values ==>;1568112825.102;345.66;345.46000000000004;298.26000000000005;298.16;295.46000000000004;278.16;275.5313989812953;277.96000000000004;277.66;271.06;278.06;351.26;299.66;271.06;274.46000000000004;299.16;291.66;298.06;340.76;282.16;277.96000000000004;332.26000000000005;345.46000000000004;270.66;241.49495122638035;268.3187672390254;275.5313989812953;304.06;7240000.000000001;3710000.0;3760000.0;1350000.0;3750000.0;3060000.0;7250000.0;0.02033333333333333;0.0;0.21733333333333332;0.044000000000000004;0.0;0.02033333333333333;0.0;12458.5751953125;7643.45556640625;2355.68920898438;24377.60546875;488170.964608708;487770.1948489226;267595.21947981924;267174.7755268861;256852.84362948162;429398.2889081932;432768.80165683676;437742.05038880615;474215.1651988832;531652.7806895586;475405.33194955945;437742.05038880615;442905.06249663915;465397.2287178285;455742.5497251531;266822.6628203709;480642.3683672206;440225.5229071225;432768.80165683676;247943.99896000302;303208.48990285693;466966.4706007627;204744.52398550714;204744.52398550714;275.0978939008281;3753415.9947359227;1176321.9243067447;286682.4217783271;1625286.487559887;0;3;3;23;43;38;31;5;181;186;1506063832755.1465;575701249760.2417;1267290328409.9714;50638.12907165031;11537.765651071246;-0.0;4636.493645983702;5279052.700513231;925131.1671918443;0.0;1081416.5695842304;2.975029898665774;0.3667801555228636
6951;2019-09-10 12:54:45.133;726;723;252;251;223;50;50;46;-22;50;783;266;-23;11;260;186;249;676;315;90;50;-25;723;372;377;133;377;305;723;125.0;-1.0;1654.0;295.0;0.0;100;0;76;1;0;0;1;1;0;0;1;1;0;1;0;22230.72265625;12313.2548828125;11466.197265625;2373.4580078125;724.0;368398;581.0;0.0;Calculated values ==>;1568112885.133;345.76;345.46000000000004;298.36;298.26000000000005;295.46000000000004;278.16;275.63479819532273;278.16;277.76000000000005;270.96000000000004;278.16;351.46000000000004;299.76000000000005;270.86;274.26000000000005;299.16;291.76000000000005;298.06;340.76;282.16;278.16;331.26000000000005;345.56000000000006;270.66;241.05796691057077;268.19934244402924;275.63479819532273;304.66;7230000.0;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3050000.0;7230000.0;0.020833333333333332;0.0;0.27566666666666667;0.04916666666666667;0.0;0.020833333333333332;0.0;12313.2548828125;11466.197265625;2373.4580078125;22230.72265625;488422.7352700413;487978.61501559266;268156.9727317471;267730.4003351111;256939.61293200796;429328.3091220336;432891.3526063669;437812.597326149;474569.0148898081;531936.4951910102;475650.4663498;437656.05685647397;442816.332836664;465106.5304130816;455717.9693471858;266887.97537796677;480867.18435111595;440007.67308694054;432891.3526063669;243760.74795305103;303627.53096179874;467246.51774670125;205093.5421194623;205093.5421194623;275.236747172941;3753804.598144389;1176528.4628802051;286721.85170000675;1625445.8169442243;0;3;3;23;44;38;31;5;181;186;1506289849469.7659;575781691300.1062;1267473723114.6626;64152.8862186433;12889.18796833925;-0.0;4745.787718477179;5280009.786544798;925334.8303099356;0.0;1081494.7956580694;3.1272948752861502;0.3913186377617181
6952;2019-09-10 12:55:45.133;739;734;248;246;221;43;44;43;-31;49;784;267;-32;12;259;176;249;679;317;70;44;-25;708;365;370;131;369;297;701;126.0;-1.0;1522.0;345.0;0.0;0;0;51;1;0;0;1;1;0;0;1;1;0;1;0;34567.16796875;10254.7783203125;19986.529296875;2303.19384765625;725.0;368399;571.0;0.0;Calculated values ==>;1568112945.133;347.06000000000006;346.56000000000006;297.96000000000004;297.76000000000005;295.26000000000005;277.46000000000004;274.9066339382667;277.56;277.46000000000004;270.06;278.06;351.56000000000006;299.86;269.96000000000004;274.36;299.06;290.76000000000005;298.06;341.06000000000006;280.16;277.56;330.26000000000005;345.66;270.66;240.61611355647437;267.23344911666527;274.9066339382667;304.86;7080000.0;3650000.0;3700000.0;1310000.0;3690000.0;2970000.0;7009999.999999999;0.021;0.0;0.25366666666666665;0.0575;0.0;0.021;0.0;10254.7783203125;19986.529296875;2303.19384765625;34567.16796875;491851.2741954374;491836.3918169084;267990.1420779529;267110.1792582667;257210.81321033422;429811.8947417682;433536.1482522121;438225.1199557825;474728.02826942276;532638.4358163747;476780.88854363107;438071.4457414646;444583.24951340194;466131.45889241673;455469.771500397;267918.8286236031;483764.5645005979;438156.4329763295;433536.1482522121;239577.9089402584;304046.57827927166;467525.53082582797;203075.45288834118;203075.45288834118;274.4251065774526;3754277.9138995977;1176716.5298235645;286760.82379880233;1625707.9229989117;0;3;3;23;44;38;31;5;181;186;1506513949469.7659;575860891300.1062;1267654323114.6626;59649.632212774275;15205.879481405493;-0.0;4839.674602641289;5281041.4741983935;925568.9558720168;0.0;1081574.6745107453;2.448806486801216;0.31553652239640034
6953;2019-09-10 12:56:45.143;752;744;262;262;233;39;42;40;-30;49;790;268;-31;3;258;170;249;635;314;63;42;-24;682;357;362;140;361;298;677;85.0;-1.0;735.0;42.0;0.0;0;100;48;1;0;0;1;1;0;0;1;0;0;1;0;32672.66796875;9684.7099609375;19202.3046875;1339.07189941406;725.0;368400;560.0;0.0;Calculated values ==>;1568113005.143;348.36;347.56000000000006;299.36;299.36;296.46000000000004;277.06;274.0616903277293;277.36;277.16;270.16;278.06;352.16;299.96000000000004;270.06;273.46000000000004;298.96000000000004;290.16;298.06;336.66;279.46000000000004;277.36;329.16;345.66;270.76000000000005;242.56692532238324;267.35522164206344;274.0616903277293;304.56;6820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2980000.0;6770000.0;0.014166666666666666;0.0;0.1225;0.007;0.0;0.014166666666666666;0.0;9684.7099609375;19202.3046875;1339.07189941406;32672.66796875;496258.4459431712;495630.5552958127;277667.0916661541;277667.0916661541;263183.0479309234;430346.717906069;435138.326120535;438153.8488135099;473569.51334814675;533187.087150373;476770.8324145226;437999.7806145802;443084.58915092645;467143.0033113598;455961.0084875415;269989.18557402905;479816.9241164015;438766.78764047986;435138.326120535;234977.24436692704;304046.57827927166;466361.2893106357;201883.27015009263;201883.27015009263;273.92495409269037;3754838.3392543155;1176882.7199196154;286791.18107205885;1626034.5510443323;0;3;3;23;44;38;31;5;181;186;1506733586069.731;575942204850.0933;1267832852864.6343;28943.145886268616;1851.3461341238017;-0.0;3304.4466262479336;5281779.870394627;925711.1231093814;0.0;1081642.5534989215;1.128129458395403;0.12511356325654854
6954;2019-09-10 12:57:45.134;743;738;265;265;253;29;44;32;-32;48;803;268;-33;0;257;172;249;612;311;59;44;-22;677;344;349;143;348;295;674;-2.0;-1.0;273.0;184.0;0.0;0;100;35;1;0;0;1;1;0;0;1;0;0;0;0;32642.333984375;8750.1025390625;19248.458984375;1306.875;727.0;368401;549.0;0.0;Calculated values ==>;1568113065.134;347.46000000000004;346.96000000000004;299.66;299.66;298.46000000000004;276.06;272.6583383277491;277.56;276.36;269.96000000000004;277.96000000000004;353.46000000000004;299.96000000000004;269.86;273.16;298.86;290.36;298.06;334.36;279.06;277.56;328.06;345.86;270.96000000000004;243.1966462407574;266.98899913490544;272.6583383277491;304.26000000000005;6770000.0;3440000.0;3490000.0;1430000.0;3479999.9999999995;2950000.0;6740000.000000001;0.0;0.0;0.0455;0.03066666666666667;0.0;0.0;0.0;8750.1025390625;19248.458984375;1306.875;32642.333984375;495491.2064324805;495088.06774176616;280160.9068364811;280160.9068364811;272805.9201075073;431175.4696738307;438506.392840993;438520.37345905404;473081.1387057701;534756.7145786727;477147.7358239725;438367.77478847804;443263.78123394;468838.49168184336;458354.9380124236;270440.882259863;476643.0087972812;440954.209168099;438506.392840993;230377.04089860234;304884.691753025;466135.8448931977;196006.1619857719;201883.27015009263;271.54265936834;3755382.5492950976;1177036.320314049;286813.22732218483;1626354.9260124138;0;3;3;23;44;38;31;5;181;186;1506946854075.3547;576027092115.3416;1268010726180.1545;11034.396622034337;8283.976942494392;-0.0;0.0;5282112.966611242;925795.5714661131;0.0;1081670.0864236625;0.6592078418309363;0.10266134384104053
6955;2019-09-10 12:58:45.124;739;732;265;265;241;15;44;19;-37;44;801;267;-38;1;254;163;249;593;296;55;44;-20;664;330;335;144;335;289;663;-2.0;-1.0;132.0;64.0;0.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;12095.431640625;6458.70556640625;0.0;1280.63854980469;733.0;368402;538.0;0.0;Calculated values ==>;1568113125.124;347.06000000000006;346.36;299.66;299.66;297.26000000000005;274.66;271.1026128081217;277.56;275.06;269.46000000000004;277.56;353.26;299.86;269.36;273.26000000000005;298.56;289.46000000000004;298.06;332.46000000000004;278.66;277.56;326.96000000000004;346.46000000000004;271.16;243.40439225979637;266.24828229547654;271.1026128081217;302.76000000000005;6640000.000000001;3300000.0;3350000.0;1440000.0;3350000.0;2890000.0;6630000.0;0.0;0.0;0.022000000000000002;0.010666666666666666;0.0;0.0;0.0;6458.70556640625;0.0;1280.63854980469;12095.431640625;496204.79723307444;495334.77027299395;391469.9484746478;391469.9484746478;267779.3897067288;432012.3539207929;441558.0910981243;439096.90894082;472555.8254779879;534989.7985136611;477782.171372602;438946.8899536509;444616.3389725433;470250.67105110775;459382.3773176194;271723.9179548456;475024.7646841957;443259.8502485656;441558.0910981243;225777.27872811773;307399.1840295507;466194.1465154753;192969.2479000793;201883.27015009263;270.2610541003323;3755755.301872913;1177163.03925827;286834.78634133446;1626515.3031033382;0;3;3;23;44;38;31;5;181;186;1507152019875.3875;576113177765.3552;1268185896980.1824;5414.808542896297;2914.398918564224;-0.0;0.0;5282250.020474853;925888.8757116703;0.0;1081670.0864236625;1.076216193051042;0.15322610484175073
6956;2019-09-10 12:59:45.115;734;694;242;239;234;23;20;14;-28;39;791;266;-28;7;249;163;249;488;288;25;19;-18;623;347;352;145;352;303;626;-1.0;-2.0;1405.0;332.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10862.3173828125;7018.28955078125;0.0;1346.328125;738.0;368403;528.0;0.0;Calculated values ==>;1568113185.115;346.56000000000006;342.56000000000006;297.36;297.06;296.56;275.46000000000004;272.9856168485579;275.16;274.56;270.36;277.06;352.26;299.76000000000005;270.36;273.86;298.06;289.46000000000004;298.06;321.96000000000004;275.66;275.06;325.96000000000004;346.96000000000004;271.36;243.61107973660833;267.9596281332873;272.9856168485579;301.96000000000004;6230000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3030000.0;6260000.0;0.0;0.0;0.2341666666666667;0.05533333333333333;0.0;0.0;0.0;7018.28955078125;0.0;1346.328125;10862.3173828125;499474.9595153143;493782.9420930128;400871.4724072637;398972.8650754828;267675.2159586133;430988.63858405815;433667.94148197136;437328.95505151706;471929.7997510953;532919.5893767184;475905.2626308443;437328.95505151706;442640.2954479828;467259.1942627392;456645.35178499675;406264.7548179765;463034.1163978376;434556.38421811117;433488.7356836257;221596.04284303306;309494.7701623936;466252.7912502391;198513.98365770947;201883.27015009263;272.55653973045;3755946.5877507213;1177275.3307045517;286856.67444655986;1626515.3031033382;0;3;3;23;44;38;31;5;181;186;1507358088960.1711;576199864760.2643;1268363470339.996;55922.50580138328;14814.880686786642;-0.0;0.0;5282761.088088877;926036.597546627;0.0;1081670.0864236625;8.45673875722755;1.0634692852810914
6957;2019-09-10 13:00:45.115;706;660;243;238;235;25;19;13;-21;35;787;265;-21;8;247;164;249;397;294;21;19;-17;643;341;346;147;346;307;646;-2.0;0.0;990.0;259.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;1;0;11323.140625;8017.46923828125;0.0;1366.83374023438;738.0;368404;519.0;0.0;Calculated values ==>;1568113245.115;343.76;339.16;297.46000000000004;296.96000000000004;296.66;275.66;272.3289490889957;275.06;274.46000000000004;271.06;276.66;351.86;299.66;271.06;273.96000000000004;297.86;289.56;298.06;312.86;275.26000000000005;275.06;325.06;346.96000000000004;271.46000000000004;244.02132995426717;268.43790593516167;272.3289490889957;302.56;6430000.0;3410000.0;3460000.0;1470000.0;3460000.0;3070000.0;6459999.999999999;0.0;0.0;0.165;0.043166666666666666;0.0;0.0;0.0;8017.46923828125;0.0;1366.83374023438;11323.140625;493724.2996786421;486948.62014908163;270406.5118669726;267811.9919691577;266346.2189549578;431359.6534126046;434964.0416095496;437514.20447033056;471267.55247380707;532204.2865271305;475277.27041172714;437514.20447033056;441956.0545109249;467850.5654356355;457759.0236558859;274269.2141399191;442793.3026392193;435310.61787662195;434964.0416095496;217833.21561994078;309494.7701623936;466069.43791215593;196925.2192011404;201883.27015009263;271.8994087799292;3756131.466567453;1177400.6286944605;286879.2841287702;1626515.3031033382;0;3;3;23;44;38;31;5;181;186;1507567488960.1711;576287464760.2643;1268546470339.996;39697.18256941638;11618.058774358837;-0.0;0.0;5283557.9188252995;926256.8720421366;0.0;1081670.0864236625;5.468199552087782;0.7088842683347356
6958;2019-09-10 13:01:45.116;677;668;256;243;241;27;20;12;-11;30;753;264;-16;17;247;165;249;432;296;20;20;-17;673;337;342;133;342;309;677;-2.0;-2.0;807.0;208.0;0.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;13267.9228515625;9067.796875;0.0;2388.01733398438;737.0;368405;511.0;0.0;Calculated values ==>;1568113305.116;340.86;339.96000000000004;298.76000000000005;297.46000000000004;297.26000000000005;275.86;271.8864255623528;275.16;274.36;272.06;276.16;348.46000000000004;299.56;271.56;274.86;297.86;289.66;298.06;316.36;275.16;275.16;324.26000000000005;346.86;271.46000000000004;241.05796691057077;268.67533136820026;271.8864255623528;302.76000000000005;6730000.0;3370000.0000000005;3420000.0000000005;1330000.0;3420000.0000000005;3090000.0;6770000.0;0.0;0.0;0.1345;0.034666666666666665;0.0;0.0;0.0;9067.796875;0.0;2388.01733398438;13267.9228515625;486503.99971213477;484752.7267876269;274114.682328145;267569.27126314194;266656.3982969885;431601.1154718507;436091.6834119342;438628.6885954579;472625.7912797831;528495.4506134242;474902.5125155484;437845.99643053644;442878.363380793;468410.71828697284;458535.96971127053;270817.79663593124;444308.43836371927;436091.6834119342;436091.6834119342;214488.6975840042;309075.640036128;468032.5305025089;195991.45155270366;201883.27015009263;271.5095776603719;3756336.3955116025;1177543.0082848528;286910.575075858;1626515.3031033382;0;3;3;23;44;38;31;5;181;187;1507773892399.9219;576371466160.1628;1268731273419.773;32634.708382250443;9430.757403593248;-0.0;0.0;5284160.694628598;926432.2817668543;0.0;1081670.0864236625;3.6719752100076195;0.4779789282333623
6959;2019-09-10 13:02:45.126;662;673;256;251;245;29;21;13;0;27;722;264;-5;21;247;166;249;498;293;21;21;-17;708;338;343;128;343;308;711;-3.0;-2.0;1016.0;289.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;14311.1708984375;9821.7802734375;0.0;2399.533203125;735.0;368406;503.0;0.0;Calculated values ==>;1568113365.126;339.36;340.46000000000004;298.76000000000005;298.26000000000005;297.66;276.06;271.99741764416325;275.26000000000005;274.46000000000004;273.16;275.86;345.36;299.56;272.66;275.26000000000005;297.86;289.76000000000005;298.06;322.96000000000004;275.26000000000005;275.26000000000005;323.46000000000004;346.66;271.46000000000004;239.943914813709;268.5567601203482;271.99741764416325;302.46000000000004;7080000.0;3379999.9999999995;3429999.9999999995;1280000.0;3429999.9999999995;3080000.0;7109999.999999999;0.0;0.0;0.16933333333333334;0.04816666666666667;0.0;0.0;0.0;9821.7802734375;0.0;2399.533203125;14311.1708984375;480400.5706562143;481749.7455284926;270844.29836724635;268579.5313777429;266000.8464131626;431541.1909327263;436025.4255826594;440539.589879252;472988.3078366223;525319.1108900058;475031.14827316673;439776.62843957054;443672.2141913368;468271.058005198;458509.75128651265;267918.8286236031;451848.25187043095;436025.4255826594;436025.4255826594;211144.3756859795;308237.3991652946;468721.49804486864;196255.9159991073;201883.27015009263;271.61958859502937;3756566.259597113;1177700.4476632553;286950.4779797033;1626515.3031033382;0;3;3;23;44;38;31;5;181;187;1507979426649.8892;576449779210.1504;1268916404269.7434;41365.36877703784;13123.758868537505;-0.0;0.0;5284777.464716046;926620.2673948093;0.0;1081670.0864236625;4.458532853287186;0.5825759309553739
6960;2019-09-10 13:03:45.107;665;675;261;260;250;33;20;13;7;26;729;264;3;20;247;168;249;549;300;23;20;-16;738;345;349;136;349;304;741;-2.0;-1.0;1418.0;341.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13818.115234375;9951.572265625;0.0;1367.80895996094;733.0;368407;496.0;0.0;Calculated values ==>;1568113425.107;339.66;340.66;299.26000000000005;299.16;298.16;276.46000000000004;272.7676641592781;275.16;274.46000000000004;273.86;275.76000000000005;346.06000000000006;299.56;273.46000000000004;275.16;297.86;289.96000000000004;298.06;328.06;275.46000000000004;275.16;322.76000000000005;346.46000000000004;271.56;241.71165711629368;268.0796299477929;272.7676641592781;303.16;7380000.0;3450000.0;3490000.0;1360000.0;3490000.0;3040000.0;7409999.999999999;0.0;0.0;0.23633333333333334;0.05683333333333333;0.0;0.0;0.0;9951.572265625;0.0;1367.80895996094;13818.115234375;477427.9306973279;478670.713243012;270770.29948148073;270334.41639554844;266168.233348776;431113.4868728058;434408.7245179509;442433.1482669151;471840.61823089625;526368.0072286931;475543.72344181413;441840.366412452;444333.52089386596;467427.77827488515;457653.1124292614;265947.4284406158;457016.6681752294;434934.7224515854;434408.7245179509;208218.24852204052;307399.1840295507;467714.8087812215;198268.5120446305;201883.27015009263;272.4508325317189;3756800.5960855484;1177865.1734219086;286981.8625562284;1626515.3031033382;0;3;3;23;44;38;31;5;181;187;1508186960910.5293;576528954130.3947;1269099946130.3096;57704.242360533266;15313.531197862923;-0.0;0.0;5285602.783377709;926857.1697699112;0.0;1081670.0864236625;6.450685960938336;0.8402398505922327
6961;2019-09-10 13:04:45.127;680;680;263;263;256;41;22;15;10;26;764;264;8;17;244;171;250;580;301;25;22;-13;733;359;364;145;364;305;737;141.0;0.0;1233.0;231.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;14220.439453125;9751.4501953125;0.0;1350.693359375;731.0;368408;491.0;0.0;Calculated values ==>;1568113485.127;341.16;341.16;299.46000000000004;299.46000000000004;298.76000000000005;277.26000000000005;274.27422755570615;275.36;274.66;274.16;275.76000000000005;349.56000000000006;299.56;273.96000000000004;274.86;297.56;290.26000000000005;298.16;331.16;275.66;275.36;322.26000000000005;346.26;271.86;243.61107973660833;268.19934244402924;274.27422755570615;303.26000000000005;7330000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;7370000.0;0.0235;0.0;0.2055;0.0385;0.0;0.0235;0.0;9751.4501953125;0.0;1350.693359375;14220.439453125;480363.93523580465;479912.87174464605;271964.4169728183;271964.4169728183;268898.4506820957;430214.79039162316;430955.666129093;442668.9074931304;470641.3097209141;529952.8012266188;475415.8731472404;442373.3332657317;443695.9394408292;464883.6276779939;455768.1312034748;266659.8513606199;463278.37963517;431525.36328065133;430955.666129093;206128.24275125185;306560.99450073834;466753.7937260268;202198.56951159224;202198.56951159224;274.0568407599565;3757034.328592744;1178029.4200063155;287004.524293611;1626515.3031033382;0;3;3;23;44;38;31;5;181;187;1508400932210.4612;576613282230.3678;1269282707030.2515;49416.654455206095;10185.376132255727;-0.0;5375.791770511268;5286495.755075603;927069.7314945594;0.0;1081714.8996211574;5.852727632092131;0.687659652085671
6962;2019-09-10 13:05:45.118;698;687;254;257;253;53;28;29;11;28;779;263;17;23;242;174;250;598;306;28;28;-11;736;368;372;149;372;309;739;250.0;-1.0;98.0;98.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;16325.423828125;10660.8037109375;0.0;2878.68896484375;730.0;368409;486.0;0.0;Calculated values ==>;1568113545.118;342.96000000000004;341.86;298.56;298.86;298.46000000000004;278.46000000000004;275.2199585193972;275.96000000000004;276.06;274.26000000000005;275.96000000000004;351.06000000000006;299.46000000000004;274.86;275.46000000000004;297.36;290.56;298.16;332.96000000000004;275.96000000000004;275.96000000000004;321.76000000000005;346.16;272.06;244.42749628697553;268.67533136820026;275.2199585193972;303.76000000000005;7359999.999999999;3679999.9999999995;3720000.0000000005;1490000.0;3720000.0000000005;3090000.0;7390000.000000001;0.041666666666666664;0.0;0.01633333333333333;0.01633333333333333;0.0;0.041666666666666664;0.0;10660.8037109375;0.0;2878.68896484375;16325.423828125;482817.79816076224;480782.41967269796;267925.1791725366;269186.18583797786;267511.4969636795;429606.4342157736;429971.9280986149;441985.3313433802;470302.0924079783;531218.205575079;474784.40670321905;442878.363380793;443762.66017274064;463437.49758610304;454681.0290992668;266472.8880046677;466173.90490950114;429971.9280986149;429971.9280986149;204038.30555042345;306141.9092990094;466390.0133630033;204241.11360598044;204241.11360598044;274.88978068859086;3757288.839270825;1178199.496606705;287039.76385954797;1626515.3031033382;0;3;3;23;44;38;31;5;181;188;1508621699090.2295;576701469000.2753;1269466879400.0583;3883.155556377529;4281.765362698039;-0.0;9405.450603859768;5286939.853533804;927190.2729229641;0.0;1081838.0581642617;1.2977126945357647;0.1090903401897177
6963;2019-09-10 13:06:45.118;712;697;237;239;234;64;31;44;11;34;761;262;34;44;240;177;250;613;303;31;31;-11;734;372;377;145;377;315;736;212.0;-1.0;726.0;214.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;16439.48828125;12236.845703125;0.0;2384.2587890625;728.0;368410;482.0;0.0;Calculated values ==>;1568113605.118;344.36;342.86;296.86;297.06;296.56;279.56;275.63479819532273;276.26000000000005;277.56;274.26000000000005;276.56;349.26;299.36;276.56;277.56;297.16;290.86;298.16;334.46000000000004;276.26000000000005;276.26000000000005;321.36;345.96000000000004;272.06;243.61107973660833;269.38090353596624;275.63479819532273;303.46000000000004;7340000.000000001;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3150000.0;7359999.999999999;0.035333333333333335;0.0;0.121;0.035666666666666666;0.0;0.035333333333333335;0.0;12236.845703125;0.0;2384.2587890625;16439.48828125;485170.3920735714;482663.9638868719;261419.56759041137;262170.15481539845;260309.76210835818;429328.3091220336;429198.2157754288;440713.3703373002;471434.6316277157;528874.6327804642;473888.00446299656;444167.78488492937;445629.81971198367;462417.53664142935;454432.12160033715;266597.17260694253;469137.2254252144;429198.2157754288;429198.2157754288;202366.40377179522;305303.7579410727;466954.01982655644;205302.73790396607;205302.73790396607;275.316926923831;3757561.8802050697;1178390.3103518223;287083.6217574972;1626515.3031033382;0;3;3;23;44;38;31;5;181;188;1508846399090.2295;576789669000.2753;1269654079400.0583;28484.686524433426;9332.229055239057;-0.0;7910.97355145835;5287209.585551145;927303.7228764469;0.0;1081982.3616988894;3.1275263202971177;0.35691596133300263
6964;2019-09-10 13:07:45.099;723;709;230;231;214;66;33;48;10;40;745;263;52;56;240;179;250;628;296;36;33;-12;795;371;375;143;375;317;798;291.0;-2.0;770.0;188.0;0.0;0;5;98;1;0;0;0;0;0;0;1;0;1;0;0;19422.0234375;15512.259765625;0.0;2434.90893554688;726.0;368411;479.0;0.0;Calculated values ==>;1568113665.099;345.46000000000004;344.06000000000006;296.16;296.26000000000005;294.56;279.76000000000005;275.5313989812953;276.46000000000004;277.96000000000004;274.16;277.16;347.66;299.46000000000004;278.36;278.76000000000005;297.16;291.06;298.16;335.96000000000004;276.76000000000005;276.46000000000004;321.06;345.76;271.96000000000004;243.1966462407574;269.6138998590099;275.5313989812953;302.76000000000005;7950000.0;3710000.0;3750000.0;1430000.0;3750000.0;3170000.0;7980000.0;0.0485;0.0;0.12833333333333333;0.03133333333333333;0.0;0.0485;0.0;15512.259765625;0.0;2434.90893554688;19422.0234375;480264.30650494865;477657.17080816685;256353.35600706027;256681.82997088693;251252.29364671197;429398.2889081932;430143.3378071676;440127.6108453059;472292.48545527144;527035.4620398075;473746.6154373325;446398.0001860185;446973.85949180066;462719.1134573894;454888.0541996231;263322.0886127207;463676.4012290144;430731.09198534675;430143.3378071676;201112.50472608567;304465.6318710359;467134.6902681946;205100.5109645189;205100.5109645189;275.2345429067005;3757860.6315012486;1178621.4796703833;287123.7687712517;1626515.3031033382;0;3;3;23;44;38;31;5;181;188;1509071927650.0288;576876041640.1984;1269843619359.8896;30161.811151367663;8210.404284848504;-0.0;10914.577101868463;5287698.151603083;927449.8651944239;0.0;1082139.191608991;2.746215481602198;0.28352698603325494
6965;2019-09-10 13:08:48.089;743;727;249;248;212;69;40;49;-7;44;747;263;0;62;240;182;250;649;291;40;40;-12;774;383;388;140;388;309;774;388.0;-1.0;2006.0;193.0;0.0;0;3;98;1;0;0;1;0;0;0;1;0;1;0;0;22921.13671875;15066.7412109375;4049.6259765625;2381.1328125;724.0;368412;475.0;0.0;Calculated values ==>;1568113728.089;347.46000000000004;345.86;298.06;297.96000000000004;294.36;280.06;276.758820704277;277.16;278.06;272.46000000000004;277.56;347.86;299.46000000000004;273.16;279.36;297.16;291.36;298.16;338.06000000000006;277.16;277.16;320.66;345.56000000000006;271.96000000000004;242.56692532238324;268.67533136820026;276.758820704277;302.26000000000005;7740000.000000001;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3090000.0;7740000.000000001;0.06466666666666666;0.0;0.3343333333333333;0.03216666666666666;0.0;0.06466666666666666;0.0;15066.7412109375;4049.6259765625;2381.1328125;22921.13671875;485667.69111330406;483186.4401771271;263972.9050451809;263603.33738115465;251373.08658175732;428538.6833535345;209960.46454798052;439249.2726566992;473079.08457772195;527866.1843082734;474784.40670321905;440323.94343122264;449323.2256033016;460736.0817009079;453272.75480019377;264344.5033780836;470470.4295936415;209960.46454798052;209960.46454798052;199440.67485045042;303627.53096179874;467553.8956012139;208547.21718485048;208547.21718485048;276.60413677394695;3758231.0753427274;1178889.003458134;287165.9024476066;1626550.731706158;0;3;3;24;44;38;31;5;181;188;1509312234500.0652;576965172490.2119;1270040778059.9194;77131.38721275474;8331.38148905969;-0.0;91.3899961490758;5288636.81807058;927594.582845265;0.0;1082235.4785350477;3.979725954085987;0.46128269497077656
6966;2019-09-10 13:09:45.110;759;742;276;276;244;69;45;53;-15;48;753;264;-10;43;239;187;250;645;294;45;44;-13;708;375;380;138;380;310;708;476.0;-1.0;716.0;58.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27004.783203125;13850.6064453125;7249.9169921875;2364.9384765625;722.0;368413;473.0;0.0;Calculated values ==>;1568113785.11;349.06000000000006;347.36;300.76000000000005;300.76000000000005;297.56;280.06;275.94376602880345;277.66;278.46000000000004;271.66;277.96000000000004;348.46000000000004;299.56;272.16;277.46000000000004;297.06;291.86;298.16;337.66;277.66;277.56;320.46000000000004;345.36;271.86;242.14157278889297;268.7936212382143;275.94376602880345;302.56;7080000.0;3750000.0;3800000.0;1380000.0;3800000.0;3100000.0;7080000.0;0.07933333333333333;0.0;0.11933333333333333;0.009666666666666665;0.0;0.07933333333333333;0.0;13850.6064453125;7249.9169921875;2364.9384765625;27004.783203125;494712.9132088202;492283.1455997963;282068.0907787307;282068.0907787307;265778.35830313776;429116.5711722346;431158.3103007391;437776.4333770113;473730.63416192174;528418.5003470763;474773.67827523086;438561.0797399928;446459.3092807162;461826.1882075848;455359.3431150184;268358.7297910721;477762.23061246186;431158.3103007391;430963.16199258354;198604.77482894104;302789.4550866088;467733.16490160144;206629.93277224226;206629.93277224226;275.8381515126992;3758626.467825407;1179118.0168023088;287203.4893546259;1626640.2193781838;0;3;3;24;44;38;31;5;181;188;1509531195139.7136;577044431680.0847;1270217258054.636;27583.482405502436;2523.997910583805;-0.0;17797.102851480406;5289466.11620543;927680.5529268974;0.0;1082377.1479446348;2.04149329525272;0.15722828243066037
6967;2019-09-10 13:10:45.090;752;740;265;265;244;55;45;49;-22;50;760;263;-20;28;239;190;250;603;297;47;45;-14;691;369;374;134;374;302;691;798.0;-1.0;770.0;0.0;0.0;98;1;95;1;0;0;1;0;0;0;1;0;1;0;0;26184.56640625;13239.33984375;7085.5791015625;2330.15844726562;720.0;368414;470.0;0.0;Calculated values ==>;1568113845.09;348.36;347.16;299.66;299.66;297.56;278.66;275.3239800832674;277.66;278.06;270.96000000000004;278.16;349.16;299.46000000000004;271.16;275.96000000000004;297.06;292.16;298.16;333.46000000000004;277.86;277.66;320.16;345.16;271.76000000000005;241.2770596917726;267.8393353686513;275.3239800832674;302.86;6909999.999999999;3690000.0;3740000.0;1340000.0;3740000.0;3020000.0;6909999.999999999;0.133;0.0;0.12833333333333333;0.0;0.0;0.133;0.0;13239.33984375;7085.5791015625;2330.15844726562;26184.56640625;495383.5813063249;493691.42666206614;277590.5978947843;277590.5978947843;266953.82726313785;429537.3511455088;432713.3447351209;438488.69466843555;474440.8424865319;529763.5573304285;475681.99311529554;438796.6538614502;445875.8662196725;462734.5255418167;456778.7237450398;269693.4805143648;473157.307175184;433087.9896842777;432713.3447351209;197350.94305643384;301951.40411888575;468188.9083317238;205359.68903474408;205359.68903474408;275.3239800832674;3759069.564657433;1179343.6911049387;287242.60212040105;1626759.6420248472;0;3;3;24;44;38;31;5;181;188;1509757319739.7856;577126004480.1106;1270400796854.6943;29918.222389657072;0.0;-0.0;30238.03620815012;5289945.137351917;927701.5792317203;0.0;1082777.3073393172;2.655310222754506;0.16019162770096695
6968;2019-09-10 13:11:45.111;739;735;248;248;229;49;45;45;-29;50;765;264;-28;18;239;191;250;603;299;46;45;-14;701;368;373;129;373;298;702;790.0;-2.0;1635.0;40.0;0.0;98;1;79;1;0;0;1;0;0;0;1;0;1;1;0;23970.927734375;12194.4990234375;7200.47998046875;2309.84326171875;718.0;368415;469.0;0.0;Calculated values ==>;1568113905.111;347.06000000000006;346.66;297.96000000000004;297.96000000000004;296.06;278.06;275.2199585193972;277.66;277.66;270.26000000000005;278.16;349.66;299.56;270.36;274.96000000000004;297.06;292.26000000000005;298.16;333.46000000000004;277.76000000000005;277.66;320.06;344.96000000000004;271.76000000000005;240.16925963744896;267.35522164206344;275.2199585193972;303.06;7009999.999999999;3679999.9999999995;3729999.9999999995;1290000.0;3729999.9999999995;2980000.0;7020000.0;0.13166666666666668;0.0;0.2725;0.006666666666666667;0.0;0.13166666666666668;0.0;12194.4990234375;7200.47998046875;2309.84326171875;23970.927734375;492553.21443426784;491879.33024244045;267916.17917584523;267916.17917584523;260142.8732188964;429606.4342157736;432967.19635037374;438307.6172986034;475079.70960605826;530588.4102196238;476306.77398628;438461.08877795865;445239.70399650995;462884.82176500576;457082.4485768565;268887.6595895176;471785.80981968145;433153.7420760326;432967.19635037374;196933.003932529;301113.3779324612;468876.6448923797;205000.0601676215;205000.0601676215;275.18139508290534;3759487.673396486;1179555.713944714;287281.2823347422;1626878.7341851613;0;3;3;24;44;38;31;5;181;188;1509981498175.3342;577204932095.3037;1270580859855.135;63576.30931819257;1759.177231498388;-0.0;30015.672930729048;5290724.531143773;927716.2441729523;0.0;1083279.5973233553;4.393086398658623;0.3555680876344667
