;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6969;2019-09-10 13:12:45.111;733;733;242;241;219;50;46;45;-30;49;771;265;-30;13;239;190;250;622;291;48;46;-15;706;368;373;125;373;297;707;629.0;-1.0;1586.0;70.0;0.0;98;1;72;1;0;0;1;0;0;0;1;0;1;0;0;23145.029296875;11910.42578125;7260.8349609375;2314.29418945312;715.0;368416;468.0;0.0;Calculated values ==>;1568113965.111;346.46000000000004;346.46000000000004;297.36;297.26000000000005;295.06;278.16;275.2199585193972;277.76000000000005;277.66;270.16;278.06;350.26;299.66;270.16;274.46000000000004;297.06;292.16;298.16;335.36;277.96000000000004;277.76000000000005;319.96000000000004;344.66;271.66;239.25999513918347;267.23344911666527;275.2199585193972;302.26000000000005;7059999.999999999;3679999.9999999995;3729999.9999999995;1250000.0;3729999.9999999995;2970000.0;7070000.0;0.10483333333333333;0.0;0.2643333333333333;0.011666666666666665;0.0;0.10483333333333333;0.0;11910.42578125;7260.8349609375;2314.29418945312;23145.029296875;491187.3304997489;491086.0276575166;265010.6001708713;264598.9217851066;256218.38837522824;429606.4342157736;433153.7420760326;438378.49729393894;475491.36408039456;531287.9115517918;476549.2033625035;438378.49729393894;444725.97564661124;462884.82176500576;456942.4933256349;268507.14115119394;474237.85845739656;433525.103830624;433153.7420760326;196515.0671798046;299856.38484229014;469325.6233501024;204911.83358217686;204911.83358217686;275.14757250188643;3759880.306371746;1179756.5883180865;287319.81681350194;1626999.2451430063;0;3;3;24;44;38;31;5;181;188;1510205298175.3342;577281132095.3037;1270759359855.135;61713.02144114244;3084.827547292464;-0.0;23927.360073772546;5291768.608900101;927756.6108794422;0.0;1083729.122598393;4.129528389864699;0.3469016393624527
6970;2019-09-10 13:13:45.122;731;733;252;251;221;50;47;44;-28;50;782;265;-32;2;240;188;250;641;291;49;47;-13;706;368;373;136;373;297;706;603.0;-1.0;1619.0;98.0;0.0;98;100;62;1;0;0;1;0;0;0;1;0;0;0;0;21797.671875;11072.626953125;7319.78369140625;1336.45361328125;711.0;368417;468.0;0.0;Calculated values ==>;1568114025.122;346.26;346.46000000000004;298.36;298.26000000000005;295.26000000000005;278.16;275.2199585193972;277.86;277.56;270.36;278.16;351.36;299.66;269.96000000000004;273.36;297.16;291.96000000000004;298.16;337.26;278.06;277.86;319.96000000000004;344.26;271.86;241.71165711629368;267.23344911666527;275.2199585193972;302.26000000000005;7059999.999999999;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;2970000.0;7059999.999999999;0.1005;0.0;0.26983333333333337;0.01633333333333333;0.0;0.1005;0.0;11072.626953125;7319.78369140625;1336.45361328125;21797.671875;490898.18267230707;491187.3304997489;269406.4204427407;268954.49944507435;256980.9140641218;429606.4342157736;433339.70882325375;438684.37198384217;474183.892769976;532430.7509779987;476549.2033625035;438071.4457414646;443144.2518856147;463019.4525715984;456662.1077966673;268507.14115119394;477369.7380466189;433709.9341905583;433339.70882325375;196515.0671798046;298180.4796168596;468010.6732501067;204839.9531112486;204839.9531112486;275.1200012959084;3760254.89754346;1179948.1488702751;287350.24528934783;1627120.7725742215;0;3;3;24;44;38;31;5;181;188;1510429139205.0283;577359446450.1967;1270937592524.8914;63099.01902578818;4298.455095601348;-0.0;22964.22544905652;5292808.899920966;927818.1495147307;0.0;1084119.9574504714;4.580177469398088;0.3972883077917059
6971;2019-09-10 13:14:45.122;729;732;260;259;231;49;48;44;-24;51;793;264;-26;-3;240;188;250;646;293;50;48;-12;688;366;371;142;371;297;689;557.0;-1.0;1401.0;70.0;0.0;98;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21227.75390625;10329.9306640625;7019.70361328125;1315.16296386719;705.0;368418;472.0;0.0;Calculated values ==>;1568114085.122;346.06000000000006;346.36;299.16;299.06;296.26000000000005;278.06;275.0112864084945;277.96000000000004;277.56;270.76000000000005;278.26000000000005;352.46000000000004;299.56;270.56;272.86;297.16;291.96000000000004;298.16;337.76;278.16;277.96000000000004;320.36;343.66;271.96000000000004;242.98782864720522;267.23344911666527;275.0112864084945;302.46000000000004;6880000.0;3660000.0;3710000.0;1420000.0;3710000.0;2970000.0;6890000.000000001;0.09283333333333334;0.0;0.23349999999999999;0.011666666666666665;0.0;0.09283333333333334;0.0;10329.9306640625;7019.70361328125;1315.16296386719;21227.75390625;492429.7218758675;492755.95180520666;274965.2420570048;274419.0209339478;261636.01988008674;429743.705733735;434022.2730352581;439292.6738716664;473506.44976773835;533572.6320904356;476433.28142693685;438989.0907281145;442416.41634007514;463318.56813207973;456989.8252837285;269948.17501198716;480113.47776618827;434387.3559661047;434022.2730352581;198186.82848740023;295666.80309349706;467274.6841318862;204366.89954778642;204366.89954778642;274.928613720927;3760613.442758304;1180126.503517085;287372.3420941574;1627240.2683017605;0;3;3;24;44;38;31;5;181;188;1510652339205.0283;577442846450.1967;1271115792524.8914;54855.16830462598;3067.257486814497;-0.0;21319.673838753624;5293791.851482052;927879.5304529174;0.0;1084488.9899445365;4.245537661412764;0.3615736144906781
6972;2019-09-10 13:15:45.113;723;726;259;259;233;45;47;41;-31;51;791;262;-31;-1;240;188;250;637;290;48;47;-11;686;361;366;146;366;297;688;541.0;-1.0;1249.0;0.0;0.0;100;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21028.9453125;9833.400390625;7096.09521484375;1310.52490234375;690.0;368419;487.0;0.0;Calculated values ==>;1568114145.113;345.46000000000004;345.76;299.06;299.06;296.46000000000004;277.66;274.4858918419099;277.86;277.26000000000005;270.06;278.26000000000005;352.26;299.36;270.06;273.06;297.16;291.96000000000004;298.16;336.86;277.96000000000004;277.86;321.86;342.16;272.06;243.81672145450628;267.23344911666527;274.4858918419099;302.16;6859999.999999999;3610000.0;3660000.0;1460000.0;3660000.0;2970000.0;6880000.0;0.09016666666666667;0.0;0.20816666666666667;0.0;0.0;0.09016666666666667;0.0;9833.400390625;7096.09521484375;1310.52490234375;21028.9453125;491776.8902077802;492002.4811516238;274529.1324102338;274529.1324102338;262499.1505996063;430081.6785162784;435063.3416043607;438225.1199557825;472985.7133314789;533365.0868022642;476201.2777495904;438225.1199557825;442708.2401660032;464061.0944748599;457802.21972132334;270121.61401448474;478850.26550278644;435241.863864222;435063.3416043607;204456.2876039246;289383.54333396035;466813.41573012155;203280.56203811016;203280.56203811016;274.4858918419099;3760965.5290972167;1180294.506071534;287394.21954424307;1627357.8823137896;0;3;3;24;44;38;31;5;181;188;1510873406039.7964;577529233490.106;1271293965794.7043;48907.625473195454;0.0;-0.0;20899.080624223596;5294656.411725801;927905.0870978755;0.0;1084840.7601245826;3.827117741864363;0.29630099768053214
6973;2019-09-10 13:16:45.133;717;721;255;255;229;41;47;38;-30;49;780;261;-31;2;240;187;250;637;288;46;47;-11;685;358;363;142;363;299;686;744.0;1.0;1696.0;38.0;0.0;100;1;46;1;0;0;1;0;0;0;1;0;1;1;0;21429.025390625;9562.5400390625;7121.57373046875;2278.75927734375;676.0;368420;531.0;0.0;Calculated values ==>;1568114205.133;344.86;345.26;298.66;298.66;296.06;277.26000000000005;274.1680685717883;277.86;276.96000000000004;270.16;278.06;351.16;299.26000000000005;270.06;273.36;297.16;291.86;298.16;336.86;277.76000000000005;277.86;326.26000000000005;340.76;272.06;242.98782864720522;267.47669482898436;274.1680685717883;301.96000000000004;6850000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2990000.0;6859999.999999999;0.12400000000000001;0.00016666666666666666;0.2826666666666667;0.006333333333333333;0.0;0.12400000000000001;0.0;9562.5400390625;7121.57373046875;2278.75927734375;21429.025390625;491021.57811020745;491491.5174704297;272617.1637972388;272617.1637972388;261013.38378168817;430280.9020939914;435782.62218529254;437928.15255369636;473309.80541858333;532073.3785199946;475830.94660927105;437773.3837767312;442733.2750669633;464503.06872351485;458147.9488794607;270209.4700402202;479082.23640816077;435606.35181711527;435782.62218529254;222850.3779558165;283520.3318566784;467374.2624081749;202405.40166352587;202405.40166352587;274.1327096946059;3761319.463458438;1180456.192786009;287424.1402159648;1627476.402381821;0;3;3;24;44;38;31;5;181;189;1511092178939.7268;577615662290.0785;1271472825394.6475;66574.4309182882;1678.1361180494441;0.0;28938.77534469907;5295619.0829789145;927919.0762270107;0.0;1085256.214029347;5.125348998581912;0.40253129638401347
6974;2019-09-10 13:17:45.104;712;713;246;245;225;45;40;38;-28;46;758;261;-29;13;241;188;250;610;284;47;40;-13;668;363;368;138;368;301;668;571.0;-1.0;1745.0;139.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;1;0;20530.76953125;9273.9833984375;6816.02001953125;2308.34423828125;664.0;368421;595.0;0.0;Calculated values ==>;1568114265.104;344.36;344.46000000000004;297.76000000000005;297.66;295.66;277.66;274.69669130483857;277.16;276.96000000000004;270.36;277.76000000000005;348.96000000000004;299.26000000000005;270.26000000000005;274.46000000000004;297.26000000000005;291.96000000000004;298.16;334.16;277.86;277.16;332.66;339.56000000000006;271.86;242.14157278889297;267.7187500070086;274.69669130483857;301.56;6680000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;6680000.0;0.09516666666666666;0.0;0.29083333333333333;0.023166666666666665;0.0;0.09516666666666666;0.0;9273.9833984375;6816.02001953125;2308.34423828125;20530.76953125;492040.3465166283;492181.3736041763;269778.9641732503;269283.1042896703;260453.5428393083;429947.3805835815;433299.8492016903;437785.01000687695;473535.07189352607;529631.1645758075;475575.92737808253;437629.4412208045;443924.276660834;463898.11279319227;457478.43124816316;271837.14746308175;477050.6863983339;434577.5161832349;433299.8492016903;249617.41799618208;278495.58437821403;467733.16490160144;203473.44553099934;203473.44553099934;274.5698563800606;3761668.9594125245;1180613.0879458333;287462.3476028854;1627592.4928592506;0;3;3;24;44;38;31;5;181;189;1511311372945.438;577699621690.3508;1271652738395.2312;68145.61333506774;6122.0168320856155;-0.0;21871.812749327422;5296741.207395599;927984.0460845232;0.0;1085679.4309444127;5.225438974886519;0.46160321229977486
6975;2019-09-10 13:18:45.114;702;704;252;251;224;48;40;38;-26;46;750;263;-27;16;241;188;250;576;292;48;40;-15;673;363;368;134;368;302;675;487.0;0.0;1487.0;165.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;0;0;20651.94140625;9317.5029296875;6873.13037109375;2330.880859375;653.0;368422;638.0;0.0;Calculated values ==>;1568114325.114;343.36;343.56000000000006;298.36;298.26000000000005;295.56;277.96000000000004;274.69669130483857;277.16;276.96000000000004;270.56;277.76000000000005;348.16;299.46000000000004;270.46000000000004;274.76000000000005;297.26000000000005;291.96000000000004;298.16;330.76000000000005;277.96000000000004;277.16;336.96000000000004;338.46000000000004;271.66;241.2770596917726;267.8393353686513;274.69669130483857;302.36;6730000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;6750000.0;0.08116666666666666;0.0;0.24783333333333332;0.0275;0.0;0.08116666666666666;0.0;9317.5029296875;6873.13037109375;2330.880859375;20651.94140625;490109.1485420183;490188.4696996004;272169.1101868551;271647.39868668653;259659.00246271258;429947.3805835815;433299.8492016903;437869.15320432716;474052.113305266;528719.6857768083;475681.99311529554;437713.4967235476;444156.6089809168;463898.11279319227;457478.43124816316;271329.4701704175;470830.30346718896;434757.92371039576;433299.8492016903;267611.2341011182;273890.2417152289;468090.62208550586;203342.0819653881;203342.0819653881;274.5190587938217;3762012.205868492;1180768.0428200518;287501.0142553946;1627706.5881251965;0;3;3;24;44;38;31;5;181;189;1511532209745.4028;577781235290.3379;1271833668545.2024;58123.625822050395;7280.584853303239;-0.0;18664.90544067986;5297793.626429018;928095.7530466083;0.0;1086017.2932302733;4.538998020846708;0.4265530321918577
6976;2019-09-10 13:19:45.125;696;699;261;260;233;45;41;38;-26;45;753;266;-27;17;241;188;250;574;288;48;41;-16;671;361;365;131;365;302;672;473.0;1.0;1220.0;107.0;0.0;100;1;44;1;0;0;1;0;0;0;1;0;1;1;0;21081.296875;9198.0263671875;6891.32080078125;2333.76293945312;642.0;368423;661.0;0.0;Calculated values ==>;1568114385.125;342.76;343.06000000000006;299.26000000000005;299.16;296.46000000000004;277.66;274.4858918419099;277.26000000000005;276.96000000000004;270.56;277.66;348.46000000000004;299.76000000000005;270.46000000000004;274.86;297.26000000000005;291.96000000000004;298.16;330.56;277.96000000000004;277.26000000000005;339.26;337.36;271.56;240.61611355647437;267.8393353686513;274.4858918419099;301.96000000000004;6709999.999999999;3610000.0;3650000.0;1310000.0;3650000.0;3020000.0;6720000.0;0.07883333333333334;0.00016666666666666666;0.2033333333333333;0.017833333333333333;0.0;0.07883333333333334;0.0;9198.0263671875;6891.32080078125;2333.76293945312;21081.296875;489458.4553354639;489783.864618018;277758.537142005;277117.57387030503;263509.48545683874;430081.6785162784;434228.3108271235;437869.15320432716;474340.9607716398;529032.944651942;476032.3725694117;437713.4967235476;444301.04523409;464341.04294382274;457802.21972132334;271529.318612657;470891.9343725722;435481.94520808145;434228.3108271235;277239.5186164033;269285.52512055053;468406.69053229276;202927.80264054897;202927.80264054897;274.349301873212;3762360.0466128075;1180922.367184929;287539.8934135375;1627821.312913828;0;3;3;24;44;38;31;5;181;189;1511752150060.1023;577860749865.2292;1272014901764.9546;47771.407947968226;4734.373500736097;0.0;18234.190062041627;5298676.246826641;928195.8960556082;0.0;1086324.8420659937;3.8397410154025993;0.33478003719147603
6977;2019-09-10 13:20:45.075;692;695;262;261;237;39;42;35;-25;44;761;268;-26;17;241;188;250;577;287;46;42;-16;678;353;358;129;357;303;680;436.0;-1.0;516.0;31.0;0.0;100;0;45;1;0;0;1;0;0;0;1;0;1;0;0;21828.548828125;9401.7900390625;7113.26708984375;2344.62426757812;630.0;368424;670.0;0.0;Calculated values ==>;1568114445.075;342.36;342.66;299.36;299.26000000000005;296.86;277.06;273.6339639331285;277.36;276.66;270.66;277.56;349.26;299.96000000000004;270.56;274.86;297.26000000000005;291.96000000000004;298.16;330.86;277.76000000000005;277.36;340.16;336.16;271.56;240.16925963744896;267.9596281332873;273.6339639331285;301.86;6780000.0;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;3030000.0;6800000.0;0.07266666666666667;0.0;0.08600000000000001;0.005166666666666667;0.0;0.07266666666666667;0.0;9401.7900390625;7113.26708984375;2344.62426757812;21828.548828125;488150.16467717884;488374.0119390742;277245.8334490796;276637.0585997721;264679.9802329974;430607.02586249536;436093.27495369175;437798.07955487026;474500.8112759463;529791.7321354732;476138.9222217709;437642.0229114993;444100.09568505123;465509.5098274704;459082.2296024654;270847.19272628654;470350.6179272828;436785.46530047123;436093.27495369175;281007.8604223974;264262.8888514036;468681.69951493083;201000.34534643113;201000.34534643113;273.5621696343083;3762717.330675578;1181077.2364897127;287578.847484827;1627937.9205589269;0;3;3;24;44;38;31;5;181;189;1511968869310.2747;577938684865.2913;1272196250515.0989;20364.605141925767;1383.0203298705817;-0.0;17083.41955146094;5299243.573769418;928246.8318556688;0.0;1086618.9102184956;2.058944910410617;0.1365065624357403
6978;2019-09-10 13:21:45.106;694;696;259;260;231;33;41;30;-26;43;772;267;-27;11;241;184;250;596;280;43;41;-14;690;347;352;136;352;301;692;404.0;-2.0;388.0;13.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21456.345703125;9365.0;7291.84814453125;1370.40600585938;617.0;368425;674.0;0.0;Calculated values ==>;1568114505.106;342.56000000000006;342.76;299.06;299.16;296.26000000000005;276.46000000000004;272.9856168485579;277.26000000000005;276.16;270.56;277.46000000000004;350.36;299.86;270.46000000000004;274.26000000000005;297.26000000000005;291.56;298.16;332.76000000000005;277.46000000000004;277.26000000000005;340.56000000000006;334.86;271.76000000000005;241.71165711629368;267.7187500070086;272.9856168485579;301.16;6900000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3010000.0;6920000.0;0.06733333333333333;0.0;0.06466666666666666;0.0021666666666666666;0.0;0.06733333333333333;0.0;9365.0;7291.84814453125;1370.40600585938;21456.345703125;487173.6419518769;487254.6764469777;274096.01043566054;274631.88819929183;261464.14940989963;430988.63858405815;437321.19041309715;438095.2167564963;473501.42000396166;531090.452907455;476275.79884412925;437940.2675631159;443634.4727813241;466230.7040123309;459491.48291755567;269777.66881648777;471905.7466603525;437659.0919483519;437321.19041309715;282682.81946839223;258822.4845140824;467912.072879551;199508.79104284375;199508.79104284375;272.95003170632356;3763078.2244949155;1181233.7072078986;287609.822065656;1628058.0252077016;0;3;3;24;44;38;31;5;181;189;1512181979359.9158;578018225940.1573;1272377544134.7937;15428.588862816197;581.5404439795324;-0.0;16012.701557597062;5299542.004495206;928263.2116539489;0.0;1086894.8537244613;1.7763565431121908;0.10015412365493219
6979;2019-09-10 13:22:45.107;701;701;253;254;225;28;41;24;-27;41;785;265;-28;3;241;180;250;619;273;42;41;-12;710;343;348;141;347;300;712;321.0;-1.0;1490.0;23.0;0.0;90;100;36;1;0;0;1;0;0;0;1;0;0;1;0;20875.22265625;9262.9248046875;7185.57958984375;1349.64050292969;598.0;368426;676.0;0.0;Calculated values ==>;1568114565.107;343.26;343.26;298.46000000000004;298.56;295.66;275.96000000000004;272.5487779782249;277.26000000000005;275.56;270.46000000000004;277.26000000000005;351.66;299.66;270.36;273.46000000000004;297.26000000000005;291.16;298.16;335.06;277.36;277.26000000000005;340.76;332.96000000000004;271.96000000000004;242.77792619122317;267.5978703862781;272.5487779782249;300.46000000000004;7100000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;3000000.0;7120000.0;0.0535;0.0;0.24833333333333335;0.0038333333333333336;0.0;0.0535;0.0;9262.9248046875;7185.57958984375;1349.64050292969;20875.22265625;486080.71840866;485867.3082802567;269394.9601061047;269846.0519485641;258156.0209617405;431237.1583312671;438233.6227573053;438165.9764317512;472653.6706096803;532518.6200375481;476169.63232437306;438011.42202021845;442673.11146970803;466945.12176693295;459586.36343998555;268212.38560642354;473142.40128533787;438399.6671979062;438233.6227573053;283520.3318566784;250872.52762923925;467414.4187720181;198470.6697385804;198470.6697385804;272.52274072132735;3763430.993444937;1181388.9425022455;287632.48949774285;1628178.672449909;0;3;3;24;44;38;31;5;181;189;1512391982860.4966;578101327325.3872;1272557847140.2922;59524.33449547076;1030.9510379615112;-0.0;12827.317986501781;5300166.622601714;928276.6493069594;0.0;1087135.191226885;4.12304787620887;0.34890879638083444
6980;2019-09-10 13:23:45.127;714;710;243;244;217;28;42;21;-28;39;788;262;-29;1;242;178;250;637;277;43;42;-9;722;342;347;144;347;300;724;338.0;-1.0;1779.0;179.0;0.0;28;100;31;1;0;0;1;0;0;0;1;0;0;0;0;17663.33984375;9039.466796875;4858.99560546875;1337.19970703125;574.0;368427;676.0;0.0;Calculated values ==>;1568114625.127;344.56000000000006;344.16;297.46000000000004;297.56;294.86;275.96000000000004;272.43898195401505;277.36;275.26000000000005;270.36;277.06;351.96000000000004;299.36;270.26000000000005;273.26000000000005;297.36;290.96000000000004;298.16;336.86;277.46000000000004;277.36;340.76;330.56;272.26000000000005;243.40439225979637;267.5978703862781;272.43898195401505;300.86;7220000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3000000.0;7240000.000000001;0.05633333333333333;0.0;0.2965;0.029833333333333333;0.0;0.05633333333333333;0.0;9039.466796875;4858.99560546875;1337.19970703125;17663.33984375;486745.1478398346;485934.91699679726;264380.20245355275;264779.7611996708;254804.32661869135;431298.55289687274;438624.37810215505;438011.42202021845;472061.9191754798;532830.5987171864;475820.14095762314;437856.56215164;442379.8145169229;467072.8203104761;459477.0873011291;267374.3902403289;474592.6497328954;438789.3042975564;438624.37810215505;283520.3318566784;240832.718256323;467294.1400229014;197898.20955882038;197898.20955882038;272.2913587630145;3763752.2551838974;1181541.5132721867;287654.88729626377;1628279.0773669912;0;3;3;24;44;38;31;5;181;189;1512600552360.4304;578186855825.36;1272737907140.235;71193.56749480452;8036.978592178417;-0.0;13560.907494607853;5301256.3015565695;928352.2405758799;0.0;1087355.1664064506;6.090411622117373;0.5835375764192307
6981;2019-09-10 13:24:45.108;724;717;235;235;212;33;28;23;-29;37;781;260;-30;3;242;179;250;649;280;46;29;-8;717;350;355;146;355;299;719;405.0;-1.0;1710.0;335.0;3.0;31;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16674.7421875;8542.8486328125;4900.82666015625;1329.44396972656;579.0;368428;676.0;0.0;Calculated values ==>;1568114685.108;345.56000000000006;344.86;296.66;296.66;294.36;276.46000000000004;273.3108153835814;275.96000000000004;275.46000000000004;270.26000000000005;276.86;351.26;299.16;270.16;273.46000000000004;297.36;291.06;298.16;338.06000000000006;277.76000000000005;276.06;340.76;331.06;272.36;243.81672145450628;267.47669482898436;273.3108153835814;301.16;7170000.0;3500000.0;3550000.0;1460000.0;3550000.0;2990000.0;7190000.000000001;0.06749999999999999;0.0;0.28500000000000003;0.05583333333333333;0.0005;0.06799999999999999;0.0;8542.8486328125;4900.82666015625;1329.44396972656;16674.7421875;488749.1493303742;487506.77874705894;261539.9400863932;261539.9400863932;253294.51049345423;430799.1582183253;434353.62711375504;438082.61597026663;471599.1411268027;532177.3603164104;475714.4602223193;437928.15255369636;442879.2504583835;465928.4623088799;458340.24663667777;267715.57304435014;477104.24284235516;437479.1307715476;434531.2036186236;283520.3318566784;242924.1476594651;467114.09570765134;199779.55014558774;200233.67065985836;273.06960882687355;3764038.3152528536;1181687.9861695268;287677.1022899073;1628360.3834640458;0;3;3;24;44;38;31;5;181;189;1512811085670.243;578273828275.2826;1272917550235.0752;67916.37376003349;14926.178793881883;-0.0;15932.232241196036;5302415.183970316;928543.5396233726;0.0;1087600.864741578;6.686115710480649;0.6798600238644313
6982;2019-09-10 13:25:45.118;730;721;236;236;209;44;29;26;-29;36;769;259;-30;10;242;182;250;656;278;34;29;-7;736;361;365;141;365;300;738;766.0;-1.0;1774.0;299.0;0.0;82;1;20;1;0;0;1;0;0;0;1;0;1;1;0;19229.529296875;8438.8837890625;7091.44580078125;2294.65405273438;572.0;368429;675.0;0.0;Calculated values ==>;1568114745.118;346.16;345.26;296.76000000000005;296.76000000000005;294.06;277.56;274.4858918419099;276.06;275.76000000000005;270.26000000000005;276.76000000000005;350.06000000000006;299.06;270.16;274.16;297.36;291.36;298.16;338.76;276.56;276.06;340.66;330.36;272.46000000000004;242.77792619122317;267.5978703862781;274.4858918419099;300.96000000000004;7359999.999999999;3610000.0;3650000.0;1410000.0;3650000.0;3000000.0;7380000.0;0.12766666666666668;0.0;0.29566666666666663;0.049833333333333334;0.0;0.12766666666666668;0.0;8438.8837890625;7091.44580078125;2294.65405273438;19229.529296875;487667.19035179366;486105.9299850294;260949.0356980357;260949.0356980357;251606.14378262672;430081.6785162784;432018.3835250704;437856.56215164;472161.77640367835;530853.482902621;475470.15251529927;437701.3939996297;443692.3600913442;464473.26053001377;456971.59247700404;266472.8880046677;475986.2179748709;432949.0678229144;432018.3835250704;283101.5729112263;239996.17471937067;467911.2209803193;202832.89875118365;202832.89875118365;274.3125005684943;3764337.5673822197;1181829.5241920927;287707.3081402258;1628460.335723805;0;3;3;24;44;38;31;5;181;190;1513027121670.2085;578359942625.2689;1273097280185.0466;69488.66314540159;13209.73639108526;-0.0;29259.34688946621;5303560.416784675;928778.04466087;0.0;1087977.5240003557;6.280945254755924;0.5538115924533109
6983;2019-09-10 13:26:45.098;743;731;260;258;216;50;33;29;-26;35;750;262;-27;21;242;183;250;670;274;36;33;-8;760;365;370;138;370;302;759;453.0;-1.0;1808.0;293.0;0.0;98;1;25;1;0;0;1;0;0;0;1;0;1;0;0;21342.466796875;9024.65234375;8024.81884765625;2310.08618164062;561.0;368430;673.0;0.0;Calculated values ==>;1568114805.098;347.46000000000004;346.26;299.16;298.96000000000004;294.76000000000005;278.16;274.9066339382667;276.46000000000004;276.06;270.56;276.66;348.16;299.36;270.46000000000004;275.26000000000005;297.36;291.46000000000004;298.16;340.16;276.76000000000005;276.46000000000004;340.46000000000004;329.26000000000005;272.36;242.14157278889297;267.8393353686513;274.9066339382667;300.56;7600000.0;3650000.0;3700000.0;1380000.0;3700000.0;3020000.0;7590000.000000001;0.0755;0.0;0.3013333333333333;0.04883333333333333;0.0;0.0755;0.0;9024.65234375;8024.81884765625;2310.08618164062;21342.466796875;487129.135168886;485405.7602275585;269109.3897613316;268292.6829926515;253159.46347114004;429811.8947417682;431473.88110614876;437869.15320432716;472458.26935960614;528719.6857768083;475565.08814119775;437713.4967235476;444876.6353584544;463734.9087906732;456454.510519369;265081.9323096125;475782.1506717825;432043.5753533974;431473.88110614876;282264.0715131367;235395.46725036926;468227.53121424763;203836.88871703658;203836.88871703658;274.71965745073015;3764675.554649786;1181975.0051500897;287745.6681845794;1628586.2626062913;0;3;3;24;44;38;31;5;181;190;1513247548170.2786;578443614725.2955;1273277819985.104;70521.72236550355;12911.076375280472;-0.0;17186.59292537797;5304726.7810798995;928995.6455428457;0.0;1088364.4444824364;5.197401455378738;0.500929151397208
6984;2019-09-10 13:27:45.109;755;730;268;267;247;60;38;34;-21;37;746;265;-22;23;241;189;250;627;272;40;38;-9;669;368;373;137;373;308;670;-1.0;0.0;1292.0;279.0;0.0;98;1;39;1;0;0;1;0;0;0;1;0;1;0;0;21553.2109375;8814.39453125;6751.01318359375;2371.6416015625;550.0;368431;669.0;0.0;Calculated values ==>;1568114865.109;348.66;346.16;299.96000000000004;299.86;297.86;279.16;275.2199585193972;276.96000000000004;276.56;271.06;276.86;347.76;299.66;270.96000000000004;275.46000000000004;297.26000000000005;292.06;298.16;335.86;277.16;276.96000000000004;340.06000000000006;328.16;272.26000000000005;241.92719264551067;268.5567601203482;275.2199585193972;300.36;6690000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3080000.0;6700000.0;0.0;0.0;0.21533333333333332;0.0465;0.0;0.0;0.0;8814.39453125;6751.01318359375;2371.6416015625;21553.2109375;497924.82263047795;494366.2139425138;387986.2437391406;282486.99267068785;270093.05032394076;429606.4342157736;431644.5240703191;437285.26766895736;472785.1150065333;527838.6264135147;475149.01291201974;437126.8590839872;443964.9577299085;463153.95896055066;456802.38005965634;271733.4275783089;479412.0205291812;432025.51890659845;431644.5240703191;280589.13426710566;230795.22267914342;468266.90819828433;204298.31249907444;203836.88871703658;274.9118107205867;3765033.0841654805;1182123.6911279443;287784.6897353591;1628709.4171139046;0;3;3;24;44;38;31;5;181;190;1513470489034.9739;578526129850.1827;1273460853534.8538;50169.857679914785;12274.53970001326;-0.0;0.0;5305732.728635483;929205.5641545441;0.0;1088507.692347247;3.481308228483981;0.41270764586054104
6985;2019-09-10 13:28:45.110;737;722;257;256;238;51;39;38;-20;40;750;267;-21;24;240;190;250;573;266;40;39;-10;671;361;366;137;366;307;673;195.0;0.0;750.0;187.0;0.0;98;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21012.208984375;9012.1240234375;6776.00927734375;2346.6416015625;543.0;368432;666.0;0.0;Calculated values ==>;1568114925.11;346.86;345.36;298.86;298.76000000000005;296.96000000000004;278.26000000000005;274.4858918419099;277.06;276.96000000000004;271.16;277.16;348.16;299.86;271.06;275.56;297.16;292.16;298.16;330.46000000000004;277.16;277.06;339.76;327.46000000000004;272.16;241.92719264551067;268.43790593516167;274.4858918419099;299.76000000000005;6709999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;6730000.0;0.0325;0.0;0.125;0.03116666666666667;0.0;0.0325;0.0;9012.1240234375;6776.00927734375;2346.6416015625;21012.208984375;495243.31848275044;492945.3828995829;275161.83788525924;274583.2989106093;265610.99713658367;430081.6785162784;433616.79160117084;437671.5478804793;473078.44118532055;528335.0204821837;475512.4636850194;437514.20447033056;444312.00193913304;464061.0944748599;458077.9016770889;271529.318612657;470602.2844364214;433799.4536676275;433616.79160117084;279332.9882161641;227868.02628245065;468168.22433389036;202469.4219751972;202469.4219751972;274.1713424850933;3765387.801909598;1182272.2479249593;287824.0094173214;1628822.144179696;0;3;3;24;44;38;31;5;181;190;1513692192729.706;578608331220.0835;1273645356609.6309;29400.265738160262;8280.946006845938;-0.0;7512.289512844143;5306395.824047905;929376.8627234896;0.0;1088570.2958031518;2.4920905553677155;0.24716255362622574
6986;2019-09-10 13:29:45.120;716;713;252;251;227;44;36;37;-22;41;757;266;-22;22;241;189;250;572;272;39;37;-11;680;360;365;136;365;305;682;196.0;-1.0;1227.0;235.0;0.0;98;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21043.826171875;9191.796875;7055.85791015625;2333.17114257812;537.0;368433;663.0;0.0;Calculated values ==>;1568114985.12;344.76;344.46000000000004;298.36;298.26000000000005;295.86;277.56;274.38016830617;276.76000000000005;276.86;270.96000000000004;277.26000000000005;348.86;299.76000000000005;270.96000000000004;275.36;297.26000000000005;292.06;298.16;330.36;277.06;276.86;339.46000000000004;326.86;272.06;241.71165711629368;268.19934244402924;274.38016830617;300.36;6800000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;6820000.0;0.03266666666666666;0.0;0.2045;0.03916666666666667;0.0;0.03266666666666666;0.0;9191.796875;7055.85791015625;2333.17114257812;21043.826171875;491388.28791048133;490755.96960005816;271474.9677243858;270972.9209267772;260449.0583851877;430148.3826014536;433317.3069910173;437812.597326149;473306.2826088756;529221.1383985593;475650.4663498;437812.597326149;444422.66845152143;464341.04294382274;458101.12438257574;270660.75354235584;469275.10555473226;433865.5205784961;433500.59072566376;278076.8904731985;225359.1397227605;468207.8111126352;202296.81785739787;202296.81785739787;274.0996347023473;3765738.327280338;1182423.9725489789;287863.01435658964;1628937.4289505002;0;3;3;24;44;38;31;5;181;190;1513911529279.6711;578690244870.0704;1273828987209.6016;48162.9769013596;10414.84723583013;-0.0;7552.656580363352;5307042.292129857;929532.6869668667;0.0;1088695.8579441116;3.5590711077511625;0.36968238363857453
6987;2019-09-10 13:30:45.101;707;708;249;248;222;43;37;36;-22;41;762;267;-23;22;241;187;250;594;272;40;37;-11;688;359;365;134;364;305;690;267.0;-1.0;1052.0;136.0;0.0;98;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21136.849609375;9290.4169921875;7081.5322265625;2342.21142578125;532.0;368434;661.0;0.0;Calculated values ==>;1568115045.101;343.86;343.96000000000004;298.06;297.96000000000004;295.36;277.46000000000004;274.27422755570615;276.86;276.76000000000005;270.96000000000004;277.26000000000005;349.36;299.86;270.86;275.36;297.26000000000005;291.86;298.16;332.56;277.16;276.86;339.26;326.36;272.06;241.2770596917726;268.19934244402924;274.27422755570615;300.36;6880000.0;3590000.0;3650000.0;1340000.0;3640000.0;3050000.0;6900000.0;0.0445;0.0;0.1753333333333333;0.02266666666666667;0.0;0.0445;0.0;9290.4169921875;7081.5322265625;2342.21142578125;21136.849609375;489274.73216226575;489211.87198312266;269306.42851425306;268840.6122367278;258108.25041819713;430214.79039162316;433500.59072566376;437812.597326149;473565.85517348704;529743.8013911427;475767.67735946237;437656.05685647397;444422.66845152143;464488.10253275675;457987.06664988684;269948.17501198716;471833.9425562479;434047.17992658;433500.59072566376;277239.5186164033;223268.49639005636;468483.64582059236;202283.04303437297;202283.04303437297;274.08971185672794;3766089.7216028157;1182577.9422258383;287901.96354029764;1629055.2032283344;0;3;3;24;44;38;31;5;181;190;1514130459930.3464;578771219220.3202;1274011929260.1658;41296.18185249139;6033.880329820973;-0.0;10289.18087226244;5307787.549048992;929669.7162906388;0.0;1088844.4928407152;3.0789114269686793;0.28521887966459464
6988;2019-09-10 13:31:45.111;705;708;249;248;219;41;38;35;-22;41;767;267;-23;20;241;184;250;616;277;40;38;-12;700;358;363;130;363;305;701;-2.0;-1.0;1130.0;79.0;0.0;98;0;42;1;0;0;1;0;0;0;1;0;1;0;0;21342.662109375;9458.3154296875;7299.13671875;2351.0751953125;528.0;368435;657.0;0.0;Calculated values ==>;1568115105.111;343.66;343.96000000000004;298.06;297.96000000000004;295.06;277.26000000000005;274.1680685717883;276.96000000000004;276.66;270.96000000000004;277.26000000000005;349.86;299.86;270.86;275.16;297.26000000000005;291.56;298.16;334.76000000000005;277.16;276.96000000000004;338.86;325.96000000000004;271.96000000000004;240.39332010688793;268.19934244402924;274.1680685717883;300.86;7000000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3050000.0;7009999.999999999;0.0;0.0;0.18833333333333335;0.013166666666666667;0.0;0.0;0.0;9458.3154296875;7299.13671875;2351.0751953125;21342.662109375;487730.29474348587;488065.24060676637;268436.62329652946;267990.1420779529;256485.960092103;430280.9020939914;434178.6716885159;437812.597326149;474082.51977729687;530266.2318028542;475767.67735946237;437656.05685647397;444132.64570135507;464634.8729112105;457735.83342595893;268965.46274488815;474008.3542340768;434538.5910328508;434178.6716885159;275564.83829863765;221596.04284303306;468934.7863777465;202160.05322797006;202283.04303437297;274.0372954208715;3766443.776533071;1182734.2077025685;287941.0807805875;1629175.0621093444;0;3;3;24;44;38;31;5;181;190;1514348896330.3118;578850432420.3076;1274194959760.1367;44381.22913849037;3512.5339864720568;-0.0;0.0;5308501.646470208;929749.2830021707;0.0;1088930.250305166;2.5064078598724397;0.27200088926547583
6989;2019-09-10 13:32:45.102;709;710;251;250;220;40;39;34;-23;41;774;268;-24;18;241;183;250;633;281;41;39;-12;709;357;362;131;362;304;710;307.0;-2.0;767.0;103.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20824.20703125;9607.123046875;7464.71337890625;1388.09423828125;524.0;368436;654.0;0.0;Calculated values ==>;1568115165.102;344.06000000000006;344.16;298.26000000000005;298.16;295.16;277.16;274.0616903277293;277.06;276.56;270.86;277.26000000000005;350.56000000000006;299.96000000000004;270.76000000000005;274.96000000000004;297.26000000000005;291.46000000000004;298.16;336.46000000000004;277.26000000000005;277.06;338.56000000000006;325.56;271.96000000000004;240.61611355647437;268.0796299477929;274.0616903277293;301.26000000000005;7090000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;7100000.0;0.051166666666666666;0.0;0.12783333333333333;0.017166666666666667;0.0;0.051166666666666666;0.0;9607.123046875;7464.71337890625;1388.09423828125;20824.20703125;487372.6785583494;487415.2024973389;268653.46160857123;268212.38560642354;256442.88352897123;430346.717906069;434603.5697922251;437883.18805776763;473953.66127806285;531072.693019601;476011.972472671;437727.04723144654;444043.6597017553;464781.3556694665;457759.9777785417;268285.3033345494;475632.48661524005;434960.5676705249;434603.5697922251;274308.8830629234;219923.6425635755;468797.81262315146;201783.29140866554;201783.29140866554;273.8859732017256;3766795.1144002876;1182893.062524575;287972.235851873;1629298.07573855;0;3;3;24;44;38;31;5;181;190;1514566363705.0835;578928720675.2255;1274377632354.945;30181.436788310217;4583.749280848675;-0.0;11912.63757729213;5309122.908815614;929816.7419089735;0.0;1089029.5073940756;2.528602327706608;0.22235022625480197
6990;2019-09-10 13:33:45.132;716;715;253;252;221;39;39;34;-25;42;788;269;-26;5;242;181;250;646;286;41;40;-10;711;357;361;134;361;303;713;318.0;-1.0;886.0;123.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20590.625;9367.0302734375;7444.5458984375;1370.24096679688;520.0;368437;650.0;0.0;Calculated values ==>;1568115225.132;344.76;344.66;298.46000000000004;298.36;295.26000000000005;277.06;274.0616903277293;277.06;276.56;270.66;277.36;351.96000000000004;300.06;270.56;273.66;297.36;291.26000000000005;298.16;337.76;277.26000000000005;277.16;338.16;325.16;272.16;241.2770596917726;267.9596281332873;274.0616903277293;301.76000000000005;7109999.999999999;3570000.0000000005;3610000.0;1340000.0;3610000.0;3030000.0;7130000.0;0.053000000000000005;0.0;0.14766666666666667;0.0205;0.0;0.053000000000000005;0.0;9367.0302734375;7444.5458984375;1370.24096679688;20590.625;488195.13713025494;487838.91218370677;269318.93306365126;268873.9329559902;256667.19982052664;430346.717906069;434846.9440822899;437798.07955487026;473663.1379967309;532607.1488387903;476255.6687652501;437642.0229114993;442345.5325163701;465058.7251422519;457484.8681455614;268139.9687927697;477334.2100383323;435202.0721543156;435024.7519814282;272634.34865687083;218251.29456621417;468581.8515403894;201763.4970637969;201763.4970637969;273.8782525846806;3767140.4105621837;1183051.2595278078;287995.2334716344;1629422.3816877156;0;3;3;24;44;38;31;5;181;190;1514783372154.98;579008260425.1875;1274559823404.8582;34854.44001451517;5469.776266770146;-0.0;12362.84651063446;5309665.145438199;929900.5631781869;0.0;1089231.9042425624;2.8977886198105494;0.26734302481252514
6991;2019-09-10 13:34:45.123;722;720;254;253;222;38;40;33;-26;42;800;269;-27;2;242;181;250;655;274;41;40;-9;711;355;360;136;360;302;713;-1.0;-1.0;830.0;147.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;1;0;20468.361328125;9181.8291015625;7502.52734375;1353.9794921875;516.0;368438;647.0;0.0;Calculated values ==>;1568115285.123;345.36;345.16;298.56;298.46000000000004;295.36;276.96000000000004;273.8482719121499;277.16;276.46000000000004;270.56;277.36;353.16;300.06;270.46000000000004;273.36;297.36;291.26000000000005;298.16;338.66;277.26000000000005;277.16;337.86;324.76000000000005;272.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;300.56;7109999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;7130000.0;0.0;0.0;0.13833333333333334;0.0245;0.0;0.0;0.0;9181.8291015625;7502.52734375;1353.9794921875;20468.361328125;489075.9669969204;488575.4011113496;269768.3686654617;269318.93306365126;257024.8371938973;430477.46260093397;435265.9143433108;437869.15320432716;473403.85947104497;533930.2854963114;476382.2537789027;437713.4967235476;442110.7359169888;465204.3799370688;457808.6426020985;268139.9687927697;478744.3717669495;435442.3189386135;435265.9143433108;271378.50176498963;216578.99785978085;468404.8657701933;200957.59660020572;201763.4970637969;273.55427179099837;3767482.517457493;1183205.8101696963;288017.9319034932;1629546.9219474283;0;3;3;24;44;38;31;5;181;190;1514999639709.7532;579089248275.1025;1274741296179.6677;32772.7653302368;6552.458094664695;-0.0;0.0;5310228.6209481405;930000.7334366342;0.0;1089334.912509818;2.180091531788587;0.2537802098529148
6992;2019-09-10 13:35:45.103;726;723;251;251;222;38;40;33;-27;42;802;267;-28;0;242;181;250;659;279;42;40;-7;712;354;359;138;359;300;714;149.0;0.0;587.0;85.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;1;0;19938.95703125;8764.9892578125;7548.099609375;1355.40881347656;528.0;368439;644.0;0.0;Calculated values ==>;1568115345.103;345.76;345.46000000000004;298.26000000000005;298.26000000000005;295.36;276.96000000000004;273.7412296467126;277.16;276.46000000000004;270.46000000000004;277.36;353.36;299.86;270.36;273.16;297.36;291.26000000000005;298.16;339.06000000000006;277.36;277.16;337.56000000000006;325.96000000000004;272.46000000000004;242.14157278889297;267.5978703862781;273.7412296467126;301.06;7120000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;7140000.000000001;0.024833333333333332;0.0;0.09783333333333334;0.014166666666666666;0.0;0.024833333333333332;0.0;8764.9892578125;7548.099609375;1355.40881347656;19938.95703125;489558.11878546706;488912.50907105516;268360.7993628604;268360.7993628604;256980.1508260489;430542.39183029096;435505.82383528166;438165.9764317512;473143.7464358393;534285.5602816603;476402.35352122696;438011.42202021845;442232.80960689666;465349.75327765616;457969.9520314306;268068.04527261684;479252.2992099701;435856.36625110224;435505.82383528166;270122.7006405761;221596.04284303306;468326.34008773527;200948.19148940666;200948.19148940666;273.5461710552007;3767819.132868044;1183355.3171371322;288040.50261330226;1629672.3020314472;0;3;3;24;44;38;31;5;181;190;1515215267809.8218;579171420875.1287;1274921835979.725;23207.80662685938;3787.857105142988;-0.0;5824.8478699225625;5310694.970213009;930086.8740068956;0.0;1089383.4367286165;1.8575722845889062;0.1789212338305089
6993;2019-09-10 13:36:45.134;729;726;250;249;219;37;40;32;-28;42;798;266;-28;0;243;181;250;663;261;44;41;-6;713;353;358;139;358;300;715;-2.0;-1.0;644.0;189.0;0.0;97;100;26;1;0;0;1;0;0;0;1;0;0;1;0;19404.25;8517.4306640625;7432.78369140625;1361.00732421875;558.0;368440;640.0;0.0;Calculated values ==>;1568115405.134;346.06000000000006;345.76;298.16;298.06;295.06;276.86;273.6339639331285;277.16;276.36;270.36;277.36;352.96000000000004;299.76000000000005;270.36;273.16;297.46000000000004;291.26000000000005;298.16;339.46000000000004;277.56;277.26000000000005;337.16;328.96000000000004;272.56;242.35481222062532;267.5978703862781;273.6339639331285;299.26000000000005;7130000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;7150000.0;0.0;0.0;0.10733333333333334;0.0315;0.0;0.0;0.0;8517.4306640625;7432.78369140625;1361.00732421875;19404.25;489893.68659917096;489249.4187418353;267855.1610220351;267425.3159208986;255871.822694118;430607.02586249536;435744.4992520704;438011.42202021845;473013.37450241524;533870.0121665681;476286.020073839;438011.42202021845;442232.80960689666;465625.14543771395;458130.8797131523;267996.60761138826;479759.17574878293;436440.2506915519;435919.11457929364;268448.3696465944;234140.81001818314;468287.17308428296;200111.52610374015;200948.19148940666;273.21326880956894;3768147.162321752;1183499.4117138966;288063.1511101821;1629797.2072269314;0;3;3;24;44;38;31;5;181;190;1515430478945.3142;579254563810.3188;1275101928980.1372;25534.588828368673;8447.532879887098;-0.0;0.0;5311101.366705824;930188.8882704888;0.0;1089432.0022068496;1.9630111806684005;0.23447291840527074
6994;2019-09-10 13:37:45.154;731;727;250;249;219;37;42;32;-28;41;792;263;-29;2;243;180;250;666;265;46;42;-5;708;353;358;141;358;300;710;195.0;-1.0;591.0;112.0;0.0;91;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18645.11328125;8184.0869140625;7074.47705078125;1352.48754882812;595.0;368441;637.0;0.0;Calculated values ==>;1568115465.154;346.26;345.86;298.16;298.06;295.06;276.86;273.6339639331285;277.36;276.36;270.36;277.26000000000005;352.36;299.46000000000004;270.26000000000005;273.36;297.46000000000004;291.16;298.16;339.76;277.76000000000005;277.36;336.86;332.66;272.66;242.77792619122317;267.5978703862781;273.6339639331285;299.66;7080000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;7100000.0;0.0325;0.0;0.0985;0.018666666666666668;0.0;0.0325;0.0;8184.0869140625;7074.47705078125;1352.48754882812;18645.11328125;490694.906810509;489909.31017127575;268212.38560642354;267775.45976802445;256087.09572278475;430607.02586249536;436093.27495369175;438011.42202021845;472653.6706096803;533246.4584118023;475936.69299817114;437856.56215164;442526.58117228496;465625.14543771395;457994.41410563304;268358.7297910721;480789.35819977336;436785.46530047123;436093.27495369175;267192.67376467976;249617.41799618208;468109.78375237755;200617.13666268444;200617.13666268444;273.4119810282507;3768464.3460416705;1183638.6374201078;288085.7711049361;1629918.1413643577;0;3;3;24;44;38;31;5;181;190;1515645350545.2458;579338591810.2921;1275281988980.08;23383.3371077171;4993.1960790076055;-0.0;7652.974494457738;5311509.151971622;930300.9316804688;0.0;1089495.7982525458;2.169008244392478;0.1954669189740474
6995;2019-09-10 13:38:45.165;731;727;252;251;219;37;43;31;-28;41;784;262;-29;3;243;180;250;667;265;48;44;-3;702;354;359;143;359;300;704;218.0;0.0;997.0;185.0;0.0;83;100;18;1;0;0;1;0;0;0;1;0;0;1;0;17945.1875;7919.17578125;6717.17138671875;1350.38464355469;637.0;368442;634.0;0.0;Calculated values ==>;1568115525.165;346.26;345.86;298.36;298.26000000000005;295.06;276.86;273.7412296467126;277.46000000000004;276.26000000000005;270.36;277.26000000000005;351.56000000000006;299.36;270.26000000000005;273.46000000000004;297.46000000000004;291.16;298.16;339.86;277.96000000000004;277.56;336.56;336.86;272.86;243.1966462407574;267.5978703862781;273.7412296467126;299.66;7020000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;7040000.000000001;0.036333333333333336;0.0;0.16616666666666668;0.030833333333333334;0.0;0.036333333333333336;0.0;7919.17578125;6717.17138671875;1350.38464355469;17945.1875;491303.8204236124;490522.7422275154;269563.67888319795;269108.3312429669;256351.32857957328;430542.39183029096;436030.9469220937;438011.42202021845;472391.1323836129;532414.6109979834;475820.14095762314;437856.56215164;442673.11146970803;465480.30547409743;457833.16231334955;268810.4355137172;481617.0952747741;436897.1440491649;436205.073990345;265937.0223246507;267192.67376467976;468031.60685560585;200870.86838222295;200870.86838222295;273.515875678275;3768769.3211162793;1183772.8558779256;288108.29916922987;1630033.0928384203;0;3;3;24;44;38;31;5;181;190;1515860489979.952;579423807430.1757;1275462021979.834;39404.85532951359;8237.456102929305;-0.0;8550.476137095102;5312032.482834289;930411.207328664;0.0;1089630.851762896;3.514964048438814;0.3396572695166721
6996;2019-09-10 13:39:45.115;729;725;253;252;222;38;46;31;-27;40;776;261;-28;5;244;180;250;664;265;50;46;-2;694;355;360;144;360;301;696;225.0;-1.0;1205.0;238.0;0.0;84;100;17;1;0;0;1;0;0;0;1;0;0;0;0;17672.859375;7714.87646484375;6628.791015625;1345.10778808594;669.0;368443;630.0;0.0;Calculated values ==>;1568115585.115;346.06000000000006;345.66;298.46000000000004;298.36;295.36;276.96000000000004;273.8482719121499;277.76000000000005;276.26000000000005;270.46000000000004;277.16;350.76;299.26000000000005;270.36;273.66;297.56;291.16;298.16;339.56000000000006;278.16;277.76000000000005;336.16;340.06000000000006;272.96000000000004;243.40439225979637;267.7187500070086;273.8482719121499;299.66;6940000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6959999.999999999;0.0375;0.0;0.20083333333333334;0.03966666666666666;0.0;0.0375;0.0;7714.87646484375;6628.791015625;1345.10778808594;17672.859375;491825.4126129742;491048.8440065396;270693.59993018425;270217.7886814101;257814.75648308516;430477.46260093397;436317.3535810935;437940.2675631159;472160.7387857882;531507.0790911687;475575.92737808253;437785.01000687695;442759.63332633115;465465.8864643596;457671.52647964493;269445.0169006964;482056.85258774215;437009.2976769699;436317.3535810935;264262.8888514036;280589.13426710566;467992.6153874112;201115.01592460886;201115.01592460886;273.6159197855376;3769065.8908262593;1183903.0310769393;288130.7428874806;1630144.2165115671;0;3;3;24;44;38;31;5;181;190;1516076010230.1233;579509835680.2441;1275642171729.9773;47562.40470406684;10586.14477869116;-0.0;8820.087662118172;5312756.606062505;930567.9399500183;0.0;1089775.4858324225;4.2685701081525895;0.4255167013251429
