;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6997;2019-09-10 13:40:45.076;725;721;255;254;223;38;48;32;-27;40;768;260;-27;6;244;181;250;658;267;52;48;-1;691;356;360;144;360;302;693;200.0;-1.0;1204.0;191.0;0.0;78;100;16;1;0;0;1;0;0;0;1;0;0;1;0;17458.8125;7621.4765625;6314.50244140625;1356.517578125;690.0;368444;625.0;0.0;Calculated values ==>;1568115645.076;345.66;345.26;298.66;298.56;295.46000000000004;276.96000000000004;273.955091788801;277.96000000000004;276.36;270.46000000000004;277.16;349.96000000000004;299.16;270.46000000000004;273.76000000000005;297.56;291.26000000000005;298.16;338.96000000000004;278.36;277.96000000000004;335.66;342.16;273.06;243.40439225979637;267.8393353686513;273.955091788801;299.86;6909999.999999999;3560000.0;3600000.0;1440000.0;3600000.0;3020000.0;6930000.0;0.03333333333333333;0.0;0.20066666666666666;0.03183333333333333;0.0;0.03333333333333333;0.0;7621.4765625;6314.50244140625;1356.517578125;17458.8125;491556.30707713217;490779.10224860697;271939.77131019643;271444.9131407406;258333.81776257206;430412.23801567365;436664.20111153496;437713.4967235476;472160.7387857882;530597.9988283011;475331.10902401607;437713.4967235476;442699.92918233894;465465.8864643596;457646.94884360844;269693.4805143648;481484.6052333436;437352.68036330503;436664.20111153496;262170.3306944222;289383.54333396035;468092.3037576143;201485.0669057782;201485.0669057782;273.76507536193316;3769358.4644618277;1184030.7509468484;288153.2417983821;1630252.0071808079;0;3;3;24;44;38;31;5;181;190;1516291869829.9998;579596179520.1947;1275822954144.8738;47403.17158343239;8486.997039783448;-0.0;7839.304473525225;5313547.471467577;930726.7794855632;0.0;1089914.223861766;4.167368797820983;0.41196441070183154
6998;2019-09-10 13:41:45.106;720;718;255;255;225;39;50;32;-25;40;761;260;-26;8;244;181;250;653;268;54;50;0;691;355;360;145;359;304;693;334.0;-1.0;1246.0;117.0;0.0;72;100;17;1;0;0;1;0;0;0;1;0;0;1;0;17157.73046875;7665.74169921875;6066.89990234375;1356.31176757812;703.0;368445;619.0;0.0;Calculated values ==>;1568115705.106;345.16;344.96000000000004;298.66;298.66;295.66;277.06;273.8482719121499;278.16;276.36;270.66;277.16;349.26;299.16;270.56;273.96000000000004;297.56;291.26000000000005;298.16;338.46000000000004;278.56;278.16;335.06;343.46000000000004;273.16;243.61107973660833;268.0796299477929;273.8482719121499;299.96000000000004;6909999.999999999;3550000.0;3600000.0;1450000.0;3590000.0;3040000.0;6930000.0;0.05566666666666666;0.0;0.2076666666666667;0.0195;0.0;0.05566666666666666;0.0;7665.74169921875;6066.89990234375;1356.31176757812;17157.73046875;490839.4586298196;490347.14196038886;271939.77131019643;271939.77131019643;259087.3713474417;430477.46260093397;437009.2976769699;437570.5891863215;472028.77388759464;529715.5300099069;475074.56368599983;437413.810930519;442580.7327243594;465610.7510579218;457808.6426020985;269693.4805143648;480724.76489283814;437694.3850122894;437009.2976769699;259659.41789560125;294828.9587717387;468053.524328251;201435.6737944969;201435.6737944969;273.7413048874309;3769647.079888692;1184158.2081290449;288175.8600130411;1630355.2371227997;0;3;3;24;44;38;31;5;181;190;1516507977829.8967;579682922870.1533;1276004845044.787;49037.35076303558;5199.048085408205;-0.0;13113.59839612433;5314351.544322257;930840.8868867401;0.0;1090088.9186893585;4.463530080377205;0.3882970668031418
6999;2019-09-10 13:42:45.097;715;714;256;255;227;38;52;32;-21;40;754;261;-22;11;245;182;250;650;270;55;52;0;698;354;359;138;359;308;700;254.0;-1.0;1485.0;109.0;0.0;63;0;29;1;0;0;1;0;0;0;1;1;0;1;0;18801.015625;8545.017578125;5909.3486328125;2365.92431640625;712.0;368446;612.0;0.0;Calculated values ==>;1568115765.097;344.66;344.56000000000006;298.76000000000005;298.66;295.86;276.96000000000004;273.7412296467126;278.36;276.36;271.06;277.16;348.56000000000006;299.26000000000005;270.96000000000004;274.26000000000005;297.66;291.36;298.16;338.16;278.66;278.36;334.36;344.36;273.16;242.14157278889297;268.5567601203482;273.7412296467126;300.16;6980000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;7000000.0;0.042333333333333334;0.0;0.2475;0.018166666666666668;0.0;0.042333333333333334;0.0;8545.017578125;5909.3486328125;2365.92431640625;18801.015625;489398.43993364304;489045.9584632003;271790.20888029895;271305.38039965264;259486.54616774947;430542.39183029096;437582.33777929767;437285.26766895736;472947.9820155742;528677.1384999253;474677.1984412237;437126.8590839872;442194.31993339997;465741.0905809244;458106.5989019855;269122.8461760969;479465.6564051581;438091.89182571816;437582.33777929767;256730.23209357203;298599.4468028795;469017.4129134338;201215.11302605737;201215.11302605737;273.6506379943262;3769946.691157393;1184293.2775260985;288206.8739942467;1630455.0242235106;0;3;3;24;44;38;31;5;182;190;1516723645474.6704;579767810135.0642;1276188417504.5945;58427.36327411774;4865.075114620672;-0.0;10006.21251455384;5315246.949274068;930924.7419998317;0.0;1090281.554880315;4.357751775103705;0.4019348916539388
7000;2019-09-10 13:43:45.137;712;711;256;256;227;38;54;32;-18;39;722;262;-19;19;245;183;250;653;274;57;54;0;713;355;360;131;360;309;715;365.0;0.0;1411.0;180.0;0.0;63;0;37;1;0;0;1;0;0;0;1;1;0;1;0;19695.994140625;9294.244140625;5998.4423828125;2384.96313476562;716.0;368447;605.0;0.0;Calculated values ==>;1568115825.137;344.36;344.26;298.76000000000005;298.76000000000005;295.86;276.96000000000004;273.8482719121499;278.56;276.36;271.36;277.06;345.36;299.36;271.26000000000005;275.06;297.66;291.46000000000004;298.16;338.46000000000004;278.86;278.56;333.66;344.76;273.16;240.61611355647437;268.67533136820026;273.8482719121499;300.56;7130000.0;3550000.0;3600000.0;1310000.0;3600000.0;3090000.0;7150000.0;0.06083333333333333;0.0;0.23516666666666666;0.030000000000000002;0.0;0.06083333333333333;0.0;9294.244140625;5998.4423828125;2384.96313476562;19695.994140625;487395.57472225756;487036.92176951934;270520.6838582004;270520.6838582004;258746.2638422691;430477.46260093397;437694.3850122894;437530.6787186241;473759.9231585776;525240.186250526;474666.24091408803;437372.52749135875;443174.07890385523;465596.4787924315;458082.44237734104;267996.60761138826;478200.42229804245;438203.8711651656;437694.3850122894;253801.27034056993;300275.376401361;469969.38643410977;201360.92576215154;201360.92576215154;273.71209938702;3770267.713445454;1184442.037147927;288246.4911169578;1630554.3219700332;0;3;3;24;44;38;31;5;182;190;1516939489275.3904;579848563935.3336;1276373640905.2124;55539.2535702638;8058.253820158748;-0.0;14376.952104383385;5316197.304232146;931032.5082042529;0.0;1090484.88338151;4.410906483748688;0.40878431915944724
7001;2019-09-10 13:44:45.128;713;712;256;256;227;40;56;32;-17;38;719;265;-18;19;246;183;250;659;268;59;57;0;724;356;361;126;361;310;726;242.0;-1.0;1587.0;187.0;0.0;67;0;44;1;0;0;1;0;0;0;1;1;0;0;0;20687.515625;9952.7578125;6363.07861328125;2415.32495117188;717.0;368448;598.0;0.0;Calculated values ==>;1568115885.128;344.46000000000004;344.36;298.76000000000005;298.76000000000005;295.86;277.16;273.955091788801;278.76000000000005;276.36;271.46000000000004;276.96000000000004;345.06000000000006;299.66;271.36;275.06;297.76000000000005;291.46000000000004;298.16;339.06000000000006;279.06;278.86;332.96000000000004;344.86;273.16;239.4893008659735;268.7936212382143;273.955091788801;299.96000000000004;7240000.000000001;3560000.0;3610000.0;1260000.0;3610000.0;3100000.0;7259999.999999999;0.04033333333333333;0.0;0.2645;0.03116666666666667;0.0;0.04033333333333333;0.0;9952.7578125;6363.07861328125;2415.32495117188;20687.515625;486384.4043397449;486022.5300481166;269678.8210809896;269678.8210809896;258234.2183935474;430412.23801567365;437806.89928523917;437460.313363465;474307.44796210685;524845.4384302049;474891.90665831114;437301.7563972805;442968.8239516501;465582.3289076539;457921.40123190166;267240.9027482856;477868.4512483781;438316.31352762313;437977.1081470654;250872.52762923925;300694.37409284414;470642.3089080609;201632.28807630535;201632.28807630535;273.8225576413758;3770604.1922137607;1184602.4047719492;288286.4875172719;1630657.3191929914;0;3;3;24;44;38;31;5;182;190;1517155756830.1636;579925652370.2527;1276559313050.0176;62376.51268845373;8384.145649256381;-0.0;9532.574409520654;5317179.788221897;931169.5076466883;0.0;1090684.0995486754;4.286612620081517;0.4152206942478234
7002;2019-09-10 13:45:45.128;719;715;254;254;225;41;59;33;-18;39;742;266;-19;9;246;183;250;665;266;60;59;0;737;358;362;134;362;309;739;171.0;-1.0;1746.0;154.0;0.0;70;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20697.41796875;10451.107421875;6640.73681640625;1404.646484375;716.0;368449;591.0;0.0;Calculated values ==>;1568115945.128;345.06000000000006;344.66;298.56;298.56;295.66;277.26000000000005;274.1680685717883;279.06;276.46000000000004;271.36;277.06;347.36;299.76000000000005;271.26000000000005;274.06;297.76000000000005;291.46000000000004;298.16;339.66;279.16;279.06;332.26000000000005;344.76;273.16;241.2770596917726;268.67533136820026;274.1680685717883;299.76000000000005;7370000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3090000.0;7390000.000000001;0.0285;0.0;0.29100000000000004;0.025666666666666667;0.0;0.0285;0.0;10451.107421875;6640.73681640625;1404.646484375;20697.41796875;485909.8088959301;485091.28116696485;267925.1791725366;267925.1791725366;256958.36708031633;430280.9020939914;438090.06076039566;437530.6787186241;473371.24222306634;527341.5147954363;475138.54524297616;437372.52749135875;441685.6382270979;465437.41611875535;457598.1694309323;266411.2733372853;477311.7807747995;438259.8388448866;438090.06076039566;247943.99896000302;300275.376401361;469562.8289471395;202213.2284838772;202213.2284838772;274.05798777551723;3770949.0666603753;1184772.4369822356;288318.3206125681;1630765.684321572;0;3;3;24;44;38;31;5;182;190;1517372656830.1636;580003652370.2527;1276745013050.0176;68477.37801831136;6861.9730785570655;-0.0;6722.489719880777;5318270.237311119;931296.5586360868;0.0;1090819.5584164204;4.436616764077961;0.433208568245451
7003;2019-09-10 13:46:45.099;727;721;250;250;222;44;44;34;-20;40;771;265;-21;4;247;184;250;670;265;59;44;2;716;369;373;137;373;305;717;495.0;-1.0;2094.0;439.0;0.0;98;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20850.869140625;9888.119140625;7397.173828125;1381.47570800781;714.0;368450;583.0;0.0;Calculated values ==>;1568116005.099;345.86;345.26;298.16;298.16;295.36;277.56;275.3239800832674;277.56;276.56;271.16;277.16;350.26;299.66;271.06;273.56;297.86;291.56;298.16;340.16;279.06;277.56;331.46000000000004;344.56000000000006;273.36;241.92719264551067;268.19934244402924;275.3239800832674;299.66;7159999.999999999;3690000.0;3729999.9999999995;1370000.0;3729999.9999999995;3050000.0;7170000.0;0.0825;0.0;0.34900000000000003;0.07316666666666666;0.0;0.0825;0.0;9888.119140625;7397.173828125;1381.47570800781;20850.869140625;489293.0673707132;488307.14978564373;267715.57304435014;267715.57304435014;256847.20539277943;429537.3511455088;432780.064257215;438124.7295301388;473078.44118532055;530684.0115263712;475533.19836034457;437968.82056851813;441779.2354426769;463958.4223604964;455933.5431122642;267785.13810163405;480615.5313091439;435528.64632142906;432780.064257215;244597.3647265701;299437.39939995663;469351.06416570285;204819.29322509674;204819.29322509674;275.1169289689583;3771295.135038766;1184941.8486149143;288341.52707560663;1630882.6103686064;0;3;3;24;44;38;31;5;182;190;1517593050255.0024;580084913075.1932;1276929124019.8828;81423.59727045968;19354.907907154346;-0.0;18806.76361014976;5319518.808336462;931514.9270483706;0.0;1091032.199367856;6.406318675639917;0.6253298816875418
7004;2019-09-10 13:47:45.119;729;721;246;245;219;55;45;40;-18;42;784;264;-19;1;245;186;250;649;269;47;45;3;736;367;372;140;372;309;738;893.0;0.0;1662.0;113.0;0.0;98;100;57;1;0;0;1;0;0;0;1;0;0;0;0;21939.02734375;11113.421875;7727.0849609375;1405.29333496094;714.0;368451;576.0;0.0;Calculated values ==>;1568116065.119;346.06000000000006;345.26;297.76000000000005;297.66;295.06;278.66;275.1157276137837;277.66;277.16;271.36;277.36;351.56000000000006;299.56;271.26000000000005;273.26000000000005;297.66;291.76000000000005;298.16;338.06000000000006;277.86;277.66;330.76000000000005;344.56000000000006;273.46000000000004;242.56692532238324;268.67533136820026;275.1157276137837;300.06;7359999.999999999;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3090000.0;7380000.0;0.14883333333333332;0.0;0.277;0.01883333333333333;0.0;0.14883333333333332;0.0;11113.421875;7727.0849609375;1405.29333496094;21939.02734375;487517.6946943352;486105.9299850294;264756.5376537756;264364.9425126497;254934.1010620255;429675.2189834977;433219.5959970978;437530.6787186241;472882.7909566239;531741.088092698;474902.5125155484;437372.52749135875;440476.3296797733;463839.0881605574;456545.83446345694;266472.8880046677;474854.7258423197;433590.0119802689;433219.5959970978;241669.27786274583;299437.39939995663;469040.1024831549;204678.73693711057;204678.73693711057;275.053273622051;3771651.8363701794;1185116.9197942696;288364.75789198244;1631008.6878703053;0;3;3;24;44;38;31;5;182;190;1517816624754.9314;580168040775.1669;1277113385419.8242;64499.98787347926;4978.805717783834;-0.0;34014.49785676142;5320735.243555567;931717.7755888295;0.0;1091472.5232723332;5.11184001493737;0.36686267636508013
7005;2019-09-10 13:48:45.110;733;729;266;265;221;45;38;39;-19;43;787;263;-20;1;245;182;250;661;271;41;38;4;764;363;367;141;367;308;764;3.0;-1.0;1726.0;184.0;0.0;98;100;61;1;0;0;1;0;0;0;1;0;0;0;0;23378.310546875;11795.9052734375;8108.01806640625;1389.61486816406;715.0;368452;567.0;0.0;Calculated values ==>;1568116125.11;346.46000000000004;346.06000000000006;299.76000000000005;299.66;295.26000000000005;277.66;274.69669130483857;276.96000000000004;277.06;271.26000000000005;277.46000000000004;351.86;299.46000000000004;271.16;273.26000000000005;297.66;291.36;298.16;339.26;277.26000000000005;276.96000000000004;329.86;344.66;273.56;242.77792619122317;268.5567601203482;274.69669130483857;300.26000000000005;7640000.000000001;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;7640000.000000001;0.0005;0.0;0.2876666666666667;0.03066666666666667;0.0;0.0005;0.0;11795.9052734375;8108.01806640625;1389.61486816406;23378.310546875;485183.5734011912;484567.8453519253;271282.9979944546;270859.73259048216;254623.5764353436;429947.3805835815;433182.4302400453;437601.09044165985;472850.300935316;532129.5172443853;474913.2244857501;437443.34373287327;440691.34818141814;464576.35343310115;456643.7635023736;264866.2145791005;473709.53902412683;433733.48194404994;433182.4302400453;237904.88540968279;299856.38484229014;469002.22466039064;203431.82115742768;203431.82115742768;274.5537652405264;3772029.4242055328;1185307.8022169806;288388.0453000155;1631140.6272681826;0;3;3;24;44;38;31;5;182;190;1518038291499.6987;580252328130.0785;1277298457654.6301;67362.69313076412;8144.159040757531;-0.0;114.87530454130881;5321833.934401099;931827.1172246634;0.0;1091756.8920533292;3.551393231944143;0.3887870860723514
7006;2019-09-10 13:49:45.120;749;739;267;267;236;45;39;39;-20;44;784;262;-21;0;246;184;250;661;272;43;39;5;733;363;367;142;367;307;735;310.0;0.0;1696.0;153.0;0.0;98;100;62;1;0;0;1;0;0;0;1;0;0;1;0;23396.0703125;11464.1650390625;7717.0810546875;1389.41271972656;718.0;368453;558.0;0.0;Calculated values ==>;1568116185.12;348.06000000000006;347.06000000000006;299.86;299.86;296.76000000000005;277.66;274.69669130483857;277.06;277.06;271.16;277.56;351.56000000000006;299.36;271.06;273.16;297.76000000000005;291.56;298.16;339.26;277.46000000000004;277.06;328.96000000000004;344.96000000000004;273.66;242.98782864720522;268.43790593516167;274.69669130483857;300.36;7330000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;7350000.0;0.051666666666666666;0.0;0.2826666666666667;0.025500000000000002;0.0;0.051666666666666666;0.0;11464.1650390625;7717.0810546875;1389.41271972656;23396.0703125;490787.37246918585;489109.66433717374;273985.9021695588;273985.9021695588;261097.1246719265;429947.3805835815;433366.6693374496;437671.5478804793;472817.88148187683;531891.0264084993;474924.0423747374;437514.20447033056;440754.3233983486;464708.6425554581;456922.6038781957;266659.8513606199;477139.2317494514;434098.11877146957;433366.6693374496;234140.81001818314;301113.3779324612;468964.41255619563;203528.86406689914;203528.86406689914;274.5912731692984;3772419.27567705;1185501.6684418737;288411.20772300474;1631272.525073475;0;3;3;24;44;38;31;5;182;190;1518258528199.6638;580337242280.065;1277482988404.6008;66184.331957972;6768.606486477061;-0.0;11874.953272311774;5322947.01175864;931951.4109828783;0.0;1091856.8239439933;4.1237323746377585;0.3873116220415294
7007;2019-09-10 13:50:45.131;751;743;258;258;231;44;40;39;-21;45;779;262;-22;-1;246;186;250;657;270;46;40;6;743;363;368;144;368;305;744;217.0;-1.0;2032.0;221.0;0.0;98;100;62;1;0;0;1;0;0;0;1;0;0;1;0;23147.3125;11519.41796875;7835.95263671875;1363.89123535156;720.0;368454;548.0;0.0;Calculated values ==>;1568116245.131;348.26;347.46000000000004;298.96000000000004;298.96000000000004;296.26000000000005;277.56;274.69669130483857;277.16;277.06;271.06;277.66;351.06000000000006;299.36;270.96000000000004;273.06;297.76000000000005;291.76000000000005;298.16;338.86;277.76000000000005;277.16;327.96000000000004;345.16;273.76000000000005;243.40439225979637;268.19934244402924;274.69669130483857;300.16;7430000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;7440000.000000001;0.036166666666666666;0.0;0.33866666666666667;0.036833333333333336;0.0;0.036166666666666666;0.0;11519.41796875;7835.95263671875;1363.89123535156;23147.3125;490070.9732952706;488780.8447612081;269268.1146009876;269268.1146009876;258855.7292518618;429947.3805835815;433299.8492016903;437968.82056851813;472654.5496415061;531519.1411140322;475181.0500675642;437812.597326149;441030.91413852724;464562.0351814137;457200.82393779146;266048.70779835334;475438.3026778858;434396.59224347654;433299.8492016903;229958.8627652946;301951.40411888575;468789.48013398366;203456.12253337962;203456.12253337962;274.5631601995197;3772807.2083094446;1185693.2334145787;288434.1561291268;1631402.1574494871;0;3;3;24;44;38;31;5;182;190;1518479068625.2385;580423058010.2886;1277666622065.0793;79421.63373456692;9773.112004955583;-0.0;8312.681447837236;5324160.6172628;932089.2839094028;0.0;1092025.085075986;4.706124568359588;0.4724441724443539
7008;2019-09-10 13:51:45.101;751;744;244;243;220;49;40;42;-23;45;771;262;-24;-2;246;187;250;663;268;47;40;6;734;368;372;144;372;304;735;-1.0;-1.0;1716.0;148.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;22123.119140625;11230.453125;7760.06591796875;1367.154296875;722.0;368455;539.0;0.0;Calculated values ==>;1568116305.101;348.26;347.56000000000006;297.56;297.46000000000004;295.16;278.06;275.2199585193972;277.16;277.36;270.86;277.66;350.26;299.36;270.76000000000005;272.96000000000004;297.76000000000005;291.86;298.16;339.46000000000004;277.86;277.16;327.06;345.36;273.76000000000005;243.40439225979637;268.0796299477929;275.2199585193972;299.96000000000004;7340000.000000001;3679999.9999999995;3720000.0000000005;1440000.0;3720000.0000000005;3040000.0;7350000.0;0.0;0.0;0.286;0.024666666666666667;0.0;0.0;0.0;11230.453125;7760.06591796875;1367.154296875;22123.119140625;490979.90598666645;489849.0229123253;264143.23978489544;263754.08371877624;255393.84905041906;429606.4342157736;432283.37754313025;437883.18805776763;472654.5496415061;530759.6363116737;475309.2583797754;437727.04723144654;441093.7378204844;463972.7110736834;456521.675545363;266597.17260694253;477457.8175443862;433590.0119802689;432283.37754313025;226195.42121513622;302789.4550866088;468789.48013398366;204793.83521731236;203456.12253337962;275.1023047263856;3773184.2732798313;1185882.7208826542;288456.9034625498;1631532.0592874275;0;3;3;24;44;38;31;5;182;190;1518700957625.3445;580509414810.3298;1277849230715.1665;66663.55491237021;6511.892574611226;-0.0;0.0;5325377.3851471525;932224.9244267781;0.0;1092094.322785245;3.594489717239125;0.38357370417431375
7009;2019-09-10 13:52:45.142;749;744;247;246;217;54;42;44;-24;47;762;261;-25;-2;246;187;250;669;268;47;43;7;745;374;379;145;379;303;745;152.0;-1.0;1918.0;294.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;1;0;22131.240234375;11234.859375;7884.10400390625;1357.51489257812;726.0;368456;530.0;0.0;Calculated values ==>;1568116365.142;348.06000000000006;347.56000000000006;297.86;297.76000000000005;294.86;278.56;275.84098080016133;277.36;277.56;270.76000000000005;277.86;349.36;299.26000000000005;270.66;272.96000000000004;297.76000000000005;291.86;298.16;340.06000000000006;277.86;277.46000000000004;326.16;345.76;273.86;243.61107973660833;267.9596281332873;275.84098080016133;299.96000000000004;7450000.0;3740000.0;3790000.0;1450000.0;3790000.0;3030000.0;7450000.0;0.025333333333333333;0.0;0.31966666666666665;0.049;0.0;0.025333333333333333;0.0;11234.859375;7884.10400390625;1357.51489257812;22131.240234375;489571.41366489016;488827.36168487475;264751.46122512873;264363.5911521128;253994.230558408;429187.4505931623;430837.5572292263;437953.82195464283;472721.04826189426;529896.1217030672;475320.1312968051;437798.07955487026;441306.1226980395;462929.9979819178;455526.6433409924;265930.4704669265;477254.56584763597;431807.30286323937;431032.86100026505;222432.26289678228;304465.6318710359;468751.72169904737;206157.09977253288;206157.09977253288;275.6532168292326;3773553.3116112673;1186070.0597472829;288479.624554564;1631662.516454726;0;3;3;24;44;38;31;5;182;190;1518926411579.9292;580596174055.1699;1278031455149.8308;74097.68552421448;12867.13647439921;-0.0;5696.852617769215;5326551.197039025;932386.5266880264;0.0;1092141.828997383;4.5252739942797655;0.47805478878483243
7010;2019-09-10 13:53:45.122;748;743;262;261;230;61;46;47;-23;48;744;262;-24;5;246;189;250;671;271;49;46;6;720;377;382;135;382;305;721;-2.0;-1.0;1820.0;166.0;0.0;100;0;60;1;0;0;1;0;0;0;1;0;1;1;0;22784.078125;11177.2412109375;7396.59375;2347.98266601562;730.0;368457;521.0;0.0;Calculated values ==>;1568116425.122;347.96000000000004;347.46000000000004;299.36;299.26000000000005;296.16;279.26000000000005;276.14872888175563;277.76000000000005;277.86;270.86;277.96000000000004;347.56000000000006;299.36;270.76000000000005;273.66;297.76000000000005;292.06;298.16;340.26;278.06;277.76000000000005;325.26000000000005;346.16;273.76000000000005;241.49495122638035;268.19934244402924;276.14872888175563;300.26000000000005;7200000.0;3770000.0000000005;3820000.0000000005;1350000.0;3820000.0000000005;3050000.0;7209999.999999999;0.0;0.0;0.30333333333333334;0.027666666666666666;0.0;0.0;0.0;11177.2412109375;7396.59375;2347.98266601562;22784.078125;491948.0179265798;491121.31235420983;272824.450451033;272349.8577723803;259562.0474932933;428973.91024759493;430824.0620999299;437656.05685647397;474117.84615207044;527861.0950701204;475181.0500675642;437499.1961693786;441928.13359203225;462478.5625735784;455310.6115649659;267509.55989405006;480318.45701310073;431410.6307580907;430824.0620999299;218669.37671819705;306141.9092990094;470015.4650346389;207079.528817026;206157.09977253288;276.0189397078126;3773927.4811662743;1186256.76499639;288510.49340784666;1631789.813156333;0;3;3;24;44;38;31;5;182;191;1519154635480.0017;580680146055.1967;1278213794349.8887;69941.54683863255;7274.560902020623;-0.0;0.0;5327751.123866784;932554.3182170572;0.0;1092189.2869446222;3.690697869442153;0.3997804990232286
7011;2019-09-10 13:54:45.123;739;735;269;269;244;55;46;49;-22;50;715;263;-23;10;246;191;250;646;275;48;46;4;732;362;367;132;365;303;730;1275.0;-1.0;645.0;50.0;0.0;0;0;63;1;0;0;1;1;0;0;1;0;1;0;0;37392.46875;11558.37890625;20932.166015625;2331.92700195312;733.0;368458;514.0;0.0;Calculated values ==>;1568116485.123;347.06000000000006;346.66;300.06;300.06;297.56;278.66;274.5913991737795;277.76000000000005;278.06;270.96000000000004;278.16;344.66;299.46000000000004;270.86;274.16;297.76000000000005;292.26000000000005;298.16;337.76;277.96000000000004;277.76000000000005;324.56;346.46000000000004;273.56;240.83765695389522;267.9596281332873;274.5913991737795;300.66;7320000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;3030000.0;7300000.0;0.2125;0.0;0.1075;0.008333333333333333;0.0;0.2125;0.0;11558.37890625;20932.166015625;2331.92700195312;37392.46875;489417.0000662426;489030.9656270272;275417.7814450723;275417.7814450723;264427.9497068285;430014.67791919125;434641.1085770802;438264.37560948916;474696.9868900969;524979.3579259043;475554.3534322396;438109.25301780854;443080.6557621375;465000.999999308;458054.80583079654;266722.89377897466;475324.73632314603;435000.52977555234;434641.1085770802;215742.86842915416;307399.1840295507;470224.6814958697;203427.8791181631;203427.8791181631;274.54754288227934;3774428.9607474804;1186446.2316548629;288549.4933050201;1632025.8900886448;0;3;3;24;45;38;31;5;182;191;1519379339224.7302;580760247390.0999;1278396197389.6685;25244.92337281755;2223.3066864808884;-0.0;49132.81126001988;5328544.357671265;932633.4684326807;0.0;1092598.7338619626;2.1997588651052142;0.09272192277979335
7012;2019-09-10 13:55:45.124;743;739;261;260;225;31;37;36;-31;48;716;265;-32;12;245;176;250;653;277;40;38;3;745;347;352;129;351;295;742;182.0;-2.0;24.0;10.0;0.0;0;0;37;1;0;0;1;1;0;0;1;0;1;1;0;35974.63671875;9706.259765625;21537.0390625;2275.2177734375;734.0;368459;507.0;0.0;Calculated values ==>;1568116545.124;347.46000000000004;347.06000000000006;299.26000000000005;299.16;295.66;276.26000000000005;272.9856168485579;276.86;276.76000000000005;270.06;277.96000000000004;344.76;299.66;269.96000000000004;274.36;297.66;290.76000000000005;298.16;338.46000000000004;277.16;276.96000000000004;323.86;346.56000000000006;273.46000000000004;240.16925963744896;266.98899913490544;272.9856168485579;300.86;7450000.0;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;2950000.0;7420000.0;0.030333333333333334;0.0;0.004;0.0016666666666666668;0.0;0.030333333333333334;0.0;9706.259765625;21537.0390625;2275.2177734375;35974.63671875;488678.18475976394;488389.87230278243;270697.1047873263;270262.6440389717;256833.1771160026;430988.63858405815;436640.4737021287;438672.6834563149;474886.79839167325;525715.3677379118;476801.31006376306;438520.37345905404;444980.7184430424;466888.18498842104;458414.39403182844;265930.4704669265;475026.8316297656;437151.63185619254;436811.2778682478;212816.51262364245;307818.28838856175;470530.79254222725;199397.38685396235;199397.38685396235;272.9060845713047;3775040.36348462;1186623.4399310406;288587.88681813574;1632379.806030442;0;3;3;24;45;38;31;5;182;191;1519595042820.3267;580838548695.3164;1278575600380.1646;957.1011864094103;451.8890094804415;-0.0;7201.554694099993;5328762.711515699;932655.7621017636;0.0;1093068.194737096;0.25688919925497106;0.006793315216685124
7013;2019-09-10 13:56:45.124;772;767;251;249;213;22;33;24;-35;43;728;267;-36;14;244;165;250;670;279;41;33;2;743;337;342;131;341;292;742;598.0;-1.0;320.0;0.0;0.0;0;100;16;1;0;0;1;1;0;0;1;0;0;0;0;33177.21484375;8237.8369140625;21592.931640625;1348.130859375;735.0;368460;500.0;0.0;Calculated values ==>;1568116605.124;350.36;349.86;298.26000000000005;298.06;294.46000000000004;275.36;271.8864255623528;276.46000000000004;275.56;269.66;277.46000000000004;345.96000000000004;299.86;269.56;274.56;297.56;289.66;298.16;340.16;277.26000000000005;276.46000000000004;323.16;346.66;273.36;240.61611355647437;266.62003547228215;271.8864255623528;301.06;7430000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;2920000.0;7420000.0;0.09966666666666667;0.0;0.05333333333333334;0.0;0.0;0.09966666666666667;0.0;8237.8369140625;21592.931640625;1348.130859375;33177.21484375;493152.9571277711;492522.5636452926;266509.66609927826;265709.76212792733;252777.02306923806;431601.1154718507;438265.14496974536;438733.46945811325;474147.34029804735;527200.0191952306;477408.0633105293;438582.0297435704;445851.9225161238;468172.32743762195;458535.96971127053;266048.70779835334;477761.6294416307;439571.20031908946;438265.14496974536;209890.3038832737;308237.3991652946;470164.3944795548;196932.73060853916;196932.73060853916;271.8864255623528;3775616.628914308;1186772.974070038;288618.08139007585;1632739.2224529681;0;3;3;24;45;38;31;5;182;191;1519803242820.3267;580916548695.3164;1278751700380.1646;12896.03940531062;0.0;-0.0;24052.79729800022;5328878.154353963;932659.5278435093;0.0;1093328.6476703635;1.1850590430605752;0.04718789140448931
7014;2019-09-10 13:57:45.145;792;783;254;252;219;22;19;17;-40;40;743;268;-40;10;243;161;250;677;282;29;20;3;682;344;349;136;349;291;684;200.0;0.0;2039.0;701.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17182.529296875;6560.794921875;7179.7744140625;1327.67553710938;737.0;368461;492.0;0.0;Calculated values ==>;1568116665.145;352.36;351.46000000000004;298.56;298.36;295.06;275.36;272.6583383277491;275.06;274.86;269.16;277.16;347.46000000000004;299.96000000000004;269.16;274.16;297.46000000000004;289.26000000000005;298.16;340.86;276.06;275.16;322.36;346.86;273.46000000000004;241.71165711629368;266.49643012054327;272.6583383277491;301.36;6820000.0;3440000.0;3490000.0;1360000.0;3490000.0;2910000.0;6840000.000000001;0.03333333333333333;0.0;0.3398333333333333;0.11683333333333333;0.0;0.03333333333333333;0.0;6560.794921875;7179.7744140625;1327.67553710938;17182.529296875;501760.22423195373;500347.60523024824;272300.57060544105;271285.3755128745;257283.14366564003;431175.4696738307;434232.43346768775;438198.6592380364;473208.68934220774;528835.8797706563;477647.70002824;438198.6592380364;445486.98162698036;466916.4158305052;456864.18588339887;270477.7723881374;485318.6127800221;435974.25465102756;434408.7245179509;206546.2383541025;309075.640036128;469585.4881537126;197938.61727515282;197938.61727515282;272.31561888325916;3776036.4403307596;1186896.3391644922;288640.38758111454;1632979.0789234506;0;3;3;24;45;38;31;5;182;191;1520010615375.0103;580996676730.1942;1278926661594.8977;81648.37092705326;31737.409414311733;-0.0;7882.336908093269;5329666.3001933945;932924.0988223358;0.0;1093594.866932483;8.047925838156173;0.9845573482751873
7015;2019-09-10 13:58:45.125;783;767;259;258;229;33;19;17;-33;37;752;267;-37;10;241;169;250;599;280;23;20;4;657;349;354;141;354;293;659;326.0;-1.0;1515.0;452.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16612.427734375;6366.6904296875;6750.24365234375;1317.19152832031;737.0;368462;486.0;0.0;Calculated values ==>;1568116725.125;351.46000000000004;349.86;299.06;298.96000000000004;296.06;276.46000000000004;273.20264511476705;275.06;274.86;269.86;276.86;348.36;299.86;269.46000000000004;274.16;297.26000000000005;290.06;298.16;333.06;275.46000000000004;275.16;321.76000000000005;346.86;273.56;242.77792619122317;266.74333088950624;273.20264511476705;301.16;6570000.0;3490000.0;3540000.0;1410000.0;3540000.0;2930000.0;6590000.000000001;0.05433333333333333;0.0;0.2525;0.07533333333333332;0.0;0.05433333333333333;0.0;6366.6904296875;6750.24365234375;1317.19152832031;16612.427734375;502840.5195413534;500505.04161485186;278487.64625608537;277785.33305053384;262670.1885030329;430862.6128555636;432985.92354601744;438813.94225660735;472260.1919623333;529617.2026232736;477282.99648850196;438206.06636572257;445093.2399651528;465943.0496085122;457139.37240711367;273061.38240671;476437.47836154426;433707.6625020738;433167.1557141145;204038.30555042345;309075.640036128;469002.22466039064;199486.31421937305;199486.31421937305;272.9496943938112;3776317.9710978954;1187004.0322994413;288662.4207931472;1633095.1237128796;0;3;3;24;45;38;31;5;182;191;1520221445075.0774;581079749030.2206;1279101803194.9534;60430.22607940166;20303.53191988999;-0.0;12696.659054547617;5330849.893839388;933357.6287754216;0.0;1093766.3014016817;6.4728837461989945;0.7153194682406476
7016;2019-09-10 13:59:45.096;756;736;256;255;234;35;22;19;-29;35;751;266;-32;11;240;175;250;484;284;25;22;5;654;347;351;148;351;299;656;-1.0;0.0;1037.0;313.0;0.0;72;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15391.435546875;6278.3349609375;5832.28515625;1321.203125;739.0;368463;480.0;0.0;Calculated values ==>;1568116785.096;348.76;346.76;298.76000000000005;298.66;296.56;276.66;272.9856168485579;275.36;275.06;270.26000000000005;276.66;348.26;299.76000000000005;269.96000000000004;274.26000000000005;297.16;290.66;298.16;321.56;275.66;275.36;321.16;347.06000000000006;273.66;244.22491754036054;267.47669482898436;272.9856168485579;301.56;6540000.000000001;3470000.0000000005;3510000.0;1480000.0;3510000.0;2990000.0;6559999.999999999;0.0;0.0;0.1728333333333333;0.05216666666666667;0.0;0.0;0.0;6278.3349609375;5832.28515625;1321.203125;15391.435546875;499487.68898327404;496570.33753293287;276903.99767417746;276241.7608264308;265081.53001089743;430988.63858405815;434271.1649806571;438082.61597026663;471134.1387072346;529054.2280433484;476412.5592356259;437618.306812844;444038.8974165015;466245.360953766;458279.15358710865;273425.9530593851;457900.6464397168;434799.8914726758;434271.1649806571;201530.46850934727;309913.9067706182;468138.0607984885;198904.4075800015;199486.31421937305;272.7112531442176;3776584.541053928;1187109.3565796006;288684.39678837475;1633199.9274399113;0;3;3;24;45;38;31;5;182;191;1520432842849.9229;581166407125.1572;1279279317354.8235;41337.96701678415;14045.022242897738;-0.0;0.0;5331697.552214903;933643.7283782258;0.0;1093872.0557544045;4.12326668249561;0.5299788578961685
7017;2019-09-10 14:00:45.126;730;717;257;257;232;31;20;20;-23;33;736;265;-24;24;240;178;250;429;288;22;21;4;659;341;346;144;346;308;661;-2.0;-1.0;424.0;66.0;0.0;1;0;1;1;0;0;1;0;0;0;1;1;0;0;0;14088.78125;6346.47119140625;3476.90576171875;2342.27734375;746.0;368464;475.0;0.0;Calculated values ==>;1568116845.126;346.16;344.86;298.86;298.86;296.36;276.26000000000005;272.3289490889957;275.16;275.16;270.86;276.46000000000004;346.76;299.66;270.76000000000005;275.56;297.16;290.96000000000004;298.16;316.06;275.36;275.26000000000005;320.66;347.76;273.56;243.40439225979637;268.5567601203482;272.3289490889957;301.96000000000004;6590000.000000001;3410000.0;3460000.0;1440000.0;3460000.0;3080000.0;6609999.999999999;0.0;0.0;0.07066666666666667;0.011000000000000001;0.0;0.0;0.0;6346.47119140625;3476.90576171875;2342.27734375;14088.78125;495451.0603608735;493447.450335923;276799.7350364308;276799.7350364308;263828.1410581527;431359.6534126046;435137.5570759372;436968.1147638701;471468.59216682916;526789.5693367897;475149.01291201974;436809.0314453242;444110.9870452586;466959.65225406125;459634.5250650484;272826.3137185706;446623.44903635146;435483.2290512716;435310.61787662195;199440.67485045042;312848.0458788934;468590.4005405076;197615.45607716357;199486.31421937305;272.17477756359307;3776830.332361355;1187214.6159008455;288714.9410567684;1633277.5428191528;0;3;3;24;45;38;31;5;183;191;1520642047399.8232;581254050925.1155;1279461508404.7366;16914.254547193927;2980.7243890967843;-0.0;0.0;5332183.230111961;933785.6805407024;0.0;1093872.0557544045;1.63533982232268;0.19621047126761015
7018;2019-09-10 14:01:45.117;710;709;259;260;234;26;19;20;-13;31;712;267;-15;37;240;178;250;457;289;15;20;3;684;331;336;139;336;314;687;792.0;-1.0;195.0;55.0;0.0;1;0;21;1;0;0;1;0;0;0;1;1;0;0;0;16084.634765625;7835.39208984375;3727.92749023438;2406.5068359375;751.0;368465;471.0;0.0;Calculated values ==>;1568116905.117;344.16;344.06000000000006;299.06;299.16;296.56;275.76000000000005;271.215330690691;275.06;275.16;271.86;276.26000000000005;344.36;299.86;271.66;276.86;297.16;290.96000000000004;298.16;318.86;274.66;275.16;320.26000000000005;348.26;273.46000000000004;242.35481222062532;269.2639976450953;271.215330690691;302.06;6840000.000000001;3310000.0;3360000.0;1390000.0;3360000.0;3140000.0;6870000.0;0.132;0.0;0.0325;0.009166666666666667;0.0;0.132;0.0;7835.39208984375;3727.92749023438;2406.5068359375;16084.634765625;490120.5938784493;489667.1163851549;274640.5194759865;275194.0883826717;262967.8749810064;431954.4880088244;437322.2804748741;437179.3288687813;471934.1488268154;523789.1872215708;474613.0503821303;436858.596315483;444808.1289173907;468368.6053854047;461189.65736088046;270298.10430777766;447692.8301033455;436657.8913423894;437487.4199272906;197768.88456892778;314944.0575458753;469176.81040622573;195171.48719996904;195171.48719996904;271.15675611138386;3777081.7397787836;1187332.7803678724;288754.5083224013;1633337.5740903865;0;3;3;24;45;38;31;5;183;191;1520846616710.4216;581338938190.3638;1279648080415.2822;7865.254854236398;2511.71546272402;-0.0;31985.703120006445;5332389.695049857;933831.4440073849;0.0;1094138.5632990552;3.0324409320076025;0.11830780487290969
7019;2019-09-10 14:02:45.127;701;706;264;265;237;24;16;17;-3;28;719;270;-9;34;240;176;250;523;295;16;18;2;709;333;337;131;337;313;713;-3.0;-1.0;496.0;216.0;0.0;1;0;31;1;0;0;0;0;0;0;1;1;0;0;0;13844.578125;8803.0947265625;0.0;2425.84838867188;753.0;368466;467.0;0.0;Calculated values ==>;1568116965.127;343.26;343.76;299.56;299.66;296.86;275.56;271.4400167685773;274.76000000000005;274.86;272.86;275.96000000000004;345.06000000000006;300.16;272.26000000000005;276.56;297.16;290.76000000000005;298.16;325.46000000000004;274.76000000000005;274.96000000000004;319.86;348.46000000000004;273.36;240.61611355647437;269.14681796795327;271.4400167685773;302.66;7090000.000000001;3329999.9999999995;3370000.0000000005;1310000.0;3370000.0000000005;3130000.0;7130000.0;0.0;0.0;0.08266666666666667;0.036000000000000004;0.0;0.0;0.0;8803.0947265625;0.0;2425.84838867188;13844.578125;486187.2909549612;486505.582078086;274550.5000065564;275062.98539615294;262640.64708663477;431837.87352777255;436591.6015109847;438985.2457162713;472693.2819402637;524607.6544506869;475097.7366063954;438043.3489613473;444568.9331196101;468228.8597881057;460619.7170423313;268285.3033345494;456339.1656607778;436591.6015109847;436925.3939036346;196097.13278094304;315782.5089487807;470164.3944795548;195089.78087565504;195171.48719996904;271.13147823822527;3777331.191454517;1187471.4575336634;288794.78466087114;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1521048550360.3896;581419951690.351;1279836211765.2524;20162.02509349094;9902.686089740391;-0.0;0.0;5332623.294642828;933934.9145958634;0.0;1094405.1552496005;2.677430179732796;0.3748553042838326
7020;2019-09-10 14:03:45.098;697;705;269;270;236;28;10;13;-13;26;741;272;-14;31;240;177;250;571;289;19;11;2;747;338;342;128;343;310;751;-2.0;-1.0;1211.0;345.0;0.0;1;100;38;1;0;0;0;0;0;0;1;0;0;0;0;14443.6435546875;9843.3603515625;0.0;1151.07373046875;753.0;368467;463.0;0.0;Calculated values ==>;1568117025.098;342.86;343.66;300.06;300.16;296.76000000000005;275.96000000000004;271.99741764416325;274.16;274.46000000000004;271.86;275.76000000000005;347.26;300.36;271.76000000000005;276.26000000000005;297.16;290.86;298.16;330.26000000000005;275.06;274.26000000000005;319.46000000000004;348.46000000000004;273.36;239.943914813709;268.7936212382143;271.99741764416325;302.06;7470000.0;3379999.9999999995;3420000.0000000005;1280000.0;3429999.9999999995;3100000.0;7509999.999999999;0.0;0.0;0.20183333333333334;0.0575;0.0;0.0;0.0;9843.3603515625;0.0;1151.07373046875;14443.6435546875;481451.7786106039;482256.61248245544;273575.0617111596;274033.4688255792;260329.58847295961;431541.1909327263;434371.85869527294;438091.248992408;472891.67638883414;527158.8296010264;475717.8388133389;437934.0026956884;444729.9843135515;467385.04844162724;459972.4816559796;265813.49174336414;459676.7255017223;435921.67051568866;434545.87023831584;194425.4183739577;315782.5089487807;470567.8997168718;196685.59310725407;195171.48719996904;271.7916549361087;3777566.812696338;1187626.7695554234;288824.5779381281;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1521252151905.2407;581497614135.2942;1280023021430.1157;48723.70821282023;15748.23263005302;-0.0;0.0;5333197.064963535;934148.568935505;0.0;1094405.1552496005;5.86405269810503;0.7593995136226608
7021;2019-09-10 14:04:45.118;701;705;266;269;247;34;16;16;-9;26;764;271;-15;15;238;179;250;603;295;19;16;4;740;353;358;134;358;307;743;-2.0;-1.0;1197.0;295.0;0.0;1;100;33;1;0;0;0;0;0;0;1;0;0;0;0;14644.3369140625;9382.3740234375;0.0;1399.33984375;752.0;368468;460.0;0.0;Calculated values ==>;1568117085.118;343.26;343.66;299.76000000000005;300.06;297.86;276.56;273.6339639331285;274.76000000000005;274.76000000000005;272.26000000000005;275.76000000000005;349.56000000000006;300.26000000000005;271.66;274.66;296.96000000000004;291.06;298.16;333.46000000000004;275.06;274.76000000000005;319.16;348.36;273.56;241.2770596917726;268.43790593516167;273.6339639331285;302.66;7400000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3070000.0;7430000.0;0.0;0.0;0.1995;0.04916666666666667;0.0;0.0;0.0;9382.3740234375;0.0;1399.33984375;14644.3369140625;482841.85299543256;483130.62297626195;272850.42172151816;274240.1264148743;264864.07311061566;430607.02586249536;431402.5039328976;439381.6388549594;472104.6820821746;529800.5685820328;475982.1581778101;438453.4767200345;442994.2643117957;464972.5849072995;457857.80638448976;266228.4887710682;466513.67877755326;431962.5953420403;431402.5039328976;193171.6564234249;315363.2798926983;469954.68261704803;200758.75708750103;195171.48719996904;273.46752759900437;3777809.2933334466;1187787.0374133151;288845.8384690553;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1521462221905.174;581576240335.2692;1280208183130.057;47605.26491260795;13235.466338536064;-0.0;0.0;5334000.073986473;934390.1802704413;0.0;1094405.1552496005;5.642955470771997;0.7287918448650192
7022;2019-09-10 14:05:45.139;710;706;253;258;254;47;23;18;3;27;780;270;4;11;236;182;251;618;296;24;23;6;747;364;369;138;369;308;750;-2.0;-1.0;1192.0;264.0;0.0;1;100;38;1;0;0;0;0;0;0;1;0;0;0;0;14280.5595703125;9841.6875;0.0;1402.6691894531198;751.0;368469;457.0;0.0;Calculated values ==>;1568117145.139;344.16;343.76;298.46000000000004;298.96000000000004;298.56;277.86;274.8017692304317;275.46000000000004;274.96000000000004;273.46000000000004;275.86;351.16;300.16;273.56;274.26000000000005;296.76000000000005;291.36;298.26000000000005;334.96000000000004;275.56;275.46000000000004;318.86;348.26;273.76000000000005;242.14157278889297;268.5567601203482;274.8017692304317;302.76000000000005;7470000.0;3640000.0;3690000.0;1380000.0;3690000.0;3080000.0;7500000.0;0.0;0.0;0.19866666666666666;0.044000000000000004;0.0;0.0;0.0;9841.6875;0.0;1402.6691894531198;14280.5595703125;483466.10882184055;482521.3743304242;266829.0952903933;268867.5240149884;267230.8593314234;429879.7862731237;429805.21044169186;440994.04979356076;471673.81221397576;531398.0311273183;475737.4577205212;441144.9977105962;442194.31993339997;463081.6473256225;456479.2451093168;266209.9086979588;468192.9437340016;430001.2821625164;429805.21044169186;191917.91438739494;314944.0575458753;469608.95739645907;203687.833034731;195171.48719996904;274.6573916051045;3778050.4185013967;1187947.2939959455;288869.19671682274;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1521680398239.8413;581657868895.1447;1280392747704.7754;47144.83506275417;11700.529471916037;-0.0;0.0;5334789.934506187;934598.0529651991;0.0;1094405.1552496005;5.233324249653647;0.668334401716954
7023;2019-09-10 14:06:45.109;718;710;236;239;236;60;28;39;10;30;785;268;21;19;234;185;251;629;302;28;28;8;746;370;375;142;375;313;750;-1.0;-1.0;333.0;38.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14490.669921875;11125.9013671875;0.0;1415.46545410156;748.0;368470;454.0;0.0;Calculated values ==>;1568117205.109;344.96000000000004;344.16;296.76000000000005;297.06;296.76000000000005;279.16;275.4277932560699;275.96000000000004;277.06;274.16;276.16;351.66;299.96000000000004;275.26000000000005;275.06;296.56;291.66;298.26000000000005;336.06;275.96000000000004;275.96000000000004;318.56;347.96000000000004;273.96000000000004;242.98782864720522;269.14681796795327;275.4277932560699;303.36;7459999.999999999;3700000.0;3750000.0;1420000.0;3750000.0;3130000.0;7500000.0;0.0;0.0;0.0555;0.006333333333333333;0.0;0.0;0.0;11125.9013671875;0.0;1415.46545410156;14490.669921875;484800.33346630394;483140.63995114074;260376.01124137812;261468.90700941478;260376.01124137812;429467.9694778635;429149.16775774705;440988.73662776884;471438.0385572268;531545.5445524799;474860.72770306823;442647.4942507504;442348.23877446656;461906.0235611636;455908.8904892743;266269.2095332905;470069.1191710736;429149.16775774705;429149.16775774705;190664.19178205615;313686.43059754226;469261.9347870629;205395.51428307107;195171.48719996904;275.34260802979463;3778290.0588671565;1188121.9365383016;288892.6694299692;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1521903486639.9478;581741826895.1847;1280578954554.8643;13075.423840130727;1671.1539965252819;-0.0;0.0;5335291.519079538;934709.4279454747;0.0;1094405.1552496005;1.175834982485608;0.14300904898271716
7024;2019-09-10 14:07:45.130;725;715;226;226;211;69;34;48;11;36;783;266;40;31;234;187;251;639;290;33;34;9;754;375;380;146;380;320;753;-2.0;-1.0;712.0;-1.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16599.38671875;13586.728515625;0.0;1442.76904296875;747.0;368471;451.0;0.0;Calculated values ==>;1568117265.13;345.66;344.66;295.76000000000005;295.76000000000005;294.26000000000005;280.06;275.94376602880345;276.56;277.96000000000004;274.26000000000005;276.76000000000005;351.46000000000004;299.76000000000005;277.16;276.26000000000005;296.56;291.86;298.26000000000005;337.06;276.46000000000004;276.56;318.26000000000005;347.86;274.06;243.81672145450628;269.9613774848165;275.94376602880345;302.16;7540000.000000001;3750000.0;3800000.0;1460000.0;3800000.0;3200000.0;7530000.0;0.0;0.0;0.11866666666666667;0.0;0.0;0.0;0.0;13586.728515625;0.0;1442.76904296875;16599.38671875;485017.55053825694;483587.8078294873;256728.27498443634;256728.27498443634;251742.66535585435;429116.5711722346;428971.87488584645;439628.61641654925;471499.95120613376;530808.45263674;473714.3583161713;444047.7319341282;442700.2921904101;461141.0050715243;455359.3431150184;265803.5007815834;471380.17468297994;428768.52433428343;428971.87488584645;189410.48811896544;313267.23492439475;468813.82501422684;206908.2153459211;195171.48719996904;275.94376602880345;3778549.233352461;1188327.9471996664;288916.49638735375;1633368.6453304773;0;3;3;24;45;38;31;5;183;191;1522130065915.5022;581828257135.3962;1280768921020.329;27616.15426038121;0.0;-0.0;0.0;5335630.734248308;934723.3591030124;0.0;1094405.1552496005;1.8374635714013279;0.19514851988413917
7025;2019-09-10 14:08:45.120;736;727;246;243;205;65;37;48;0;40;780;264;12;43;234;188;251;657;276;38;37;10;800;377;381;147;381;315;801;-1.0;0.0;2000.0;198.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22918.0234375;15575.2958984375;4320.9365234375;1414.6511230468802;745.0;368472;449.0;0.0;Calculated values ==>;1568117325.12;346.76;345.86;297.76000000000005;297.46000000000004;293.66;279.66;276.14872888175563;276.86;277.96000000000004;273.16;277.16;351.16;299.56;274.36;277.46000000000004;296.56;291.96000000000004;298.26000000000005;338.86;276.96000000000004;276.86;318.06;347.66;274.16;244.02132995426717;269.38090353596624;276.14872888175563;300.76000000000005;8000000.0;3770000.0000000005;3810000.0;1470000.0;3810000.0;3150000.0;8009999.999999999;0.0;0.0;0.3333333333333333;0.033;0.0;0.0;0.0;15575.2958984375;4320.9365234375;1414.6511230468802;22918.0234375;481799.8485259296;480247.41695650556;261639.3814104474;260600.704680863;248413.20446802926;428973.91024759493;429302.0905082864;439010.2351277006;471764.18514258164;530870.6013521176;474126.49956179026;440866.4603635008;445484.6151463718;460987.0200118223;455167.12573881476;263448.175867567;468485.74473788287;429503.65464585676;429302.0905082864;188574.69595719432;312428.86344474956;468776.3442791801;207153.2763753486;195171.48719996904;276.0468805556073;3778878.490217215;1188570.9235660448;288940.3042533406;1633404.6471334011;0;3;3;25;45;38;31;5;183;191;1522358327864.6313;581916142485.0609;1280959389269.6023;77285.65291745067;8633.56124082644;-0.0;0.0;5336504.770274501;934795.2934553542;0.0;1094405.1552496005;4.031705864149899;0.44659961037828627
