;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7026;2019-09-10 14:09:45.111;754;739;280;280;246;70;45;56;-10;45;767;262;-5;37;234;190;251;653;298;45;45;11;715;377;382;140;382;316;716;-2.0;-1.0;1069.0;32.0;0.0;54;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26131.357421875;13935.84765625;5611.10498046875;2426.12768554688;743.0;368473;447.0;0.0;Calculated values ==>;1568117385.111;348.56000000000006;347.06000000000006;301.16;301.16;297.76000000000005;280.16;276.14872888175563;277.66;278.76000000000005;272.16;277.66;349.86;299.36;272.66;276.86;296.56;292.16;298.26000000000005;338.46000000000004;277.66;277.66;317.86;347.46000000000004;274.26000000000005;242.56692532238324;269.49753711883926;276.14872888175563;302.96000000000004;7150000.0;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3160000.0;7159999.999999999;0.0;0.0;0.17816666666666667;0.005333333333333333;0.0;0.0;0.0;13935.84765625;5611.10498046875;2426.12768554688;26131.357421875;493310.7774448328;491044.63245715905;283458.493464771;283458.493464771;266092.9203090367;428973.91024759493;430627.1425397513;437199.7979686943;473177.20506292465;529429.0182387664;473757.5844136716;437997.97551520466;444408.66496098094;460832.70322121505;455453.9214466156;268288.8823850657;478084.3890487387;430627.1425397513;430627.1425397513;187738.9118479558;311590.51834565785;469830.78476507135;207325.16474652494;195171.48719996904;276.11194697768025;3779287.173747179;1188816.8128741237;288972.3059425323;1633487.401731124;0;3;3;25;45;38;31;5;183;192;1522587193530.3008;582002229570.3127;1281148660875.156;40955.99715241651;1400.0299734322475;-0.0;0.0;5337489.969559236;934878.8941737285;0.0;1094405.1552496005;1.9276326534395272;0.21656101804413538
7027;2019-09-10 14:10:45.111;750;739;272;273;249;57;45;51;-15;48;738;264;-12;29;234;191;251;613;297;47;45;11;717;370;375;135;375;309;719;-2.0;0.0;829.0;25.0;0.0;76;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28002.1875;14083.9208984375;6474.21435546875;2375.11376953125;740.0;368474;446.0;0.0;Calculated values ==>;1568117445.111;348.16;347.06000000000006;300.36;300.46000000000004;298.06;278.86;275.4277932560699;277.66;278.26000000000005;271.66;277.96000000000004;346.96000000000004;299.56;271.96000000000004;276.06;296.56;292.26000000000005;298.26000000000005;334.46000000000004;277.86;277.66;317.76000000000005;347.16;274.26000000000005;241.49495122638035;268.67533136820026;275.4277932560699;302.86;7170000.0;3700000.0;3750000.0;1350000.0;3750000.0;3090000.0;7190000.000000001;0.0;0.0;0.13816666666666666;0.004166666666666667;0.0;0.0;0.0;14083.9208984375;6474.21435546875;2375.11376953125;28002.1875;492536.7044497705;490740.9155884097;278157.31973188906;278718.3464717742;267153.2720199539;429467.9694778635;432458.01647450257;438003.16910024424;474117.84615207044;526921.5919809898;474902.5125155484;438472.7785254516;444638.62758169504;461906.0235611636;456755.197826801;268146.49438835966;471291.5372821218;432834.8309232479;432458.01647450257;187321.02276691253;310333.04987691523;470505.470076914;205512.65490387654;195171.48719996904;275.38739393548536;3779738.286621528;1189050.3109454128;289012.3162879913;1633588.1127255901;0;3;3;25;45;38;31;5;183;192;1522814293530.3008;582084729570.3127;1281336160875.156;32122.43937813147;1104.1367298876562;-0.0;0.0;5338098.956530324;934899.7622295895;0.0;1094405.1552496005;1.4488385868945988;0.16226352549537762
7028;2019-09-10 14:11:45.122;744;741;252;252;235;53;46;48;-25;49;737;265;-23;17;234;192;251;632;310;47;46;11;737;370;375;127;375;300;737;-2.0;-1.0;1671.0;89.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27601.837890625;14367.05859375;7754.9560546875;2337.92236328125;737.0;368475;445.0;0.0;Calculated values ==>;1568117505.122;347.56000000000006;347.26;298.36;298.36;296.66;278.46000000000004;275.4277932560699;277.76000000000005;277.96000000000004;270.66;278.06;346.86;299.66;270.86;274.86;296.56;292.36;298.26000000000005;336.36;277.86;277.76000000000005;317.66;346.86;274.26000000000005;239.71726792356844;267.5978703862781;275.4277932560699;304.16;7370000.0;3700000.0;3750000.0;1270000.0;3750000.0;3000000.0;7370000.0;0.0;0.0;0.2785;0.014833333333333334;0.0;0.0;0.0;14367.05859375;7754.9560546875;2337.92236328125;27601.837890625;489645.28993503336;489201.11136724974;267227.4915993999;267227.4915993999;260628.9674847272;429467.9694778635;432646.7256899584;438474.17998885084;475237.7036990425;527516.46693144;476169.63232437306;438781.1946434162;444700.7274647726;461906.0235611636;456895.6811320766;266817.854993465;472190.93317478924;432834.8309232479;432646.7256899584;186903.13564328075;309075.640036128;471573.0421257842;205433.08834528184;195171.48719996904;275.35697751878274;3780201.7384497444;1189287.4459076312;289051.59878951625;1633706.710884523;0;3;3;25;45;38;31;5;183;192;1523039334779.9932;582163343980.2053;1281518894369.9062;64901.94402273397;3947.7426477441186;-0.0;0.0;5338907.6412892565;934941.8689424946;0.0;1094405.1552496005;2.8147941115912203;0.33529903046427006
7029;2019-09-10 14:12:45.122;749;748;235;234;215;53;47;48;-30;50;748;266;-30;4;235;190;251;654;311;48;47;12;753;372;377;131;377;296;754;140.0;-1.0;1810.0;101.0;0.0;98;100;87;1;0;0;1;0;0;0;1;0;0;0;0;24918.564453125;13708.7958984375;7974.33544921875;1352.46081542969;733.0;368476;446.0;0.0;Calculated values ==>;1568117565.122;348.06000000000006;347.96000000000004;296.66;296.56;294.66;278.46000000000004;275.63479819532273;277.86;277.96000000000004;270.16;278.16;347.96000000000004;299.76000000000005;270.16;273.56;296.66;292.16;298.26000000000005;338.56000000000006;277.96000000000004;277.86;317.76000000000005;346.46000000000004;274.36;240.61611355647437;267.1113755279542;275.63479819532273;304.26000000000005;7530000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;2960000.0;7540000.000000001;0.02333333333333333;0.0;0.3016666666666667;0.016833333333333332;0.0;0.02333333333333333;0.0;13708.7958984375;7974.33544921875;1352.46081542969;24918.564453125;488754.88779606594;488502.526531242;259833.50545223997;259477.30744647622;253008.10468662798;429328.3091220336;432324.09660270944;438602.1121803833;474824.75940408104;528971.7854068787;476791.047820937;438602.1121803833;443637.0302763722;461737.4113663773;456285.002545597;265860.65154290537;473753.5615779834;432513.79347557336;432324.09660270944;187321.02276691253;307399.1840295507;471138.3846282677;205953.54093796143;205953.54093796143;275.56562700583277;3780639.4084692756;1189521.4113617328;289082.3519826722;1633837.7883137222;0;3;3;25;45;38;31;5;183;192;1523264934779.9932;582240743980.2053;1281697694369.9062;70182.31899146394;4463.944868786823;-0.0;5281.979632177453;5340033.3434810415;935011.9663384657;0.0;1094449.1717465355;3.4697716006845947;0.39189402831539155
7030;2019-09-10 14:13:48.113;760;759;248;246;219;61;49;49;-34;51;765;266;-35;-4;235;189;251;676;308;51;49;12;761;383;388;134;388;294;761;-1.0;-1.0;1869.0;211.0;0.0;98;100;71;1;0;0;1;0;0;0;1;0;0;1;0;23491.771484375;12675.6298828125;7955.7021484375;1353.25268554688;727.0;368477;448.0;0.0;Calculated values ==>;1568117628.113;349.16;349.06000000000006;297.96000000000004;297.76000000000005;295.06;279.26000000000005;276.758820704277;278.06;278.06;269.76000000000005;278.26000000000005;349.66;299.76000000000005;269.66;272.76000000000005;296.66;292.06;298.26000000000005;340.76;278.26000000000005;278.06;317.96000000000004;345.86;274.36;241.2770596917726;266.86631818009863;276.758820704277;303.96000000000004;7609999.999999999;3829999.9999999995;3879999.9999999995;1340000.0;3879999.9999999995;2940000.0;7609999.999999999;0.0;0.0;0.3115;0.035166666666666666;0.0;0.0;0.0;12675.6298828125;7955.7021484375;1353.25268554688;23491.771484375;489586.9317793734;489437.25438966363;264266.78351698467;263514.85494077095;254072.1994168853;428538.6833535345;429806.4047341615;438439.1573181969;474537.9868576211;530891.0358131296;477042.44057250535;438286.6576737402;442890.4936208251;460039.48480770417;454297.0512355424;265411.4896531401;476524.03604104277;430209.0489666287;429806.4047341615;188156.80290529504;304884.691753025;470737.49932489695;208573.8869871867;205953.54093796143;276.6141592336726;3781062.9383953856;1189752.2421065557;289106.0235936402;1633977.1562300154;0;3;3;25;45;38;31;5;183;192;1523505875354.7524;582324207055.122;1281883517819.7205;71603.03170810967;9219.420367209475;-0.0;0.0;5341273.788066735;935131.6786799545;0.0;1094495.3824657963;3.676323802176185;0.4555496005357464
7031;2019-09-10 14:14:45.104;763;757;276;277;253;65;52;53;-27;53;773;265;-28;-6;235;191;251;653;310;54;52;12;683;375;380;136;380;302;684;89.0;-1.0;1176.0;61.0;0.0;98;100;81;1;0;0;1;0;0;0;1;0;0;0;0;24577.140625;11980.8984375;6892.8544921875;1373.36437988281;713.0;368478;459.0;0.0;Calculated values ==>;1568117685.104;349.46000000000004;348.86;300.76000000000005;300.86;298.46000000000004;279.66;275.94376602880345;278.36;278.46000000000004;270.46000000000004;278.46000000000004;350.46000000000004;299.66;270.36;272.56;296.66;292.26000000000005;298.26000000000005;338.46000000000004;278.56;278.36;319.06;344.46000000000004;274.36;241.71165711629368;267.8393353686513;275.94376602880345;304.16;6830000.0;3750000.0;3800000.0;1360000.0;3800000.0;3020000.0;6840000.000000001;0.014833333333333334;0.0;0.196;0.010166666666666666;0.0;0.014833333333333334;0.0;11980.8984375;6892.8544921875;1373.36437988281;24577.140625;497689.30596919305;496760.935821234;287117.0358096409;383627.2271838984;271789.30054276873;429116.5711722346;432505.73356098845;437713.4967235476;474476.1435544509;531119.2370921916;475915.63509197;437557.52604302316;440920.49340534693;461278.31476257776;455930.0132749809;270880.24288632435;481742.12713317026;432884.990838319;432505.73356098845;192753.74022246967;299018.4200587347;470469.1018322894;206723.87933909468;206723.87933909468;275.87382966961025;3781443.423864616;1189947.4088023654;289127.60590386996;1634094.6887430865;0;3;3;25;45;38;31;5;183;192;1523724720795.4263;582401144905.3589;1282053351000.2434;45273.96500735277;2681.4097620141465;-0.0;3349.0975042914242;5342198.918197335;935225.8787093966;0.0;1094521.8919680817;2.5339149020195575;0.2845780684735489
7032;2019-09-10 14:15:45.114;740;737;267;266;251;51;45;48;-27;54;777;264;-28;-6;236;193;251;590;289;46;45;13;660;366;371;137;371;301;660;-1.0;-1.0;1159.0;70.0;0.0;98;100;78;1;0;0;1;0;0;0;1;0;0;1;0;23859.91796875;11347.69921875;6645.6171875;1364.720703125;694.0;368479;508.0;0.0;Calculated values ==>;1568117745.114;347.16;346.86;299.86;299.76000000000005;298.26000000000005;278.26000000000005;275.0112864084945;277.66;277.96000000000004;270.46000000000004;278.56;350.86;299.56;270.36;272.56;296.76000000000005;292.46000000000004;298.26000000000005;332.16;277.76000000000005;277.66;323.96000000000004;342.56000000000006;274.46000000000004;241.92719264551067;267.7187500070086;275.0112864084945;302.06;6600000.0;3660000.0;3710000.0;1370000.0;3710000.0;3010000.0;6600000.0;0.0;0.0;0.19316666666666665;0.011666666666666665;0.0;0.0;0.0;11347.69921875;6645.6171875;1364.720703125;23859.91796875;496731.2326052518;496318.60978877824;395467.1178193159;394699.8970960814;273276.55927815824;429743.705733735;433470.5676684979;437940.2675631159;474445.32860952517;531611.214390621;475926.1119437563;437785.01000687695;441133.5214113407;462781.5299744728;457686.21237540204;273276.55927815824;474925.5099863134;433655.0226239892;433470.5676684979;213234.55432191002;291058.95107146574;470432.8002255166;204353.45885991398;206723.87933909468;274.9234438674907;3781847.1332931924;1190141.8461836334;289150.427082454;1634207.5281438322;0;3;3;25;45;38;31;5;183;192;1523950058345.3904;582483058555.3458;1282234281150.2146;45121.185214501835;3104.258982598697;-0.0;0.0;5342952.33666455;935274.1006512451;0.0;1094549.8057654707;2.4912362717677192;0.27920447481164956
7033;2019-09-10 14:16:45.125;713;713;248;247;232;46;44;43;-28;53;777;262;-29;-8;236;194;251;534;303;43;44;13;674;362;367;138;367;299;675;-2.0;-1.0;2336.0;148.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;22402.380859375;11157.2880859375;6913.57470703125;1358.55236816406;679.0;368480;591.0;0.0;Calculated values ==>;1568117805.125;344.46000000000004;344.46000000000004;297.96000000000004;297.86;296.36;277.76000000000005;274.5913991737795;277.56;277.46000000000004;270.36;278.46000000000004;350.86;299.36;270.26000000000005;272.36;296.76000000000005;292.56;298.26000000000005;326.56;277.46000000000004;277.56;332.26000000000005;341.06000000000006;274.46000000000004;242.14157278889297;267.47669482898436;274.5913991737795;303.46000000000004;6740000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2990000.0;6750000.0;0.0;0.0;0.3893333333333333;0.024666666666666667;0.0;0.0;0.0;11157.2880859375;6913.57470703125;1358.55236816406;22402.380859375;491572.38370508124;491470.60964177566;270128.53274179396;269636.3526220345;262893.247218984;430014.67791919125;434279.63764931663;438236.7768127522;474219.25169277115;531761.3840497683;475947.37806700333;438082.61597026663;441260.4188921009;463380.54213311686;458467.77020745806;271747.6911196749;463857.2122266922;434098.11877146957;434279.63764931663;247943.99896000302;284776.6418597092;470298.1829359995;203307.76695324955;206723.87933909468;274.50109988322515;3782232.7231280785;1190329.422126869;289173.1251852398;1634320.5421248977;0;3;3;25;45;38;31;5;183;192;1524171498935.0876;582565573680.233;1282414314149.9685;91465.69450529969;6585.763594241164;-0.0;0.0;5344090.7693350585;935354.8656434763;0.0;1094549.8057654707;5.0465470672367925;0.5929749309338677
7034;2019-09-10 14:17:45.115;698;704;252;251;225;44;44;41;-28;52;774;261;-29;-9;236;192;251;555;313;44;44;14;684;362;367;138;367;300;684;-1.0;-1.0;2258.0;71.0;0.0;100;100;69;1;0;0;1;0;0;0;1;0;0;1;0;22084.197265625;11118.0888671875;7061.25341796875;1354.86169433594;668.0;368481;640.0;0.0;Calculated values ==>;1568117865.115;342.96000000000004;343.56000000000006;298.36;298.26000000000005;295.66;277.56;274.5913991737795;277.56;277.26000000000005;270.36;278.36;350.56000000000006;299.26000000000005;270.26000000000005;272.26000000000005;296.76000000000005;292.36;298.26000000000005;328.66;277.56;277.56;337.16;339.96000000000004;274.56;242.14157278889297;267.5978703862781;274.5913991737795;304.46000000000004;6840000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3000000.0;6840000.000000001;0.0;0.0;0.3763333333333333;0.011833333333333333;0.0;0.0;0.0;11118.0888671875;7061.25341796875;1354.86169433594;22084.197265625;488388.8894635857;489256.72790736076;271285.3755128745;270788.4240235883;259558.90116893838;430014.67791919125;434279.63764931663;438011.42202021845;474121.5608165298;531374.0685954686;475703.533687352;437856.56215164;440898.71900803724;463380.54213311686;458192.6064316991;270788.4240235883;466183.11243059265;434279.63764931663;434279.63764931663;268448.3696465944;280170.41352433193;470396.5654319022;203427.8322273187;206723.87933909468;274.54752475851114;3782603.3828255986;1190515.019330151;289195.73320046696;1634436.9796164744;0;3;3;25;45;38;31;5;183;192;1524391662235.1226;582648359880.2462;1282593984199.997;88281.62429206127;3159.1300095875717;-0.0;0.0;5345588.414009554;935436.0595556133;0.0;1094549.8057654707;4.68105863938183;0.5523597503491283
7035;2019-09-10 14:18:45.095;695;702;257;257;230;43;44;39;-28;51;771;261;-28;-8;237;191;251;582;312;44;44;14;688;358;363;138;363;300;690;161.0;-1.0;1563.0;90.0;0.0;100;100;66;1;0;0;1;0;0;0;1;0;0;0;0;22379.564453125;11031.1142578125;7223.728515625;1355.40393066406;656.0;368482;661.0;0.0;Calculated values ==>;1568117925.095;342.66;343.36;298.86;298.86;296.16;277.46000000000004;274.1680685717883;277.56;277.06;270.36;278.26000000000005;350.26;299.26000000000005;270.36;272.36;296.86;292.26000000000005;298.26000000000005;331.36;277.56;277.56;339.26;338.76;274.56;242.14157278889297;267.5978703862781;274.1680685717883;304.36;6880000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;6900000.0;0.026833333333333334;0.0;0.2605;0.015000000000000001;0.0;0.026833333333333334;0.0;11031.1142578125;7223.728515625;1355.40393066406;22379.564453125;487531.489431261;488341.1029364601;273251.2376624108;273251.2376624108;261182.26788625412;430280.9020939914;435252.3847646943;438011.42202021845;474023.85370002396;531061.7427530512;475703.533687352;438011.42202021845;441047.95758756367;464106.9778253677;458695.4232136809;270429.38549963915;469879.50302082277;435252.3847646943;435252.3847646943;277239.5186164033;275146.1813398168;470396.5654319022;202316.4582161475;202316.4582161475;274.09813775246835;3782973.7906629234;1190699.5344973537;289218.3112188335;1634555.98145212;0;3;3;25;45;38;31;5;183;192;1524610589235.1921;582731132280.2726;1282773924200.0542;61398.53807096049;4021.2016082363207;-0.0;6250.447362386007;5346835.3329180805;935495.875707082;0.0;1094601.8754644867;3.654731535151606;0.4067354053193214
7036;2019-09-10 14:19:45.116;697;703;259;259;231;39;44;36;-28;49;768;261;-29;-9;237;188;251;606;319;44;44;14;697;355;360;138;360;299;698;-2.0;0.0;1720.0;61.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;1;0;22616.359375;10772.236328125;7355.2890625;1355.58337402344;645.0;368483;671.0;0.0;Calculated values ==>;1568117985.116;342.86;343.46000000000004;299.06;299.06;296.26000000000005;277.06;273.8482719121499;277.56;276.76000000000005;270.36;278.06;349.96000000000004;299.26000000000005;270.26000000000005;272.26000000000005;296.86;291.96000000000004;298.26000000000005;333.76000000000005;277.56;277.56;340.26;337.66;274.56;242.14157278889297;267.47669482898436;273.8482719121499;305.06;6970000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6980000.0;0.0;0.0;0.2866666666666667;0.010166666666666666;0.0;0.0;0.0;10772.236328125;7355.2890625;1355.58337402344;22616.359375;486871.55014488543;487647.29408639274;273480.29862037697;273480.29862037697;261128.5886251283;430477.46260093397;435968.7166933796;438236.7768127522;473828.3904477336;530824.951552773;475830.94660927105;438082.61597026663;441111.7799768891;464548.7096429471;458764.45873459685;269665.450982454;472771.237823261;435968.7166933796;435968.7166933796;281426.5920051367;270541.29595472733;470396.5654319022;201592.20670813468;202316.4582161475;273.80242024502746;3783348.8879323634;1190881.2926783985;289240.9106867177;1634677.5157872203;0;3;3;25;45;38;31;5;183;192;1524827565149.861;582813961260.1462;1282953687094.78;67838.11009665702;2732.844313691636;-0.0;0.0;5347912.681924724;935552.1791223128;0.0;1094653.9807562318;3.6221608811422175;0.43687141981347927
7037;2019-09-10 14:20:45.097;703;707;253;254;227;37;43;33;-29;47;766;261;-30;-9;238;187;251;625;320;45;43;14;706;353;358;138;358;299;707;173.0;-1.0;1964.0;116.0;0.0;100;100;54;1;0;0;1;0;0;0;1;0;0;1;0;22243.064453125;10407.33203125;7508.72314453125;1353.19604492188;632.0;368484;677.0;0.0;Calculated values ==>;1568118045.097;343.46000000000004;343.86;298.46000000000004;298.56;295.86;276.86;273.6339639331285;277.46000000000004;276.46000000000004;270.26000000000005;277.86;349.76;299.26000000000005;270.16;272.26000000000005;296.96000000000004;291.86;298.26000000000005;335.66;277.66;277.46000000000004;340.86;336.36;274.56;242.14157278889297;267.47669482898436;273.6339639331285;305.16;7059999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;7070000.0;0.028833333333333332;0.0;0.32733333333333337;0.01933333333333333;0.0;0.028833333333333332;0.0;10407.33203125;7508.72314453125;1353.19604492188;22243.064453125;486802.580900497;487287.9818985278;269783.5909008911;270243.3659602213;259134.67321779934;430607.02586249536;436266.9853589771;438082.61597026663;473632.86133578786;530616.7623302583;475830.94660927105;437928.15255369636;441111.7799768891;464972.5849072995;458946.73561710375;268954.49944507435;474718.08643223555;436613.07576265995;436266.9853589771;283939.0963198885;265099.94585879904;470396.5654319022;201017.2306538234;201017.2306538234;273.5687790506921;3783722.598084897;1191057.7331907086;289263.47670035425;1634801.3433310254;0;3;3;25;45;38;31;5;183;192;1525042896939.6694;582896735040.0725;1283133030284.6204;77599.40279358243;5208.000472376189;-0.0;6783.034593998598;5349124.277404293;935618.3318737973;0.0;1094710.4881447903;4.649399026138603;0.5371253855728033
7038;2019-09-10 14:21:45.137;711;711;246;245;220;39;44;32;-29;46;764;261;-30;-8;238;186;251;639;326;47;44;14;702;354;359;137;359;300;704;142.0;-1.0;1772.0;20.0;0.0;100;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21261.541015625;10172.8955078125;7424.0087890625;1361.88061523438;614.0;368485;681.0;0.0;Calculated values ==>;1568118105.137;344.26;344.26;297.76000000000005;297.66;295.16;277.06;273.7412296467126;277.56;276.36;270.26000000000005;277.76000000000005;349.56000000000006;299.26000000000005;270.16;272.36;296.96000000000004;291.76000000000005;298.26000000000005;337.06;277.86;277.56;341.26;334.56;274.56;241.92719264551067;267.5978703862781;273.7412296467126;305.76000000000005;7020000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;7040000.000000001;0.023666666666666666;0.0;0.29533333333333334;0.0033333333333333335;0.0;0.023666666666666666;0.0;10172.8955078125;7424.0087890625;1361.88061523438;21261.541015625;488399.9984083459;488191.21593264583;266898.74025273725;266469.1492763488;256710.83519529292;430542.39183029096;436205.073990345;437856.56215164;473664.6415601712;530332.6822145721;475703.533687352;437701.3939996297;441047.95758756367;464826.4671830437;458651.7747534489;269264.47089523374;477291.21911914495;436724.7826973762;436205.073990345;285614.20965156396;257567.11924055516;470531.02399546513;201414.54298218375;201414.54298218375;273.72857494584196;3784085.378157266;1191229.3494220374;289286.1174230236;1634925.8657238425;0;3;3;25;45;38;31;5;183;192;1525258140340.3875;582979290040.3479;1283312850085.2202;69829.20966137941;897.054936710938;-0.0;5556.709233859816;5350353.668226699;935669.241252684;0.0;1094813.3878978314;4.023621460214288;0.4564845852173981
7039;2019-09-10 14:22:45.158;717;717;246;246;216;39;45;32;-28;44;763;261;-29;-6;239;185;251;648;330;48;45;15;728;352;357;139;357;299;730;-2.0;-1.0;1249.0;72.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21359.017578125;10275.7802734375;7821.27099609375;1348.04553222656;587.0;368486;684.0;0.0;Calculated values ==>;1568118165.158;344.86;344.86;297.76000000000005;297.76000000000005;294.76000000000005;277.06;273.5264737036516;277.66;276.36;270.36;277.56;349.46000000000004;299.26000000000005;270.26000000000005;272.56;297.06;291.66;298.26000000000005;337.96000000000004;277.96000000000004;277.66;341.56000000000006;331.86;274.66;242.35481222062532;267.47669482898436;273.5264737036516;306.16;7280000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;7300000.0;0.0;0.0;0.20816666666666667;0.012;0.0;0.0;0.0;10275.7802734375;7821.27099609375;1348.04553222656;21359.017578125;486560.5451472004;486349.35052645055;265223.63808558823;265223.63808558823;254226.5323013276;430671.36484660726;436846.2480136892;438236.7768127522;473209.3688182048;530304.413884885;475830.94660927105;438082.61597026663;441556.94245388557;465248.88870971405;458834.6142869762;267395.58016236447;475646.5312757838;437359.6536354156;436846.2480136892;286870.6033266602;246270.64818160105;470360.39762778033;200765.19184851708;201414.54298218375;273.46564818929966;3784440.673788301;1191399.8146952589;289308.70804483595;1635052.9541872577;0;3;3;25;45;38;31;5;183;192;1525473015520.0596;583062119020.2216;1283492612979.946;49433.66827005494;3235.1424693511594;-0.0;0.0;5351347.873391339;935703.6882832578;0.0;1094859.7100151116;2.708590822476385;0.343666474833693
7040;2019-09-10 14:23:45.128;727;724;251;251;220;39;47;32;-28;43;760;262;-29;-4;239;183;251;660;327;49;47;15;725;353;358;147;358;300;727;308.0;-1.0;1103.0;133.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;21148.17578125;9910.1015625;7745.73779296875;1333.03784179688;572.0;368487;685.0;0.0;Calculated values ==>;1568118225.128;345.86;345.56000000000006;298.26000000000005;298.26000000000005;295.16;277.06;273.6339639331285;277.86;276.36;270.36;277.46000000000004;349.16;299.36;270.26000000000005;272.76000000000005;297.06;291.46000000000004;298.26000000000005;339.16;278.06;277.86;341.66;330.36;274.66;244.02132995426717;267.5978703862781;273.6339639331285;305.86;7250000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3000000.0;7270000.0;0.051333333333333335;0.0;0.18383333333333332;0.022166666666666668;0.0;0.051333333333333335;0.0;9910.1015625;7745.73779296875;1333.03784179688;21148.17578125;488363.381882305;487710.25021692086;267461.7165806297;267461.7165806297;255718.44088942028;430607.02586249536;436957.42395210196;438011.42202021845;472061.919703908;529915.8841322873;475820.14095762314;437856.56215164;441642.3686528343;465103.311480244;458403.38794786204;267595.21947981924;477910.4660432962;437300.0667916998;436957.42395210196;287289.4124756198;239996.17471937067;469275.6989400007;200943.8527500628;200943.8527500628;273.54005160889034;3784794.7232864928;1191567.9462694642;289331.0392351161;1635182.6143980252;0;3;3;25;45;38;31;5;183;192;1525687408270.1619;583147876120.2625;1283672223130.0317;43580.92148416361;5948.022590543624;-0.0;12115.363321704677;5352122.607412202;935780.1763956057;0.0;1094960.6208954935;3.246337672102519;0.35738376841946967
7041;2019-09-10 14:24:45.118;736;730;255;254;222;40;49;32;-28;42;746;262;-29;1;240;183;251;667;314;51;49;15;721;354;359;145;358;301;723;229.0;-1.0;953.0;164.0;0.0;100;0;41;1;0;0;1;0;0;0;1;1;0;0;0;21888.751953125;9721.7275390625;7653.03466796875;2282.98706054688;577.0;368488;685.0;0.0;Calculated values ==>;1568118285.118;346.76;346.16;298.66;298.56;295.36;277.16;273.7412296467126;278.06;276.36;270.36;277.36;347.76;299.36;270.26000000000005;273.26000000000005;297.16;291.46000000000004;298.26000000000005;339.86;278.26000000000005;278.06;341.66;330.86;274.66;243.61107973660833;267.7187500070086;273.7412296467126;304.56;7209999.999999999;3540000.0;3590000.0;1450000.0;3579999.9999999995;3010000.0;7230000.0;0.03816666666666667;0.0;0.15883333333333333;0.02733333333333333;0.0;0.03816666666666667;0.0;9721.7275390625;7653.03466796875;2282.98706054688;21888.751953125;490099.44549550803;489013.2120565822;269459.59047537786;269021.4375147781;256586.18482496505;430542.39183029096;437069.0757284575;437785.01000687695;472226.6633779048;528378.9364818194;475692.7112549988;437629.4412208045;442171.7392844028;465233.93026070396;458243.10377271957;267867.306409395;479469.29177009553;437411.6681645412;437069.0757284575;287289.4124756198;242087.5637286956;469548.2990009042;201120.60993962566;201120.60993962566;273.61367183234756;3785153.304577492;1191731.5175789073;289361.16775371693;1635310.9161147028;0;3;3;25;45;38;31;5;184;192;1525902472420.196;583235461520.2764;1283852493080.0603;37590.19554401508;7337.02350100828;-0.0;9005.366444273748;5352798.920649882;935890.8666616;0.0;1095136.5976425577;2.743578868321872;0.30754921499557747
7042;2019-09-10 14:25:45.109;741;735;255;254;223;39;51;31;-27;40;712;262;-28;13;240;184;251;672;317;53;51;13;721;353;358;142;358;301;722;258.0;-1.0;1007.0;143.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21839.08984375;9652.5478515625;7695.62646484375;2281.71899414062;567.0;368489;683.0;0.0;Calculated values ==>;1568118345.109;347.26;346.66;298.66;298.56;295.46000000000004;277.06;273.6339639331285;278.26000000000005;276.26000000000005;270.46000000000004;277.16;344.36;299.36;270.36;274.46000000000004;297.16;291.56;298.26000000000005;340.36;278.46000000000004;278.26000000000005;341.46000000000004;329.86;274.46000000000004;242.98782864720522;267.7187500070086;273.6339639331285;304.86;7209999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3010000.0;7220000.0;0.043000000000000003;0.0;0.16783333333333333;0.02383333333333333;0.0;0.043000000000000003;0.0;9652.5478515625;7695.62646484375;2281.71899414062;21839.08984375;490829.9117629604;489850.8687647422;269533.4485791959;269093.8102564089;256983.26298921078;430607.02586249536;437641.0399101803;437940.2675631159;472424.0149512065;524823.3475630305;475692.7112549988;437785.01000687695;443924.276660834;465233.93026070396;458539.4322372223;267867.306409395;480360.47334617324;437980.377758568;437641.0399101803;286451.7998164319;237904.88540968279;469757.3781218893;200913.02721496072;200913.02721496072;273.52797944469694;3785517.6485989485;1191892.9456558155;289399.20126491686;1635438.8024381823;0;3;3;25;45;38;31;5;184;192;1526117540154.9705;583321548605.186;1284033065989.8708;39781.07183843205;6407.457029948464;-0.0;10179.304545894443;5353443.584496642;936005.3868186371;0.0;1095296.4459198026;2.8715302993516163;0.31496648212619327
7043;2019-09-10 14:26:45.130;744;738;253;252;222;39;53;31;-27;39;704;263;-28;17;240;183;251;676;318;54;53;12;724;353;358;139;357;301;726;-3.0;-1.0;974.0;88.0;0.0;100;0;36;1;0;0;1;0;0;0;1;1;0;0;0;21635.57421875;9389.439453125;7731.56298828125;2285.72436523438;555.0;368490;680.0;0.0;Calculated values ==>;1568118405.13;347.56000000000006;346.96000000000004;298.46000000000004;298.36;295.36;277.06;273.6339639331285;278.46000000000004;276.26000000000005;270.46000000000004;277.06;343.56000000000006;299.46000000000004;270.36;274.86;297.16;291.46000000000004;298.26000000000005;340.76;278.56;278.46000000000004;341.16;328.66;274.36;242.35481222062532;267.7187500070086;273.6339639331285;304.96000000000004;7240000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3010000.0;7259999.999999999;0.0;0.0;0.16233333333333333;0.014666666666666666;0.0;0.0;0.0;9389.439453125;7731.56298828125;2285.72436523438;21635.57421875;490964.24421394005;489882.7734701127;268377.22623497504;267950.9484582925;256458.02866316112;430607.02586249536;437980.377758568;437940.2675631159;472719.2527797885;523984.99309548415;475809.4393646639;437785.01000687695;444501.2531899496;465379.25235888857;458403.38794786204;267662.5972588718;480529.80648355745;438149.4439138761;437980.377758568;285195.4229665811;232886.18681767926;470064.77147337084;200963.9004981974;200913.02721496072;273.5479016221906;3785880.064268126;1192051.6844228727;289437.27661471465;1635567.4073465755;0;3;3;25;45;38;31;5;184;192;1526332415335.4963;583405878110.3923;1284213729200.313;38469.16358687177;3946.8127743025434;-0.0;0.0;5354095.898023303;936091.702600504;0.0;1095381.3031475309;2.1856326820997105;0.2744199590143957
7044;2019-09-10 14:27:45.100;748;741;251;250;220;38;55;31;-26;38;713;265;-27;20;241;182;251;682;311;55;55;10;728;352;357;142;357;302;730;-2.0;0.0;863.0;122.0;0.0;100;3;35;1;0;0;1;0;0;0;1;1;0;0;0;21529.431640625;9375.0556640625;7817.98583984375;2305.73266601562;546.0;368491;676.0;0.0;Calculated values ==>;1568118465.1;347.96000000000004;347.26;298.26000000000005;298.16;295.16;276.96000000000004;273.5264737036516;278.66;276.26000000000005;270.56;276.96000000000004;344.46000000000004;299.66;270.46000000000004;275.16;297.26000000000005;291.36;298.26000000000005;341.36;278.66;278.66;340.76;327.76000000000005;274.16;242.98782864720522;267.8393353686513;273.5264737036516;304.26000000000005;7280000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;7300000.0;0.0;0.0;0.14383333333333334;0.02033333333333333;0.0;0.0;0.0;9375.0556640625;7817.98583984375;2305.73266601562;21529.431640625;491144.91427995975;489916.0759266858;267264.51005778246;266850.08826215175;255595.55927819884;430671.36484660726;438543.2984487911;437869.15320432716;472226.9707426428;524848.8852784494;475915.63509197;437713.4967235476;444733.05781294516;465509.5098274704;458427.4322495705;267395.58016236447;481011.54850954167;438543.2984487911;438543.2984487911;283520.3318566784;229122.51738040973;469460.1756994288;200577.7833048207;200913.02721496072;273.3921586452397;3786239.592794839;1192207.977029573;289475.519625437;1635696.9221299032;0;3;3;25;45;38;31;5;184;192;1526546808084.7463;583490135960.0975;1284394538749.6804;34130.40870387901;5467.275312023697;-0.0;0.0;5354700.591958726;936170.1141089154;0.0;1095381.3031475309;2.0307781233235014;0.2586511412650349
7045;2019-09-10 14:28:45.111;752;745;250;249;218;38;56;31;-25;37;724;266;-26;23;241;181;251;687;309;57;56;10;730;353;358;141;357;302;731;314.0;-1.0;861.0;172.0;0.0;100;2;35;1;0;0;1;0;0;0;1;1;0;0;0;21369.890625;9378.177734375;7805.56298828125;2308.8193359375;540.0;368492;672.0;0.0;Calculated values ==>;1568118525.111;348.36;347.66;298.16;298.06;294.96000000000004;276.96000000000004;273.6339639331285;278.76000000000005;276.26000000000005;270.66;276.86;345.56000000000006;299.76000000000005;270.56;275.46000000000004;297.26000000000005;291.26000000000005;298.26000000000005;341.86;278.86;278.76000000000005;340.36;327.16;274.16;242.77792619122317;267.8393353686513;273.6339639331285;304.06;7300000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3020000.0;7309999.999999999;0.052333333333333336;0.0;0.1435;0.028666666666666667;0.0;0.052333333333333336;0.0;9378.177734375;7805.56298828125;2308.8193359375;21369.890625;491527.96938113676;490402.5071720388;266786.30450096296;266376.2210363563;254868.3561062029;430607.02586249536;438486.3910099264;438024.4983934438;472260.1919623333;526001.1196608918;476032.3725694117;437869.15320432716;445163.16002712236;465509.5098274704;458130.8797131523;267264.51005778246;481673.8643485122;438654.2798845102;438486.3910099264;281845.32903042674;226613.5671989835;469596.2179012159;200843.691565071;200843.691565071;273.50081703988764;3786597.1526886155;1192364.2826257406;289513.9812755635;1635827.1422397876;0;3;3;25;45;38;31;5;184;192;1526761347410.3054;583575051525.3188;1284575771970.1528;34035.445779871494;7704.23908830282;-0.0;12436.634604280765;5355268.744889849;936279.8968523513;0.0;1095484.9607699174;2.7793332076240125;0.29132539979893796
7046;2019-09-10 14:29:45.121;754;744;247;246;223;48;40;33;-25;37;734;266;-26;23;241;183;251;670;308;43;40;10;706;361;366;143;366;305;708;-1.0;-1.0;1470.0;183.0;0.0;100;12;36;1;0;0;1;0;0;0;1;1;0;0;0;20789.23828125;9161.0703125;7390.31201171875;2376.61499023438;536.0;368493;668.0;0.0;Calculated values ==>;1568118585.121;348.56000000000006;347.56000000000006;297.86;297.76000000000005;295.46000000000004;277.96000000000004;274.4858918419099;277.16;276.46000000000004;270.66;276.86;346.56000000000006;299.76000000000005;270.56;275.46000000000004;297.26000000000005;291.46000000000004;298.26000000000005;340.16;277.46000000000004;277.16;339.96000000000004;326.76000000000005;274.16;243.1966462407574;268.19934244402924;274.4858918419099;303.96000000000004;7059999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;7080000.0;0.0;0.0;0.245;0.030500000000000003;0.0;0.0;0.0;9161.0703125;7390.31201171875;2376.61499023438;20789.23828125;494197.9719661933;492570.5343150739;267051.23767526704;266623.2708649776;257613.87949361588;430081.6785162784;433799.4536676275;437342.01223029394;471996.43091952;526813.769389227;475650.4663498;437184.50195927493;444567.3504985989;464193.69253965805;457110.4087228969;268954.49944507435;481626.8052733304;434344.22949482966;433799.4536676275;280170.41352433193;224941.0041839467;469323.89381167525;202984.69132381157;200843.691565071;274.3713508754547;3786948.537317124;1192518.8021083956;289553.0330691564;1635953.7956368162;0;3;3;25;45;38;31;5;184;192;1526978583610.271;583660265725.3053;1284757902320.1238;57417.54362208818;8123.345675879844;-0.0;0.0;5356030.980152785;936411.8153747885;0.0;1095588.6166647067;3.462642571695739;0.4324038888339181
7047;2019-09-10 14:30:45.122;747;743;257;256;221;44;38;35;-21;38;741;266;-22;27;241;182;251;663;291;38;38;11;726;357;362;141;362;307;727;-2.0;-1.0;1219.0;126.0;0.0;100;12;44;1;0;0;1;0;0;0;1;1;0;0;0;22109.322265625;9993.744140625;7760.60400390625;2399.79223632812;530.0;368494;663.0;0.0;Calculated values ==>;1568118645.122;347.86;347.46000000000004;298.86;298.76000000000005;295.26000000000005;277.56;274.0616903277293;276.96000000000004;276.66;271.06;276.96000000000004;347.26;299.76000000000005;270.96000000000004;275.86;297.26000000000005;291.36;298.26000000000005;339.46000000000004;276.96000000000004;276.96000000000004;339.46000000000004;326.16;274.26000000000005;242.77792619122317;268.43790593516167;274.0616903277293;302.26000000000005;7259999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;7270000.0;0.0;0.0;0.20316666666666666;0.021;0.0;0.0;0.0;9993.744140625;7760.60400390625;2399.79223632812;22109.322265625;491200.29594825796;490514.5545466307;270045.8718386251;269605.4922279932;256066.2162225123;430346.717906069;434424.3181684167;437514.20447033056;472358.58907936385;527391.8619163583;475394.89608990477;437356.53477473935;444747.180057976;464781.3556694665;457622.4963666442;267528.2611575819;478383.6455819256;434424.3181684167;434424.3181684167;278076.8904731985;222432.26289678228;469695.1433260035;201984.97053194433;200843.691565071;273.96458055437085;3787306.031279383;1192678.4282223696;289592.8371260529;1636080.0553744212;0;3;3;25;45;38;31;5;184;192;1527196987250.007;583745467145.2024;1284941505379.902;47851.689361815465;5621.913628675243;-0.0;0.0;5356908.238380651;936526.3611112519;0.0;1095588.6166647067;2.653231642728619;0.30979771540719553
7048;2019-09-10 14:31:45.112;745;743;264;264;231;41;39;34;-19;39;748;266;-20;26;241;182;251;672;304;38;39;12;719;356;361;142;361;308;720;146.0;-1.0;1153.0;197.0;0.0;100;23;50;1;0;0;1;0;0;0;1;1;0;0;0;23088.291015625;10397.98046875;7656.46044921875;2475.98388671875;526.0;368495;658.0;0.0;Calculated values ==>;1568118705.112;347.66;347.46000000000004;299.56;299.56;296.26000000000005;277.26000000000005;273.955091788801;277.06;276.56;271.26000000000005;277.06;347.96000000000004;299.76000000000005;271.16;275.76000000000005;297.26000000000005;291.36;298.26000000000005;340.36;276.96000000000004;277.06;338.96000000000004;325.76000000000005;274.36;242.98782864720522;268.5567601203482;273.955091788801;303.56;7190000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;7200000.0;0.024333333333333332;0.0;0.19216666666666665;0.03283333333333333;0.0;0.024333333333333332;0.0;10397.98046875;7656.46044921875;2475.98388671875;23088.291015625;491613.3440854421;491222.18053838954;273882.6375203678;273882.6375203678;259981.54411883868;430412.23801567365;434846.9440822899;437601.09044165985;472325.50216173066;528048.3146882235;475266.8186564357;437443.34373287327;444402.3695586691;464927.5523835209;457784.2476305463;268005.98716113105;480586.20158872067;434668.6427963687;434846.9440822899;275983.5004908252;220759.83610629753;469658.33171380573;201621.03382651793;201621.03382651793;273.8181653440299;3787682.615282324;1192848.3309389683;289633.4618218401;1636208.5094989615;0;3;3;25;45;38;31;5;184;192;1527413851100.0415;583830352995.216;1285125974629.9314;45347.5008795431;8800.557947299283;-0.0;5675.163816223783;5357684.768856132;936646.5283431936;0.0;1095635.901814344;2.9138813839549655;0.3394345367537757
7049;2019-09-10 14:32:45.123;744;741;259;260;231;40;40;34;-18;39;754;268;-20;27;242;184;251;676;312;39;39;12;723;357;362;140;361;307;724;205.0;-1.0;938.0;214.0;0.0;100;23;53;1;0;0;1;0;0;0;1;1;0;0;0;23471.046875;10601.091796875;7638.67919921875;2470.037109375;547.0;368496;654.0;0.0;Calculated values ==>;1568118765.123;347.56000000000006;347.26;299.06;299.16;296.26000000000005;277.16;274.0616903277293;277.16;276.56;271.36;277.06;348.56000000000006;299.96000000000004;271.16;275.86;297.36;291.56;298.26000000000005;340.76;277.06;277.06;338.56000000000006;327.86;274.36;242.56692532238324;268.43790593516167;274.0616903277293;304.36;7230000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3070000.0;7240000.000000001;0.034166666666666665;0.0;0.15633333333333335;0.035666666666666666;0.0;0.034166666666666665;0.0;10601.091796875;7638.67919921875;2470.037109375;23471.046875;491065.1849375848;490525.97166787175;271175.2705950019;271633.90023828996;259785.56947018285;430346.717906069;434782.31747122854;437985.2681005028;472588.21769833704;528753.9426178363;475629.97344529536;437671.5478804793;444747.180057976;465058.7251422519;457897.313261683;267730.4003351111;480754.82759571786;434603.5697922251;434603.5697922251;274308.8830629234;229540.68826423294;469929.52753194683;201815.205327817;201815.205327817;273.8984188939161;3788070.6808965374;1193023.3552895254;289674.68621983886;1636335.992363432;0;3;3;25;45;38;31;5;184;192;1527630790864.745;583914968505.1003;1285310508454.6792;36921.253146796545;9562.744158613963;-0.0;7953.602452533943;5358370.467493789;936799.5839155786;0.0;1095749.4956881548;2.628590254468333;0.30821826555211523
7050;2019-09-10 14:33:45.123;746;744;255;257;225;36;30;33;-18;38;759;268;-19;23;242;182;251;684;314;31;30;13;780;351;356;135;356;306;782;236.0;0.0;984.0;152.0;0.0;100;7;56;1;0;0;1;0;0;0;1;1;0;1;0;24953.251953125;11654.642578125;8488.181640625;2393.24975585938;598.0;368497;650.0;0.0;Calculated values ==>;1568118825.123;347.76;347.56000000000006;298.66;298.86;295.66;276.76000000000005;273.4187578820637;276.16;276.46000000000004;271.36;276.96000000000004;349.06000000000006;299.96000000000004;271.26000000000005;275.46000000000004;297.36;291.36;298.26000000000005;341.56000000000006;276.26000000000005;276.16;338.16;332.96000000000004;274.46000000000004;241.49495122638035;268.3187672390254;273.4187578820637;304.56;7800000.0;3510000.0;3560000.0;1350000.0;3560000.0;3060000.0;7820000.0;0.03933333333333333;0.0;0.164;0.025333333333333333;0.0;0.03933333333333333;0.0;11654.642578125;8488.181640625;2393.24975585938;24953.251953125;485500.82514749747;484980.89352737827;265804.01941070345;266562.8393185172;255289.51531932666;430735.4089219946;434464.2400499864;438210.9650467479;473143.78782676667;529353.8240171962;475757.4988931583;438054.9754168444;444367.2948173599;465784.1997128528;458587.2860036269;264412.121858712;475385.0607685028;434641.7771524699;434464.2400499864;272634.34865687083;250872.52762923925;470701.3423759907;200386.19982098578;200386.19982098578;273.31258368147826;3788474.216720105;1193208.8197426503;289715.21361038246;1636470.3828704306;0;3;3;25;45;38;31;5;184;192;1527846190864.745;583997468505.1003;1285494408454.6792;39003.261497024985;6847.983611393458;-0.0;9207.069582340691;5359003.171782488;936936.3399803286;0.0;1095892.5012884454;2.443119185391007;0.2710260864879534
7051;2019-09-10 14:34:45.114;761;752;243;243;218;42;31;33;-25;38;765;268;-25;20;242;182;251;687;309;35;31;13;745;361;366;131;366;302;746;-1.0;-2.0;1231.0;253.0;0.0;100;1;48;1;0;0;1;0;0;0;1;1;0;0;0;22924.201171875;10537.6181640625;7949.36767578125;2337.83251953125;652.0;368498;645.0;0.0;Calculated values ==>;1568118885.114;349.26;348.36;297.46000000000004;297.46000000000004;294.96000000000004;277.36;274.4858918419099;276.26000000000005;276.46000000000004;270.66;276.96000000000004;349.66;299.96000000000004;270.66;275.16;297.36;291.36;298.26000000000005;341.86;276.66;276.26000000000005;337.66;338.36;274.46000000000004;240.61611355647437;267.8393353686513;274.4858918419099;304.06;7450000.0;3610000.0;3660000.0;1310000.0;3660000.0;3020000.0;7459999.999999999;0.0;0.0;0.20516666666666666;0.042166666666666665;0.0;0.0;0.0;10537.6181640625;7949.36767578125;2337.83251953125;22924.201171875;491344.9978726301;489915.04826177435;263161.9859304511;263161.9859304511;254291.06358986566;430081.6785162784;432135.2526055904;438024.4983934438;473663.03176242136;530285.1503133504;476265.6816794932;438024.4983934438;444733.05781294516;464326.1751738402;456971.59247700404;266328.8318640731;479997.1956710548;432880.6149027872;432135.2526055904;270541.29595472733;273471.60554148915;471235.6892988843;202866.73613293841;200386.19982098578;274.32562446553464;3788873.1356504974;1193393.7275090502;289754.6333822732;1636607.3419015312;0;3;3;25;45;38;31;5;184;192;1528062758375.3787;584077256535.3337;1285676781095.2126;48246.534223780356;11316.224191830717;-0.0;0.0;5359730.144353377;937087.6856738717;0.0;1095969.2153596857;2.860181413721521;0.37664857780112815
7052;2019-09-10 14:35:45.114;769;759;239;238;210;51;35;36;-26;39;771;266;-27;18;242;182;251;686;308;37;35;14;742;369;374;130;374;301;743;-1.0;-1.0;1369.0;269.0;0.0;100;1;43;1;0;0;1;0;0;0;1;1;0;1;0;21986.453125;10141.2958984375;7897.84423828125;2319.67749023438;696.0;368499;641.0;0.0;Calculated values ==>;1568118945.114;350.06000000000006;349.06000000000006;297.06;296.96000000000004;294.16;278.26000000000005;275.3239800832674;276.66;276.76000000000005;270.56;277.06;350.26;299.76000000000005;270.46000000000004;274.96000000000004;297.36;291.36;298.26000000000005;341.76;276.86;276.66;337.26;342.76;274.56;240.39332010688793;267.7187500070086;275.3239800832674;303.96000000000004;7420000.0;3690000.0;3740000.0;1300000.0;3740000.0;3010000.0;7430000.0;0.0;0.0;0.22816666666666666;0.04483333333333333;0.0;0.0;0.0;10141.2958984375;7897.84423828125;2319.67749023438;21986.453125;492814.3351969669;491250.9562164459;261813.9116810303;261442.74745723163;251759.3494669259;429537.3511455088;430802.8773872948;438095.2167564963;473889.0705746373;530986.2749545022;476159.2914501762;437940.2675631159;444644.95881864097;463138.88311974425;455650.499962124;266509.66609927826;480177.49954200065;431190.16117913154;430802.8773872948;268866.9448851554;291896.6896268761;471465.84688968514;204961.73593874156;200386.19982098578;275.1715798503857;3789247.3911029715;1193566.0517929043;289793.4459656879;1636739.4020008151;0;3;3;25;45;38;31;5;184;192;1528284758375.3787;584155556535.3337;1285857681095.2126;53193.28920658437;11948.267640967302;-0.0;0.0;5360575.476215296;937281.556439145;0.0;1095969.2153596857;3.1996728906943237;0.4181156863181038
7053;2019-09-10 14:36:45.115;767;759;255;255;220;54;40;41;-26;41;777;265;-27;19;242;181;251;687;301;42;40;14;773;362;367;129;366;299;770;-1.0;-2.0;755.0;53.0;0.0;0;1;37;1;0;0;1;1;0;0;1;1;0;1;0;36449.3359375;10018.955078125;22261.15625;2312.88403320312;724.0;368500;634.0;0.0;Calculated values ==>;1568119005.115;349.86;349.06000000000006;298.66;298.66;295.16;278.56;274.5913991737795;277.16;277.26000000000005;270.56;277.26000000000005;350.86;299.66;270.46000000000004;275.06;297.36;291.26000000000005;298.26000000000005;341.86;277.36;277.16;336.56;345.56000000000006;274.56;240.16925963744896;267.47669482898436;274.5913991737795;303.26000000000005;7730000.0;3620000.0000000005;3670000.0000000005;1290000.0;3660000.0;2990000.0;7700000.0;0.0;0.0;0.12583333333333332;0.008833333333333334;0.0;0.0;0.0;10018.955078125;22261.15625;2312.88403320312;36449.3359375;489423.9623770554;488521.7336964105;266456.1741564296;266456.1741564296;254079.3352167495;430014.67791919125;433550.350954743;438544.20172432164;474211.1747634917;531761.3840497683;476296.3451831176;438390.63782803225;445184.6605037301;464326.1751738402;456668.5671208292;264770.00778223627;477267.27988127706;433916.0690215914;433550.350954743;265937.0223246507;303627.53096179874;471598.49416682107;203370.01308108994;200386.19982098578;274.5251728068464;3789734.3641273193;1193734.0566842076;289832.0512884146;1636990.7311933306;0;3;3;25;46;38;31;5;184;192;1528507062080.11;584233257830.2399;1286037684094.995;29592.752070939987;2369.351582923958;-0.0;0.0;5361265.371389837;937400.8719210916;0.0;1095969.2153596857;0.9239472708279759;0.10851007435534724
