;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7054;2019-09-10 14:37:45.095;772;763;263;263;228;35;35;37;-33;42;781;264;-33;15;242;173;251;688;308;34;35;15;727;349;354;128;353;295;724;361.0;-2.0;0.0;281.0;0.0;0;93;18;1;0;0;1;1;0;0;1;0;0;0;0;32907.83203125;8160.7177734375;20838.708984375;1317.03271484375;746.0;368501;625.0;0.0;Calculated values ==>;1568119065.095;350.36;349.46000000000004;299.46000000000004;299.46000000000004;295.96000000000004;276.66;273.20264511476705;276.66;276.86;269.86;277.36;351.26;299.56;269.86;274.66;297.36;290.46000000000004;298.26000000000005;341.96000000000004;276.56;276.66;335.66;347.76;274.66;239.943914813709;266.98899913490544;273.20264511476705;303.96000000000004;7270000.0;3490000.0;3540000.0;1280000.0;3529999.9999999995;2950000.0;7240000.000000001;0.06016666666666667;0.0;0.0;0.04683333333333333;0.0;0.06016666666666667;0.0;8160.7177734375;20838.708984375;1317.03271484375;32907.83203125;494716.57986403385;493717.1083200369;273040.0362819438;273040.0362819438;258687.55304202865;430862.6128555636;435824.7570664152;438367.77478847804;474436.0440701247;532476.2810480676;476685.7311964304;438367.77478847804;445405.29884126916;466216.16700420267;457685.4389576908;267461.7165806297;482601.83964215143;435650.93343008397;435824.7570664152;262170.3306944222;312848.0458788934;471827.73446709657;198986.88689015832;198986.88689015832;272.75229499601244;3790312.147868443;1193885.5034589276;289862.29051155585;1637349.7770152166;0;3;3;25;46;38;31;5;184;192;1528723289980.179;584310332130.2644;1286215824695.0518;0.0;12778.046361519939;-0.0;14249.745188938123;5361511.895455084;937527.05816123;0.0;1096087.9236536724;0.8915220319455712;0.09618520855513518
7055;2019-09-10 14:38:45.126;781;771;259;258;222;23;31;26;-36;41;785;263;-36;9;242;166;251;670;305;31;31;16;703;338;343;137;342;292;701;945.0;-2.0;128.0;38.0;0.0;0;99;1;1;0;0;1;1;0;0;1;0;0;0;0;31004.287109375;6796.0419921875;20289.90625;1309.63049316406;756.0;368502;614.0;0.0;Calculated values ==>;1568119125.126;351.26;350.26;299.06;298.96000000000004;295.36;275.46000000000004;271.99741764416325;276.26000000000005;275.76000000000005;269.56;277.26000000000005;351.66;299.46000000000004;269.56;274.06;297.36;289.76000000000005;298.26000000000005;340.16;276.26000000000005;276.26000000000005;334.56;348.76;274.76000000000005;241.92719264551067;266.62003547228215;271.99741764416325;303.66;7030000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2920000.0;7009999.999999999;0.1575;0.0;0.021333333333333333;0.006333333333333333;0.0;0.1575;0.0;6796.0419921875;20289.90625;1309.63049316406;31004.287109375;498288.9147092968;497082.1069324846;273186.200891747;272684.357970268;257576.2573442079;431541.1909327263;437707.2222895605;438582.0297435704;473176.1828425327;533114.258581708;476947.88419679436;438582.0297435704;445149.6110370882;467779.46082823124;458509.75128651265;269186.107711445;482407.59420539363;437707.2222895605;437707.2222895605;257567.11924055516;317040.2365367038;470727.4148199725;197117.07012478725;197117.07012478725;271.9640110590913;3790845.0240375637;1194010.2075205913;289884.1906808301;1637692.6925564634;0;3;3;25;46;38;31;5;184;192;1528932498014.8267;584389873205.1305;1286392015679.7551;5151.252471867374;1732.8655164028396;-0.0;37892.948965951786;5361554.844737947;937648.0449042128;0.0;1096522.6706074977;1.5769027767155888;0.05314063895133198
7056;2019-09-10 14:39:45.126;783;771;254;253;216;17;20;17;-39;39;780;261;-40;10;241;160;251;651;313;31;21;17;664;340;344;140;344;291;666;-1.0;-1.0;2485.0;441.0;0.0;98;99;1;1;0;0;1;0;0;0;1;0;0;0;0;17115.556640625;6433.66259765625;6906.39453125;1298.18395996094;765.0;368503;599.0;0.0;Calculated values ==>;1568119185.126;351.46000000000004;350.26;298.56;298.46000000000004;294.76000000000005;274.86;272.21867820750657;275.16;274.86;269.26000000000005;277.06;351.16;299.26000000000005;269.16;274.16;297.26000000000005;289.16;298.26000000000005;338.26;276.26000000000005;275.26000000000005;333.06;349.66;274.86;242.56692532238324;266.49643012054327;272.21867820750657;304.46000000000004;6640000.000000001;3400000.0;3440000.0;1400000.0;3440000.0;2910000.0;6659999.999999999;0.0;0.0;0.4141666666666667;0.0735;0.0;0.0;0.0;6433.66259765625;6906.39453125;1298.18395996094;17115.556640625;502198.2877699094;500391.9855248462;274279.8565026638;273705.6252827381;257050.0586312836;431420.45991060114;435617.0778476971;438350.5634741053;472588.21769833704;532671.0892128706;476843.38503096503;438198.6592380364;445486.98162698036;467370.59315132885;457381.056203577;272813.51465692965;483456.0414038245;437478.3424167932;435788.3778597848;251290.9062238717;320813.78693149507;470422.9394058528;197409.67807157582;197117.07012478725;272.088753209553;3791246.02273548;1194120.45505884;289905.9224679395;1637919.328396307;0;3;3;25;46;38;31;5;184;192;1529138598014.8267;584472973205.1305;1286566915679.7551;99789.68337088097;20066.474708069356;-0.0;0.0;5362429.352536636;937829.70607275;0.0;1096838.445182214;8.187879769933865;1.0723857113006916
7057;2019-09-10 14:40:45.157;770;742;251;248;226;29;17;16;-35;35;768;260;-36;10;240;166;251;544;322;24;17;18;640;347;352;139;352;295;641;-2.0;0.0;1514.0;371.0;0.0;82;99;1;1;0;0;1;0;0;0;1;0;0;0;0;15739.19140625;6152.85595703125;5898.33935546875;1324.39331054688;774.0;368504;581.0;0.0;Calculated values ==>;1568119245.157;350.16;347.36;298.26000000000005;297.96000000000004;295.76000000000005;276.06;272.9856168485579;274.86;274.76000000000005;269.66;276.66;349.96000000000004;299.16;269.56;274.16;297.16;289.76000000000005;298.26000000000005;327.56;275.56;274.86;331.26000000000005;350.56000000000006;274.96000000000004;242.35481222062532;266.98899913490544;272.9856168485579;305.36;6400000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2950000.0;6409999.999999999;0.0;0.0;0.25233333333333335;0.06183333333333333;0.0;0.0;0.0;6152.85595703125;5898.33935546875;1324.39331054688;15739.19140625;502669.560442291;498831.28286477854;397064.7430451242;273917.8917564324;262604.4027410793;430988.63858405815;433128.75765956525;438061.7010123639;472326.8440106818;531127.003989975;476222.89183399733;437908.2206076997;444696.65628327057;466101.6954492864;457055.72942991543;397749.73329860193;470098.2769409873;434379.6870157575;433128.75765956525;243760.74795305103;324587.8981780222;470655.8473927239;199270.17328997125;197117.07012478725;272.8558642198606;3791519.9537611073;1194225.3969056574;289927.7885702292;1638026.089643767;0;3;3;25;46;38;31;5;184;192;1529347505895.3047;584556716450.322;1286742806510.1575;60255.062161950416;16780.680848686872;-0.0;0.0;5363763.747834006;938136.9243505677;0.0;1096838.445182214;5.759428252592969;0.802011194845036
7058;2019-09-10 14:41:45.107;741;715;247;246;228;34;20;18;-23;33;762;259;-30;9;238;172;251;442;326;24;20;18;642;346;351;139;351;299;644;-2.0;-1.0;1593.0;221.0;0.0;50;99;1;1;0;0;1;0;0;0;1;0;0;0;0;14621.32421875;6144.9072265625;4850.80126953125;1349.41906738281;778.0;368505;569.0;0.0;Calculated values ==>;1568119305.107;347.26;344.66;297.86;297.76000000000005;295.96000000000004;276.56;272.8767566201714;275.16;274.96000000000004;270.86;276.46000000000004;349.36;299.06;270.16;274.06;296.96000000000004;290.36;298.26000000000005;317.36;275.56;275.16;330.06;350.96000000000004;274.96000000000004;242.35481222062532;267.47669482898436;272.8767566201714;305.76000000000005;6420000.0;3460000.0;3510000.0;1390000.0;3510000.0;2990000.0;6440000.000000001;0.0;0.0;0.2655;0.036833333333333336;0.0;0.0;0.0;6144.9072265625;4850.80126953125;1349.41906738281;14621.32421875;498600.814331848;494864.4602814806;272907.10018894315;272317.5312618901;263275.10309514566;431051.2098666511;433916.2326774631;439003.13721699157;472130.5325463717;530200.2803765697;475597.91867232975;437928.15255369636;443750.3205605084;465987.53415588505;458033.76506992674;396358.1578937135;452118.2367809855;434624.13164572034;433916.2326774631;238741.38928724395;326265.46416910045;470655.8473927239;199154.19241608633;197117.07012478725;272.8058146335869;3791772.747221269;1194327.7928644689;289950.05177192145;1638115.5911689033;0;3;3;25;46;38;31;5;184;192;1529558230145.4724;584640046950.3883;1286920858010.299;63679.894844640345;10000.31095830615;-0.0;0.0;5364795.678483792;938359.9133033602;0.0;1096838.445182214;5.968363261059501;0.7919631942472893
7059;2019-09-10 14:42:45.118;715;706;249;248;226;33;20;20;-4;32;761;260;-12;11;238;175;251;434;322;22;20;19;645;342;346;140;347;308;647;-3.0;-2.0;898.0;163.0;0.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13073.220703125;6127.59814453125;3355.78344726562;1396.90478515625;776.0;368506;560.0;0.0;Calculated values ==>;1568119365.118;344.66;343.76;298.06;297.96000000000004;295.76000000000005;276.46000000000004;272.43898195401505;275.16;275.16;272.76000000000005;276.36;349.26;299.16;271.96000000000004;274.26000000000005;296.96000000000004;290.66;298.26000000000005;316.56;275.36;275.16;329.16;350.76;275.06;242.56692532238324;268.5567601203482;272.43898195401505;305.36;6450000.0;3420000.0000000005;3460000.0;1400000.0;3470000.0000000005;3080000.0;6470000.0;0.0;0.0;0.14966666666666667;0.027166666666666665;0.0;0.0;0.0;6127.59814453125;3355.78344726562;1396.90478515625;13073.220703125;494765.2763652461;493322.4581988528;273723.9356278934;273122.13129695;262189.133572208;431298.55289687274;435137.5570759372;439929.7848208182;471900.24888135743;529410.3175314887;474559.09566832834;438696.35173092526;442194.31993339997;466561.449575752;459076.42899145634;394086.7918323036;450083.7460565695;435483.2290512716;435137.5570759372;234977.24436692704;325426.6669566859;470620.16492588987;198073.25602274106;197117.07012478725;272.3609197127437;3792003.577406413;1194430.0824920826;289972.9419997672;1638183.9919126208;0;3;3;25;46;38;31;5;184;192;1529767368480.1865;584723762295.2739;1287102991395.05;36197.860476778886;7404.19102520221;-0.0;0.0;5365628.145701348;938504.9774099026;0.0;1096838.445182214;4.007436016972862;0.539199505644799
7060;2019-09-10 14:43:45.118;695;700;251;251;227;28;18;20;7;32;763;260;2;18;238;176;251;474;312;13;18;19;669;329;334;141;334;317;672;468.0;0.0;378.0;207.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14553.025390625;7263.4326171875;3589.86499023438;1435.22595214844;772.0;368507;548.0;0.0;Calculated values ==>;1568119425.118;342.66;343.16;298.26000000000005;298.26000000000005;295.86;275.96000000000004;270.9896433162861;274.96000000000004;275.16;273.86;276.36;349.46000000000004;299.16;273.36;274.96000000000004;296.96000000000004;290.76000000000005;298.26000000000005;320.56;274.46000000000004;274.96000000000004;327.96000000000004;350.36;275.06;242.77792619122317;269.6138998590099;270.9896433162861;304.36;6690000.000000001;3290000.0;3340000.0;1410000.0;3340000.0;3170000.0;6720000.0;0.078;0.0;0.063;0.034499999999999996;0.0;0.078;0.0;7263.4326171875;3589.86499023438;1435.22595214844;14553.025390625;489523.4486386195;489926.815171908;271951.4729101891;271951.4729101891;261024.6296876513;432069.9255137471;437616.1634160652;439661.8820505258;471767.92807864514;528931.7391441937;473387.44765778125;438879.5901192139;441356.8037375776;468397.5132197052;461237.201094273;272265.55301679176;453551.641852446;436790.6891575505;437616.1634160652;229958.8627652946;323749.15769815433;470485.8080591802;194523.63875677632;194523.63875677632;270.8879242726916;3792233.796123861;1194541.6744150969;289996.54308924475;1638241.8723162666;0;3;3;25;46;38;31;5;184;192;1529971368480.1865;584808062295.2739;1287290491395.05;15443.709327506218;9520.694840932934;-0.0;18961.216923424534;5366058.492116383;938646.0181254537;0.0;1096996.4553232426;3.574523894504344;0.3346151605686514
7061;2019-09-10 14:44:45.109;680;695;257;254;230;27;16;13;10;30;770;259;8;21;239;176;251;528;317;12;16;19;687;331;336;142;336;317;690;218.0;0.0;617.0;146.0;0.0;1;100;36;1;0;0;0;0;0;0;1;0;0;0;0;12696.6064453125;8850.71484375;0.0;1429.07019042969;768.0;368508;537.0;0.0;Calculated values ==>;1568119485.109;341.16;342.66;298.86;298.56;296.16;275.86;271.215330690691;274.76000000000005;274.46000000000004;274.16;276.16;350.16;299.06;273.96000000000004;275.26000000000005;297.06;290.76000000000005;298.26000000000005;325.96000000000004;274.36;274.76000000000005;326.86;349.96000000000004;275.06;242.98782864720522;269.6138998590099;271.215330690691;304.86;6870000.0;3310000.0;3360000.0;1420000.0;3360000.0;3170000.0;6900000.0;0.036333333333333336;0.0;0.10283333333333333;0.024333333333333332;0.0;0.036333333333333336;0.0;8850.71484375;0.0;1429.07019042969;12696.6064453125;485436.7228292038;487319.9845539017;273251.2376624108;271722.02115191467;261182.26788625412;431954.4880088244;436824.5711907788;440127.6108453059;471438.0385572268;529668.2548200872;473267.59423944575;439817.42338092934;441813.15995618154;468243.28133840876;460929.1360596871;270517.9435820158;460674.7361218514;436155.4646239713;436824.5711907788;225359.1397227605;322071.7610967587;470351.2200979448;195155.27937474017;195155.27937474017;271.1502301068929;3792460.8423268823;1194675.9388344462;290020.408643371;1638271.7833704893;0;3;3;25;46;38;31;5;184;192;1530172338329.9756;584892949560.1848;1287480662864.8506;25191.32141955651;6696.434557597979;-0.0;8780.650935982738;5366397.0665784655;938781.1405988879;0.0;1097227.602877827;3.9561534388041313;0.440100293023047
7062;2019-09-10 14:45:45.119;670;691;262;260;234;30;15;10;11;28;774;258;9;21;239;177;251;571;300;15;16;20;734;333;338;142;338;312;738;-3.0;-1.0;1867.0;400.0;0.0;1;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14680.1484375;10057.0068359375;0.0;1408.9306640625;766.0;368509;528.0;0.0;Calculated values ==>;1568119545.119;340.16;342.26;299.36;299.16;296.56;276.16;271.4400167685773;274.66;274.16;274.26000000000005;275.96000000000004;350.56000000000006;298.96000000000004;274.06;275.26000000000005;297.06;290.86;298.26000000000005;330.26000000000005;274.66;274.76000000000005;325.96000000000004;349.76;275.16;242.98782864720522;269.02936301313275;271.4400167685773;303.16;7340000.000000001;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;3120000.0;7380000.0;0.0;0.0;0.3111666666666667;0.06666666666666667;0.0;0.0;0.0;10057.0068359375;0.0;1408.9306640625;14680.1484375;478682.1615265298;481516.10483404493;271437.3048093799;270552.62485700817;260214.06177727858;431837.87352777255;436189.1594305443;441353.2758899251;471240.6132432691;530468.0662796029;473802.53796023165;441049.9834432025;442854.025216948;467963.08280650195;460750.605283566;267007.0349601898;461523.5938908028;436189.1594305443;436357.4755539923;221596.04284303306;321233.1047070471;470450.12188174675;195717.49348952546;195155.27937474017;271.3840233649075;3792689.01997414;1194833.5294424766;290044.0625921559;1638271.7833704893;0;3;3;25;46;38;31;5;184;192;1530374572029.9434;584978163760.1713;1287669394314.8206;76433.66762359103;18315.50855948142;-0.0;0.0;5367244.082632842;938989.6081969737;0.0;1097300.787164297;8.263535030002775;1.063183966172468
7063;2019-09-10 14:46:45.120;676;689;262;264;237;35;14;14;11;27;772;256;10;20;237;178;251;598;302;17;14;20;726;349;354;148;354;307;729;-2.0;-1.0;1878.0;385.0;0.0;1;100;39;1;0;0;0;0;0;0;1;0;0;0;0;15144.1171875;9575.814453125;0.0;1365.56713867188;764.0;368510;520.0;0.0;Calculated values ==>;1568119605.12;340.76;342.06000000000006;299.36;299.56;296.86;276.66;273.20264511476705;274.56;274.56;274.26000000000005;275.86;350.36;298.76000000000005;274.16;275.16;296.86;290.96000000000004;298.26000000000005;332.96000000000004;274.86;274.56;325.16;349.56000000000006;275.16;244.22491754036054;268.43790593516167;273.20264511476705;303.36;7259999.999999999;3490000.0;3540000.0;1480000.0;3540000.0;3070000.0;7290000.000000001;0.0;0.0;0.313;0.06416666666666666;0.0;0.0;0.0;9575.814453125;0.0;1365.56713867188;15144.1171875;480529.80648355745;482203.64511944493;272149.0660857583;273082.7102934206;261776.82892617388;430862.6128555636;432071.4860462452;442402.47668766207;470337.1587537227;530637.1889749606;474215.9838858221;442253.9184824793;443728.6416987744;465424.41340235074;458364.84017575165;267528.2611575819;467491.4659897214;432621.8246511908;432071.4860462452;218251.29456621417;320394.4760798638;469638.649770301;200009.69414988306;195155.27937474017;273.1559146189042;3792937.559662974;1194997.139013135;290067.1837924977;1638271.7833704893;0;3;3;25;46;38;31;5;184;192;1530582175489.6926;585065165210.0662;1287855097409.5962;75868.94093432483;17301.191318976817;-0.0;0.0;5368513.292189098;939286.4189756995;0.0;1097300.787164297;8.515390078630876;1.0956233187098492
7064;2019-09-10 14:47:45.100;689;690;247;252;249;45;23;28;12;27;742;255;14;34;235;181;251;608;309;23;23;19;732;361;366;145;366;311;735;-2.0;0.0;1395.0;0.0;0.0;1;0;51;1;0;0;0;0;0;0;1;0;1;0;0;15973.8232421875;10607.654296875;0.0;2359.16772460938;760.0;368511;514.0;0.0;Calculated values ==>;1568119665.1;342.06000000000006;342.16;297.86;298.36;298.06;277.66;274.4858918419099;275.46000000000004;275.96000000000004;274.36;275.86;347.36;298.66;274.56;276.56;296.66;291.26000000000005;298.26000000000005;333.96000000000004;275.46000000000004;275.46000000000004;324.56;349.16;275.06;243.61107973660833;268.91163127593666;274.4858918419099;304.06;7320000.0;3610000.0;3660000.0;1450000.0;3660000.0;3110000.0;7350000.0;0.0;0.0;0.23249999999999998;0.0;0.0;0.0;0.0;10607.654296875;0.0;2359.16772460938;15973.8232421875;481871.79167211865;481693.90295908053;265326.4669170769;267355.4901036246;266129.1331894009;430081.6785162784;430614.98688161117;441715.46234335366;470740.5471029485;527186.1611023514;473576.1697214056;442015.9671382998;444967.1547298483;463396.35081280995;456832.62271452433;267135.0085105316;468417.0011671348;430614.98688161117;430614.98688161117;215742.86842915416;318717.3015803363;469946.05786256643;203280.56203811016;195155.27937474017;274.4858918419099;3793196.7893945803;1195165.2785209143;290098.21290321584;1638271.7833704893;0;3;3;25;46;38;31;5;184;193;1530798103489.7612;585153035910.0941;1288040435609.655;55436.11432096911;0.0;-0.0;0.0;5369607.1362469755;939430.5475112053;0.0;1097300.787164297;4.27522751751497;0.48379016132669883
7065;2019-09-10 14:48:45.101;701;696;229;232;232;58;30;41;14;32;707;257;26;45;234;184;251;620;309;30;30;19;732;370;375;146;375;317;734;-2.0;-1.0;330.0;54.0;0.0;0;22;75;1;0;0;0;0;0;0;1;0;1;0;0;16738.189453125;12282.6123046875;0.0;2530.4306640625;757.0;368512;509.0;0.0;Calculated values ==>;1568119725.101;343.26;342.76;296.06;296.36;296.36;278.96000000000004;275.4277932560699;276.16;277.26000000000005;274.56;276.36;343.86;298.86;275.76000000000005;277.66;296.56;291.56;298.26000000000005;335.16;276.16;276.16;324.06;348.86;275.06;243.81672145450628;269.6138998590099;275.4277932560699;304.06;7320000.0;3700000.0;3750000.0;1460000.0;3750000.0;3170000.0;7340000.000000001;0.0;0.0;0.055;0.009000000000000001;0.0;0.0;0.0;12282.6123046875;0.0;2530.4306640625;16738.189453125;483713.5349863986;482729.5171547763;258589.92849154485;259673.9019761619;259673.9019761619;429467.9694778635;429549.0874719457;440744.478331309;471102.9871208479;523020.0873852346;473027.68941828446;442568.4360352259;445382.11970815243;461906.0235611636;455767.2617528169;267135.0085105316;470568.9211559119;429549.0874719457;429549.0874719457;213652.59903751023;317459.4925940039;469810.5336897695;205436.65235427508;195155.27937474017;275.3583403130601;3793469.3940444635;1195356.0339223251;290138.96023567836;1638271.7833704893;0;3;3;25;46;38;31;5;184;193;1531020407195.376;585240337365.3356;1288228838750.176;12941.930428736865;2379.3649320194504;-0.0;0.0;5370176.962785083;939450.3758828277;0.0;1097300.787164297;1.0343111400593745;0.13270657686827714
7066;2019-09-10 14:49:45.121;713;705;221;220;207;68;34;48;14;39;707;261;46;55;233;187;252;629;304;34;34;18;770;370;374;143;374;326;771;-2.0;-1.0;452.0;201.0;0.0;0;29;98;1;0;0;0;0;0;0;1;0;1;0;0;19175.12109375;15053.21484375;0.0;2650.78002929688;755.0;368513;505.0;0.0;Calculated values ==>;1568119785.121;344.46000000000004;343.66;295.26000000000005;295.16;293.86;279.96000000000004;275.4277932560699;276.56;277.96000000000004;274.56;277.06;343.86;299.26000000000005;277.76000000000005;278.66;296.46000000000004;291.86;298.36;336.06;276.56;276.56;323.66;348.66;274.96000000000004;243.1966462407574;270.64921214262944;275.4277932560699;303.56;7700000.0;3700000.0;3740000.0;1430000.0;3740000.0;3260000.0;7709999.999999999;0.0;0.0;0.07533333333333332;0.033499999999999995;0.0;0.0;0.0;15053.21484375;0.0;2650.78002929688;19175.12109375;481423.8804293815;480045.62021841726;254371.2123661823;254044.05119417844;249895.95857167355;429467.9694778635;430608.212543493;438775.4649636311;472193.81962526246;522295.13069539994;472320.403538181;443730.0054374415;445073.9047983178;461922.37931754644;456191.64879011153;265305.8379592502;467394.24307967274;430608.212543493;430608.212543493;211980.4382156667;316620.98725437425;470117.3168609056;204979.23507952777;195155.27937474017;275.18316131805017;3793768.771391455;1195583.9084146763;290182.15138369455;1638271.7833704893;0;3;3;25;46;38;31;5;184;193;1531245182095.3044;585327066265.308;1288421803050.1147;17612.649317935782;8882.125739676156;-0.0;0.0;5370431.669156724;939544.2529203139;0.0;1097300.787164297;1.496542178621415;0.21545151164187037
7067;2019-09-10 14:50:45.122;728;719;242;240;204;68;38;51;3;43;725;264;1;60;233;189;252;649;304;39;37;18;769;378;383;144;382;326;771;-1.0;-1.0;1612.0;272.0;0.0;0;50;98;1;0;0;1;0;0;0;1;0;1;0;0;23265.88671875;14999.033203125;4085.5126953125;2793.01928710938;752.0;368514;502.0;0.0;Calculated values ==>;1568119845.122;345.96000000000004;345.06000000000006;297.36;297.16;293.56;279.96000000000004;276.25090830309495;276.96000000000004;278.26000000000005;273.46000000000004;277.46000000000004;345.66;299.56;273.26000000000005;279.16;296.46000000000004;292.06;298.36;338.06000000000006;277.06;276.86;323.36;348.36;274.96000000000004;243.40439225979637;270.64921214262944;276.25090830309495;303.56;7690000.000000001;3779999.9999999995;3829999.9999999995;1440000.0;3820000.0000000005;3260000.0;7709999.999999999;0.0;0.0;0.26866666666666666;0.04533333333333334;0.0;0.0;0.0;14999.033203125;4085.5126953125;2793.01928710938;23265.88671875;483879.14131696016;482258.4590706731;261564.0759369981;260849.25841097726;248964.17261783613;428902.12800615287;428950.6373657415;436998.37936865434;472457.08239583095;524210.45683601574;472684.6168438609;436670.6082257079;445812.2398222073;460694.6510704439;455142.7685111298;265359.43742073263;470842.1073015791;429154.1765884241;428746.28542029904;210726.34883551928;315363.2798926983;469982.10152365523;207321.85211984834;195155.27937474017;276.11585016502266;3794122.4523507166;1195834.3479886877;290227.5171340264;1638305.829877008;0;3;3;26;46;38;31;5;184;193;1531472285880.03;585413167700.204;1288617406309.8784;61706.42698751255;11907.264639639245;-0.0;0.0;5371092.672475009;939717.5007273476;0.0;1097300.787164297;3.3648027558287747;0.42759021988729573
7068;2019-09-10 14:51:45.112;739;727;272;272;242;71;45;57;0;48;744;265;0;45;233;190;252;639;303;44;45;18;692;379;383;144;383;324;692;-2.0;-1.0;1820.0;18.0;0.0;51;60;98;1;0;0;1;0;0;0;1;0;1;1;0;25465.7578125;13391.9208984375;5238.88037109375;2857.9677734375;749.0;368515;499.0;0.0;Calculated values ==>;1568119905.112;347.06000000000006;345.86;300.36;300.36;297.36;280.26000000000005;276.35288757459654;277.66;278.86;273.16;277.96000000000004;347.56000000000006;299.66;273.16;277.66;296.46000000000004;292.16;298.36;337.06;277.56;277.66;323.06;348.06000000000006;274.96000000000004;243.40439225979637;270.42097587401844;276.35288757459654;303.46000000000004;6920000.0;3790000.0;3829999.9999999995;1440000.0;3829999.9999999995;3240000.0;6920000.0;0.0;0.0;0.30333333333333334;0.003;0.0;0.0;0.0;13391.9208984375;5238.88037109375;2857.9677734375;25465.7578125;493450.455154741;491741.2672178778;281993.3958662872;281993.3958662872;266007.5305518807;428830.04407018964;430359.02076077333;436971.2908353925;472950.60946461116;526384.0310533859;473069.5374805809;436971.2908353925;443985.2372232308;460539.6954291337;455118.54603690724;270561.22366012563;478693.71890084184;430160.1069456798;430359.02076077333;209472.28574929133;314105.63291466556;469982.10152365523;207906.61443525768;195155.27937474017;276.34192855397896;3794528.481705702;1196070.8998410243;290274.60084427864;1638383.5202020279;0;3;3;26;46;38;31;5;184;193;1531702047580.0667;585499553300.2178;1288812373809.9094;69482.95184137423;786.2264612651927;-0.0;0.0;5372185.735091287;939823.2621900232;0.0;1097300.787164297;3.270042046714254;0.3664197632155205
7069;2019-09-10 14:52:45.133;725;717;262;262;243;58;44;52;-3;51;759;267;-5;38;233;191;252;588;309;46;44;17;693;369;374;141;374;317;694;-2.0;0.0;1786.0;64.0;0.0;75;60;98;1;0;0;1;0;0;0;1;0;1;1;0;26738.6875;13503.87890625;6081.4208984375;2789.90454101562;745.0;368516;498.0;0.0;Calculated values ==>;1568119965.133;345.66;344.86;299.36;299.36;297.46000000000004;278.96000000000004;275.3239800832674;277.56;278.36;272.86;278.26000000000005;349.06000000000006;299.86;272.66;276.96000000000004;296.46000000000004;292.26000000000005;298.36;331.96000000000004;277.76000000000005;277.56;322.96000000000004;347.66;274.86;242.77792619122317;269.6138998590099;275.3239800832674;304.06;6930000.0;3690000.0;3740000.0;1410000.0;3740000.0;3170000.0;6940000.000000001;0.0;0.0;0.29766666666666663;0.010666666666666666;0.0;0.0;0.0;13503.87890625;6081.4208984375;2789.90454101562;26738.6875;491353.5527796092;490100.25122333394;275501.1961193011;275501.1961193011;266300.7600994672;429537.3511455088;432525.12768426974;438089.39356590953;473636.11072967097;528510.644208088;474224.6007383227;437771.0175694801;444355.4190838881;461922.37931754644;456919.0220638476;270474.2689980605;470349.53493631986;432900.96285529673;432525.12768426974;209054.2704885073;312428.86344474956;470288.2636984603;205243.87162393462;195155.27937474017;275.2796695996445;3794963.6710122745;1196295.1099518042;290321.6829197882;1638477.889063342;0;3;3;26;46;38;31;5;184;193;1531929227064.7202;585585083225.0873;1289004741114.616;69310.35036472786;2827.1401821282743;-0.0;0.0;5373342.750755037;939853.3841176583;0.0;1097300.787164297;3.2239924799037305;0.3771515610824337
7070;2019-09-10 14:53:45.113;711;712;248;248;230;51;44;47;-13;50;769;267;-14;29;234;190;252;603;307;45;44;15;704;370;374;143;374;309;704;-2.0;-1.0;2232.0;341.0;0.0;98;70;98;1;0;0;1;0;0;0;1;0;1;1;0;26959.55859375;13717.34765625;7217.65673828125;2773.71704101562;741.0;368517;497.0;0.0;Calculated values ==>;1568120025.113;344.26;344.36;297.96000000000004;297.96000000000004;296.16;278.26000000000005;275.4277932560699;277.56;277.86;271.86;278.16;350.06000000000006;299.86;271.76000000000005;276.06;296.56;292.16;298.36;333.46000000000004;277.66;277.56;322.86;347.26;274.66;243.1966462407574;268.67533136820026;275.4277932560699;303.86;7040000.000000001;3700000.0;3740000.0;1430000.0;3740000.0;3090000.0;7040000.000000001;0.0;0.0;0.372;0.05683333333333333;0.0;0.0;0.0;13717.34765625;7217.65673828125;2773.71704101562;26959.55859375;488191.21593264583;488337.79781282233;267769.8054145727;267769.8054145727;260419.9052245983;429467.9694778635;432525.12768426974;438316.55718940246;473278.1180222493;530171.7533760326;475256.472670873;438160.0216932036;444638.62758169504;462058.0594595953;456614.5539490984;269563.67888319795;471534.5581300761;432713.3447351209;432525.12768426974;208636.25808486674;310752.19949742197;469819.94228607416;205160.0911710575;195155.27937474017;275.25249024404644;3795411.007234737;1196521.8778920455;290368.0309784821;1638588.6777684675;0;3;3;26;46;38;31;5;184;193;1532153552264.7915;585670254825.1144;1289192478514.6758;86734.20535882433;15041.501538370114;-0.0;0.0;5374642.688596047;940002.2398302605;0.0;1097300.787164297;4.292753920698586;0.5444525848166333
7071;2019-09-10 14:54:45.134;713;715;236;235;213;51;45;47;-20;50;771;268;-20;28;234;188;252;627;312;46;45;13;728;370;375;142;375;305;728;-1.0;-1.0;1793.0;258.0;0.0;98;78;100;1;0;0;1;0;0;0;1;0;1;1;0;26895.900390625;14364.9794921875;7529.587890625;2806.216796875;737.0;368518;496.0;0.0;Calculated values ==>;1568120085.134;344.46000000000004;344.66;296.76000000000005;296.66;294.46000000000004;278.26000000000005;275.4277932560699;277.66;277.86;271.16;278.16;350.26;299.96000000000004;271.16;275.96000000000004;296.56;291.96000000000004;298.36;335.86;277.76000000000005;277.66;322.76000000000005;346.86;274.46000000000004;242.98782864720522;268.19934244402924;275.4277932560699;304.36;7280000.0;3700000.0;3750000.0;1420000.0;3750000.0;3050000.0;7280000.0;0.0;0.0;0.29883333333333334;0.043000000000000003;0.0;0.0;0.0;14364.9794921875;7529.587890625;2806.216796875;26895.900390625;485960.37942365586;486260.7213068077;261450.72387377266;261074.8726852081;253290.25303649998;429467.9694778635;432458.01647450257;438124.7295301388;473408.136457304;530684.0115263712;475884.83163177926;438124.7295301388;445287.5332964052;461906.0235611636;456332.7804492596;267815.7599329475;472476.7194053557;432646.7256899584;432458.01647450257;208218.24852204052;309075.640036128;469757.3781218893;205159.1663432584;195155.27937474017;275.2521359410852;3795859.959805794;1196755.9791923095;290414.54670205206;1638711.614486806;0;3;3;26;46;38;31;5;184;193;1532378330910.3416;585755784750.3236;1289376742985.1267;69617.87579901275;11377.72310648113;-0.0;0.0;5375946.0786357885;940222.477092245;0.0;1097300.787164297;3.279069940301733;0.41962450090036957
7072;2019-09-10 14:55:48.104;725;726;238;237;213;56;46;49;-25;50;769;270;-25;24;235;186;252;647;303;49;46;11;721;375;379;143;379;302;721;-2.0;-1.0;1802.0;344.0;0.0;98;87;100;1;0;0;1;0;0;0;1;0;1;0;0;26447.349609375;14242.3447265625;7443.08154296875;2847.755859375;732.0;368519;497.0;0.0;Calculated values ==>;1568120148.104;345.66;345.76;296.96000000000004;296.86;294.46000000000004;278.76000000000005;275.94376602880345;277.76000000000005;278.06;270.66;278.16;350.06000000000006;300.16;270.66;275.56;296.66;291.76000000000005;298.36;337.86;278.06;277.76000000000005;322.86;346.36;274.26000000000005;243.1966462407574;267.8393353686513;275.94376602880345;303.46000000000004;7209999.999999999;3750000.0;3790000.0;1430000.0;3790000.0;3020000.0;7209999.999999999;0.0;0.0;0.30033333333333334;0.05733333333333333;0.0;0.0;0.0;14242.3447265625;7443.08154296875;2847.755859375;26447.349609375;488482.27915525896;488629.8831121115;262586.397988749;262200.08995784185;253556.53828709078;429116.5711722346;431614.6898178875;438024.4983934438;473278.1180222493;530702.2639863107;476498.7712168594;438024.4983934438;445306.1102701376;461431.67219560844;455216.2427881647;268296.5557471948;476551.9227854185;432190.5876596384;431614.6898178875;208636.25808486674;306980.0860723078;469423.14637040184;206290.27021626802;195155.27937474017;275.70896014083957;3796326.4909799644;1197006.174082153;290463.9954045973;1638842.5629582868;0;3;3;26;46;38;31;5;184;193;1532615727810.4495;585845517000.3644;1289567856935.2136;69597.51319587846;15086.284899503673;-0.0;0.0;5377163.633225926;940453.9268957025;0.0;1097300.787164297;3.451806522709639;0.442872239667947
7073;2019-09-10 14:56:45.115;735;736;247;247;220;58;48;49;-25;51;764;271;-26;26;235;185;252;660;315;50;48;9;708;376;381;145;381;303;707;-2.0;-1.0;1750.0;366.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26332.146484375;13975.2666015625;7270.8583984375;2906.14331054688;728.0;368520;499.0;0.0;Calculated values ==>;1568120205.115;346.66;346.76;297.86;297.86;295.16;278.96000000000004;276.0463484220469;277.96000000000004;278.06;270.66;278.26000000000005;349.56000000000006;300.26000000000005;270.56;275.76000000000005;296.66;291.66;298.36;339.16;278.16;277.96000000000004;323.06;345.96000000000004;274.06;243.61107973660833;267.9596281332873;276.0463484220469;304.66;7080000.0;3760000.0;3810000.0;1450000.0;3810000.0;3030000.0;7070000.0;0.0;0.0;0.2916666666666667;0.061000000000000006;0.0;0.0;0.0;13975.2666015625;7270.8583984375;2906.14331054688;26332.146484375;491273.95540117566;491519.38192098634;267120.79042247176;267120.79042247176;256576.01303909207;429045.3911783415;431478.54691459984;437798.07955487026;473116.2133098127;530104.8735352602;476488.9965188409;437642.0229114993;445394.99845677166;461124.62949559424;454904.50125689665;269251.4999831776;480206.26723484515;431865.16999992455;431478.54691459984;209472.28574929133;305303.7579410727;468951.0004552658;206444.99321864662;195155.27937474017;275.7728902009304;3796744.4092921135;1197229.6066150854;290509.55589697295;1638959.0707956192;0;3;3;26;46;38;31;5;184;193;1532832369610.1377;585927612840.2463;1289740315209.9656;67477.9835147319;16012.866441433773;-0.0;0.0;5378249.023660888;940700.176022723;0.0;1097300.787164297;3.4568533639429075;0.46355132684323935
7074;2019-09-10 14:57:45.115;734;736;255;254;229;57;49;50;-24;52;758;273;-25;27;236;187;252;653;315;51;49;7;690;375;379;147;379;303;690;-2.0;-1.0;1514.0;281.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26272.55859375;13590.6982421875;7050.00830078125;2909.48022460938;722.0;368521;502.0;0.0;Calculated values ==>;1568120265.115;346.56000000000006;346.76;298.66;298.56;296.06;278.86;275.94376602880345;278.06;278.16;270.76000000000005;278.36;348.96000000000004;300.46000000000004;270.66;275.86;296.76000000000005;291.86;298.36;338.46000000000004;278.26000000000005;278.06;323.36;345.36;273.86;244.02132995426717;267.9596281332873;275.94376602880345;304.66;6900000.0;3750000.0;3790000.0;1470000.0;3790000.0;3030000.0;6900000.0;0.0;0.0;0.25233333333333335;0.04683333333333333;0.0;0.0;0.0;13590.6982421875;7050.00830078125;2909.48022460938;26272.55859375;492940.0656756473;493223.9546473676;272224.4278235827;271722.02115191467;260788.9305669768;429116.5711722346;432190.5876596384;437953.82195464283;472954.0481261603;529478.5084212946;476722.1053732357;437798.07955487026;445537.8252269786;461568.54807176755;455359.3431150184;270737.41245225817;481064.8578423418;432571.34098947106;432190.5876596384;210726.34883551928;302789.4550866088;468476.4530917251;206207.26592827417;195155.27937474017;275.677342405898;3797182.781834431;1197459.3229887832;290558.01942643255;1639078.411351446;0;3;3;26;46;38;31;5;184;193;1533060369610.1377;586015212840.2463;1289922115209.9656;58477.3809706537;12282.940265488287;-0.0;0.0;5379298.651698266;940935.9744119473;0.0;1097300.787164297;3.0046607245407797;0.3975691598176756
7075;2019-09-10 14:58:45.126;724;726;253;252;233;55;49;49;-23;52;751;276;-24;26;236;189;252;629;302;50;48;5;680;371;376;148;376;304;680;-2.0;-1.0;938.0;152.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26007.548828125;13370.796875;6868.27001953125;2906.31176757812;717.0;368522;508.0;0.0;Calculated values ==>;1568120325.126;345.56000000000006;345.76;298.46000000000004;298.36;296.46000000000004;278.66;275.5313989812953;278.06;278.06;270.86;278.36;348.26;300.76000000000005;270.76000000000005;275.76000000000005;296.76000000000005;292.06;298.36;336.06;278.16;277.96000000000004;323.96000000000004;344.86;273.66;244.22491754036054;268.0796299477929;275.5313989812953;303.36;6800000.0;3710000.0;3760000.0;1480000.0;3760000.0;3040000.0;6800000.0;0.0;0.0;0.15633333333333335;0.025333333333333333;0.0;0.0;0.0;13370.796875;6868.27001953125;2906.31176757812;26007.548828125;492524.4277558208;492807.45980603044;272183.22730703204;271668.29119645787;262992.02638001274;429398.2889081932;432956.79384999943;437883.18805776763;472823.27505443466;528670.499479957;476945.7995336487;437727.04723144654;445197.9025426301;462025.79445441574;456308.82580400526;271668.29119645787;478553.3055432249;433144.1924810365;432768.80165683676;213234.55432191002;300694.37409284414;468138.0607984885;205223.51346462755;195155.27937474017;275.2816815419079;3797618.5292680706;1197684.0433056257;290606.4932448723;1639194.418267993;0;3;3;26;46;38;31;5;184;193;1533286911134.8281;586103729065.1254;1290104248594.7166;36372.462461394236;6660.501865791144;-0.0;0.0;5380089.211968603;941093.8653708621;0.0;1097300.787164297;1.8592465025268046;0.23362557591641403
7076;2019-09-10 14:59:45.096;713;717;253;252;228;50;48;46;-25;51;745;276;-26;28;236;189;252;623;315;48;48;1;681;369;374;147;374;302;681;-1.0;0.0;1526.0;119.0;0.0;100;99;100;1;0;0;1;0;0;0;1;0;1;1;0;26111.232421875;13434.880859375;6937.4873046875;2890.64184570312;708.0;368523;521.0;0.0;Calculated values ==>;1568120385.096;344.46000000000004;344.86;298.46000000000004;298.36;295.96000000000004;278.16;275.3239800832674;277.96000000000004;277.76000000000005;270.66;278.26000000000005;347.66;300.76000000000005;270.56;275.96000000000004;296.76000000000005;292.06;298.36;335.46000000000004;277.96000000000004;277.96000000000004;325.26000000000005;343.96000000000004;273.26000000000005;244.02132995426717;267.8393353686513;275.3239800832674;304.66;6809999.999999999;3690000.0;3740000.0;1470000.0;3740000.0;3020000.0;6809999.999999999;0.0;0.0;0.25433333333333336;0.01983333333333333;0.0;0.0;0.0;13434.880859375;6937.4873046875;2890.64184570312;26111.232421875;490858.2999031103;491429.0013077633;272083.2447683358;271571.152395407;260901.58102575643;429537.3511455088;433274.43270394905;438024.4983934438;472855.00110366783;528197.3986632949;477196.74074803945;437869.15320432716;445875.8662196725;462329.03065591096;456638.265642022;271571.152395407;477512.2736178398;433274.43270394905;433274.43270394905;218669.37671819705;296923.61432157;467876.0311619288;204999.50823044806;195155.27937474017;275.18606300654824;3798052.6352837724;1197907.3122631947;290654.7770376993;1639309.4087217608;0;3;3;26;46;38;31;5;184;193;1533511798634.9353;586192184815.1676;1290285957694.8032;59266.02249812193;5213.7177048077;-0.0;0.0;5380885.800849958;941192.7677247494;0.0;1097300.787164297;2.7717711584124993;0.3416426309363706
7077;2019-09-10 15:00:45.127;708;713;248;248;225;48;48;44;-25;49;734;277;-26;21;237;189;252;630;313;47;48;1;689;367;372;136;372;303;689;-2.0;-1.0;1848.0;258.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27235.09375;13604.6845703125;7070.11865234375;3876.9296875;696.0;368524;545.0;0.0;Calculated values ==>;1568120445.127;343.96000000000004;344.46000000000004;297.96000000000004;297.96000000000004;295.66;277.96000000000004;275.1157276137837;277.96000000000004;277.56;270.66;278.06;346.56000000000006;300.86;270.56;275.26000000000005;296.86;292.06;298.36;336.16;277.86;277.96000000000004;327.66;342.76;273.26000000000005;241.71165711629368;267.9596281332873;275.1157276137837;304.46000000000004;6890000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;6890000.000000001;0.0;0.0;0.308;0.043000000000000003;0.0;0.0;0.0;13604.6845703125;7070.11865234375;3876.9296875;27235.09375;489315.61184383754;490037.41229257383;268921.5358162387;268921.5358162387;259294.33631003142;429675.2189834977;433774.37643441686;437798.07955487026;474086.44446128915;526969.6436443408;477187.6737077887;437642.0229114993;444677.7423059734;462765.73409546784;456966.0945285834;270826.67748279404;477652.61431354855;433590.0119802689;433774.37643441686;228704.35009887922;291896.6896268761;469388.9171306721;204266.00892872747;195155.27937474017;274.89458545205275;3798497.4176884596;1198132.7583959757;290711.20260542695;1639426.1990821955;0;3;3;26;46;38;31;5;185;193;1533735714265.4475;586277128680.3619;1290467551470.2188;71927.87775285197;11400.28505268362;-0.0;0.0;5381979.648217178;941331.2892805573;0.0;1097300.787164297;3.393982946558752;0.4343744760629973
7078;2019-09-10 15:01:45.097;709;714;248;247;223;48;48;43;-25;48;727;281;-26;31;237;188;252;641;310;49;49;-8;692;367;372;131;371;302;693;-2.0;-2.0;1566.0;205.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27320.783203125;13674.0556640625;7146.09521484375;3884.91870117188;686.0;368525;577.0;0.0;Calculated values ==>;1568120505.097;344.06000000000006;344.56000000000006;297.96000000000004;297.86;295.46000000000004;277.96000000000004;275.1157276137837;277.96000000000004;277.46000000000004;270.66;277.96000000000004;345.86;301.26000000000005;270.56;276.26000000000005;296.86;291.96000000000004;298.36;337.26;278.06;278.06;330.86;341.76;272.36;240.61611355647437;267.8393353686513;275.1157276137837;304.16;6920000.0;3670000.0000000005;3720000.0000000005;1310000.0;3710000.0;3020000.0;6930000.0;0.0;0.0;0.261;0.034166666666666665;0.0;0.0;0.0;13674.0556640625;7146.09521484375;3884.91870117188;27320.783203125;489149.18833658856;489769.6747650893;268601.6168142323;268146.3742090344;258333.81776257206;429675.2189834977;433774.37643441686;438024.4983934438;474631.2829063033;526315.145651316;477776.9202632137;437869.15320432716;446301.07743510534;462915.9748133534;456826.1663793063;270561.22366012563;478886.07604498416;433958.1877312574;433958.1877312574;242087.5637286956;287708.2272785495;469188.63230155397;204211.4819332491;195155.27937474017;274.873587505922;3798951.8226786586;1198359.9675690497;290775.8523340714;1639544.60829645;0;3;3;26;46;38;31;5;185;193;1533958802664.667;586357188630.0818;1290648960719.584;61025.197296110826;9053.385970917083;-0.0;0.0;5383087.036534232;941501.6513148621;0.0;1097300.787164297;2.8366074031840993;0.35777757042021247
7079;2019-09-10 15:02:45.108;713;717;248;247;224;49;49;42;-25;47;740;283;-26;24;238;188;252;650;325;50;49;-16;695;367;372;129;372;302;696;-1.0;-1.0;1497.0;276.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27422.828125;13712.708984375;7184.32275390625;3888.85766601562;678.0;368526;607.0;0.0;Calculated values ==>;1568120565.108;344.46000000000004;344.86;297.96000000000004;297.86;295.56;278.06;275.1157276137837;278.06;277.36;270.66;277.86;347.16;301.46000000000004;270.56;275.56;296.96000000000004;291.96000000000004;298.36;338.16;278.16;278.06;333.86;340.96000000000004;271.56;240.16925963744896;267.8393353686513;275.1157276137837;305.66;6950000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3020000.0;6959999.999999999;0.0;0.0;0.2495;0.046;0.0;0.0;0.0;13712.708984375;7184.32275390625;3888.85766601562;27422.828125;489418.35675624793;489894.63588117796;268368.0573214911;267917.93700620515;258559.1797313143;429675.2189834977;433958.1877312574;438024.4983934438;474790.3222967973;527674.871524448;478008.62665681035;437869.15320432716;445306.1102701376;462900.3345217159;456826.1663793063;270302.5655425195;479924.30014337343;434141.4526008381;433958.1877312574;254638.09398592086;284357.86631585273;468681.69951493083;203890.57020244357;195155.27937474017;274.7498511443759;3799408.1030769884;1198588.232449272;290840.64568056964;1639664.050340195;0;3;3;26;46;38;31;5;185;193;1534182043585.2488;586435202930.2852;1290830193940.0564;58416.41508365456;12180.391948374414;-0.0;0.0;5384082.565786899;941678.6319051448;0.0;1097300.787164297;2.848266038812807;0.3871681378774636
7080;2019-09-10 15:03:45.118;716;720;249;248;223;48;50;41;-26;47;757;285;-27;33;238;188;252;657;328;50;50;-22;694;367;372;142;372;301;695;-2.0;-1.0;1557.0;616.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27332.529296875;13713.693359375;7145.53173828125;3815.96435546875;669.0;368527;632.0;0.0;Calculated values ==>;1568120625.118;344.76;345.16;298.06;297.96000000000004;295.46000000000004;277.96000000000004;275.1157276137837;278.16;277.26000000000005;270.56;277.86;348.86;301.66;270.46000000000004;276.46000000000004;296.96000000000004;291.96000000000004;298.36;338.86;278.16;278.16;336.36;340.06000000000006;270.96000000000004;242.98782864720522;267.7187500070086;275.1157276137837;305.96000000000004;6940000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3010000.0;6950000.0;0.0;0.0;0.2595;0.10266666666666667;0.0;0.0;0.0;13713.693359375;7145.53173828125;3815.96435546875;27332.529296875;489955.78764996154;490430.67281682906;268901.9240537547;268445.3237567576;258234.9495948131;429675.2189834977;434141.4526008381;438095.2167564963;473113.08983516775;529526.8628537641;478363.81373897893;437940.2675631159;446775.9409123972;462900.3345217159;456826.1663793063;270388.0543770136;481107.1758299926;434141.4526008381;434141.4526008381;265099.94585879904;280589.13426710566;466277.59502705414;202903.76983381942;195155.27937474017;274.3677111265027;3799864.4737712056;1198816.8238943256;290904.8632318802;1639783.4856968531;0;3;3;26;46;38;31;5;185;193;1534405280785.2134;586516516480.2722;1291011124090.0276;61032.18047643465;27039.712719838764;-0.0;0.0;5385078.136650569;942005.5205830289;0.0;1097300.787164297;3.569248915538499;0.536249317690108
7081;2019-09-10 15:04:45.149;719;722;249;248;222;48;50;40;-26;47;763;289;-28;24;239;187;252;663;322;51;50;-30;699;367;372;152;371;301;699;-1.0;-1.0;1272.0;335.0;0.0;100;19;100;1;0;0;1;0;0;0;1;1;1;0;0;27509.859375;13818.3466796875;7229.3037109375;3841.03369140625;661.0;368528;652.0;0.0;Calculated values ==>;1568120685.149;345.06000000000006;345.36;298.06;297.96000000000004;295.36;277.96000000000004;275.1157276137837;278.16;277.16;270.56;277.86;349.46000000000004;302.06;270.36;275.56;297.06;291.86;298.36;339.46000000000004;278.26000000000005;278.16;338.36;339.26;270.16;245.02929689885198;267.7187500070086;275.1157276137837;305.36;6990000.000000001;3670000.0000000005;3720000.0000000005;1520000.0;3710000.0;3010000.0;6990000.000000001;0.0;0.0;0.21200000000000002;0.05583333333333333;0.0;0.0;0.0;13818.3466796875;7229.3037109375;3841.03369140625;27509.859375;489875.7310352575;490310.0787359124;268589.4109159332;268139.66164667805;257671.0128684622;429675.2189834977;434141.4526008381;438095.2167564963;471798.74156958476;530152.5380097117;478825.5445298075;437785.01000687695;445502.79210206744;463184.4932147605;456686.0800191835;269967.59803845413;481569.1088399347;434324.1776412119;434141.4526008381;273471.60554148915;277239.5186164033;464033.55796146294;203222.73621251612;195155.27937474017;274.49150230419235;3800321.7298029857;1199046.3761016591;290968.7045164604;1639903.3378837141;0;3;3;26;46;38;31;5;185;193;1534628596104.8374;586604762050.1237;1291191817399.7234;49792.9658753238;14561.93754764953;-0.0;0.0;5386002.156699102;942352.380119557;0.0;1097300.787164297;2.5857093613653643;0.36220341152201346
7082;2019-09-10 15:05:45.119;725;726;249;248;222;49;51;38;-25;45;751;295;-29;43;239;188;252;669;319;52;51;-37;702;368;373;148;373;299;701;-2.0;-1.0;1195.0;441.0;0.0;100;60;100;1;0;0;1;0;0;0;1;1;1;0;0;27870.171875;13848.3955078125;7259.90771484375;4122.9873046875;651.0;368529;667.0;0.0;Calculated values ==>;1568120745.119;345.66;345.76;298.06;297.96000000000004;295.36;278.06;275.2199585193972;278.26000000000005;276.96000000000004;270.66;277.66;348.26;302.66;270.26000000000005;277.46000000000004;297.06;291.96000000000004;298.36;340.06000000000006;278.36;278.26000000000005;339.86;338.26;269.46000000000004;244.22491754036054;267.47669482898436;275.2199585193972;305.06;7020000.0;3679999.9999999995;3729999.9999999995;1480000.0;3729999.9999999995;2990000.0;7009999.999999999;0.0;0.0;0.19916666666666666;0.0735;0.0;0.0;0.0;13848.3955078125;7259.90771484375;4122.9873046875;27870.171875;490437.3372807112;490683.9847592463;268436.62329652946;267990.1420779529;257576.2573442079;429606.4342157736;434077.9286316569;438697.47117191745;472128.4612561565;529054.2280433484;479760.2563344991;438082.61597026663;448546.3990931623;462884.82176500576;456662.1077966673;269723.3564903833;482256.1279051565;434261.1062033764;434077.9286316569;279751.69817897916;273052.9745269728;463906.1830371925;202884.32190598428;195155.27937474017;274.3647557803497;3800782.9993134923;1199276.8170085724;291035.03817470535;1640024.0209406056;0;3;3;26;46;38;31;5;185;193;1534851984354.944;586694717050.1666;1291371727399.8093;46966.11889546502;19185.106793143805;-0.0;0.0;5386808.0792430565;942633.464876513;0.0;1097300.787164297;2.6217931903609597;0.3806710205541657
