;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7083;2019-09-10 15:06:45.140;731;731;248;247;222;49;52;37;-15;45;742;298;-20;37;239;188;252;674;305;54;53;-37;703;367;372;145;372;299;703;-2.0;-1.0;1195.0;388.0;0.0;100;77;100;1;0;0;1;0;0;0;1;1;1;0;0;28079.58203125;13788.6064453125;7307.51171875;4260.39306640625;639.0;368530;677.0;0.0;Calculated values ==>;1568120805.14;346.26;346.26;297.96000000000004;297.86;295.36;278.06;275.1157276137837;278.36;276.86;271.66;277.66;347.36;302.96000000000004;271.16;276.86;297.06;291.96000000000004;298.36;340.56000000000006;278.56;278.46000000000004;340.86;337.06;269.46000000000004;243.61107973660833;267.47669482898436;275.1157276137837;303.66;7030000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;2990000.0;7030000.0;0.0;0.0;0.19916666666666666;0.06466666666666666;0.0;0.0;0.0;13788.6064453125;7307.51171875;4260.39306640625;28079.58203125;491202.52497311105;491202.52497311105;267842.73633161734;267403.68690828356;257482.34188728832;429675.2189834977;434506.36993507313;440214.53273417184;472523.35196359537;528115.7317380243;480104.19607274944;439459.49257617816;447715.9441943271;463034.8104026023;456826.1663793063;269643.2100384048;482790.949872723;434869.1784113063;434688.0345678253;283939.0963198885;268029.79939014546;464343.0576906417;202836.46473574894;195155.27937474017;274.34155710736326;3801249.4104506345;1199507.205966668;291104.9241294949;1640145.458591156;0;3;3;26;46;38;31;5;185;193;1535075562580.4912;586782647815.3818;1291551190190.2485;47277.79854301923;16910.75967774973;-0.0;0.0;5387593.720101725;942934.3690441173;0.0;1097300.787164297;2.5314428170875125;0.3476998039164327
7084;2019-09-10 15:07:45.120;737;736;247;246;221;49;54;37;-10;44;740;296;-12;38;240;188;252;677;305;56;54;-37;701;367;372;143;371;298;701;-1.0;-1.0;1244.0;486.0;0.0;100;80;100;1;0;0;1;0;0;0;1;1;1;0;0;27928.185546875;13827.095703125;7302.00390625;4277.453125;621.0;368531;684.0;0.0;Calculated values ==>;1568120865.12;346.86;346.76;297.86;297.76000000000005;295.26000000000005;278.06;275.1157276137837;278.56;276.86;272.16;277.56;347.16;302.76000000000005;271.96000000000004;276.96000000000004;297.16;291.96000000000004;298.36;340.86;278.76000000000005;278.56;341.56000000000006;335.26000000000005;269.46000000000004;243.1966462407574;267.35522164206344;275.1157276137837;303.66;7009999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;2980000.0;7009999.999999999;0.0;0.0;0.20733333333333331;0.081;0.0;0.0;0.0;13827.095703125;7302.00390625;4277.453125;27928.185546875;492266.7972999028;492123.4332123208;267548.0470066791;267110.1792582667;257210.81321033422;429675.2189834977;434869.1784113063;441175.66176068765;472686.96060398995;527984.3905649491;479996.3425942798;440878.3105990072;448043.0009539207;463318.56813207973;456826.1663793063;269804.1291209876;483463.97186463553;435229.928035839;434869.1784113063;286870.6033266602;260496.36997498586;464632.85862449073;202578.89205019668;195155.27937474017;274.24136193287035;3801715.9862682805;1199737.2601067799;291176.04913125705;1640267.1639722646;0;3;3;26;46;38;31;5;185;193;1535298688179.6753;586869019015.0659;1291730230489.5938;49469.063586641794;21226.37129251782;-0.0;0.0;5388399.675208575;943252.0725312327;0.0;1097300.787164297;2.7825669864888387;0.3921630775629797
7085;2019-09-10 15:08:45.121;742;740;246;245;220;48;56;36;-5;44;741;294;-8;47;240;188;252;682;298;57;56;-45;703;366;371;141;371;297;703;-2.0;-1.0;1146.0;423.0;0.0;100;83;100;1;0;0;1;0;0;0;1;1;1;0;0;27933.712890625;13848.654296875;7337.71142578125;4291.7763671875;607.0;368532;690.0;0.0;Calculated values ==>;1568120925.121;347.36;347.16;297.76000000000005;297.66;295.16;277.96000000000004;275.0112864084945;278.76000000000005;276.76000000000005;272.66;277.56;347.26;302.56;272.36;277.86;297.16;291.96000000000004;298.36;341.36;278.86;278.76000000000005;342.16;333.86;268.66;242.77792619122317;267.23344911666527;275.0112864084945;302.96000000000004;7030000.0;3660000.0;3710000.0;1410000.0;3710000.0;2970000.0;7030000.0;0.0;0.0;0.191;0.07050000000000001;0.0;0.0;0.0;13848.654296875;7337.71142578125;4291.7763671875;27933.712890625;492782.7383039861;492496.3672217668;266968.74785211746;266537.7765568831;256756.15989197578;429743.705733735;435470.10076029313;442123.65591716673;472948.58913472976;528165.8707737533;479888.76569107326;441682.72606728855;449464.70566308004;463318.56813207973;456989.8252837285;269643.2100384048;483996.18275494786;435648.7981341894;435470.10076029313;289383.54333396035;254638.09398592086;464120.4731747959;202201.95338056856;195155.27937474017;274.0899170384064;3802181.5098484773;1199967.8952012719;291247.4605673935;1640389.1636336627;0;3;3;26;46;38;31;5;185;193;1535521591895.2917;586954220435.3015;1291908733465.0874;45825.04518449025;18465.25564549303;-0.0;0.0;5389193.806019157;943582.8416026902;0.0;1097300.787164297;2.5233512162415903;0.34579820094360597
7086;2019-09-10 15:09:45.111;748;745;245;245;219;48;58;35;-2;44;743;293;-4;37;241;187;252;686;313;59;58;-58;703;367;371;140;371;295;703;-2.0;0.0;1232.0;382.0;0.0;100;83;100;1;0;0;1;0;0;0;1;1;1;0;0;27881.98046875;13844.7099609375;7361.5458984375;4275.22021484375;604.0;368533;693.0;0.0;Calculated values ==>;1568120985.111;347.96000000000004;347.66;297.66;297.66;295.06;277.96000000000004;275.1157276137837;278.96000000000004;276.66;272.96000000000004;277.56;347.46000000000004;302.46000000000004;272.76000000000005;276.86;297.26000000000005;291.86;298.36;341.76;279.06;278.96000000000004;342.46000000000004;333.56;267.36;242.56692532238324;266.98899913490544;275.1157276137837;304.46000000000004;7030000.0;3670000.0000000005;3710000.0;1400000.0;3710000.0;2950000.0;7030000.0;0.0;0.0;0.20533333333333334;0.06366666666666666;0.0;0.0;0.0;13844.7099609375;7361.5458984375;4275.22021484375;27881.98046875;493639.40240669367;493211.52640149306;266537.7765568831;266537.7765568831;256396.01561241064;429675.2189834977;435827.0079096688;442974.6029205164;473079.08457772195;528528.2974864837;480017.19083587494;442684.52525277244;448466.85809440346;463452.5210879812;456686.0800191835;269643.2100384048;484595.5696554514;436004.73558324855;435827.0079096688;290640.09048841946;253382.8652305231;462962.95808177144;202447.21419279766;195155.27937474017;274.19007526358826;3802646.5631047497;1200198.6347737843;291318.8403069821;1640511.6370290823;0;3;3;26;46;38;31;5;185;193;1535744154795.3271;587038506385.315;1292086303865.1157;49388.290485424914;16586.169027597996;-0.0;0.0;5389987.118242456;943874.8881258115;0.0;1097300.787164297;2.589114512866604;0.3603325522675704
7087;2019-09-10 15:10:45.122;752;749;247;246;219;47;59;34;0;43;744;295;-1;58;241;187;252;690;312;60;59;-69;705;366;371;139;370;294;705;-2.0;-1.0;1209.0;336.0;0.0;100;85;100;1;0;0;1;0;0;0;1;1;1;0;0;27860.7734375;13930.578125;7355.20068359375;4288.51953125;593.0;368534;694.0;0.0;Calculated values ==>;1568121045.122;348.36;348.06000000000006;297.86;297.76000000000005;295.06;277.86;275.0112864084945;279.06;276.56;273.16;277.46000000000004;347.56000000000006;302.66;273.06;278.96000000000004;297.26000000000005;291.86;298.36;342.16;279.16;279.06;342.56000000000006;332.46000000000004;266.26000000000005;242.35481222062532;266.86631818009863;275.0112864084945;304.36;7050000.0;3660000.0;3710000.0;1390000.0;3700000.0;2940000.0;7050000.0;0.0;0.0;0.20149999999999998;0.056;0.0;0.0;0.0;13930.578125;7355.20068359375;4288.51953125;27860.7734375;494011.6945073485;493584.18375256244;267261.28755127435;266829.19543442497;256306.82945411347;429743.705733735;436004.73558324855;443467.58974805736;473111.3802909942;528709.2454042134;480366.3416492774;443323.6466983057;451490.120762389;463601.3501589486;456850.08231254626;269484.75244665163;484976.9878758157;436181.9865522242;436004.73558324855;291058.95107146574;248780.69988749037;462006.5413606983;202166.9670071426;195155.27937474017;274.0762661574795;3803111.171215874;1200430.1379419854;291390.21788825997;1640634.2990676833;0;3;3;26;46;38;31;5;185;193;1535966795605.023;587122221730.2006;1292263036259.8743;48622.07548229432;14551.016163799119;-0.0;0.0;5390804.02102913;944134.412239418;0.0;1097300.787164297;2.4701788806331493;0.3377763950622285
7088;2019-09-10 15:11:45.122;757;753;248;248;221;46;60;33;0;43;744;295;0;40;241;187;252;694;307;61;61;-78;703;364;369;139;369;293;703;-2.0;-1.0;1647.0;393.0;0.0;100;87;100;1;0;0;1;0;0;0;1;1;1;0;0;27887.3828125;13824.78515625;7298.30712890625;4270.14599609375;580.0;368535;692.0;0.0;Calculated values ==>;1568121105.122;348.86;348.46000000000004;297.96000000000004;297.96000000000004;295.26000000000005;277.76000000000005;274.8017692304317;279.16;276.46000000000004;273.16;277.46000000000004;347.56000000000006;302.66;273.16;277.16;297.26000000000005;291.86;298.36;342.56000000000006;279.26000000000005;279.26000000000005;342.36;331.16;265.36;242.35481222062532;266.74333088950624;274.8017692304317;303.86;7030000.0;3640000.0;3690000.0;1390000.0;3690000.0;2930000.0;7030000.0;0.0;0.0;0.27449999999999997;0.0655;0.0;0.0;0.0;13824.78515625;7298.30712890625;4270.14599609375;27887.3828125;494917.6691019596;494350.5325986676;267842.73633161734;267842.73633161734;257118.25420102663;429879.7862731237;436651.5639693156;443670.6236593048;473111.3802909942;528786.0990440003;480487.0614392745;443670.6236593048;449247.02355798637;463749.8801673841;457176.8914327451;269643.2100384048;485788.08244713896;436826.61528302036;436826.61528302036;290221.2356813373;243342.44575359824;461100.7225198773;201748.41189321605;195155.27937474017;273.9037871847766;3803575.739184624;1200661.4326359958;291461.5401009878;1640756.4116327874;0;3;3;26;46;38;31;5;185;193;1536188795605.023;587205621730.2006;1292439136259.8743;66407.64712979135;16987.576346046313;-0.0;0.0;5391762.602050897;944397.2338436667;0.0;1097300.787164297;3.2841507866058777;0.4344231393447073
7089;2019-09-10 15:12:45.113;762;757;249;248;223;45;61;33;4;42;744;295;2;64;241;187;252;696;308;62;61;-84;701;363;368;138;368;294;701;-2.0;-1.0;1477.0;525.0;0.0;100;84;100;1;0;0;1;0;0;0;1;1;1;0;0;27857.40625;13805.81640625;7304.02734375;4268.46337890625;567.0;368536;690.0;0.0;Calculated values ==>;1568121165.113;349.36;348.86;298.06;297.96000000000004;295.46000000000004;277.66;274.69669130483857;279.26000000000005;276.46000000000004;273.56;277.36;347.56000000000006;302.66;273.36;279.56;297.26000000000005;291.86;298.36;342.76;279.36;279.26000000000005;342.16;329.86;264.76000000000005;242.14157278889297;266.86631818009863;274.69669130483857;303.96000000000004;7009999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2940000.0;7009999.999999999;0.0;0.0;0.24616666666666667;0.0875;0.0;0.0;0.0;13805.81640625;7304.02734375;4268.46337890625;27857.40625;495818.2454910046;495112.83699236106;268436.62329652946;267990.1420779529;257943.77432072588;429947.3805835815;437058.8330065715;444041.2000962594;473143.7464358393;528709.2454042134;480366.3416492774;443754.8239986431;452288.49791047815;463898.11279319227;457339.7037190121;269804.1291209876;486298.41396371933;437232.5978198178;437058.8330065715;289383.54333396035;237904.88540968279;460647.8971741376;200525.06099429837;195155.27937474017;273.41929545644075;3804040.209412005;1200891.653110523;291532.68450577644;1640878.0795003471;0;3;3;26;46;38;31;5;185;193;1536409862439.791;587288709265.1134;1292615209844.6895;59945.55624226608;22760.74816573593;-0.0;0.0;5392815.387469722;944728.4201955118;0.0;1097300.787164297;3.258937012146029;0.4550159315793016
7090;2019-09-10 15:13:45.104;766;760;249;248;223;44;62;33;9;41;744;294;7;45;242;187;252;699;308;62;62;-89;701;362;367;138;367;295;701;-1.0;-1.0;1618.0;533.0;0.0;100;86;100;1;0;0;1;0;0;0;1;1;1;0;0;27852.3125;13766.7177734375;7314.5087890625;4316.41845703125;556.0;368537;686.0;0.0;Calculated values ==>;1568121225.104;349.76;349.16;298.06;297.96000000000004;295.46000000000004;277.56;274.5913991737795;279.36;276.46000000000004;274.06;277.26000000000005;347.56000000000006;302.56;273.86;277.66;297.36;291.86;298.36;343.06000000000006;279.36;279.36;341.76;328.76000000000005;264.26000000000005;242.14157278889297;266.98899913490544;274.5913991737795;303.96000000000004;7009999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2950000.0;7009999.999999999;0.0;0.0;0.26966666666666667;0.08883333333333333;0.0;0.0;0.0;13766.7177734375;7314.5087890625;4316.41845703125;27852.3125;496380.8829114195;495536.3659164097;268436.62329652946;267990.1420779529;257943.77432072588;430014.67791919125;437462.8734708654;444554.3181376856;473045.8727645816;528632.3501179646;480131.3469498085;444269.02004884655;449559.12148998346;464178.7989486036;457502.1247446576;269804.1291209876;486741.7590261795;437462.8734708654;437462.8734708654;287708.2272785495;233304.39079467155;460143.737624023;200344.34708754372;195155.27937474017;273.3437760351366;3804504.387432464;1201121.3897636912;291604.2144568495;1640999.8823619734;0;3;3;26;46;38;31;5;185;193;1536630329365.4358;587371496845.3556;1292791883340.2063;65855.28885985492;23078.84585932391;-0.0;0.0;5393863.5705975825;945110.3595140119;0.0;1097300.787164297;3.5016685464651096;0.4835491875908952
7091;2019-09-10 15:14:45.104;767;763;248;248;222;44;64;32;11;40;746;295;9;71;242;187;252;701;313;63;64;-92;701;363;368;138;368;296;701;-1.0;-1.0;1545.0;486.0;0.0;100;86;100;1;0;0;1;0;0;0;1;1;1;0;0;27908.330078125;13755.94921875;7285.16650390625;4326.2939453125;549.0;368538;682.0;0.0;Calculated values ==>;1568121285.104;349.86;349.46000000000004;297.96000000000004;297.96000000000004;295.36;277.56;274.69669130483857;279.56;276.36;274.26000000000005;277.16;347.76;302.66;274.06;280.26000000000005;297.36;291.86;298.36;343.26;279.46000000000004;279.56;341.36;328.06;263.96000000000004;242.14157278889297;267.1113755279542;274.69669130483857;304.46000000000004;7009999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2960000.0;7009999.999999999;0.0;0.0;0.2575;0.081;0.0;0.0;0.0;13755.94921875;7285.16650390625;4326.2939453125;27908.330078125;496521.31074085546;495959.04450159275;267990.1420779529;267990.1420779529;257576.2573442079;429947.3805835815;437578.8228508938;444639.9159599528;472947.9820155742;528763.6172300649;480124.40669071814;444354.4352571944;452867.0400813026;464031.1302349554;457339.7037190121;269804.1291209876;487036.7092284831;437405.9262294404;437578.8228508938;286033.001929769;230377.04089860234;459840.87278752984;200665.5314031835;195155.27937474017;273.47459898149515;3804969.0594539484;1201350.7453219595;291676.23706020234;1641121.546322748;0;3;3;26;46;38;31;5;185;193;1536850829365.4358;587454296845.3556;1292969183340.2063;62823.4040233681;20993.202652132055;-0.0;0.0;5394935.893038276;945477.6265849407;0.0;1097300.787164297;3.3041058496932303;0.45953713972123494
7092;2019-09-10 15:15:45.125;769;765;249;248;221;45;65;31;10;40;748;296;9;55;243;188;252;704;305;65;65;-95;701;363;368;137;368;298;701;-2.0;0.0;1539.0;285.0;0.0;100;79;100;1;0;0;1;0;0;0;1;1;1;0;0;27810.001953125;13810.8046875;7275.52294921875;4302.72265625;544.0;368539;678.0;0.0;Calculated values ==>;1568121345.125;350.06000000000006;349.66;298.06;297.96000000000004;295.26000000000005;277.66;274.69669130483857;279.66;276.26000000000005;274.16;277.16;347.96000000000004;302.76000000000005;274.06;278.66;297.46000000000004;291.96000000000004;298.36;343.56000000000006;279.66;279.66;340.96000000000004;327.56;263.66;241.92719264551067;267.35522164206344;274.69669130483857;303.66;7009999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2980000.0;7009999.999999999;0.0;0.0;0.2565;0.0475;0.0;0.0;0.0;13810.8046875;7275.52294921875;4302.72265625;27810.001953125;496801.89113732905;496240.3628407094;268436.62329652946;267990.1420779529;257210.81321033422;429947.3805835815;437751.2922219514;444096.3187941164;473078.44118532055;528818.2892612962;479996.3425942798;443952.4445614765;450370.02740027104;464164.030569748;457478.43124816316;269804.1291209876;487478.2257420502;437751.2922219514;437751.2922219514;284357.86631585273;228286.1864045524;459692.06448788795;201710.32318297357;195155.27937474017;273.88442379270714;3805433.5413986356;1201580.54867386;291748.1706997374;1641242.9278700165;0;3;3;26;46;38;31;5;185;193;1537071706645.0989;587536825720.2297;1293147445709.9343;62172.00787425813;12254.132711983433;-0.0;0.0;5395977.886039118;945754.7846839471;0.0;1097300.787164297;2.931426726381064;0.37443272054580967
7093;2019-09-10 15:16:45.145;771;767;248;247;221;45;67;31;-10;40;751;295;-6;70;243;188;252;706;302;66;67;-97;699;364;368;135;368;298;700;-1.0;-1.0;1307.0;266.0;0.0;100;71;100;1;0;0;1;0;0;0;1;1;1;0;0;27724.05859375;13737.455078125;7239.9873046875;4256.5419921875;539.0;368540;673.0;0.0;Calculated values ==>;1568121405.145;350.26;349.86;297.96000000000004;297.86;295.26000000000005;277.66;274.8017692304317;279.86;276.26000000000005;272.16;277.16;348.26;302.66;272.56;280.16;297.46000000000004;291.96000000000004;298.36;343.76;279.76000000000005;279.86;340.46000000000004;327.06;263.46000000000004;241.49495122638035;267.35522164206344;274.8017692304317;303.36;6990000.000000001;3640000.0;3679999.9999999995;1350000.0;3679999.9999999995;2980000.0;7000000.0;0.0;0.0;0.21783333333333335;0.044333333333333336;0.0;0.0;0.0;13737.455078125;7239.9873046875;4256.5419921875;27724.05859375;497273.3094528618;496617.46407117776;268064.6333806969;267620.9814294774;257257.39792567655;429879.7862731237;438094.9669865802;441175.66176068765;473338.7274854557;529130.8500850014;479881.80702421354;441767.3564677892;452385.40185012016;464164.030569748;457315.95501684735;269967.59803845413;487876.94719344145;437923.3388045501;438094.9669865802;282264.0715131367;226195.42121513622;459798.7106894949;201772.56388289132;195155.27937474017;273.91322996563787;3805896.4794976586;1201810.194028111;291819.5216808535;1641363.9307762892;0;3;3;26;46;38;31;5;185;193;1537292580245.0286;587618452920.2039;1293326305309.8774;52149.974821046635;11439.15917509276;-0.0;0.0;5396930.886789006;945952.294597643;0.0;1097300.787164297;2.5199799227560313;0.32280783595722157
7094;2019-09-10 15:17:45.126;770;767;247;246;221;46;69;31;-29;40;755;292;-28;48;243;187;252;707;291;67;69;-99;698;364;369;132;369;297;698;-2.0;-1.0;1145.0;296.0;0.0;100;51;97;1;0;0;1;0;0;0;1;1;1;0;0;27432.0859375;13478.6181640625;7255.08154296875;4154.40869140625;532.0;368541;668.0;0.0;Calculated values ==>;1568121465.126;350.16;349.86;297.86;297.76000000000005;295.26000000000005;277.76000000000005;274.8017692304317;280.06;276.26000000000005;270.26000000000005;277.16;348.66;302.36;270.36;277.96000000000004;297.46000000000004;291.86;298.36;343.86;279.86;280.06;339.96000000000004;326.36;263.26000000000005;240.83765695389522;267.23344911666527;274.8017692304317;302.26000000000005;6980000.0;3640000.0;3690000.0;1320000.0;3690000.0;2970000.0;6980000.0;0.0;0.0;0.19083333333333333;0.04933333333333333;0.0;0.0;0.0;13478.6181640625;7255.08154296875;4154.40869140625;27432.0859375;497229.140801124;496809.5772368094;267768.39893861365;267325.9759656311;257351.18728276863;429879.7862731237;438211.2482333167;438531.5804257387;473727.59171134117;529623.803790322;479659.7753389282;438684.37198384217;449600.9986812863;464016.3363585347;457176.8914327451;270050.3177213894;488232.86203974375;437867.65505643206;438211.2482333167;280170.41352433193;223268.49639005636;460058.9876119899;201254.522075069;195155.27937474017;273.7103737047756;3806355.968484073;1202036.9228180673;291889.5907409234;1641484.6847657026;0;3;3;26;46;38;31;5;185;193;1537513610229.8318;587698527555.1326;1293504748784.7185;45280.371968586136;12767.686966488098;-0.0;0.0;5397742.5492370045;946153.9544361326;0.0;1097300.787164297;2.3323612227082133;0.2982898515187418
7095;2019-09-10 15:18:45.106;766;765;245;244;219;46;70;30;-30;41;760;288;-31;40;244;187;252;706;300;68;70;-99;695;364;369;131;369;297;695;-1.0;-2.0;1043.0;317.0;0.0;100;37;90;1;0;0;1;0;0;0;1;1;1;0;0;26640.66015625;12911.458984375;7219.66162109375;4055.17919921875;549.0;368542;663.0;0.0;Calculated values ==>;1568121525.106;349.76;349.66;297.66;297.56;295.06;277.76000000000005;274.8017692304317;280.16;276.16;270.16;277.26000000000005;349.16;301.96000000000004;270.06;277.16;297.56;291.86;298.36;343.76;279.96000000000004;280.16;339.46000000000004;328.06;263.26000000000005;240.61611355647437;267.23344911666527;274.8017692304317;303.16;6950000.0;3640000.0;3690000.0;1310000.0;3690000.0;2970000.0;6950000.0;0.0;0.0;0.17383333333333334;0.05283333333333333;0.0;0.0;0.0;12911.458984375;7219.66162109375;4055.17919921875;26640.66015625;496957.61892049597;496817.8836539414;267103.5920152382;266665.1256465604;256760.48176267187;429879.7862731237;438382.4234410194;438378.49729393894;473953.66127806285;530144.0725334188;479201.22443426645;438225.1199557825;448506.0254677254;464149.3876827635;457176.8914327451;270302.5655425195;488400.5600266212;438039.66020189587;438382.4234410194;278076.8904731985;230377.04089860234;460212.10681548814;200859.23510747813;195155.27937474017;273.5551430514782;3806806.424499592;1202256.7668219376;291957.98116895626;1641605.2674178216;0;3;3;26;46;38;31;5;185;193;1537734936429.902;587777401255.1576;1293682889384.7751;41288.76507674644;13702.476721906527;-0.0;0.0;5398463.718242787;946374.4656053735;0.0;1097300.787164297;2.2736525323313495;0.30487743916015103
7096;2019-09-10 15:19:45.107;760;759;244;243;218;47;71;30;-31;41;763;287;-32;36;244;186;252;702;293;69;71;-99;683;366;371;133;371;298;683;-1.0;-1.0;1108.0;478.0;0.0;100;30;83;1;0;0;1;0;0;0;1;1;1;1;0;25518.873046875;12171.849609375;7000.525390625;4001.82397460938;621.0;368543;658.0;0.0;Calculated values ==>;1568121585.107;349.16;349.06000000000006;297.56;297.46000000000004;294.96000000000004;277.86;275.0112864084945;280.26000000000005;276.16;270.06;277.26000000000005;349.46000000000004;301.86;269.96000000000004;276.76000000000005;297.56;291.76000000000005;298.36;343.36;280.06;280.26000000000005;338.96000000000004;335.26000000000005;263.26000000000005;241.05796691057077;267.35522164206344;275.0112864084945;302.46000000000004;6830000.0;3660000.0;3710000.0;1330000.0;3710000.0;2980000.0;6830000.0;0.0;0.0;0.18466666666666667;0.07966666666666668;0.0;0.0;0.0;12171.849609375;7000.525390625;4001.82397460938;25518.873046875;497273.68753206305;497134.9740947574;267556.6669678885;267103.4132066624;256960.11481282726;429743.705733735;438101.7362035077;437999.7806145802;473695.32993624324;530380.2919522733;478963.80482254835;437845.4099550722;447766.00290744303;463853.65480034467;456710.18191563094;271379.7156732965;489072.06429411087;437756.6381187637;438101.7362035077;275983.5004908252;260496.36997498586;459905.52999830607;200425.931610216;195155.27937474017;273.39314639058034;3807241.094521866;1202465.7978779231;292025.12398128543;1641723.7709516063;0;3;3;26;46;38;31;5;185;193;1537956940130.516;587856602575.3766;1293861392360.2688;43871.970782805925;20671.87467158451;-0.0;0.0;5399173.402871459;946660.9233086603;0.0;1097300.787164297;2.7851597168518047;0.38538084596527195
7097;2019-09-10 15:20:45.127;752;750;245;244;219;47;73;31;-30;42;765;284;-31;27;245;186;252;684;302;70;73;-100;678;365;370;133;370;298;678;-1.0;0.0;1022.0;377.0;0.0;100;18;79;1;0;0;1;0;0;0;1;1;1;1;0;24882.88671875;11675.9326171875;6938.67626953125;3941.52465820312;688.0;368544;653.0;0.0;Calculated values ==>;1568121645.127;348.36;348.16;297.66;297.56;295.06;277.86;274.9066339382667;280.46000000000004;276.26000000000005;270.16;277.36;349.66;301.56;270.06;275.86;297.66;291.76000000000005;298.36;341.56000000000006;280.16;280.46000000000004;338.46000000000004;341.96000000000004;263.16;241.05796691057077;267.35522164206344;274.9066339382667;303.36;6780000.0;3650000.0;3700000.0;1330000.0;3700000.0;2980000.0;6780000.0;0.0;0.0;0.17033333333333334;0.06283333333333334;0.0;0.0;0.0;11675.9326171875;6938.67626953125;3941.52465820312;24882.88671875;496645.5202819925;496367.8996968853;268419.96668187575;267952.37379012886;257579.60395782723;429811.8947417682;438669.84247583733;438153.8488135099;473792.46676502546;530588.4102196238;478618.75382634596;437999.7806145802;446510.5447193949;464134.8705668958;456874.1274678485;271865.5213869406;486988.86716974084;438156.4329763295;438669.84247583733;273890.2417152289;288545.87390705565;459805.34044751525;200553.02187320762;195155.27937474017;273.4389485480373;3807661.2491913345;1202664.5956402542;292091.34061806183;1641839.9696854088;0;3;3;26;46;38;31;5;185;193;1538179314230.4456;587936429175.3512;1294040251960.212;40471.34085549816;16289.687350418997;-0.0;0.0;5399876.498088531;946969.038996418;0.0;1097300.787164297;2.5164343034622587;0.3485718660053372
7098;2019-09-10 15:21:45.138;741;739;248;247;222;46;73;31;-29;42;766;284;-30;38;245;186;252;654;299;70;73;-100;676;363;368;133;368;299;676;-2.0;-2.0;1224.0;300.0;0.0;100;14;75;1;0;0;1;0;0;0;1;1;1;0;0;24646.07421875;11215.2392578125;6980.7802734375;3907.98095703125;723.0;368545;647.0;0.0;Calculated values ==>;1568121705.138;347.26;347.06000000000006;297.96000000000004;297.86;295.36;277.76000000000005;274.69669130483857;280.46000000000004;276.26000000000005;270.26000000000005;277.36;349.76;301.56;270.16;276.96000000000004;297.66;291.76000000000005;298.36;338.56000000000006;280.16;280.46000000000004;337.86;345.46000000000004;263.16;241.05796691057077;267.47669482898436;274.69669130483857;303.06;6759999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2990000.0;6759999.999999999;0.0;0.0;0.20400000000000001;0.05;0.0;0.0;0.0;11215.2392578125;6980.7802734375;3907.98095703125;24646.07421875;495310.2260210495;495031.1596550372;270037.293484308;269547.5053250762;258826.73182658246;429947.3805835815;439116.18648524286;438082.61597026663;473792.46676502546;530616.7623302583;478495.4299450157;437928.15255369636;447854.7951058831;464429.48242293764;457200.82393779146;272066.8476571512;482788.2606920273;438607.3839335321;439116.18648524286;271378.50176498963;303208.48990285693;459805.34044751525;201048.5732196029;195155.27937474017;273.62515960566225;3808074.066201162;1202855.3903782421;292156.7651570663;1641955.986422278;0;3;3;26;46;38;31;5;185;193;1538400754820.1428;588016243805.2421;1294219384794.967;48354.944721135405;12937.838361395618;-0.0;0.0;5400616.852840817;947212.6463635145;0.0;1097300.787164297;2.772927150224515;0.36052259278145304
7099;2019-09-10 15:22:45.118;731;730;252;251;225;43;73;31;-21;41;767;286;-27;27;245;186;252;625;312;69;73;-101;675;361;366;132;366;299;676;168.0;-1.0;1296.0;194.0;0.0;100;1;71;1;0;0;1;0;0;0;1;1;1;0;0;25065.453125;11229.455078125;6942.64599609375;3900.28564453125;735.0;368546;638.0;0.0;Calculated values ==>;1568121765.118;346.26;346.16;298.36;298.26000000000005;295.66;277.46000000000004;274.4858918419099;280.46000000000004;276.26000000000005;271.06;277.26000000000005;349.86;301.76000000000005;270.46000000000004;275.86;297.66;291.76000000000005;298.36;335.66;280.06;280.46000000000004;336.96000000000004;346.66;263.06;240.83765695389522;267.47669482898436;274.4858918419099;304.36;6750000.0;3610000.0;3660000.0;1320000.0;3660000.0;2990000.0;6759999.999999999;0.028;0.0;0.21600000000000003;0.03233333333333333;0.0;0.028;0.0;11229.455078125;6942.64599609375;3900.28564453125;25065.453125;494010.4758316021;493770.7725196513;272066.8476571512;271548.13758404145;259996.61384206126;430081.6785162784;439558.58537902794;439307.656594583;473824.5983165287;530720.8612273515;478725.8396019957;438390.63782803225;446317.34896883566;464722.9366227796;457525.94569334446;272169.1101868551;478407.99250235065;438885.39219513495;439558.58537902794;267611.2341011182;308237.3991652946;459858.9917767795;201646.4681486582;201646.4681486582;273.8505174037112;3808488.1908415826;1203042.3671513945;292221.81235580385;1642071.976298377;0;3;3;26;46;38;31;5;185;193;1538620881420.213;588095717305.2673;1294398724995.0242;51334.81670431977;8348.871597309257;-0.0;6661.539282450352;5401447.323936955;947389.9764834768;0.0;1097356.2814873925;3.0058021558547896;0.3511332289986679
7100;2019-09-10 15:23:45.109;725;725;250;250;224;41;73;30;-8;40;768;288;-13;41;245;186;252;613;312;69;73;-101;672;360;365;131;364;300;673;139.0;-1.0;1295.0;185.0;0.0;100;1;69;1;0;0;1;0;0;0;1;1;1;0;0;24936.359375;11011.5234375;6918.1982421875;3902.9599609375;740.0;368547;629.0;0.0;Calculated values ==>;1568121825.109;345.66;345.66;298.16;298.16;295.56;277.26000000000005;274.38016830617;280.46000000000004;276.16;272.36;277.16;349.96000000000004;301.96000000000004;271.86;277.26000000000005;297.66;291.76000000000005;298.36;334.46000000000004;280.06;280.46000000000004;336.06;347.16;263.06;240.61611355647437;267.5978703862781;274.38016830617;304.36;6720000.0;3600000.0;3650000.0;1310000.0;3640000.0;3000000.0;6730000.0;0.023166666666666665;0.0;0.21583333333333332;0.030833333333333334;0.0;0.023166666666666665;0.0;11011.5234375;6918.1982421875;3902.9599609375;24936.359375;493467.28915476816;493367.38965409435;271329.4701704175;271329.4701704175;259770.0389006974;430148.3826014536;439778.3365651107;441047.95758756367;473856.7996405058;530749.3400941265;478833.20590711915;440299.1568695582;448082.77831708995;465015.24582933175;457687.92273860215;272482.6252112668;476917.00603397976;439108.08847079804;439778.3365651107;263844.3676079864;310333.04987691523;460012.5210684855;201437.50113052485;201437.50113052485;273.76433535809593;3808904.810109713;1203227.680837607;292286.8296483909;1642187.4660075195;0;3;3;26;46;38;31;5;185;193;1538840148524.983;588174605470.1846;1294578398039.8357;51715.92351864421;7972.729781420454;-0.0;5521.562687567905;5402305.951291153;947525.9694261552;0.0;1097457.7921081586;2.9868166018732736;0.35242341531551974
7101;2019-09-10 15:24:45.099;721;721;246;245;222;41;73;29;0;40;771;286;-2;33;245;185;252;608;314;68;74;-101;670;360;364;131;364;300;671;-1.0;-1.0;1256.0;381.0;0.0;100;1;65;1;0;0;1;0;0;0;1;1;1;0;0;24390.177734375;10604.400390625;6912.99658203125;3914.978515625;738.0;368548;620.0;0.0;Calculated values ==>;1568121885.099;345.26;345.26;297.76000000000005;297.66;295.36;277.26000000000005;274.38016830617;280.46000000000004;276.06;273.16;277.16;350.26;301.76000000000005;272.96000000000004;276.46000000000004;297.66;291.66;298.36;333.96000000000004;279.96000000000004;280.56;335.16;346.96000000000004;263.06;240.61611355647437;267.5978703862781;274.38016830617;304.56;6700000.0;3600000.0;3640000.0;1310000.0;3640000.0;3000000.0;6709999.999999999;0.0;0.0;0.20933333333333334;0.0635;0.0;0.0;0.0;10604.400390625;6912.99658203125;3914.978515625;24390.177734375;493105.6855984458;493005.3731359286;269504.74495776265;269016.1592761045;259095.79775960877;430148.3826014536;439997.1383431077;442232.80960689666;473856.7996405058;531061.7427530512;478602.6681569408;441938.07731780596;446967.6594324875;465015.24582933175;457549.89371207694;272697.54064906656;476383.1987628743;439162.0244259253;440163.05421809835;260077.89159075968;309494.7701623936;460012.5210684855;199797.30361124387;201437.50113052485;273.1192965766042;3809315.7960766107;1203407.7835140869;292351.96827745804;1642302.7067544134;0;3;3;26;46;38;31;5;185;193;1539058812075.0176;588253192370.197;1294758368039.8643;50749.83258842332;16523.666308534845;-0.0;0.0;5403159.690278631;947730.0720374982;0.0;1097503.7974617253;3.138872727091863;0.43624490463392257
7102;2019-09-10 15:25:45.120;719;719;243;243;217;39;73;28;6;39;773;285;4;54;246;184;252;611;315;68;73;-100;678;357;362;130;362;300;679;-1.0;-1.0;1180.0;408.0;0.0;100;1;61;1;0;0;1;0;0;0;1;1;1;0;0;24277.818359375;10511.2431640625;7018.498046875;3900.03515625;734.0;368549;612.0;0.0;Calculated values ==>;1568121945.12;345.06000000000006;345.06000000000006;297.46000000000004;297.46000000000004;294.86;277.06;274.0616903277293;280.46000000000004;275.96000000000004;273.76000000000005;277.06;350.46000000000004;301.66;273.56;278.56;297.76000000000005;291.56;298.36;334.26000000000005;279.96000000000004;280.46000000000004;334.36;346.56000000000006;263.16;240.39332010688793;267.5978703862781;274.0616903277293;304.66;6780000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3000000.0;6790000.000000001;0.0;0.0;0.19666666666666668;0.068;0.0;0.0;0.0;10511.2431640625;7018.498046875;3900.03515625;24277.818359375;492017.6011927758;491916.3892694983;267411.59590856225;267411.59590856225;256782.118408321;430346.717906069;440431.9404890446;443111.3028367894;473889.0705746373;531269.9684629661;478487.3244375894;442819.4072827742;449870.91713141825;465437.41611875535;457897.313261683;271865.5213869406;475887.61877141305;439603.98589291424;440431.9404890446;256730.23209357203;307818.28838856175;460265.31457067124;198734.1728154095;201437.50113052485;272.6853712496449;3809721.5046584285;1203583.8087974011;292417.11618508084;1642418.8431763365;0;3;3;26;46;38;31;5;185;193;1539276688304.6853;588331519775.0775;1294938431039.5896;48060.835570871386;17784.1176393578;-0.0;0.0;5403983.400709817;948016.0703009976;0.0;1097503.7974617253;3.0725917098719053;0.4355284831429698
7103;2019-09-10 15:26:45.110;721;720;242;242;215;39;74;27;8;38;775;285;6;47;246;182;252;623;317;67;74;-99;680;357;362;132;362;300;681;-2.0;-1.0;1064.0;411.0;0.0;100;1;57;1;0;0;1;0;0;0;1;1;1;0;0;23907.416015625;10245.4521484375;7077.31591796875;3887.91625976562;731.0;368550;604.0;0.0;Calculated values ==>;1568122005.11;345.26;345.16;297.36;297.36;294.66;277.06;274.0616903277293;280.56;275.86;273.96000000000004;276.96000000000004;350.66;301.66;273.76000000000005;277.86;297.76000000000005;291.36;298.36;335.46000000000004;279.86;280.56;333.56;346.26;263.26000000000005;240.83765695389522;267.5978703862781;274.0616903277293;304.86;6800000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;6809999.999999999;0.0;0.0;0.17733333333333334;0.0685;0.0;0.0;0.0;10245.4521484375;7077.31591796875;3887.91625976562;23907.416015625;492099.13272769586;491855.9454543109;266804.45723491657;266804.45723491657;255950.1446848813;430346.717906069;440596.4608192194;443402.2823748206;473533.532933398;531478.1602889443;478487.3244375894;443111.3028367894;448911.6385699624;465437.41611875535;457622.4963666442;271668.29119645787;477512.2736178398;439437.3001688844;440596.4608192194;253382.8652305231;306560.99450073834;460058.9876119899;198479.880802155;201437.50113052485;272.58423474051597;3810122.9813543474;1203756.7524296227;292482.00496362546;1642536.2887152096;0;3;3;26;46;38;31;5;185;193;1539493852104.7197;588410106675.09;1295118401039.6182;43432.905878886035;17918.16881647369;-0.0;0.0;5404745.721480712;948313.5397683345;0.0;1097503.7974617253;2.892460882068695;0.41837599962622507
7104;2019-09-10 15:27:45.111;723;722;242;241;213;40;75;27;5;37;776;284;4;63;246;182;252;634;310;68;75;-98;680;357;362;131;362;300;681;-1.0;-1.0;1179.0;311.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;1;0;0;23604.83984375;10010.8623046875;7073.3642578125;3911.97314453125;729.0;368551;597.0;0.0;Calculated values ==>;1568122065.111;345.46000000000004;345.36;297.36;297.26000000000005;294.46000000000004;277.16;274.0616903277293;280.66;275.86;273.66;276.86;350.76;301.56;273.56;279.46000000000004;297.76000000000005;291.36;298.36;336.56;279.96000000000004;280.66;332.86;346.06000000000006;263.36;240.61611355647437;267.5978703862781;274.0616903277293;304.16;6800000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3000000.0;6809999.999999999;0.0;0.0;0.19649999999999998;0.05183333333333333;0.0;0.0;0.0;10010.8623046875;7073.3642578125;3911.97314453125;23604.83984375;492382.762754221;492140.0661517699;266804.45723491657;266357.26718244824;255222.80324251682;430346.717906069;440760.6321181403;442965.4704623134;473566.1253818903;531582.2435752349;478371.9305482052;442819.4072827742;451092.63091416645;465437.41611875535;457622.4963666442;271668.29119645787;479202.39041347284;439603.98589291424;440760.6321181403;250454.15340279948;305722.83045113535;460311.85731367144;199467.98804355346;201437.50113052485;272.9763654110493;3810518.9234198616;1203925.5578639093;292547.00512549235;1642654.213015706;0;3;3;26;46;38;31;5;185;193;1539711055725.3203;588489007990.3082;1295298404040.116;47847.25529528632;13520.407223834447;-0.0;0.0;5405506.402170401;948575.5322691972;0.0;1097503.7974617253;2.9227985719039355;0.39462916716384555
7105;2019-09-10 15:28:45.101;726;724;242;242;214;40;76;26;6;37;778;284;4;55;246;180;252;641;297;69;76;-97;677;357;362;132;362;301;679;-2.0;-1.0;1215.0;275.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23325.48046875;9890.1923828125;7036.89404296875;3899.26440429688;727.0;368552;589.0;0.0;Calculated values ==>;1568122125.101;345.76;345.56000000000006;297.36;297.36;294.56;277.16;274.0616903277293;280.76000000000005;275.76000000000005;273.76000000000005;276.86;350.96000000000004;301.56;273.56;278.66;297.76000000000005;291.16;298.36;337.26;280.06;280.76000000000005;332.06;345.86;263.46000000000004;240.83765695389522;267.7187500070086;274.0616903277293;302.86;6770000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6790000.000000001;0.0;0.0;0.2025;0.04583333333333333;0.0;0.0;0.0;9890.1923828125;7036.89404296875;3899.26440429688;23325.48046875;493108.08309466176;492624.9958277328;266956.24708892964;266956.24708892964;255677.4872607525;430346.717906069;440924.4576432406;442906.0156806056;473436.4806182908;531715.34125538;478248.2549384464;442613.016394442;449825.1039078654;465437.41611875535;457347.09222704766;271965.6600918635;480497.1566892311;439770.3019814846;440924.4576432406;247107.31509690773;304884.691753025;460258.868364172;199802.3732780054;201437.50113052485;273.1085398594018;3810909.9442415275;1204091.3723459777;292612.0879228019;1642771.7789039835;0;3;3;26;46;38;31;5;185;193;1539928219525.3547;588567894840.3208;1295478673990.1445;49228.48758652654;11937.589358115969;-0.0;0.0;5406315.231867124;948787.6468824185;0.0;1097503.7974617253;2.936956043989443;0.3751186540054632
7106;2019-09-10 15:29:45.132;727;725;242;241;214;40;77;27;10;37;778;282;8;59;247;180;252;644;295;69;77;-96;676;358;363;132;362;303;677;353.0;0.0;1291.0;353.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;1;0;0;23232.15234375;9852.12890625;6951.92822265625;3928.30908203125;725.0;368553;579.0;0.0;Calculated values ==>;1568122185.132;345.86;345.66;297.36;297.26000000000005;294.56;277.16;274.1680685717883;280.86;275.86;274.16;276.86;350.96000000000004;301.36;273.96000000000004;279.06;297.86;291.16;298.36;337.56000000000006;280.06;280.86;331.06;345.66;263.56;240.83765695389522;267.9596281332873;274.1680685717883;302.66;6759999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3030000.0;6770000.0;0.05883333333333333;0.0;0.21516666666666667;0.05883333333333333;0.0;0.05883333333333333;0.0;9852.12890625;6951.92822265625;3928.30908203125;23232.15234375;493348.9430697912;492967.04277926096;267110.33880314557;266656.3982969885;255770.3415841571;430280.9020939914;440873.7416961306;443080.6557621375;473436.4806182908;531565.1381811216;477768.4350870189;442787.31820175383;450007.8213432342;465568.3016696177;457184.28850405983;272066.8476571512;481177.84927063336;439550.530927348;440873.7416961306;242924.1476594651;304046.57827927166;460358.76591463014;200184.73873274875;200184.73873274875;273.2636553531976;3811298.124970786;1204255.9766914372;292677.3514037972;1642888.4126523188;0;3;3;26;46;38;31;5;185;193;1540145831899.9883;588647135760.1874;1295659967609.8394;52263.10481415681;15306.905265867354;-0.0;14160.536341012297;5407161.432113394;949014.801639921;0.0;1097621.8629000108;3.942171655154295;0.43178057398099645
7107;2019-09-10 15:30:45.132;727;726;242;241;213;40;78;27;11;37;779;282;10;62;247;179;252;646;307;70;78;-96;678;358;362;131;362;304;679;-1.0;-1.0;1313.0;306.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;1;0;0;23562.935546875;9977.98046875;7046.60498046875;3938.89477539062;722.0;368554;570.0;0.0;Calculated values ==>;1568122245.132;345.86;345.76;297.36;297.26000000000005;294.46000000000004;277.16;274.1680685717883;280.96000000000004;275.86;274.26000000000005;276.86;351.06000000000006;301.36;274.16;279.36;297.86;291.06;298.36;337.76;280.16;280.96000000000004;330.16;345.36;263.56;240.61611355647437;268.0796299477929;274.1680685717883;303.86;6780000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6790000.000000001;0.0;0.0;0.21883333333333335;0.051000000000000004;0.0;0.0;0.0;9977.98046875;7046.60498046875;3938.89477539062;23562.935546875;493149.034681221;492907.74262446776;266956.24708892964;266505.7353069678;255313.4980283778;430280.9020939914;441251.0841643921;443022.0508540321;473566.1253818903;531594.2784903181;477643.8910599729;442875.1821116291;450236.6707993473;465568.3016696177;457046.02887352445;271865.5213869406;481252.2799131081;439936.2520002742;441251.0841643921;239159.6471344744;302789.4550866088;460511.274208617;200028.98346070506;200184.73873274875;273.2022466982165;3811688.084036541;1204421.2276028956;292742.9114359424;1643005.0670956783;0;3;3;26;46;38;31;5;185;193;1540363331899.9883;588726035760.1874;1295842067609.8394;53174.98291457307;13284.596828143509;-0.0;0.0;5408040.082844467;949253.0641573712;0.0;1097739.8673695193;3.1702550831564027;0.41818022723497456
7108;2019-09-10 15:31:45.093;726;726;242;242;214;40;79;27;12;37;781;284;11;62;248;179;252;651;307;70;80;-95;679;358;363;138;363;302;680;343.0;-1.0;1086.0;462.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22564.68359375;9942.2587890625;7068.40869140625;2958.83642578125;721.0;368555;562.0;0.0;Calculated values ==>;1568122305.093;345.76;345.76;297.36;297.36;294.56;277.16;274.1680685717883;281.06;275.86;274.36;276.86;351.26;301.56;274.26000000000005;279.36;297.96000000000004;291.06;298.36;338.26;280.16;281.16;329.36;345.26;263.66;242.14157278889297;267.8393353686513;274.1680685717883;303.86;6790000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6800000.0;0.05716666666666667;0.0;0.181;0.077;0.0;0.05716666666666667;0.0;9942.2587890625;7068.40869140625;2958.83642578125;22564.68359375;492907.74262446776;492807.45980603044;266880.06931671535;266880.06931671535;255631.36836977667;430280.9020939914;441201.0285065325;443576.6592147222;472654.2065195329;531952.7699279393;478124.40241373086;443431.1120271193;450598.1702979624;465554.39734395995;457046.02887352445;271766.40646026976;481891.44708737294;439717.1983153084;441364.16243693535;235813.6939595721;302370.42649719206;459537.72642046213;199291.86774514828;199291.86774514828;272.91083741845017;3812072.231004556;1204587.1216953197;292800.35516654194;1643122.6157532192;0;3;3;26;46;38;31;5;185;193;1540580690524.8638;588806683305.1412;1296023749439.7354;44215.54725599288;20038.931117999167;-0.0;13838.466179880495;5408851.143063385;949530.5797209871;0.0;1097855.1129625938;3.9106101443727517;0.47045015567473547
7109;2019-09-10 15:32:45.123;725;727;242;242;214;41;81;28;11;38;784;282;11;64;248;179;252;654;310;71;81;-94;678;358;363;141;363;303;680;-1.0;-1.0;1146.0;430.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22455.791015625;9887.5654296875;7044.61328125;2943.9384765625;719.0;368556;555.0;0.0;Calculated values ==>;1568122365.123;345.66;345.86;297.36;297.36;294.56;277.26000000000005;274.1680685717883;281.26000000000005;275.96000000000004;274.26000000000005;276.96000000000004;351.56000000000006;301.36;274.26000000000005;279.56;297.96000000000004;291.06;298.36;338.56000000000006;280.26000000000005;281.26000000000005;328.66;345.06000000000006;263.76000000000005;242.77792619122317;267.9596281332873;274.1680685717883;304.16;6780000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6800000.0;0.0;0.0;0.191;0.07166666666666667;0.0;0.0;0.0;9887.5654296875;7044.61328125;2943.9384765625;22455.791015625;492866.7683061897;492948.8276754082;266880.06931671535;266880.06931671535;255631.36836977667;430280.9020939914;441526.9608701017;443226.97429043637;472358.58907936385;532190.4455563852;477768.4350870189;443226.97429043637;450690.13586788916;465554.39734395995;457046.02887352445;271865.5213869406;482341.31870742;439883.4970131265;441526.9608701017;232886.18681767926;301532.38793589;459174.3415168904;198899.19799819723;199291.86774514828;272.75507140412236;3812447.5892114327;1204752.4528546648;292849.5695522668;1643240.2830738602;0;3;3;26;46;38;31;5;185;193;1540798599424.76;588890425155.1013;1296205340189.649;46666.60527181768;18653.05195217301;-0.0;0.0;5409608.873009725;949853.174129681;0.0;1097970.4911743135;3.2863389065279773;0.46462894346120115
7110;2019-09-10 15:33:45.124;725;727;242;242;214;40;82;27;1;38;782;278;3;51;248;179;252;657;304;72;82;-94;678;358;363;143;363;302;679;-2.0;-2.0;1166.0;398.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22327.787109375;9756.890625;7059.7099609375;2924.76049804688;717.0;368557;549.0;0.0;Calculated values ==>;1568122425.124;345.66;345.86;297.36;297.36;294.56;277.16;274.1680685717883;281.36;275.86;273.26000000000005;276.96000000000004;351.36;300.96000000000004;273.46000000000004;278.26000000000005;297.96000000000004;291.06;298.36;338.86;280.36;281.36;328.06;344.86;263.76000000000005;243.1966462407574;267.8393353686513;274.1680685717883;303.56;6780000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6790000.000000001;0.0;0.0;0.19433333333333333;0.06633333333333333;0.0;0.0;0.0;9756.890625;7059.7099609375;2924.76049804688;22327.787109375;492866.7683061897;493048.96855829365;266956.24708892964;266956.24708892964;255677.4872607525;430280.9020939914;441689.4268647018;441962.8318392794;472095.1348084983;532056.9234048271;477428.97024696524;442258.39573455596;449092.5406545863;465554.39734395995;457046.02887352445;271865.5213869406;482901.31488932454;440049.43056880176;441689.4268647018;230377.04089860234;300694.37409284414;458862.94064316095;199129.15098744738;199291.86774514828;272.84633456542116;3812820.791916781;1204916.1593839698;292898.4761922875;1643357.8210601374;0;3;3;26;46;38;31;5;185;193;1541016403055.3623;588975626575.3369;1296386843215.151;47190.67864553935;17229.008047162333;-0.0;0.0;5410391.030080266;950152.1962807885;0.0;1097970.4911743135;3.263183648718304;0.4482530468401822
7111;2019-09-10 15:34:45.105;725;727;242;242;214;40;82;28;-20;38;775;276;-17;57;249;178;252;659;311;72;83;-94;679;359;363;143;363;303;680;338.0;-1.0;1256.0;279.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22342.6328125;9776.66015625;7062.25390625;2929.8720703125;716.0;368558;543.0;0.0;Calculated values ==>;1568122485.105;345.66;345.86;297.36;297.36;294.56;277.16;274.27422755570615;281.36;275.96000000000004;271.16;276.96000000000004;350.66;300.76000000000005;271.46000000000004;278.86;298.06;290.96000000000004;298.36;339.06000000000006;280.36;281.46000000000004;327.46000000000004;344.76;263.76000000000005;243.1966462407574;267.9596281332873;274.27422755570615;304.26000000000005;6790000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6800000.0;0.05633333333333333;0.0;0.20933333333333334;0.0465;0.0;0.05633333333333333;0.0;9776.66015625;7062.25390625;2929.8720703125;22342.6328125;492766.4185164923;492948.8276754082;266880.06931671535;266880.06931671535;255631.36836977667;430214.79039162316;441689.4268647018;438573.70663450175;472095.1348084983;531252.369025014;477071.36222943856;439035.45894700487;449733.7568600775;465685.3213544199;456743.7428912312;271766.40646026976;483088.39770543494;440049.43056880176;441851.56343584816;227868.02628245065;300275.376401361;458862.94064316095;200787.02821117418;200787.02821117418;273.5049380211114;3813192.927535524;1205078.8874267987;292947.24934725557;1643475.4668259656;0;3;3;26;46;38;31;5;185;193;1541234134085.1685;589061399405.2605;1296568285739.9893;49776.67801661657;12000.529928087384;-0.0;13579.968817656634;5411198.835498985;950395.6986301958;0.0;1098083.6217449978;3.8119273614519873;0.42688138449879154
