;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7112;2019-09-10 15:35:45.115;724;727;245;244;215;40;83;28;-23;38;768;277;-23;39;249;178;252;662;313;72;84;-95;681;359;363;142;363;304;682;-2.0;-1.0;1211.0;282.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22534.587890625;9829.3046875;7063.40234375;2943.40258789062;713.0;368559;539.0;0.0;Calculated values ==>;1568122545.115;345.56000000000006;345.86;297.66;297.56;294.66;277.16;274.27422755570615;281.46000000000004;275.96000000000004;270.86;276.96000000000004;349.96000000000004;300.86;270.86;277.06;298.06;290.96000000000004;298.36;339.36;280.36;281.56;327.06;344.46000000000004;263.66;242.98782864720522;268.0796299477929;274.27422755570615;304.46000000000004;6809999.999999999;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6820000.0;0.0;0.0;0.20183333333333334;0.047;0.0;0.0;0.0;9829.3046875;7063.40234375;2943.40258789062;22534.587890625;492423.7838158391;492748.3212066245;268094.58336119185;267634.5824891044;255903.75144838865;430214.79039162316;441851.56343584816;437883.18805776763;472226.9707426428;530446.4994497097;477062.2820574994;437883.18805776763;447045.31445274205;465685.3213544199;456743.7428912312;271571.152395407;483313.84608126996;440049.43056880176;442013.3735559718;226195.42121513622;299018.4200587347;458916.8844850441;200244.05281073196;200787.02821117418;273.2913333770408;3813566.9667041306;1205242.297697644;292996.20146005874;1643593.2002469972;0;3;3;26;46;38;31;5;185;193;1541451970385.1338;589146913655.247;1296750416089.9602;47963.49879736004;12157.623088692671;-0.0;0.0;5412013.472722551;950597.0501249606;0.0;1098196.8070128614;3.030892803094793;0.407260734257671
7113;2019-09-10 15:36:45.096;722;725;245;245;217;40;84;28;-23;38;762;278;-24;47;249;178;252;663;304;73;85;-96;679;359;363;144;363;304;680;0.0;-1.0;1267.0;379.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22635.0;9881.578125;7034.0791015625;2941.7021484375;713.0;368560;535.0;0.0;Calculated values ==>;1568122605.096;345.36;345.66;297.66;297.66;294.86;277.16;274.27422755570615;281.56;275.96000000000004;270.86;276.96000000000004;349.36;300.96000000000004;270.76000000000005;277.86;298.06;290.96000000000004;298.36;339.46000000000004;280.46000000000004;281.66;326.66;344.46000000000004;263.56;243.40439225979637;268.0796299477929;274.27422755570615;303.56;6790000.000000001;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6800000.0;0.0;0.0;0.21116666666666667;0.06316666666666666;0.0;0.0;0.0;9881.578125;7034.0791015625;2941.7021484375;22635.0;492341.85306920856;492665.9933025561;268255.9623324311;268255.9623324311;256733.87352689242;430214.79039162316;442013.3735559718;437883.18805776763;471963.08021786925;529819.9816690114;477178.7107080699;437727.04723144654;448165.9890469976;465685.3213544199;456743.7428912312;271766.40646026976;483683.6704307506;440215.0024765854;442174.86015567573;224522.8720964353;299018.4200587347;458501.9317677722;199658.58221499113;200787.02821117418;273.0602119182897;3813943.2607386936;1205406.503039439;293045.228469347;1643710.6420572498;0;3;3;26;46;38;31;5;185;193;1541669701414.94;589232686485.1705;1296932758329.7979;50305.09593379964;16350.271580084003;-0.0;0.0;5412832.118358012;950834.5406844892;0.0;1098196.8070128614;3.35670852579731;0.45386099794711143
7114;2019-09-10 15:37:45.096;719;724;244;243;216;41;85;28;-23;38;757;277;-23;35;250;178;252;663;293;73;86;-96;678;359;364;143;363;305;679;-2.0;-2.0;1181.0;422.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22667.84765625;9923.5185546875;7029.77490234375;2948.4375;709.0;368561;532.0;0.0;Calculated values ==>;1568122665.096;345.06000000000006;345.56000000000006;297.56;297.46000000000004;294.76000000000005;277.26000000000005;274.27422755570615;281.66;275.96000000000004;270.86;276.96000000000004;348.86;300.86;270.86;276.66;298.16;290.96000000000004;298.36;339.46000000000004;280.46000000000004;281.76000000000005;326.36;344.06000000000006;263.56;243.1966462407574;268.19934244402924;274.27422755570615;302.46000000000004;6780000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3050000.0;6790000.000000001;0.0;0.0;0.19683333333333333;0.07033333333333333;0.0;0.0;0.0;9923.5185546875;7029.77490234375;2948.4375;22667.84765625;492017.6011927758;492624.9958277328;267871.9845414346;267411.59590856225;256411.74751524028;430214.79039162316;441965.0496261948;437656.05685647397;472095.1348084983;529221.1383985593;476936.70622352796;437656.05685647397;446287.039416296;465816.1379094171;456743.7428912312;271865.5213869406;483793.9421731584;439997.1383431077;442126.8520443181;223268.49639005636;297342.5633918147;458658.60406917334;199220.82852564598;200787.02821117418;272.88686688486996;3814320.7844691626;1205571.5455117696;293094.3129664173;1643827.8408406156;0;3;3;26;46;38;31;5;185;193;1541887801414.94;589318786485.1705;1297115458329.7979;46932.00077645131;18247.123546561423;-0.0;0.0;5413642.427497264;951122.8523105446;0.0;1098196.8070128614;3.2750480078209;0.44035705816528425
7115;2019-09-10 15:38:45.107;717;721;242;241;214;40;86;28;-23;38;754;273;-24;41;250;178;252;662;299;74;86;-95;678;359;363;144;363;304;679;-2.0;-1.0;1163.0;436.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22747.923828125;9901.5703125;7006.66064453125;2939.1142578125;706.0;368562;530.0;0.0;Calculated values ==>;1568122725.107;344.86;345.26;297.36;297.26000000000005;294.56;277.16;274.27422755570615;281.76000000000005;275.96000000000004;270.86;276.96000000000004;348.56000000000006;300.46000000000004;270.76000000000005;277.26000000000005;298.16;290.96000000000004;298.36;339.36;280.56;281.76000000000005;326.16;343.76;263.66;243.40439225979637;268.0796299477929;274.27422755570615;303.06;6780000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6790000.000000001;0.0;0.0;0.19383333333333336;0.07266666666666667;0.0;0.0;0.0;9901.5703125;7006.66064453125;2939.1142578125;22747.923828125;491733.74515519117;492200.1321739981;266956.24708892964;266505.7353069678;255677.4872607525;430214.79039162316;442336.0261245639;437883.18805776763;471963.08021786925;528984.1077190351;476596.02645263023;437727.04723144654;447326.59894302575;465816.1379094171;456743.7428912312;271865.5213869406;483645.49814529036;440380.2161781285;442336.0261245639;222432.26289678228;296085.73418796173;458604.3365244893;199115.54691910828;200787.02821117418;272.84510867468214;3814699.3186177253;1205736.7848744236;293143.38489273103;1643944.8325816987;0;3;3;26;46;38;31;5;185;193;1542105941400.5085;589404902270.395;1297298191825.2742;46281.127774043474;18856.18537799102;-0.0;0.0;5414419.345979489;951432.1032379994;0.0;1098196.8070128614;3.281915664132176;0.45170608611592683
7116;2019-09-10 15:39:45.107;714;719;240;240;213;41;87;28;-24;38;751;272;-24;31;250;177;252;663;302;74;87;-94;679;360;364;144;364;304;680;371.0;-1.0;1315.0;282.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22641.814453125;9960.0830078125;7073.5126953125;2936.64453125;703.0;368563;529.0;0.0;Calculated values ==>;1568122785.107;344.56000000000006;345.06000000000006;297.16;297.16;294.46000000000004;277.26000000000005;274.38016830617;281.86;275.96000000000004;270.76000000000005;276.96000000000004;348.26;300.36;270.76000000000005;276.26000000000005;298.16;290.86;298.36;339.46000000000004;280.56;281.86;326.06;343.46000000000004;263.76000000000005;243.40439225979637;268.0796299477929;274.38016830617;303.36;6790000.000000001;3600000.0;3640000.0;1440000.0;3640000.0;3040000.0;6800000.0;0.06183333333333333;0.0;0.21916666666666668;0.047;0.0;0.06183333333333333;0.0;9960.0830078125;7073.5126953125;2936.64453125;22641.814453125;491205.2557816457;491815.0998805964;265986.97145284695;265986.97145284695;255268.05202494824;430148.3826014536;442288.3316811734;437727.04723144654;471963.08021786925;528670.499479957;476479.3261594255;437727.04723144654;445912.450752771;465671.6860993213;456440.2180442986;271766.40646026976;483683.6704307506;440163.05421809835;442288.3316811734;222014.15119762826;294828.9587717387;458706.70582492737;201119.91862526728;201119.91862526728;273.6399530309712;3815077.566436736;1205902.298652093;293192.34954930656;1644062.1673595307;0;3;3;26;46;38;31;5;185;193;1542324041400.5085;589491302270.395;1297480591825.2742;51856.39568618762;12106.578998384024;-0.0;14912.246873956861;5415237.158674992;951690.1262744692;0.0;1098321.075736811;3.9496380931241726;0.42372386236440734
7117;2019-09-10 15:40:45.097;712;717;241;240;212;41;89;28;-22;38;748;272;-25;32;251;177;252;663;304;75;89;-93;681;360;365;143;364;303;682;372.0;-1.0;907.0;285.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;22643.513671875;9973.1328125;7029.69384765625;2935.92626953125;698.0;368564;530.0;0.0;Calculated values ==>;1568122845.097;344.36;344.86;297.26000000000005;297.16;294.36;277.26000000000005;274.38016830617;282.06;275.96000000000004;270.96000000000004;276.96000000000004;347.96000000000004;300.36;270.66;276.36;298.26000000000005;290.86;298.36;339.46000000000004;280.66;282.06;326.16;342.96000000000004;263.86;243.1966462407574;267.9596281332873;274.38016830617;303.56;6809999.999999999;3600000.0;3650000.0;1430000.0;3640000.0;3030000.0;6820000.0;0.062000000000000006;0.0;0.15116666666666667;0.0475;0.0;0.062000000000000006;0.0;9973.1328125;7029.69384765625;2935.92626953125;22643.513671875;490715.3640399889;491327.26339072397;266283.8338337352;265842.7104095033;254817.74312726536;430148.3826014536;442402.23115914676;438264.37560948916;472095.1348084983;528433.8230485279;476605.57819319895;437798.07955487026;446248.92018464074;465802.6480608363;456440.2180442986;271571.152395407;483462.82395261666;440111.22385748115;442402.23115914676;222432.26289678228;292734.4514702754;458965.0568709534;200626.83078622626;200626.83078622626;273.44634261147934;3815454.8812733823;1206068.3810982732;293241.27948277805;1644179.674492487;0;3;3;26;46;38;31;5;185;193;1542542704949.6743;589577387920.0665;1297662661474.5796;35922.875525783245;12271.06573902454;-0.0;14990.074823121073;5415968.5306833135;951893.2394553327;0.0;1098570.2202190002;3.1689051121071863;0.3400929099301531
7118;2019-09-10 15:41:45.118;712;716;242;241;213;41;89;28;-4;39;746;272;-11;33;251;177;252;663;296;75;90;-92;682;359;364;144;364;303;683;-2.0;-1.0;1187.0;201.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22516.275390625;9871.26953125;7089.193359375;2922.79150390625;692.0;368565;535.0;0.0;Calculated values ==>;1568122905.118;344.36;344.76;297.36;297.26000000000005;294.46000000000004;277.26000000000005;274.27422755570615;282.06;275.96000000000004;272.76000000000005;277.06;347.76;300.36;272.06;276.46000000000004;298.26000000000005;290.86;298.36;339.46000000000004;280.66;282.16;326.66;342.36;263.96000000000004;243.40439225979637;267.9596281332873;274.27422755570615;302.76000000000005;6820000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;6830000.0;0.0;0.0;0.19783333333333333;0.033499999999999995;0.0;0.0;0.0;9871.26953125;7089.193359375;2922.79150390625;22516.275390625;490612.8844002329;491082.6319682455;266654.8926339933;266210.922839453;255132.89019265186;430214.79039162316;442610.33407865284;441006.86972331285;472061.9191754798;528224.7719617437;476605.57819319895;439951.1449090409;446390.54166232125;465802.6480608363;456604.83898887376;271474.9677243858;483352.24883187626;440328.60936260916;442770.8624740845;224522.8720964353;290221.2356813373;458911.338708814;200853.7103570051;200626.83078622626;273.5311209839618;3815831.344565876;1206233.808997716;293290.11921893636;1644297.3730662547;0;3;3;26;46;38;31;5;185;193;1542761481495.2097;589663518055.2772;1297844525105.0247;47510.30002796788;8644.930549785597;-0.0;0.0;5416664.050494725;952067.600429822;0.0;1098695.1812305502;2.8242474528313926;0.348368427524361
7119;2019-09-10 15:42:45.119;712;716;242;242;214;41;91;29;9;39;743;272;4;32;251;177;252;663;291;76;90;-92;679;359;364;143;364;303;681;-1.0;-1.0;1125.0;325.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22499.49609375;9843.060546875;6989.99267578125;2946.5048828125;684.0;368566;544.0;0.0;Calculated values ==>;1568122965.119;344.36;344.76;297.36;297.36;294.56;277.26000000000005;274.27422755570615;282.26000000000005;276.06;274.06;277.06;347.46000000000004;300.36;273.56;276.36;298.26000000000005;290.86;298.36;339.46000000000004;280.76000000000005;282.16;327.56;341.56000000000006;263.96000000000004;243.1966462407574;267.9596281332873;274.27422755570615;302.26000000000005;6790000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6809999.999999999;0.0;0.0;0.1875;0.05416666666666667;0.0;0.0;0.0;9843.060546875;6989.99267578125;2946.5048828125;22499.49609375;490920.08288334525;491286.48138393846;266804.45723491657;266804.45723491657;255585.45244327054;430214.79039162316;442931.079359405;442934.10434907244;472193.81962526246;527911.1227596017;476605.57819319895;442197.7884769968;446248.92018464074;465802.6480608363;456604.83898887376;271766.40646026976;483573.2977546752;440493.80720142537;442770.8624740845;228286.1864045524;286870.6033266602;459067.1386052814;199815.89403428638;200626.83078622626;273.1223936141206;3816206.4822466495;1206398.0978196033;293339.03083728;1644414.7015718485;0;3;3;26;46;38;31;5;185;193;1542979885134.9458;589749619490.1732;1298026328134.805;45584.66443402239;14042.775747595566;-0.0;0.0;5417439.85479416;952256.6677998088;0.0;1098695.1812305502;3.0145992071042205;0.3900888246997676
7120;2019-09-10 15:43:45.129;711;714;240;239;213;40;90;28;12;39;741;270;10;48;252;177;252;651;294;75;90;-92;665;358;362;142;362;304;666;187.0;-1.0;1087.0;315.0;18.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22143.00390625;9577.0224609375;6878.6318359375;2960.74584960938;669.0;368567;563.0;0.0;Calculated values ==>;1568123025.129;344.26;344.56000000000006;297.16;297.06;294.46000000000004;277.16;274.1680685717883;282.16;275.96000000000004;274.36;277.06;347.26;300.16;274.16;277.96000000000004;298.36;290.86;298.36;338.26;280.66;282.16;329.46000000000004;340.06000000000006;263.96000000000004;242.98782864720522;268.0796299477929;274.1680685717883;302.56;6650000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6659999.999999999;0.03116666666666667;0.0;0.18116666666666664;0.0525;0.003;0.03416666666666667;0.0;9577.0224609375;6878.6318359375;2960.74584960938;22143.00390625;492203.5228500399;492524.38410756335;267058.6041539669;266594.8393138455;255923.11085287557;430280.9020939914;443183.42525679106;443168.68479859125;472325.50216173066;527624.5101705522;476245.76028652926;442875.1821116291;448305.2499804515;466221.12760670384;456769.0551310784;273257.46635389345;483456.0414038245;440760.6321181403;443183.42525679106;236231.924509345;280589.13426710566;459222.5843325947;199898.9281803645;205795.87533902228;273.1509257549651;3816578.5650833957;1206559.9588169802;293388.26613122394;1644530.2927047396;0;3;3;26;46;38;31;5;185;193;1543197721434.9111;589835133740.1597;1298208458484.776;44072.370907335404;13614.491947992085;-0.0;8110.741288857101;5418187.12127888;952487.1834434405;0.0;1098762.7820061983;3.3887643254044804;0.3926876737977738
7121;2019-09-10 15:44:45.110;707;710;243;242;212;38;90;28;15;38;741;269;14;43;252;176;252;628;296;74;90;-92;667;357;362;143;362;304;668;344.0;-1.0;1393.0;326.0;3.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22197.15625;9632.931640625;6885.5166015625;2941.44702148438;657.0;368568;597.0;0.0;Calculated values ==>;1568123085.11;343.86;344.16;297.46000000000004;297.36;294.36;276.96000000000004;274.0616903277293;282.16;275.96000000000004;274.66;276.96000000000004;347.26;300.06;274.56;277.46000000000004;298.36;290.76000000000005;298.36;335.96000000000004;280.56;282.16;332.86;338.86;263.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;302.76000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6680000.0;0.05733333333333333;0.0;0.23216666666666666;0.05433333333333333;0.0005;0.057833333333333334;0.0;9632.931640625;6885.5166015625;2941.44702148438;22197.15625;491435.818209994;491757.9956210029;268311.1992177639;267834.52624488587;255457.39774390295;430346.717906069;443183.42525679106;443607.19622175704;472095.1348084983;527624.5101705522;476128.89423981303;443461.255666955;447607.1325964645;466221.12760670384;456794.493534906;273029.43058127904;479794.92683586926;440596.4608192194;443183.42525679106;250454.15340279948;275564.83829863765;459067.1386052814;200175.7690287422;200764.836148532;273.2558162183709;3816947.949408946;1206719.9910747497;293437.43549654144;1644644.9576195583;0;3;3;26;46;38;31;5;185;193;1543414852654.7178;589920606665.0836;1298390800724.6135;56516.66301331161;14066.431080325297;-0.0;14019.875070094316;5419025.097784189;952717.7847549242;0.0;1098947.1454087878;4.347555216377231;0.4720621791802768
7122;2019-09-10 15:45:45.100;704;707;246;246;217;38;90;28;21;38;740;270;19;60;252;176;252;613;289;74;90;-93;667;356;361;142;361;303;668;-2.0;-1.0;1219.0;308.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22560.611328125;9621.7177734375;6892.35205078125;2950.48120117188;648.0;368569;626.0;0.0;Calculated values ==>;1568123145.1;343.56000000000006;343.86;297.76000000000005;297.76000000000005;294.86;276.96000000000004;273.955091788801;282.16;275.96000000000004;275.26000000000005;276.96000000000004;347.16;300.16;275.06;279.16;298.36;290.76000000000005;298.36;334.46000000000004;280.56;282.16;335.76000000000005;337.96000000000004;263.86;242.98782864720522;267.9596281332873;273.955091788801;302.06;6670000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6680000.0;0.0;0.0;0.20316666666666666;0.051333333333333335;0.0;0.0;0.0;9621.7177734375;6892.35205078125;2950.48120117188;22560.611328125;491011.07925836835;491333.7212516344;269778.9641732503;269778.9641732503;257328.09994867776;430412.23801567365;443388.52665419737;444677.7423059734;472226.9707426428;527597.3856186717;476372.360120012;444389.3534062185;450144.6074466229;466364.5342688999;456958.2462452348;273029.43058127904;477511.49699452333;440811.79925200954;443388.52665419737;262588.8327430989;271797.11229066993;459120.7182997156;199328.69250390417;200764.836148532;272.91702148299817;3817320.8686419236;1206880.4197439905;293486.52671517106;1644759.7540557508;0;3;3;26;46;38;31;5;185;193;1543631716504.7522;590006092415.0972;1298572870374.6426;49846.7486181204;13335.990657518321;-0.0;0.0;5419911.311820964;952946.1002105235;0.0;1099063.9582290084;3.2460414418611396;0.4099272583166665
7123;2019-09-10 15:46:45.111;704;705;245;245;217;37;90;27;22;37;740;270;22;52;252;176;252;606;286;73;90;-93;668;356;361;143;360;304;669;-2.0;-1.0;1308.0;222.0;2.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22656.080078125;9594.412109375;6909.02099609375;2942.67211914062;639.0;368570;649.0;0.0;Calculated values ==>;1568123205.111;343.56000000000006;343.66;297.66;297.66;294.86;276.86;273.955091788801;282.16;275.86;275.36;276.86;347.16;300.16;275.36;278.36;298.36;290.76000000000005;298.36;333.76000000000005;280.46000000000004;282.16;338.06000000000006;337.06;263.86;243.1966462407574;268.0796299477929;273.955091788801;301.76000000000005;6680000.0;3560000.0;3610000.0;1430000.0;3600000.0;3040000.0;6690000.000000001;0.0;0.0;0.218;0.037000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;9594.412109375;6909.02099609375;2942.67211914062;22656.080078125;490908.5391559675;490947.89507255104;269193.31260140304;269193.31260140304;257277.26313149204;430412.23801567365;443388.52665419737;444622.5063410642;471996.43091952;527519.8571458375;476245.76028652926;444622.5063410642;448860.518063585;466507.67227632634;456958.2462452348;272917.4840870531;476313.9241537269;440647.96367074497;443388.52665419737;272215.72791638016;268029.79939014546;458965.0568709534;200081.4319892401;269193.31260140304;273.2143418987198;3817697.743485681;1207040.5835180744;293535.64532973035;1644874.7865835389;0;3;3;26;46;38;31;5;185;193;1543848356215.317;590091608090.3201;1298755003760.1172;53309.95420869764;9578.694120623393;-0.0;58.06507135093144;5420771.1086139465;953137.090926052;0.0;1099064.4421933147;3.2369830705745564;0.3864257335931869
7124;2019-09-10 15:47:45.131;704;705;243;242;215;38;91;27;16;37;739;270;16;67;252;176;252;607;293;73;91;-93;669;356;361;142;361;303;670;-2.0;-1.0;1266.0;205.0;3.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22666.888671875;9634.0986328125;6951.22216796875;2939.33081054688;630.0;368571;660.0;0.0;Calculated values ==>;1568123265.131;343.56000000000006;343.66;297.46000000000004;297.36;294.66;276.96000000000004;273.955091788801;282.26000000000005;275.86;274.76000000000005;276.86;347.06000000000006;300.16;274.76000000000005;279.86;298.36;290.76000000000005;298.36;333.86;280.46000000000004;282.26000000000005;339.16;336.16;263.86;242.98782864720522;267.9596281332873;273.955091788801;302.46000000000004;6690000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6700000.0;0.0;0.0;0.211;0.034166666666666665;0.0005;0.0005;0.0;9634.0986328125;6951.22216796875;2939.33081054688;22666.888671875;490805.91757078294;490845.34081239894;268141.4823738249;267669.0008470536;256474.57941801695;430412.23801567365;443546.9278479287;443955.1368504969;472128.42060986464;527492.7868628803;476372.360120012;443955.1368504969;451097.61459203396;466364.5342688999;456958.2462452348;272806.8663956084;476348.4932577627;440647.96367074497;443546.9278479287;276820.84063482966;264262.8888514036;459120.7182997156;200159.49268445422;268141.4823738249;273.24509646826846;3818075.560788946;1207200.8745200715;293584.6783596925;1644990.3271105448;0;3;3;26;46;38;31;5;185;193;1544065028415.248;590177136590.2928;1298937164460.0593;51440.88091903501;8847.841875188096;-0.0;87.7027227370519;5421644.323214276;953290.6965774571;0.0;1099065.6573298422;3.0923176873450577;0.37533997381065093
7125;2019-09-10 15:48:45.142;705;706;242;241;214;38;92;27;13;36;738;270;12;55;252;176;252;614;297;73;91;-93;671;356;361;141;361;304;672;-2.0;0.0;1336.0;293.0;0.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22828.82421875;9694.2646484375;6991.6201171875;2958.56518554688;622.0;368572;666.0;0.0;Calculated values ==>;1568123325.142;343.66;343.76;297.36;297.26000000000005;294.56;276.96000000000004;273.955091788801;282.36;275.86;274.46000000000004;276.76000000000005;346.96000000000004;300.16;274.36;278.66;298.36;290.76000000000005;298.36;334.56;280.46000000000004;282.26000000000005;339.76;335.36;263.86;242.77792619122317;268.0796299477929;273.955091788801;302.86;6709999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6720000.0;0.0;0.0;0.22266666666666665;0.04883333333333333;0.0;0.0;0.0;9694.2646484375;6991.6201171875;2958.56518554688;22828.82421875;490742.7051799456;490782.30977236864;267506.18226016377;267043.16155530827;256006.1662629546;430412.23801567365;443705.0340120716;443315.08579407755;472161.77640367835;527310.5211232998;476245.76028652926;443168.68479859125;449275.13823886396;466364.5342688999;456958.2462452348;272589.47164280084;477190.2898317855;440647.96367074497;443546.9278479287;279332.9882161641;260914.8530628454;459276.02651580586;199654.56408075988;268141.4823738249;273.04590287983206;3818454.7612365223;1207361.9737433058;293633.8365036005;1645106.5387643268;0;3;3;26;46;38;31;5;185;193;1544281668124.952;590262052155.1768;1299119297844.8103;54255.0761681654;12678.181415578078;-0.0;0.0;5422525.2843354;953470.112991615;0.0;1099066.3883198544;3.40723500785781;0.43328103983634636
7126;2019-09-10 15:49:45.152;707;707;241;240;213;39;93;27;13;36;739;271;12;64;252;176;252;620;298;74;93;-93;672;357;362;143;362;305;673;297.0;-1.0;1282.0;413.0;0.0;100;100;54;1;0;0;1;0;0;0;1;1;0;0;0;22916.658203125;9875.1728515625;6976.88720703125;2960.87133789062;624.0;368573;670.0;0.0;Calculated values ==>;1568123385.152;343.86;343.86;297.26000000000005;297.16;294.46000000000004;277.06;274.0616903277293;282.46000000000004;275.86;274.46000000000004;276.76000000000005;347.06000000000006;300.26000000000005;274.36;279.56;298.36;290.76000000000005;298.36;335.16;280.56;282.46000000000004;340.16;335.56;263.86;243.1966462407574;268.19934244402924;274.0616903277293;302.96000000000004;6720000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6730000.0;0.0495;0.0;0.21366666666666667;0.06883333333333333;0.0;0.0495;0.0;9875.1728515625;6976.88720703125;2960.87133789062;22916.658203125;490924.5282443498;490822.0280713612;266964.61341404926;266508.57553426415;255590.41959422574;430346.717906069;443659.5280211563;443110.4695693885;471897.7078724963;527337.5586878607;476235.95642826305;442963.5195641987;450329.1489940466;466221.12760670384;456794.493534906;272482.6252112668;477994.0699709955;440596.4608192194;443659.5280211563;281007.8604223974;261751.83340796042;458965.0568709534;199553.16521959283;199553.16521959283;273.0100593432222;3818836.0371253695;1207525.0795688876;293683.1733627276;1645222.9623927148;0;3;3;26;46;38;31;5;185;193;1544498604274.9175;590347266355.1632;1299302028294.7812;52040.07736273967;17856.185208668652;-0.0;12083.264958677393;5423411.224913508;953724.6084556191;0.0;1099167.0989768065;4.137677857433669;0.48033355736551575
7127;2019-09-10 15:50:45.113;708;708;240;240;212;40;95;27;12;36;739;272;11;57;253;176;252;627;304;75;95;-93;675;357;362;142;362;305;676;349.0;-1.0;1324.0;385.0;2.0;100;100;55;1;0;0;1;0;0;0;1;1;0;0;0;23085.427734375;9990.33203125;6987.57470703125;2966.37866210938;617.0;368574;671.0;0.0;Calculated values ==>;1568123445.113;343.96000000000004;343.96000000000004;297.16;297.16;294.36;277.16;274.0616903277293;282.66;275.86;274.36;276.76000000000005;347.06000000000006;300.36;274.26000000000005;278.86;298.46000000000004;290.76000000000005;298.36;335.86;280.66;282.66;340.26;334.86;263.86;242.98782864720522;268.19934244402924;274.0616903277293;303.56;6750000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6759999.999999999;0.05816666666666667;0.0;0.22066666666666668;0.06416666666666666;0.0003333333333333333;0.0585;0.0;9990.33203125;6987.57470703125;2966.37866210938;23085.427734375;490759.34693710494;490656.75297244266;266281.7465168256;266281.7465168256;255087.07661473862;430346.717906069;443975.45344641636;442963.5195641987;472029.85167895287;527337.5586878607;476352.8861479211;442816.332836664;449367.07010041195;466351.3762726499;456794.493534906;272169.1101868551;478714.01311470446;440760.6321181403;443975.45344641636;281426.5920051367;258822.4845140824;459120.7182997156;199819.50899073196;200198.21119885787;273.1153059632037;3819219.1386633306;1207690.5178379982;293732.53500676184;1645339.2572677634;0;3;3;26;46;38;31;5;185;193;1544715663094.7932;590432710780.1143;1299484909344.6765;53653.77833321166;16638.494263993118;-0.0;14260.968671482173;5424291.434535419;954011.8772715463;0.0;1099386.491559;4.239472087931056;0.4841321896316299
7128;2019-09-10 15:51:45.103;709;710;241;240;211;40;96;28;9;37;739;272;9;60;253;176;252;635;306;76;96;-93;678;358;363;142;363;305;679;209.0;0.0;1307.0;283.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23259.984375;10198.0830078125;7037.2802734375;2968.38452148438;610.0;368575;671.0;0.0;Calculated values ==>;1568123505.103;344.06000000000006;344.16;297.26000000000005;297.16;294.26000000000005;277.16;274.1680685717883;282.76000000000005;275.96000000000004;274.06;276.86;347.06000000000006;300.36;274.06;279.16;298.46000000000004;290.76000000000005;298.36;336.66;280.76000000000005;282.76000000000005;340.26;334.16;263.86;242.98782864720522;268.19934244402924;274.1680685717883;303.76000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6790000.000000001;0.034833333333333334;0.0;0.21783333333333335;0.04716666666666667;0.0;0.034833333333333334;0.0;10198.0830078125;7037.2802734375;2968.38452148438;23259.984375;490594.2288972259;490634.493603805;266505.7353069678;266059.87096131756;254591.5655178834;430280.9020939914;443930.65907857305;442521.2416164823;472128.42060986464;527337.5586878607;476352.8861479211;442521.2416164823;449780.39048942225;466207.9483817794;456630.3391571923;271865.5213869406;479586.25362998835;440709.58247278957;443930.65907857305;281426.5920051367;255893.36323571714;459120.7182997156;200450.1862428501;200450.1862428501;273.3681762613991;3819605.286062342;1207858.726590552;293781.98312390636;1645456.1115803206;0;3;3;26;46;38;31;5;185;193;1544933126844.828;590517896580.1278;1299667878844.7056;52731.14489555622;12200.62676201549;-0.0;8481.23647044435;5425177.827805628;954252.1632257998;0.0;1099575.9783488167;3.633633167707644;0.425448330948456
7129;2019-09-10 15:52:45.114;711;711;241;241;213;41;98;28;-4;37;739;273;-2;57;254;176;252;641;308;77;98;-94;679;359;364;142;364;305;680;161.0;-1.0;1304.0;218.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;0;0;23303.0625;10267.3525390625;7029.2158203125;2962.21215820312;602.0;368576;672.0;0.0;Calculated values ==>;1568123565.114;344.26;344.26;297.26000000000005;297.26000000000005;294.46000000000004;277.26000000000005;274.27422755570615;282.96000000000004;275.96000000000004;272.76000000000005;276.86;347.06000000000006;300.46000000000004;272.96000000000004;278.86;298.56;290.76000000000005;298.36;337.26;280.86;282.96000000000004;340.36;333.36;263.76000000000005;242.98782864720522;268.19934244402924;274.27422755570615;303.96000000000004;6790000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6800000.0;0.026833333333333334;0.0;0.21733333333333332;0.036333333333333336;0.0;0.026833333333333334;0.0;10267.3525390625;7029.2158203125;2962.21215820312;23303.0625;490777.34051208803;490674.8720128984;266431.23141896277;266431.23141896277;255268.05202494824;430214.79039162316;444044.0993481398;440578.77906221413;472128.42060986464;527337.5586878607;476469.76032175;440880.4687282554;449367.07010041195;466194.8918654774;456465.7803006746;271766.40646026976;480382.8189230585;440658.6511082535;444044.0993481398;281845.32903042674;252546.06836287308;459018.81840263616;201059.98651823302;201059.98651823302;273.6120469907256;3819993.382591967;1208029.303153858;293831.4138236664;1645573.3538718875;0;3;3;26;46;38;31;5;185;193;1545151266830.3965;590603112200.3499;1299850912395.1826;52055.41757955856;9372.504225133314;-0.0;6520.073694269165;5426051.209252445;954431.9722767781;0.0;1099701.0121858502;3.354002252998594;0.3922850776308663
7130;2019-09-10 15:53:45.124;712;712;241;240;213;41;99;28;-14;38;738;275;-15;46;254;175;252;646;308;77;99;-94;680;359;364;141;364;304;681;252.0;-1.0;1205.0;151.0;0.0;100;100;58;1;0;0;1;0;0;0;1;1;0;0;0;23382.86328125;10278.767578125;7059.35205078125;2959.95483398438;591.0;368577;671.0;0.0;Calculated values ==>;1568123625.124;344.36;344.36;297.26000000000005;297.16;294.46000000000004;277.26000000000005;274.27422755570615;283.06;275.96000000000004;271.76000000000005;276.96000000000004;346.96000000000004;300.66;271.66;277.76000000000005;298.56;290.66;298.36;337.76;280.86;283.06;340.26;332.26000000000005;263.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;303.96000000000004;6800000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6809999.999999999;0.042;0.0;0.20083333333333334;0.025166666666666667;0.0;0.042;0.0;10278.767578125;7059.35205078125;2959.95483398438;23382.86328125;490817.7634938728;490715.3640399889;266357.26718244824;265914.58731859655;255222.80324251682;430214.79039162316;444201.9191268611;439274.65340817464;472358.58907936385;527310.5211232998;476829.26291018096;439121.23982878303;448026.5480966273;466194.8918654774;456326.56586780044;271668.29119645787;481025.4044428808;440658.6511082535;444201.9191268611;281426.5920051367;247943.99896000302;459174.3415168904;201520.00816073967;201520.00816073967;273.79214469883726;3820382.4968149792;1208200.549357752;293880.77344049205;1645690.7781715833;0;3;3;26;46;38;31;5;185;193;1545369703230.3618;590688026350.3363;1300033642845.1536;47749.057920526524;6484.30072279646;-0.0;10192.6402605771;5426883.05183214;954564.13434133;0.0;1099840.3080142213;3.1739955936059387;0.3405850666560986
7131;2019-09-10 15:54:45.135;712;712;241;240;213;41;100;28;-21;38;737;275;-21;45;254;175;252;650;297;78;100;-94;679;360;364;142;364;304;680;230.0;-1.0;1419.0;336.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23257.880859375;10214.845703125;7009.54833984375;2950.66723632812;580.0;368578;670.0;0.0;Calculated values ==>;1568123685.135;344.36;344.36;297.26000000000005;297.16;294.46000000000004;277.26000000000005;274.38016830617;283.16;275.96000000000004;271.06;276.96000000000004;346.86;300.66;271.06;277.66;298.56;290.66;298.36;338.16;280.96000000000004;283.16;340.16;331.16;263.76000000000005;242.98782864720522;268.0796299477929;274.38016830617;302.86;6790000.000000001;3600000.0;3640000.0;1420000.0;3640000.0;3040000.0;6800000.0;0.03833333333333333;0.0;0.2365;0.056;0.0;0.03833333333333333;0.0;10214.845703125;7009.54833984375;2950.66723632812;23257.880859375;490920.08288334525;490817.7634938728;266431.23141896277;265986.97145284695;255268.05202494824;430148.3826014536;444359.4506210067;438194.52980446257;472226.9707426428;527205.8380528146;476829.26291018096;438194.52980446257;447886.92588112364;466194.8918654774;456161.252676308;271766.40646026976;481741.2152677627;440823.14440679894;444359.4506210067;281007.8604223974;243342.44575359824;459018.81840263616;200783.72245260348;200783.72245260348;273.5080104510259;3820771.2409389787;1208371.3607778826;293930.03765446105;1645808.040502165;0;3;3;26;46;38;31;5;185;193;1545588143270.0632;590772941915.2202;1300216076284.9043;56147.65593871467;14461.16537320183;-0.0;9337.06957978879;5427749.016510875;954738.7118919091;0.0;1100003.0854330584;3.962609569555246;0.45602439948119816
7132;2019-09-10 15:55:45.095;713;712;241;240;212;41;101;29;-23;38;736;273;-23;37;254;175;252;651;297;78;101;-94;679;359;364;141;364;304;680;156.0;-1.0;1297.0;325.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23170.3984375;10215.5498046875;7023.8974609375;2962.22241210938;570.0;368579;667.0;0.0;Calculated values ==>;1568123745.095;344.46000000000004;344.36;297.26000000000005;297.16;294.36;277.26000000000005;274.27422755570615;283.26000000000005;276.06;270.86;276.96000000000004;346.76;300.46000000000004;270.86;276.86;298.56;290.66;298.36;338.26;280.96000000000004;283.26000000000005;339.86;330.16;263.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;302.86;6790000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6800000.0;0.026000000000000002;0.0;0.21616666666666667;0.05416666666666667;0.0;0.026000000000000002;0.0;10215.5498046875;7023.8974609375;2962.22241210938;23170.3984375;491062.7211599659;490817.7634938728;266431.23141896277;265986.97145284695;254906.74940501782;430214.79039162316;444516.696244341;437883.18805776763;472358.58907936385;527101.1448942289;476596.02645263023;437883.18805776763;446763.26843288407;466194.8918654774;456326.56586780044;271766.40646026976;481891.44708737294;440823.14440679894;444516.696244341;279751.69817897916;239159.6471344744;459174.3415168904;200348.13714494166;200348.13714494166;273.33233530751403;3821157.8853318137;1208541.5005716921;293979.27888550906;1645924.9079203247;0;3;3;26;46;38;31;5;185;193;1545806397670.2021;590857785315.2742;1300398354685.0203;51347.16017232255;14019.752736813889;-0.0;6348.382536584382;5428644.20945228;954975.8946489873;0.0;1100133.7103927108;3.549968719900568;0.42324376216812987
7133;2019-09-10 15:56:45.116;712;712;240;240;212;40;101;29;-24;38;736;272;-25;40;255;175;252;653;298;78;101;-94;681;359;364;143;364;303;682;-1.0;-1.0;1348.0;372.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23197.91015625;10245.53125;7091.287109375;2959.8798828125;562.0;368580;665.0;0.0;Calculated values ==>;1568123805.116;344.36;344.36;297.16;297.16;294.36;277.16;274.27422755570615;283.26000000000005;276.06;270.76000000000005;276.96000000000004;346.76;300.36;270.66;277.16;298.66;290.66;298.36;338.46000000000004;280.96000000000004;283.26000000000005;339.66;329.36;263.76000000000005;243.1966462407574;267.9596281332873;274.27422755570615;302.96000000000004;6809999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6820000.0;0.0;0.0;0.22466666666666668;0.062000000000000006;0.0;0.0;0.0;10245.53125;7091.287109375;2959.8798828125;23197.91015625;490715.3640399889;490612.8844002329;265842.7104095033;265842.7104095033;254817.74312726536;430214.79039162316;444516.696244341;437953.82195464283;472095.1348084983;527178.9309647374;476605.57819319895;437798.07955487026;447376.48645180964;466325.4276100551;456326.56586780044;271571.152395407;481967.0256872643;440823.14440679894;444516.696244341;278914.2836208781;235813.6939595721;458862.94064316095;199896.2345143932;200348.13714494166;273.1541274257355;3821544.423143739;1208712.0692583742;294028.6470106898;1646042.5756275195;0;3;3;26;46;38;31;5;185;193;1546024874109.869;590943015135.1442;1300580518419.7424;53483.60464490942;16055.935779983602;-0.0;0.0;5429518.104914155;955226.613107003;0.0;1100186.6320965507;3.4261503814621586;0.45076716461085087
7134;2019-09-10 15:57:45.116;711;711;240;239;212;41;102;29;-24;38;735;272;-24;33;255;175;252;653;293;79;102;-94;679;359;364;142;364;304;680;366.0;-1.0;1335.0;305.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23094.98046875;10185.423828125;7016.97314453125;2960.23168945312;556.0;368581;662.0;0.0;Calculated values ==>;1568123865.116;344.26;344.26;297.16;297.06;294.36;277.26000000000005;274.27422755570615;283.36;276.06;270.76000000000005;276.96000000000004;346.66;300.36;270.76000000000005;276.46000000000004;298.66;290.66;298.36;338.46000000000004;281.06;283.36;339.36;328.76000000000005;263.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;302.46000000000004;6790000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6800000.0;0.061000000000000006;0.0;0.2225;0.05083333333333333;0.0;0.061000000000000006;0.0;10185.423828125;7016.97314453125;2960.23168945312;23094.98046875;490777.34051208803;490674.8720128984;265986.97145284695;265547.1163080185;254906.74940501782;430214.79039162316;444673.65837948915;437727.04723144654;472226.9707426428;526996.4416109389;476479.3261594255;437727.04723144654;446196.8478688148;466325.4276100551;456326.56586780044;271766.40646026976;482191.498148752;440987.2903718098;444673.65837948915;277658.20189090865;233304.39079467155;459018.81840263616;200749.86258333188;200749.86258333188;273.49034009504487;3821930.1972322804;1208882.3272173586;294077.981273792;1646160.1444629687;0;3;3;26;46;38;31;5;185;193;1546243274109.869;591028515135.1442;1300762618419.7424;52727.42358420551;13128.671920814633;-0.0;14879.351543565595;5430403.196816064;955469.8181711764;0.0;1100310.626692747;4.004212367423493;0.42180375156193095
7135;2019-09-10 15:58:45.107;709;710;240;239;213;41;103;29;-24;39;735;271;-25;37;255;175;252;653;301;79;103;-94;678;360;364;141;364;303;679;334.0;-1.0;1326.0;206.0;0.0;100;100;57;1;0;0;1;0;0;0;1;1;0;0;0;23056.294921875;10190.546875;7036.4111328125;2959.36645507812;550.0;368582;659.0;0.0;Calculated values ==>;1568123925.107;344.06000000000006;344.16;297.16;297.06;294.46000000000004;277.26000000000005;274.38016830617;283.46000000000004;276.06;270.76000000000005;277.06;346.66;300.26000000000005;270.66;276.86;298.66;290.66;298.36;338.46000000000004;281.06;283.46000000000004;339.06000000000006;328.16;263.76000000000005;242.77792619122317;267.9596281332873;274.38016830617;303.26000000000005;6780000.0;3600000.0;3640000.0;1410000.0;3640000.0;3030000.0;6790000.000000001;0.05566666666666666;0.0;0.221;0.034333333333333334;0.0;0.05566666666666666;0.0;10190.546875;7036.4111328125;2959.36645507812;23056.294921875;490594.2288972259;490634.493603805;266059.87096131756;265618.47647449723;255313.4980283778;430148.3826014536;444830.33937850303;437953.82195464283;472456.96783784614;527074.2923343037;476488.9965188409;437798.07955487026;446955.08328484115;466325.4276100551;456161.252676308;271865.5213869406;482303.5751251215;440987.2903718098;444830.33937850303;276402.16793126165;230795.22267914342;459174.3415168904;201553.10368878426;201553.10368878426;273.8095496624937;3822314.7335058996;1209052.1015037512;294127.30385897635;1646277.2384322253;0;3;3;26;46;38;31;5;185;193;1546461641350.5076;591113402400.3925;1300944691105.275;52244.55873675474;8844.99583209831;-0.0;13542.432786727677;5431277.832122986;955652.9046025681;0.0;1100547.4393689616;3.6971558389829653;0.3854250133328194
7136;2019-09-10 15:59:45.107;707;708;242;242;213;41;104;29;-24;39;735;273;-25;30;255;175;252;652;298;79;103;-94;680;360;365;142;365;303;681;338.0;-2.0;1269.0;298.0;0.0;100;100;55;1;0;0;1;0;0;0;1;1;0;1;0;22868.369140625;10075.0908203125;7040.44677734375;2947.673828125;545.0;368583;656.0;0.0;Calculated values ==>;1568123985.107;343.86;343.96000000000004;297.36;297.36;294.46000000000004;277.26000000000005;274.38016830617;283.56;276.06;270.76000000000005;277.06;346.66;300.46000000000004;270.66;276.16;298.66;290.66;298.36;338.36;281.06;283.46000000000004;338.76;327.66;263.76000000000005;242.98782864720522;267.9596281332873;274.38016830617;302.96000000000004;6800000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6809999.999999999;0.05633333333333333;0.0;0.2115;0.049666666666666665;0.0;0.05633333333333333;0.0;10075.0908203125;7040.44677734375;2947.673828125;22868.369140625;490102.25122461596;490142.5651794013;266804.45723491657;266804.45723491657;255222.80324251682;430148.3826014536;444787.5180924879;437953.82195464283;472325.50216173066;527074.2923343037;476722.1053732357;437798.07955487026;445965.0840659671;466181.95831478277;456161.252676308;271668.29119645787;481929.1731825535;440772.66656542826;444630.5542385105;275146.1813398168;228704.35009887922;459018.81840263616;200937.88960011382;200937.88960011382;273.568548825404;3822697.4390397537;1209220.9818178788;294176.5291946697;1646394.5455814765;0;3;3;26;46;38;31;5;185;193;1546680341350.5076;591198302400.3925;1301126491105.275;50128.86969298289;12818.019463858609;-0.0;13728.020107963011;5432130.944026567;955833.4297300344;0.0;1100774.693143084;3.821666812835215;0.41318693978468807
7137;2019-09-10 16:00:48.098;707;708;244;244;216;42;104;29;-20;39;734;275;-25;37;256;176;252;653;304;80;104;-94;679;360;364;141;364;303;680;-2.0;-1.0;1321.0;229.0;0.0;100;100;55;1;0;0;1;0;0;0;1;1;0;0;0;23129.3828125;10053.880859375;7035.111328125;2949.162109375;540.0;368584;653.0;0.0;Calculated values ==>;1568124048.098;343.86;343.96000000000004;297.56;297.56;294.76000000000005;277.36;274.38016830617;283.56;276.06;271.16;277.06;346.56000000000006;300.66;270.66;276.86;298.76000000000005;290.76000000000005;298.36;338.46000000000004;281.16;283.56;338.46000000000004;327.16;263.76000000000005;242.77792619122317;267.9596281332873;274.38016830617;303.56;6790000.000000001;3600000.0;3640000.0;1410000.0;3640000.0;3030000.0;6800000.0;0.0;0.0;0.22016666666666668;0.03816666666666667;0.0;0.0;0.0;10053.880859375;7035.111328125;2949.162109375;23129.3828125;490205.3211920198;490245.56555279443;267792.2304165683;267792.2304165683;256364.22991750675;430148.3826014536;444986.7415634114;438573.70663450175;472456.96783784614;526969.6436443408;476954.9971644417;437798.07955487026;446955.08328484115;466455.85816738626;456300.8141213988;271766.40646026976;482191.498148752;441151.0922300985;444986.7415634114;273890.2417152289;226613.5671989835;459174.3415168904;201057.05915694742;200937.88960011382;273.6153044512572;3823099.8618717515;1209397.0851586855;294228.1191380263;1646517.6891203288;0;3;3;26;46;38;31;5;185;193;1546909943545.278;591287434665.3033;1301317353835.0842;52293.24855297488;9851.476276737823;-0.0;0.0;5433027.009532676;956031.7594806968;0.0;1100894.7961588835;3.101319807653359;0.3931327366477004
7138;2019-09-10 16:01:45.128;706;707;246;246;218;40;104;28;-2;39;733;277;-8;33;256;177;252;653;299;79;104;-94;678;359;364;143;364;303;679;-2.0;-1.0;1105.0;390.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;0;0;23098.6171875;9855.255859375;7023.2919921875;2942.37182617188;536.0;368585;649.0;0.0;Calculated values ==>;1568124105.128;343.76;343.86;297.76000000000005;297.76000000000005;294.96000000000004;277.16;274.27422755570615;283.56;275.96000000000004;272.96000000000004;277.06;346.46000000000004;300.86;272.36;276.46000000000004;298.76000000000005;290.86;298.36;338.46000000000004;281.06;283.56;338.06000000000006;326.76000000000005;263.76000000000005;243.1966462407574;267.9596281332873;274.27422755570615;303.06;6780000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6790000.000000001;0.0;0.0;0.18416666666666667;0.065;0.0;0.0;0.0;9855.255859375;7023.2919921875;2942.37182617188;23098.6171875;490165.1911101254;490205.3211920198;268808.76614041044;268808.76614041044;257154.71971581443;430214.79039162316;444986.7415634114;441306.1226980395;472193.81962526246;526864.984858283;477187.6737077887;440405.2139601131;446390.54166232125;466455.85816738626;456604.83898887376;271865.5213869406;482303.5751251215;440987.2903718098;444986.7415634114;272215.72791638016;224941.0041839467;458862.94064316095;199280.46055542806;200937.88960011382;272.91050727580034;3823466.026154901;1209554.782112366;294274.78499638406;1646629.043389906;0;3;3;26;46;38;31;5;185;193;1547117532745.1738;591368417265.2627;1301490154734.9976;44573.05944459761;16872.86120570264;-0.0;0.0;5433794.271413555;956243.4385037327;0.0;1100894.7961588835;3.1000539656757136;0.42219034568897545
7139;2019-09-10 16:02:45.109;706;707;245;244;217;40;105;28;8;39;732;276;4;41;256;177;252;651;296;79;104;-94;677;359;363;143;363;302;678;171.0;-1.0;1045.0;368.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22933.099609375;9753.009765625;6988.4873046875;2932.25952148438;532.0;368586;646.0;0.0;Calculated values ==>;1568124165.109;343.76;343.86;297.66;297.56;294.86;277.16;274.27422755570615;283.66;275.96000000000004;273.96000000000004;277.06;346.36;300.76000000000005;273.56;277.26000000000005;298.76000000000005;290.86;298.36;338.26;281.06;283.56;337.76;326.36;263.76000000000005;243.1966462407574;267.8393353686513;274.27422755570615;302.76000000000005;6770000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6780000.0;0.0285;0.0;0.17416666666666666;0.06133333333333334;0.0;0.0285;0.0;9753.009765625;6988.4873046875;2932.25952148438;22933.099609375;490268.24853809475;490308.30938034866;268419.96668187575;267952.37379012886;256830.58722357333;430214.79039162316;445340.82824547135;442993.0989471373;472193.81962526246;526838.317763066;477196.74074803945;442405.8132597088;447705.9326627795;466598.81152663083;456604.83898887376;271965.6600918635;482116.2329784246;441201.0285065325;445185.2543446536;270959.89632461156;223268.49639005636;458862.94064316095;199661.00826462288;199661.00826462288;273.0611713293315;3823849.5023219474;1209718.132581728;294323.72475507157;1646745.7712417473;0;3;3;26;46;38;31;5;185;193;1547335563679.9797;591454190095.1863;1301671597259.836;42380.33912720459;15897.718519217002;-0.0;6997.441013280875;5434518.653607318;956516.4401899452;0.0;1100953.0897018062;3.3178970348204664;0.40386042101633823
