;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7140;2019-09-10 16:03:45.129;706;706;242;241;214;39;104;27;10;39;730;274;8;47;256;176;252;649;289;79;104;-94;671;358;362;143;362;302;673;-1.0;-2.0;1001.0;308.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;22525.99609375;9476.38671875;6958.93017578125;2946.0712890625;533.0;368587;643.0;0.0;Calculated values ==>;1568124225.129;343.76;343.76;297.36;297.26000000000005;294.56;277.06;274.1680685717883;283.56;275.86;274.16;277.06;346.16;300.56;273.96000000000004;277.86;298.76000000000005;290.76000000000005;298.36;338.06000000000006;281.06;283.56;337.46000000000004;326.46000000000004;263.76000000000005;243.1966462407574;267.8393353686513;274.1680685717883;302.06;6709999.999999999;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6730000.0;0.0;0.0;0.16683333333333333;0.051333333333333335;0.0;0.0;0.0;9476.38671875;6958.93017578125;2946.0712890625;22525.99609375;490884.877730029;490679.6605545971;267425.75666090124;266964.61341404926;255958.57160639158;430280.9020939914;445383.06367426197;443285.3374463631;472193.81962526246;526629.0793772296;476964.29893631284;442993.0989471373;448540.00715330127;466741.49892412685;456630.3391571923;272589.47164280084;482378.31500265526;441413.8914409164;445383.06367426197;269704.110367413;223686.61821467688;458862.94064316095;199359.74549664874;199661.00826462288;272.93772635058133;3824228.454394619;1209878.4309673705;294372.72717384057;1646862.0384635406;0;3;3;26;46;38;31;5;185;193;1547553136179.9106;591540018695.159;1301852857659.7783;40694.91959027735;13321.164017520961;-0.0;0.0;5435211.1781943515;956760.0120412365;0.0;1101011.421147568;2.787007983954558;0.36155416117019956
7141;2019-09-10 16:04:45.130;706;706;239;238;212;39;104;28;11;38;727;271;10;47;256;175;252;646;285;78;104;-93;670;358;363;144;362;302;672;243.0;-1.0;1112.0;257.0;0.0;100;100;46;1;0;0;1;0;0;0;1;1;0;0;0;21989.357421875;9296.76171875;6862.62158203125;2935.04296875;549.0;368588;639.0;0.0;Calculated values ==>;1568124285.13;343.76;343.76;297.06;296.96000000000004;294.36;277.06;274.1680685717883;283.56;275.96000000000004;274.26000000000005;276.96000000000004;345.86;300.26000000000005;274.16;277.86;298.76000000000005;290.66;298.36;337.76;280.96000000000004;283.56;337.06;328.06;263.86;243.40439225979637;267.8393353686513;274.1680685717883;301.66;6700000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;6720000.0;0.0405;0.0;0.18533333333333332;0.04283333333333333;0.0;0.0405;0.0;9296.76171875;6862.62158203125;2935.04296875;21989.357421875;490987.364554508;490782.30977236864;266132.47393570474;265684.3934485187;255270.58571393692;430280.9020939914;445185.2543446536;443431.1120271193;471963.08021786925;526315.145651316;476615.2342234449;443285.3374463631;448540.00715330127;466741.49892412685;456491.46919281245;272697.54064906656;482042.89998322725;441037.5559757664;445185.2543446536;268029.79939014546;230377.04089860234;458809.0398322515;200399.28371120963;200399.28371120963;273.3481464655284;3824599.42185763;1210034.8764788308;294421.7372762793;1646977.2199815009;0;3;3;26;46;38;31;5;185;193;1547770639805.5122;591626120130.3972;1302034060680.2795;45041.89884788193;11068.551220517958;-0.0;9913.83181065448;5435925.663591203;956963.2630562427;0.0;1101094.0377898063;3.457777727755483;0.36714770082312814
7142;2019-09-10 16:05:45.120;706;706;238;238;210;39;104;27;13;38;724;269;12;58;256;175;252;644;283;78;104;-93;673;357;362;142;362;301;675;-2.0;-1.0;939.0;206.0;0.0;100;100;43;1;0;0;1;0;0;0;1;1;0;0;0;21913.546875;9236.873046875;6990.91748046875;2939.23413085938;574.0;368589;636.0;0.0;Calculated values ==>;1568124345.12;343.76;343.76;296.96000000000004;296.96000000000004;294.16;277.06;274.0616903277293;283.56;275.86;274.46000000000004;276.96000000000004;345.56000000000006;300.06;274.36;278.96000000000004;298.76000000000005;290.66;298.36;337.56000000000006;280.96000000000004;283.56;336.76000000000005;330.56;263.86;242.98782864720522;267.7187500070086;274.0616903277293;301.46000000000004;6730000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6750000.0;0.0;0.0;0.1565;0.034333333333333334;0.0;0.0;0.0;9236.873046875;6990.91748046875;2939.23413085938;21913.546875;490679.6605545971;490474.1178301835;265465.77532046614;265465.77532046614;254409.47966159214;430346.717906069;445383.06367426197;443924.276660834;472226.9707426428;526079.5996120196;476508.6500701442;443779.4857613598;450234.49445270485;466741.49892412685;456655.9655253212;272376.970026227;481404.60045481037;441251.0841643921;445383.06367426197;266774.11836628895;240832.718256323;459120.7182997156;199876.50213336342;200399.28371120963;273.13780484514024;3824965.2184157856;1210189.2976934626;294470.6814265378;1647092.6468988883;0;3;3;26;46;38;31;5;185;193;1547988103554.6826;591711905830.07;1302214930529.5894;38193.47671354914;8900.718088378091;-0.0;0.0;5436619.176113548;957129.6458980858;0.0;1101176.639285369;2.457042532251963;0.29954849366938074
7143;2019-09-10 16:06:45.101;707;707;241;240;211;39;105;27;16;37;722;270;15;49;256;174;252;644;289;78;104;-92;671;357;362;142;362;301;672;-1.0;-1.0;766.0;310.0;0.0;100;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21575.263671875;8917.888671875;6968.9462890625;2938.40356445312;598.0;368590;633.0;0.0;Calculated values ==>;1568124405.101;343.86;343.86;297.26000000000005;297.16;294.26000000000005;277.06;274.0616903277293;283.66;275.86;274.76000000000005;276.86;345.36;300.16;274.66;278.06;298.76000000000005;290.56;298.36;337.56000000000006;280.96000000000004;283.56;336.46000000000004;332.96000000000004;263.96000000000004;242.98782864720522;267.7187500070086;274.0616903277293;302.06;6709999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6720000.0;0.0;0.0;0.12766666666666668;0.051666666666666666;0.0;0.0;0.0;8917.888671875;6968.9462890625;2938.40356445312;21575.263671875;491026.94752316934;490924.5282443498;267043.16155530827;266585.3300839434;254905.97703785813;430346.717906069;445538.0915760685;444357.3337933654;472128.42060986464;525870.3286171833;476624.99436092103;444213.19900484144;449001.87712873524;466741.49892412685;456517.28431931394;272589.47164280084;481743.9033912628;441251.0841643921;445383.06367426197;265518.4816520846;250872.52762923925;459222.5843325947;198516.2587159453;200399.28371120963;272.5987122085895;3825327.5104093216;1210340.5394665196;294519.64623038366;1647208.9422587971;0;3;3;26;46;38;31;5;185;193;1548205234775.3523;591797078850.3326;1302395473340.1462;31385.710584883967;13469.826823526886;-0.0;0.0;5437198.819064411;957316.0080728774;0.0;1101176.639285369;2.3827340805223667;0.32149800439901116
7144;2019-09-10 16:07:45.141;708;706;243;242;214;38;105;27;22;37;721;271;21;67;256;175;252;639;283;78;105;-92;667;356;361;143;361;302;669;324.0;-1.0;1127.0;353.0;0.0;100;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21595.2421875;8823.2099609375;6907.02197265625;2956.83203125;626.0;368591;629.0;0.0;Calculated values ==>;1568124465.141;343.96000000000004;343.76;297.46000000000004;297.36;294.56;276.96000000000004;273.955091788801;283.66;275.86;275.36;276.86;345.26;300.26000000000005;275.26000000000005;279.86;298.76000000000005;290.66;298.36;337.06;280.96000000000004;283.66;336.06;335.76000000000005;263.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;301.46000000000004;6670000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6690000.000000001;0.054000000000000006;0.0;0.18783333333333332;0.05883333333333333;0.0;0.054000000000000006;0.0;8823.2099609375;6907.02197265625;2956.83203125;21595.2421875;491577.19655206194;491089.77037257183;268225.9767142018;267751.4187262237;256150.27324166519;430412.23801567365;445734.66423797165;445020.00224024826;471996.43091952;525687.0003987236;476615.2342234449;444876.6353584544;451276.12695403385;466883.92173941486;456820.0577062831;273029.43058127904;481335.1412241302;441463.73940184334;445734.66423797165;263844.3676079864;262588.8327430989;459067.1386052814;199442.30305425366;199442.30305425366;272.96198303754994;3825687.5044607315;1210488.4805166915;294568.8059449588;1647324.6524162837;0;3;3;26;46;38;31;5;185;193;1548422279375.2144;591882635850.2783;1302576493940.0312;46127.67783043598;15274.594491585465;-0.0;13299.787503920774;5437845.194597397;957555.7046082473;0.0;1101287.5447355397;3.997527913773952;0.4250683911974474
7145;2019-09-10 16:08:45.112;708;706;243;243;215;37;104;27;31;37;721;270;28;56;256;175;252;632;273;77;104;-91;666;355;360;143;360;304;667;-2.0;-1.0;1203.0;399.0;0.0;100;100;41;1;0;0;1;0;0;0;1;1;0;0;0;21787.3203125;8927.494140625;6900.9248046875;2973.78466796875;648.0;368592;625.0;0.0;Calculated values ==>;1568124525.112;343.96000000000004;343.76;297.46000000000004;297.46000000000004;294.66;276.86;273.8482719121499;283.56;275.86;276.26000000000005;276.86;345.26;300.16;275.96000000000004;278.76000000000005;298.76000000000005;290.66;298.36;336.36;280.86;283.56;335.66;337.96000000000004;264.06;243.1966462407574;268.0796299477929;273.8482719121499;300.46000000000004;6659999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6670000.0;0.0;0.0;0.20049999999999998;0.0665;0.0;0.0;0.0;8927.494140625;6900.9248046875;2973.78466796875;21787.3203125;491679.066859635;491294.33949569304;268397.16456348903;268397.16456348903;256622.32135204496;430477.46260093397;445776.6003281578;445912.450752771;471996.43091952;525529.5117885234;476245.76028652926;445484.3388220789;449413.00246898126;467026.0813403542;456983.74854416;273142.74450076453;480512.9543426402;441513.7055510032;445776.6003281578;262170.3306944222;271797.11229066993;459169.18600465864;198514.94746033987;199442.30305425366;272.58997274593656;3826048.8510793126;1210636.3315548715;294618.20386354334;1647439.663024003;0;3;3;26;46;38;31;5;185;193;1548638474830.0562;591968394380.2156;1302758206069.8984;49603.19941013244;17333.5068631972;-0.0;0.0;5438642.566324452;957827.3074478192;0.0;1101398.3227294027;3.5600458143133697;0.44476797900014214
7146;2019-09-10 16:09:45.132;708;705;242;242;214;37;104;27;36;36;722;267;32;74;256;174;252;622;275;77;104;-91;667;354;359;144;359;305;668;165.0;-1.0;1209.0;352.0;0.0;100;100;44;1;0;0;1;0;0;0;1;1;0;0;0;22113.0390625;9101.1728515625;6925.48583984375;2980.50903320312;664.0;368593;621.0;0.0;Calculated values ==>;1568124585.132;343.96000000000004;343.66;297.36;297.36;294.56;276.86;273.7412296467126;283.56;275.86;276.76000000000005;276.76000000000005;345.36;299.86;276.36;280.56;298.76000000000005;290.56;298.36;335.36;280.86;283.56;335.26000000000005;339.56000000000006;264.06;243.40439225979637;268.19934244402924;273.7412296467126;300.66;6670000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;6680000.0;0.0275;0.0;0.20149999999999998;0.058666666666666666;0.0;0.0275;0.0;9101.1728515625;6925.48583984375;2980.50903320312;22113.0390625;491577.19655206194;491050.3680881548;267834.52624488587;267834.52624488587;256198.75721232276;430542.39183029096;445972.3415342861;446429.01896656933;471765.34391292307;525555.61545356;475767.67735946237;445859.90203062753;451689.7934834437;467167.9790832604;457009.37578815996;273029.43058127904;478885.5963796734;441725.292161973;445972.3415342861;260496.36997498586;278495.58437821403;459013.6026161584;198846.3616719524;198846.3616719524;272.71748969889194;3826414.809352764;1210786.6205260558;294667.83951740875;1647554.921519367;0;3;3;26;46;38;31;5;185;193;1548854246729.9875;592054523080.1882;1302940966969.8403;49887.905444865304;15263.144802060082;-0.0;6795.964446214176;5439471.9352288265;958099.0367578645;0.0;1101454.9746441154;3.7852570007043584;0.4244494099521754
7147;2019-09-10 16:10:45.113;708;706;242;242;212;35;103;26;32;35;723;266;31;66;256;173;252;621;282;76;103;-91;676;353;358;142;358;304;677;-2.0;0.0;1262.0;247.0;2.0;100;100;46;1;0;0;1;0;0;0;1;1;0;0;0;22449.98828125;9343.2685546875;7020.70849609375;2965.91723632812;676.0;368594;616.0;0.0;Calculated values ==>;1568124645.113;343.96000000000004;343.76;297.36;297.36;294.36;276.66;273.6339639331285;283.46000000000004;275.76000000000005;276.36;276.66;345.46000000000004;299.76000000000005;276.26000000000005;279.76000000000005;298.76000000000005;290.46000000000004;298.36;335.26000000000005;280.76000000000005;283.46000000000004;334.76000000000005;340.76;264.06;242.98782864720522;268.0796299477929;273.6339639331285;301.36;6759999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3040000.0;6770000.0;0.0;0.0;0.21033333333333332;0.04116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9343.2685546875;7020.70849609375;2965.91723632812;22449.98828125;490656.75297244266;490268.24853809475;267110.33880314557;267110.33880314557;255041.70107886766;430607.02586249536;446014.2536585251;446054.7494118788;471931.263865096;525739.1990094136;475777.96082824416;445912.450752771;450782.5135501844;467309.61631303944;457035.12758347794;272066.8476571512;477676.1221331155;441775.1694266367;446014.2536585251;258404.02479325983;283520.3318566784;459324.4166568135;199120.31128835192;267110.33880314557;272.8219084561786;3826786.050316754;1210940.2755314729;294717.3773776525;1647671.1030029391;0;3;3;26;46;38;31;5;185;193;1549069278614.7961;592140295910.1118;1303123609114.6777;51938.54348531515;10711.73567100167;-0.0;59.63463828512651;5440320.220260471;958315.4255501239;0.0;1101512.086545271;3.244193313381007;0.38830891255833105
7148;2019-09-10 16:11:45.113;712;709;240;240;211;35;103;27;11;34;723;268;14;78;256;171;252;629;278;76;103;-92;679;353;358;138;358;306;680;98.0;-1.0;1558.0;334.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;23772.0078125;9625.6025390625;7060.98095703125;3938.76904296875;684.0;368595;611.0;0.0;Calculated values ==>;1568124705.113;344.36;344.06000000000006;297.16;297.16;294.26000000000005;276.66;273.6339639331285;283.46000000000004;275.86;274.26000000000005;276.56;345.46000000000004;299.96000000000004;274.56;280.96000000000004;298.76000000000005;290.26000000000005;298.36;336.06;280.76000000000005;283.46000000000004;334.26000000000005;341.56000000000006;263.96000000000004;242.14157278889297;268.3187672390254;273.6339639331285;300.96000000000004;6790000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6800000.0;0.01633333333333333;0.0;0.25966666666666666;0.05566666666666666;0.0;0.01633333333333333;0.0;9625.6025390625;7060.98095703125;3938.76904296875;23772.0078125;490920.08288334525;490388.773491696;265986.97145284695;265986.97145284695;254547.41572758622;430607.02586249536;446014.2536585251;442609.8111887139;472360.27449258295;525581.796067846;475757.4988931583;443052.3292051162;452053.8679280588;467309.61631303944;456759.7250202339;271766.40646026976;478553.3055432249;441775.1694266367;446014.2536585251;256311.7953858065;286870.6033266602;459840.87278752984;199082.61120161274;199082.61120161274;272.80697680120744;3827171.233617535;1211098.3494572542;294774.91642997996;1647788.4504150485;0;3;3;26;46;38;31;5;185;194;1549284078614.7961;592224295910.1118;1303306609114.6777;63235.896263317256;14515.543228282717;-0.0;4033.216826796235;5441280.007258376;958525.6528742847;0.0;1101546.1936408135;3.9652488927645564;0.4529097001283139
7149;2019-09-10 16:12:45.114;717;713;238;238;209;36;105;25;2;33;706;271;4;64;256;171;252;638;285;77;104;-93;686;354;359;139;359;307;687;346.0;-1.0;1556.0;393.0;2.0;100;0;53;1;0;0;1;0;0;0;1;1;1;0;0;24028.630859375;10029.0791015625;7173.47021484375;3929.76611328125;691.0;368596;606.0;0.0;Calculated values ==>;1568124765.114;344.86;344.46000000000004;296.96000000000004;296.96000000000004;294.06;276.76000000000005;273.7412296467126;283.66;275.66;273.36;276.46000000000004;343.76;300.26000000000005;273.56;279.56;298.76000000000005;290.26000000000005;298.36;336.96000000000004;280.86;283.56;333.76000000000005;342.26;263.86;242.35481222062532;268.43790593516167;273.7412296467126;301.66;6859999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;6870000.0;0.057666666666666665;0.0;0.25933333333333336;0.0655;0.0003333333333333333;0.057999999999999996;0.0;10029.0791015625;7173.47021484375;3929.76611328125;24028.630859375;490919.5254523813;490243.1165155031;264635.14816834324;264635.14816834324;253538.9331864044;430542.39183029096;446125.76505605865;441056.33201739576;472130.5325463717;523715.8803409923;475982.1581778101;441357.27833241806;449965.97516113834;467167.9790832604;456595.48309247516;271099.3516191394;479119.7806302007;441725.292161973;445972.3415342861;254219.67992080047;289802.386634966;459585.59276896407;199298.73009573802;199674.22675132772;272.89674263342624;3827569.578913213;1211262.141201196;294840.4886493155;1647907.072818816;0;3;3;26;46;38;31;5;185;194;1549499182200.391;592307397295.3417;1303490512180.1863;62695.80476501658;17048.789505096305;-0.0;14285.290657411584;5442329.455593695;958788.6933650587;0.0;1101698.8504145078;4.449577957530751;0.47758573656413095
7150;2019-09-10 16:13:45.125;723;718;236;236;207;38;106;25;-4;33;704;275;-3;65;257;170;252;649;283;78;106;-88;695;356;360;139;360;308;696;171.0;-1.0;1579.0;438.0;0.0;100;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24637.306640625;10565.4775390625;7271.8212890625;3979.42163085938;695.0;368597;600.0;0.0;Calculated values ==>;1568124825.125;345.46000000000004;344.96000000000004;296.76000000000005;296.76000000000005;293.86;276.96000000000004;273.955091788801;283.76000000000005;275.66;272.76000000000005;276.46000000000004;343.56000000000006;300.66;272.86;279.66;298.86;290.16;298.36;338.06000000000006;280.96000000000004;283.76000000000005;333.16;342.66;264.36;242.35481222062532;268.5567601203482;273.955091788801;301.46000000000004;6950000.0;3560000.0;3600000.0;1390000.0;3600000.0;3080000.0;6959999.999999999;0.0285;0.0;0.26316666666666666;0.073;0.0;0.0285;0.0;10565.4775390625;7271.8212890625;3979.42163085938;24637.306640625;490862.8854194445;490039.29349785176;263233.90532153373;263233.90532153373;252482.9553194097;430412.23801567365;446084.24693865847;439929.7848208182;472130.5325463717;523425.31627376593;476324.46131141955;440082.6566914647;449921.5578654963;467155.4305485478;456126.82417621085;270302.5655425195;479770.8693743732;441675.5319146329;446084.24693865847;251709.28920128586;291477.81744585035;460091.41252948507;199562.23387257828;199562.23387257828;273.00941234222313;3827975.2027425636;1211433.7939702058;294906.4106305745;1648027.472317046;0;3;3;26;46;38;31;5;185;194;1549714921745.0962;592390812585.2277;1303675046004.934;63256.72715787848;19018.630041954195;-0.0;7025.877372383286;5443379.25245243;959089.3102972087;0.0;1101876.4760399088;4.093247412694454;0.47762147748065603
7151;2019-09-10 16:14:45.125;729;724;237;236;206;40;109;29;-10;34;712;276;-12;61;257;170;252;659;275;80;109;-78;698;358;363;142;363;308;699;-1.0;1.0;1244.0;276.0;0.0;100;0;62;1;0;0;1;0;0;0;1;1;1;0;0;24969.55859375;10808.93359375;7310.36767578125;3958.25756835938;700.0;368598;593.0;0.0;Calculated values ==>;1568124885.125;346.06000000000006;345.56000000000006;296.86;296.76000000000005;293.76000000000005;277.16;274.1680685717883;284.06;276.06;272.16;276.56;344.36;300.76000000000005;271.96000000000004;279.26000000000005;298.86;290.16;298.36;339.06000000000006;281.16;284.06;332.46000000000004;343.16;265.36;242.98782864720522;268.5567601203482;274.1680685717883;300.66;6980000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;6990000.000000001;0.0;0.00016666666666666666;0.20733333333333331;0.046;0.0;0.0;0.0;10808.93359375;7310.36767578125;3958.25756835938;24969.55859375;491421.0277708407;490599.09496972844;263458.1858407758;263053.4755510548;252026.0962530118;430280.9020939914;445960.44221279345;439006.489614467;471832.65708311246;524267.460660756;476441.6917674163;438696.35173092526;449368.5285232274;466728.8912336129;455794.7758783006;270050.3177213894;480959.8800949484;441364.16243693535;445960.44221279345;248780.69988749037;293572.2367247113;460645.2387748302;200465.02326401396;199562.23387257828;273.37401334084825;3828388.593286183;1211611.9140629792;294972.5579572347;1648148.9905584196;0;3;3;26;46;38;31;5;185;194;1549931821745.0962;592475112585.2277;1303859846004.934;49457.5973566606;11968.289913497547;0.0;0.0;5444318.538490051;959347.5346301708;0.0;1101935.025018012;2.782277140384557;0.3324830604123637
7152;2019-09-10 16:15:45.105;734;727;236;235;207;44;111;35;-15;35;720;276;-16;41;258;172;252;666;265;83;111;-69;698;361;366;142;366;308;699;-1.0;-2.0;1667.0;403.0;0.0;100;4;65;1;0;0;1;0;0;0;1;1;1;0;0;24974.373046875;11156.841796875;7287.0361328125;3972.4892578125;706.0;368599;585.0;0.0;Calculated values ==>;1568124945.105;346.56000000000006;345.86;296.76000000000005;296.66;293.86;277.56;274.4858918419099;284.26000000000005;276.66;271.66;276.66;345.16;300.76000000000005;271.56;277.26000000000005;298.96000000000004;290.36;298.36;339.76;281.46000000000004;284.26000000000005;331.66;343.76;266.26000000000005;242.98782864720522;268.5567601203482;274.4858918419099;299.66;6980000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;6990000.000000001;0.0;0.0;0.2778333333333334;0.06716666666666667;0.0;0.0;0.0;11156.841796875;7287.0361328125;3972.4892578125;24974.373046875;492138.2844897752;491031.80532250286;263053.4755510548;262651.79382849403;252366.17621486427;430081.6785162784;445682.4566434391;438228.8454132642;471931.263865096;525108.8707046707;476441.6917674163;438072.3853947394;446560.2727653208;466430.68673233996;455574.8276367245;270050.3177213894;482024.5214125291;441215.6968974505;445682.4566434391;245433.99809710225;296085.73418796173;461556.50481313193;201260.7417975587;199562.23387257828;273.69956377284296;3828804.6539835106;1211794.9011752498;295038.62548428815;1648270.5950418527;0;3;3;26;46;38;31;5;185;194;1550150448845.1658;592560284185.2548;1304044584404.993;65837.63812123018;17483.19874921267;-0.0;0.0;5445279.011854797;959592.8818927474;0.0;1101935.025018012;3.716964313330168;0.43569235961644764
7153;2019-09-10 16:16:45.116;735;729;238;237;209;45;113;37;-18;37;727;277;-18;54;258;173;252;669;267;85;113;-64;697;362;367;141;367;307;698;-2.0;-2.0;1312.0;67.0;0.0;100;9;68;1;0;0;1;0;0;0;1;1;1;0;0;25102.693359375;11214.775390625;7255.173828125;3987.12524414062;711.0;368600;576.0;0.0;Calculated values ==>;1568125005.116;346.66;346.06000000000006;296.96000000000004;296.86;294.06;277.66;274.5913991737795;284.46000000000004;276.86;271.36;276.86;345.86;300.86;271.36;278.56;298.96000000000004;290.46000000000004;298.36;340.06000000000006;281.66;284.46000000000004;330.76000000000005;344.26;266.76000000000005;242.77792619122317;268.43790593516167;274.5913991737795;299.86;6970000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;6980000.0;0.0;0.0;0.21866666666666665;0.011166666666666667;0.0;0.0;0.0;11214.775390625;7255.173828125;3987.12524414062;25102.693359375;492381.76076236716;491421.0277708407;263928.00262823014;263519.0622546421;253090.79565298004;430014.67791919125;445797.1420961234;437985.2681005028;472260.1919623333;525923.0666523852;476684.9989733954;437985.2681005028;448580.67754506104;466287.42677258106;455548.371065044;270133.7104030175;482589.77564550843;441330.5506948853;445797.1420961234;241669.27786274583;298180.4796168596;462211.0304908769;203053.141533109;199562.23387257828;274.4025235504357;3829222.039376288;1211981.3654970839;295104.9677655692;1648391.8023419601;0;3;3;26;46;38;31;5;185;194;1550370389159.8652;592645199750.1387;1304229118229.7407;51371.82500940344;2893.929760028408;-0.0;0.0;5446255.936449563;959762.7224284831;0.0;1101935.025018012;2.4164213757719755;0.24868201192526918
7154;2019-09-10 16:17:45.107;734;728;239;239;211;46;115;39;-20;38;733;277;-20;30;259;174;252;670;269;86;114;-64;695;363;367;140;368;307;696;-1.0;-1.0;1327.0;153.0;0.0;100;7;71;1;0;0;1;0;0;0;1;1;1;0;0;25499.396484375;11548.54296875;7242.1826171875;3983.02270507812;718.0;368601;567.0;0.0;Calculated values ==>;1568125065.107;346.56000000000006;345.96000000000004;297.06;297.06;294.26000000000005;277.76000000000005;274.69669130483857;284.66;277.06;271.16;276.96000000000004;346.46000000000004;300.86;271.16;276.16;299.06;290.56;298.36;340.16;281.76000000000005;284.56;329.86;344.96000000000004;266.76000000000005;242.56692532238324;268.43790593516167;274.69669130483857;300.06;6950000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;3070000.0;6959999.999999999;0.0;0.0;0.22116666666666665;0.025500000000000002;0.0;0.0;0.0;11548.54296875;7242.1826171875;3983.02270507812;25499.396484375;492439.50762452645;491479.8984756686;264467.6133732591;264467.6133732591;253865.30899408573;429947.3805835815;446107.51941157;437671.5478804793;472489.9908694221;526552.8028135551;476684.9989733954;437671.5478804793;445180.40119705;466275.0067538296;455522.04257374874;270302.5655425195;482962.2557004835;441494.3083671968;445952.4637836491;237904.88540968279;301113.3779324612;462360.052635259;202754.72795422652;199562.23387257828;274.2913940431325;3829643.6602069405;1212171.0313631522;295171.37570265535;1648512.5955243288;0;3;3;26;46;38;31;5;185;194;1550590556130.5093;592729487105.3853;1304413290600.2795;51955.770007022904;6619.9357793663285;-0.0;0.0;5447116.870584391;959841.9927492113;0.0;1101935.025018012;2.5720713620733964;0.28136501502570155
7155;2019-09-10 16:18:45.127;732;726;238;238;213;46;116;40;-20;40;738;277;-21;49;259;175;252;669;273;88;116;-66;685;364;369;139;369;307;686;-3.0;-1.0;1516.0;211.0;0.0;100;10;75;1;0;0;1;0;0;0;1;1;1;1;0;25369.591796875;11609.2158203125;7051.10546875;3981.3251953125;723.0;368602;559.0;0.0;Calculated values ==>;1568125125.127;346.36;345.76;296.96000000000004;296.96000000000004;294.46000000000004;277.76000000000005;274.8017692304317;284.76000000000005;277.16;271.16;277.16;346.96000000000004;300.86;271.06;278.06;299.06;290.66;298.36;340.06000000000006;281.96000000000004;284.76000000000005;329.06;345.46000000000004;266.56;242.35481222062532;268.43790593516167;274.8017692304317;300.46000000000004;6850000.0;3640000.0;3690000.0;1390000.0;3690000.0;3070000.0;6859999.999999999;0.0;0.0;0.25266666666666665;0.035166666666666666;0.0;0.0;0.0;11609.2158203125;7051.10546875;3981.3251953125;25369.591796875;493155.91103643854;492204.17999875825;264701.8723318515;264701.8723318515;254999.4557809756;429879.7862731237;445872.1246985591;437671.5478804793;472817.310826017;527077.2926182718;476684.9989733954;437514.20447033056;447881.39085722744;466131.45889241673;455495.84257983865;271191.9272556084;483915.29798819066;441397.48684651026;445872.1246985591;234559.02529450474;303208.48990285693;462307.95983267314;202778.22685765557;199562.23387257828;274.30512638991144;3830067.709745228;1212364.077013441;295237.76739165944;1648631.7459619185;0;3;3;26;46;38;31;5;185;194;1550811429730.439;592813215005.3586;1304597552000.221;59349.71244510013;9126.795609621451;-0.0;0.0;5448044.725453093;959973.259251665;0.0;1101935.025018012;3.0243607991131394;0.3412212605973515
7156;2019-09-10 16:19:45.118;726;722;238;238;213;47;88;38;-19;41;743;279;-20;33;259;176;252;656;275;89;89;-68;684;365;370;140;369;308;685;-2.0;-1.0;1390.0;386.0;0.0;100;17;80;1;0;0;1;0;0;0;1;1;1;1;0;25808.359375;11797.84375;7106.1240234375;4041.08813476562;726.0;368603;550.0;0.0;Calculated values ==>;1568125185.118;345.76;345.36;296.96000000000004;296.96000000000004;294.46000000000004;277.86;274.9066339382667;281.96000000000004;276.96000000000004;271.26000000000005;277.26000000000005;347.46000000000004;301.06;271.16;276.46000000000004;299.06;290.76000000000005;298.36;338.76;282.06;282.06;328.16;345.76;266.36;242.56692532238324;268.5567601203482;274.9066339382667;300.66;6840000.000000001;3650000.0;3700000.0;1400000.0;3690000.0;3080000.0;6850000.0;0.0;0.0;0.23166666666666666;0.06433333333333333;0.0;0.0;0.0;11797.84375;7106.1240234375;4041.08813476562;25808.359375;492405.5754852045;491735.5715423155;264769.02798009926;264769.02798009926;255043.74484312424;429811.8947417682;441184.5335512964;437601.09044165985;472784.61766108364;527524.0176841324;476793.0469150931;437443.34373287327;445415.2873379444;466131.45889241673;455469.771500397;271285.3755128745;482081.3406777163;441349.26322879794;441349.26322879794;230795.22267914342;304465.6318710359;461957.54597711604;201969.0663579246;199562.23387257828;273.9945004417568;3830494.1286987737;1212559.1065841643;295304.61080798996;1648749.7051776927;0;3;3;26;46;38;31;5;185;194;1551033096475.2063;592896902450.2709;1304782024325.0273;54588.08557939866;16725.92552216798;-0.0;0.0;5448994.064680053;960188.6662783024;0.0;1101935.025018012;3.1080338782731434;0.38330757092344503
7157;2019-09-10 16:20:45.128;719;717;243;243;216;46;87;35;-20;41;746;279;-21;48;259;177;252;653;272;90;87;-70;677;366;370;140;370;307;676;-1.0;-1.0;1491.0;442.0;0.0;100;16;82;1;0;0;1;0;0;0;1;1;1;1;0;25842.916015625;11873.9453125;6906.56396484375;4024.47973632812;727.0;368604;542.0;0.0;Calculated values ==>;1568125245.128;345.06000000000006;344.86;297.46000000000004;297.46000000000004;294.76000000000005;277.76000000000005;275.0112864084945;281.86;276.66;271.16;277.26000000000005;347.76;301.06;271.06;277.96000000000004;299.06;290.86;298.36;338.46000000000004;282.16;281.86;327.36;345.86;266.16;242.56692532238324;268.43790593516167;275.0112864084945;300.36;6770000.0;3660000.0;3700000.0;1400000.0;3700000.0;3070000.0;6759999.999999999;0.0;0.0;0.2485;0.07366666666666667;0.0;0.0;0.0;11873.9453125;6906.56396484375;4024.47973632812;25842.916015625;492118.735764096;491936.51729227795;267649.04245709255;267649.04245709255;256555.6126295025;429743.705733735;441019.45538342703;437671.5478804793;472784.61766108364;527915.9396494062;476918.8332826097;437514.20447033056;447740.982777162;465987.64080860076;455443.829752575;271965.6600918635;482639.1715713275;441513.6476427086;441019.45538342703;227449.86971758792;304884.691753025;461756.1185967569;202060.22208832396;199562.23387257828;274.0345979115025;3830924.6277315095;1212756.4043704718;295371.8350757493;1648866.497039643;0;3;3;26;46;38;31;5;185;194;1551255133475.171;592980916450.2576;1304966555074.998;58549.414459350606;19130.93104278789;-0.0;0.0;5449937.034315643;960487.5232174859;0.0;1101935.025018012;3.4062873459648753;0.4201240446144429
7158;2019-09-10 16:21:45.139;712;711;243;242;216;45;88;35;-20;42;749;280;-21;35;259;178;252;642;276;89;88;-71;681;363;368;139;368;307;682;-1.0;-1.0;1434.0;297.0;0.0;100;20;85;1;0;0;1;0;0;0;1;1;1;0;0;26424.224609375;12229.5263671875;7022.6376953125;4044.79174804688;727.0;368605;533.0;0.0;Calculated values ==>;1568125305.139;344.36;344.26;297.46000000000004;297.36;294.76000000000005;277.66;274.69669130483857;281.96000000000004;276.66;271.16;277.36;348.06000000000006;301.16;271.06;276.66;299.06;290.96000000000004;298.36;337.36;282.06;281.96000000000004;326.46000000000004;345.86;266.06;242.35481222062532;268.43790593516167;274.69669130483857;300.76000000000005;6809999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6820000.0;0.0;0.0;0.239;0.0495;0.0;0.0;0.0;12229.5263671875;7022.6376953125;4044.79174804688;26424.224609375;490715.3640399889;490469.6936073142;267179.5885470199;266729.40140266326;256269.83829752298;429947.3805835815;441609.57616577257;437671.5478804793;473013.37450241524;528230.265241673;477035.6678734959;437514.20447033056;445898.2057857615;466275.0067538296;456084.1908378049;271571.152395407;480305.6936077155;441772.97927280614;441609.57616577257;223686.61821467688;304884.691753025;461805.45249534404;201878.92152860246;199562.23387257828;273.95030536273146;3831360.267088698;1212957.303458943;295439.09133274754;1648982.5950007106;0;3;3;26;46;38;31;5;185;194;1551476574064.8682;593064631795.1432;1305150788844.7463;56354.43769809857;12866.363282853708;-0.0;0.0;5450894.741963198;960754.216221257;0.0;1101935.025018012;2.971238025425407;0.3536005476378928
7159;2019-09-10 16:22:45.119;709;709;242;241;217;43;91;34;-21;41;751;283;-22;46;259;178;252;643;277;89;90;-72;682;364;368;138;368;306;683;-2.0;-1.0;1311.0;297.0;2.0;100;17;85;1;0;0;1;0;0;0;1;1;1;0;0;26639.677734375;12272.3857421875;7055.24951171875;4010.1005859375;726.0;368606;525.0;0.0;Calculated values ==>;1568125365.119;344.06000000000006;344.06000000000006;297.36;297.26000000000005;294.86;277.46000000000004;274.8017692304317;282.26000000000005;276.56;271.06;277.26000000000005;348.26;301.46000000000004;270.96000000000004;277.76000000000005;299.06;290.96000000000004;298.36;337.46000000000004;282.06;282.16;325.66;345.76;265.96000000000004;242.14157278889297;268.3187672390254;274.8017692304317;300.86;6820000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;6830000.0;0.0;0.0;0.2185;0.0495;0.0003333333333333333;0.0003333333333333333;0.0;12272.3857421875;7055.24951171875;4010.1005859375;26639.677734375;490182.9934357114;490079.9813515466;266654.8926339933;266210.922839453;256590.4607581498;429879.7862731237;442098.7850231589;437742.05038880615;473045.8727645816;528516.7185281644;477510.76164868154;437585.1090581189;447649.2082961263;466275.0067538296;455918.2756450069;271474.9677243858;480343.147889768;441772.97927280614;441936.0478814639;220341.7376933702;304465.6318710359;461854.83689712005;201995.22875959892;266654.8926339933;274.0002178114822;3831802.318875308;1213161.4179990524;295506.19306085113;1649099.8716222309;0;3;3;26;46;38;31;5;185;194;1551697300464.9382;593147704095.1696;1305334627544.8047;51510.68052598178;12863.050602807296;-0.0;58.42705174915687;5451793.318323356;960968.5565331115;0.0;1101935.5117478126;2.7608572923571844;0.3330172536547107
7160;2019-09-10 16:23:45.100;710;710;241;240;213;42;93;33;-23;41;753;284;-24;36;259;178;252;648;275;88;93;-73;686;363;368;138;368;304;686;186.0;-1.0;1341.0;275.0;0.0;100;18;84;1;0;0;1;0;0;0;1;1;1;1;0;26434.38671875;12293.001953125;7093.6513671875;3988.54858398438;725.0;368607;517.0;0.0;Calculated values ==>;1568125425.1;344.16;344.16;297.26000000000005;297.16;294.46000000000004;277.36;274.69669130483857;282.46000000000004;276.46000000000004;270.86;277.26000000000005;348.46000000000004;301.56;270.76000000000005;276.76000000000005;299.06;290.96000000000004;298.36;337.96000000000004;281.96000000000004;282.46000000000004;324.86;345.66;265.86;242.14157278889297;268.0796299477929;274.69669130483857;300.66;6859999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6859999.999999999;0.031000000000000003;0.0;0.2235;0.04583333333333333;0.0;0.031000000000000003;0.0;12293.001953125;7093.6513671875;3988.54858398438;26434.38671875;489914.4658264769;489914.4658264769;265995.2419310643;265560.11919111287;254999.4557809756;429947.3805835815;442423.2768180453;437883.18805776763;473045.8727645816;528879.5811680062;477876.16378844186;437727.04723144654;446621.9564447741;466275.0067538296;456084.1908378049;271099.3516191394;480760.00653011753;441609.57616577257;442423.2768180453;216997.06728235667;304046.57827927166;461754.41870950727;202078.77591534064;202078.77591534064;274.02830903455896;3832244.462688798;1213366.0647376692;295572.8273629947;1649217.7417920728;0;3;3;26;46;38;31;5;185;194;1551918030544.7417;593230477875.0958;1305517569594.6418;52702.28611383244;11901.800294732637;-0.0;7450.679527983845;5452661.484704808;961174.8649387175;0.0;1101998.0678202235;3.082530205794871;0.3290538664947841
7161;2019-09-10 16:24:45.110;712;712;238;238;212;43;96;32;-24;41;753;282;-25;35;259;178;252;651;265;89;96;-75;686;363;368;137;367;303;687;386.0;-1.0;1185.0;226.0;0.0;100;23;82;1;0;0;1;0;0;0;1;1;1;0;0;26328.17578125;12100.43359375;7155.0634765625;4003.49291992188;722.0;368608;511.0;0.0;Calculated values ==>;1568125485.11;344.36;344.36;296.96000000000004;296.96000000000004;294.36;277.46000000000004;274.69669130483857;282.76000000000005;276.36;270.76000000000005;277.26000000000005;348.46000000000004;301.36;270.66;276.66;299.06;290.96000000000004;298.36;338.26;282.06;282.76000000000005;324.26000000000005;345.36;265.66;241.92719264551067;267.9596281332873;274.69669130483857;299.66;6859999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3030000.0;6870000.0;0.06433333333333333;0.0;0.19749999999999998;0.03766666666666666;0.0;0.06433333333333333;0.0;12100.43359375;7155.0634765625;4003.49291992188;26328.17578125;490202.1615485864;490099.27915288316;264635.14816834324;264635.14816834324;254598.49402477502;429947.3805835815;442907.6018761441;437953.82195464283;473176.1828425327;528956.2834829289;477768.4350870189;437798.07955487026;446673.19854750636;466418.2858072211;456084.1908378049;271099.3516191394;481101.30904746836;441772.97927280614;442907.6018761441;214488.6975840042;302789.4550866088;461703.74564902025;202359.11159496143;202359.11159496143;274.13755674441535;3832684.223990898;1213569.3772469657;295639.43880890764;1649336.5008723002;0;3;3;26;46;38;31;5;185;194;1552138867344.7065;593312991625.0828;1305699699944.6128;46529.95529603707;9768.64788270288;-0.0;15475.286208089417;5453488.557872317;961355.4821046788;0.0;1102189.1493762794;3.0858558096015636;0.2764126439940038
7162;2019-09-10 16:25:45.101;715;715;236;235;210;42;98;32;-26;41;753;279;-27;35;259;178;252;654;261;89;98;-77;686;362;367;137;367;302;686;384.0;-1.0;1131.0;410.0;0.0;100;15;77;1;0;0;1;0;0;0;1;1;1;0;0;25665.7890625;11831.51953125;7093.0107421875;3966.947265625;721.0;368609;504.0;0.0;Calculated values ==>;1568125545.101;344.66;344.66;296.76000000000005;296.66;294.16;277.36;274.5913991737795;282.96000000000004;276.36;270.56;277.26000000000005;348.46000000000004;301.06;270.46000000000004;276.66;299.06;290.96000000000004;298.36;338.56000000000006;282.06;282.96000000000004;323.56;345.26;265.46000000000004;241.92719264551067;267.8393353686513;274.5913991737795;299.26000000000005;6859999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6859999.999999999;0.064;0.0;0.1885;0.06833333333333333;0.0;0.064;0.0;11831.51953125;7093.0107421875;3966.947265625;25665.7890625;490632.8991037823;490632.8991037823;263858.7247265513;263442.50368856225;253932.61049734624;430014.67791919125;443433.8568827211;437869.15320432716;473176.1828425327;529032.944651942;477545.00593128626;437713.4967235476;446865.2917148446;466418.2858072211;456249.6922589759;271099.3516191394;481667.7345272095;441983.56317148387;443433.8568827211;211562.405474017;302370.42649719206;461503.1061225798;201055.1756644057;201055.1756644057;273.6233611698232;3833117.4420400737;1213768.7802753157;295705.8491809312;1649455.2170143777;0;3;3;26;46;38;31;5;185;194;1552359334270.3513;593395179295.3231;1305881172720.1436;44639.4347662752;17797.275247975227;-0.0;15512.235597972189;5454248.188829987;961585.1636740357;0.0;1102447.3399910163;3.4051513485404725;0.3355810471815606
7163;2019-09-10 16:26:45.121;717;717;235;234;207;41;100;32;-27;40;753;277;-28;29;259;176;252;656;260;88;100;-79;683;362;366;139;366;301;684;262.0;-1.0;1201.0;492.0;0.0;100;22;73;1;0;0;1;0;0;0;1;1;1;0;0;25336.06640625;11389.84375;7048.880859375;3981.95434570312;719.0;368610;499.0;0.0;Calculated values ==>;1568125605.121;344.86;344.86;296.66;296.56;293.86;277.26000000000005;274.5913991737795;283.16;276.36;270.46000000000004;277.16;348.46000000000004;300.86;270.36;276.06;299.06;290.76000000000005;298.36;338.76;281.96000000000004;283.16;323.06;345.06000000000006;265.26000000000005;242.35481222062532;267.7187500070086;274.5913991737795;299.16;6830000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3010000.0;6840000.000000001;0.043666666666666666;0.0;0.20016666666666666;0.082;0.0;0.043666666666666666;0.0;11389.84375;7048.880859375;3981.95434570312;25336.06640625;491225.4469629645;491123.5519082445;263569.62725598534;263154.457248457;252963.6327050987;430014.67791919125;443955.71809666906;437940.2675631159;472817.310826017;529109.564726059;477437.90745818365;437785.01000687695;446212.05846747686;466561.2974548907;455969.6482529023;271379.7156732965;482193.39343008917;442031.2027993426;443955.71809666906;209472.28574929133;301532.38793589;460999.92832466104;200567.3985169899;200567.3985169899;273.4316394879835;3833542.599173999;1213962.356139718;295772.11210795346;1649573.105394052;0;3;3;26;46;38;31;5;185;194;1552579307570.2815;593478006895.2968;1306062133020.086;47514.13595406622;21355.467444229034;-0.0;10627.95662164599;5455016.391234553;961911.5452873189;0.0;1102665.2475377556;3.5457249166816887;0.3838907318894282
7164;2019-09-10 16:27:45.102;717;718;235;234;207;41;102;31;-27;40;751;277;-28;42;259;175;252;656;259;88;102;-80;685;360;365;140;365;301;685;184.0;-1.0;1192.0;467.0;0.0;100;30;71;1;0;0;1;0;0;0;1;1;1;1;0;25020.58203125;11423.4267578125;7158.02734375;4034.77758789062;716.0;368611;494.0;0.0;Calculated values ==>;1568125665.102;344.86;344.96000000000004;296.66;296.56;293.86;277.26000000000005;274.38016830617;283.36;276.26000000000005;270.46000000000004;277.16;348.26;300.86;270.36;277.36;299.06;290.66;298.36;338.76;281.96000000000004;283.36;322.56;344.76;265.16;242.56692532238324;267.7187500070086;274.38016830617;299.06;6850000.0;3600000.0;3650000.0;1400000.0;3650000.0;3010000.0;6850000.0;0.03066666666666667;0.0;0.19866666666666666;0.07783333333333334;0.0;0.03066666666666667;0.0;11423.4267578125;7158.02734375;4034.77758789062;25020.58203125;491021.57811020745;491164.5847441856;263505.8715870497;263091.89179122605;252922.71649948397;430148.3826014536;444473.30747702194;437940.2675631159;472686.4266018815;528900.8604430988;477437.90745818365;437785.01000687695;448033.6816270905;466704.04308719933;456161.252676308;271191.9272556084;482081.3406777163;442240.75960155786;444473.30747702194;207382.2378540181;300275.376401361;460747.1981388801;199994.1645314024;199994.1645314024;273.1970604145429;3833962.1050250046;1214152.406525428;295838.8970520758;1649691.4588051871;0;3;3;26;46;38;31;5;185;194;1552798538125.0862;593561680390.2223;1306242675829.9253;47271.95913563375;20295.27778244868;-0.0;7497.360383665666;5455806.0252296245;962258.5249188768;0.0;1102816.244015301;3.3190585563709893;0.3693526718312179
7165;2019-09-10 16:28:45.122;717;718;235;234;208;41;104;31;-26;39;749;278;-27;23;259;174;252;656;269;88;103;-82;683;360;365;141;365;302;684;0.0;-1.0;1228.0;390.0;0.0;100;38;70;1;0;0;1;0;0;0;1;1;1;0;0;25135.146484375;11272.240234375;7086.3154296875;4087.45556640625;714.0;368612;490.0;0.0;Calculated values ==>;1568125725.122;344.86;344.96000000000004;296.66;296.56;293.96000000000004;277.26000000000005;274.38016830617;283.56;276.26000000000005;270.56;277.06;348.06000000000006;300.96000000000004;270.46000000000004;275.46000000000004;299.06;290.56;298.36;338.76;281.96000000000004;283.46000000000004;322.16;344.56000000000006;264.96000000000004;242.77792619122317;267.8393353686513;274.38016830617;300.06;6830000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;6840000.000000001;0.0;0.0;0.20466666666666666;0.065;0.0;0.0;0.0;11272.240234375;7086.3154296875;4087.45556640625;25135.146484375;491225.4469629645;491266.4106104555;263569.62725598534;263154.457248457;253313.22637828093;430148.3826014536;444787.5180924879;437869.15320432716;472456.96783784614;528615.2473456069;477428.97024696524;437713.4967235476;445163.16002712236;466704.04308719933;456021.5327257621;271379.7156732965;482193.39343008917;442240.75960155786;444630.5542385105;205710.24989127388;299437.39939995663;460392.4006851617;200111.43709302758;199994.1645314024;273.2433410297885;3834380.208750637;1214341.6001271554;295906.60489009885;1649810.2012292135;0;3;3;26;46;38;31;5;185;194;1553017611125.0166;593646008490.1954;1306423636129.8677;48661.079230779316;16918.262633488717;-0.0;0.0;5456605.733696419;962568.7411265234;0.0;1102878.7428444796;2.9216479128928294;0.3603620749757454
7166;2019-09-10 16:29:45.113;717;719;238;237;209;40;105;30;-25;39;747;281;-26;47;259;174;252;657;262;87;105;-84;682;360;365;141;365;303;683;164.0;-2.0;1245.0;374.0;0.0;100;42;70;1;0;0;1;0;0;0;1;1;1;1;0;25199.84765625;11187.15234375;7021.765625;4138.423828125;712.0;368613;487.0;0.0;Calculated values ==>;1568125785.113;344.86;345.06000000000006;296.96000000000004;296.86;294.06;277.16;274.38016830617;283.66;276.16;270.66;277.06;347.86;301.26000000000005;270.56;277.86;299.06;290.56;298.36;338.86;281.86;283.66;321.86;344.36;264.76000000000005;242.77792619122317;267.9596281332873;274.38016830617;299.36;6820000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;6830000.0;0.02733333333333333;0.0;0.2075;0.06233333333333334;0.0;0.02733333333333333;0.0;11187.15234375;7021.765625;4138.423828125;25199.84765625;491327.26339072397;491510.76578176353;264904.6589808997;264477.2819105496;253706.79010581115;430148.3826014536;444944.20138177706;437798.07955487026;472456.96783784614;528329.302319711;477652.3882107465;437642.0229114993;448353.2992136279;466704.04308719933;456021.5327257621;271474.9677243858;482455.30377898086;442078.96600834065;444944.20138177706;204456.2876039246;298599.4468028795;460189.7137364073;200446.29516824638;200446.29516824638;273.3753071168428;3834799.6041159593;1214528.733657536;295975.1436026321;1649927.7509361112;0;3;3;26;46;38;31;5;185;194;1553236578274.7869;593730595800.1067;1306605108904.6772;49250.49526022445;16190.673090748698;-0.0;6682.942769836505;5457421.54109352;962844.6075377662;0.0;1102934.4256804914;3.2274134336145215;0.3507538470114251
7167;2019-09-10 16:30:45.113;716;719;237;237;210;41;107;30;-23;38;746;281;-24;29;259;174;252;656;260;88;107;-87;682;360;364;141;364;304;683;237.0;-1.0;1301.0;351.0;0.0;100;50;73;1;0;0;1;0;0;0;1;1;1;0;0;25312.748046875;11351.2333984375;7090.87939453125;4210.93798828125;711.0;368614;484.0;0.0;Calculated values ==>;1568125845.113;344.76;345.06000000000006;296.86;296.86;294.16;277.26000000000005;274.38016830617;283.86;276.16;270.86;276.96000000000004;347.76;301.26000000000005;270.76000000000005;276.06;299.06;290.56;298.36;338.76;281.96000000000004;283.86;321.56;344.26;264.46000000000004;242.77792619122317;268.0796299477929;274.38016830617;299.16;6820000.0;3600000.0;3640000.0;1410000.0;3640000.0;3040000.0;6830000.0;0.0395;0.0;0.21683333333333332;0.058499999999999996;0.0;0.0395;0.0;11351.2333984375;7090.87939453125;4210.93798828125;25312.748046875;491184.5961089252;491510.76578176353;264477.2819105496;264477.2819105496;254060.5139656236;430148.3826014536;445454.29801469087;437883.18805776763;472358.58907936385;528147.6268721176;477527.6756644469;437727.04723144654;445627.2469483674;466846.5240827089;456021.5327257621;271474.9677243858;482305.34084551746;442449.4914136299;445454.29801469087;203202.34940748036;298180.4796168596;459885.44372528384;200701.79251873918;200701.79251873918;273.4758145598286;3835220.5424134852;1214716.553538721;296044.7216177688;1650045.356311274;0;3;3;26;46;38;31;5;185;194;1553455278274.7869;593815195800.1067;1306787208904.6772;51428.83259937933;15162.243595582862;-0.0;9667.72396709009;5458260.53549235;963105.8818434856;0.0;1103070.6812366324;3.366381018541305;0.3441445876849611
