;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7168;2019-09-10 16:31:45.134;715;718;237;237;209;40;108;29;-23;38;746;281;-24;50;259;174;252;658;256;88;108;-89;684;360;365;140;364;305;685;-2.0;-2.0;1299.0;411.0;0.0;100;50;74;1;0;0;1;0;0;0;1;1;1;0;0;25595.6171875;11630.6748046875;7112.57861328125;4214.857421875;708.0;368615;481.0;0.0;Calculated values ==>;1568125905.134;344.66;344.96000000000004;296.86;296.86;294.06;277.16;274.38016830617;283.96000000000004;276.06;270.86;276.96000000000004;347.76;301.26000000000005;270.76000000000005;278.16;299.06;290.56;298.36;338.96000000000004;281.96000000000004;283.96000000000004;321.26000000000005;343.96000000000004;264.26000000000005;242.56692532238324;268.19934244402924;274.38016830617;298.76000000000005;6840000.000000001;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;6850000.0;0.0;0.0;0.2165;0.0685;0.0;0.0;0.0;11630.6748046875;7112.57861328125;4214.857421875;25595.6171875;490837.5209765728;491164.5847441856;264344.3217159604;264344.3217159604;253622.52336196066;430148.3826014536;445412.59084543557;437656.05685647397;472489.9908694221;528070.4398255501;477402.7818934386;437499.1961693786;448396.6318820213;466846.5240827089;456021.5327257621;271285.3755128745;482381.86480280897;442240.75960155786;445412.59084543557;201948.4348523538;296923.61432157;459836.54516092496;199978.19330236336;200701.79251873918;273.19075494365234;3835644.9272742085;1214908.1364714482;296114.9611549286;1650163.7598883812;0;3;3;26;46;38;31;5;185;194;1553674054820.3223;593899525305.313;1306969972850.1245;51457.25745946495;17800.29710231147;-0.0;0.0;5459118.219662702;963380.6658240508;0.0;1103151.2738007503;3.016692228943336;0.357124178450713
7169;2019-09-10 16:32:45.104;715;718;236;235;209;41;110;29;-22;38;748;279;-23;30;260;175;252;660;250;88;110;-90;685;360;365;138;365;305;686;383.0;-1.0;1169.0;458.0;0.0;100;48;76;1;0;0;1;0;0;0;1;1;1;1;0;25834.205078125;11690.4501953125;7107.060546875;4206.76220703125;705.0;368616;479.0;0.0;Calculated values ==>;1568125965.104;344.66;344.96000000000004;296.76000000000005;296.66;294.06;277.26000000000005;274.38016830617;284.16;276.06;270.96000000000004;276.96000000000004;347.96000000000004;301.06;270.86;276.16;299.16;290.66;298.36;339.16;281.96000000000004;284.16;321.06;343.66;264.16;242.14157278889297;268.19934244402924;274.38016830617;298.16;6850000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6859999.999999999;0.06383333333333334;0.0;0.19483333333333333;0.07633333333333334;0.0;0.06383333333333334;0.0;11690.4501953125;7107.060546875;4206.76220703125;25834.205078125;490735.24982936453;491062.6803741139;263858.7247265513;263442.50368856225;253580.64440919532;430148.3826014536;445723.48929792445;437812.597326149;472752.1489716358;528279.7451289311;477169.8519267306;437656.05685647397;445574.1301323474;466834.3028272825;456161.252676308;271191.9272556084;482570.4182929804;442240.75960155786;445723.48929792445;201112.50472608567;295666.80309349706;460042.8137205575;200123.50209533042;200123.50209533042;273.2481004997797;3836073.2948357;1215102.38200852;296185.1062284545;1650282.1976329426;0;3;3;26;46;38;31;5;185;194;1553892945320.4268;593982883605.3528;1307152881350.2117;46309.758720804486;19840.507454059;-0.0;15677.465849765587;5459932.537435358;963694.1823588178;0.0;1103281.8540267863;3.5570666460644667;0.34350271415745404
7170;2019-09-10 16:33:45.125;715;718;234;233;207;42;111;29;-23;38;750;278;-24;46;260;174;252;662;256;90;111;-91;686;361;366;139;365;304;686;358.0;0.0;1201.0;430.0;0.0;100;49;76;1;0;0;1;0;0;0;1;1;1;0;0;25793.5625;11617.0498046875;7147.25244140625;4206.96435546875;700.0;368617;479.0;0.0;Calculated values ==>;1568126025.125;344.66;344.96000000000004;296.56;296.46000000000004;293.86;277.36;274.4858918419099;284.26000000000005;276.06;270.86;276.96000000000004;348.16;300.96000000000004;270.76000000000005;277.76000000000005;299.16;290.56;298.36;339.36;282.16;284.26000000000005;321.06;343.16;264.06;242.35481222062532;268.0796299477929;274.4858918419099;298.76000000000005;6859999.999999999;3610000.0;3660000.0;1390000.0;3650000.0;3040000.0;6859999.999999999;0.059666666666666666;0.0;0.20016666666666666;0.07166666666666667;0.0;0.059666666666666666;0.0;11617.0498046875;7147.25244140625;4206.96435546875;25793.5625;490632.8991037823;491062.6803741139;263029.6993267242;262620.20518223004;252881.96081374376;430081.6785162784;445682.4566434391;437883.18805776763;472621.17715536855;528565.9442730256;477178.7107080699;437727.04723144654;448026.5480966273;466834.3028272825;455855.4553565791;271099.3516191394;482870.2168935522;442355.09429009643;445682.4566434391;201112.50472608567;293572.2367247113;459788.0157187745;200506.17319058103;200506.17319058103;273.4032073785447;3836503.676812517;1215296.6791550985;296255.24515640415;1650401.02514941;0;3;3;26;46;38;31;5;185;194;1554112322075.092;594066012690.226;1307335645294.9329;47514.96580924852;18581.865381187203;-0.0;14628.851579353863;5460714.683794029;964014.480863877;0.0;1103534.4950650695;3.5142025109011032;0.3464486298993114
7171;2019-09-10 16:34:45.115;716;719;234;233;206;43;113;29;-24;38;752;279;-25;33;260;174;252;664;260;90;113;-92;683;363;367;138;367;303;684;161.0;0.0;1143.0;438.0;0.0;100;45;74;1;0;0;1;0;0;0;1;1;1;1;0;25643.328125;11541.2841796875;7056.3955078125;4174.46630859375;695.0;368618;482.0;0.0;Calculated values ==>;1568126085.115;344.76;345.06000000000006;296.56;296.46000000000004;293.76000000000005;277.46000000000004;274.69669130483857;284.46000000000004;276.06;270.76000000000005;276.96000000000004;348.36;301.06;270.66;276.46000000000004;299.16;290.56;298.36;339.56000000000006;282.16;284.46000000000004;321.36;342.66;263.96000000000004;242.14157278889297;267.9596281332873;274.69669130483857;299.16;6830000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6840000.000000001;0.026833333333333334;0.0;0.1905;0.073;0.0;0.026833333333333334;0.0;11541.2841796875;7056.3955078125;4174.46630859375;25643.328125;491082.6319682455;491409.16539142106;263154.457248457;262742.67766250233;252615.75478579034;429947.3805835815;445797.1420961234;437953.82195464283;472752.1489716358;528851.8103742785;477420.13679824834;437798.07955487026;446390.54166232125;466549.03878759366;455522.04257374874;271379.7156732965;483390.7756649439;442145.98552227544;445797.1420961234;202366.40377179522;291477.81744585035;459840.87278752984;200555.59610989323;200555.59610989323;273.431321271027;3836932.2461276674;1215489.633107313;296325.0787710732;1650519.36915505;0;3;3;26;46;38;31;5;185;194;1554332185425.127;594149098840.2391;1307517714944.962;45224.3620234248;18927.82519746747;-0.0;6580.648150630511;5461487.382721469;964327.0095219563;0.0;1103711.2114385422;3.106111974851032;0.3480062038772807
7172;2019-09-10 16:35:45.116;716;719;234;233;206;43;114;29;-24;39;753;281;-25;32;260;174;252;664;255;92;114;-93;685;362;366;137;366;303;686;326.0;-1.0;1094.0;268.0;0.0;100;43;73;1;0;0;1;0;0;0;1;1;1;0;0;25438.072265625;11358.611328125;7105.19091796875;4164.64208984375;685.0;368619;490.0;0.0;Calculated values ==>;1568126145.116;344.76;345.06000000000006;296.56;296.46000000000004;293.76000000000005;277.46000000000004;274.5913991737795;284.56;276.06;270.76000000000005;277.06;348.46000000000004;301.26000000000005;270.66;276.36;299.16;290.56;298.36;339.56000000000006;282.36;284.56;322.16;341.66;263.86;241.92719264551067;267.9596281332873;274.5913991737795;298.66;6850000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3030000.0;6859999.999999999;0.05433333333333333;0.0;0.18233333333333332;0.04466666666666667;0.0;0.05433333333333333;0.0;11358.611328125;7105.19091796875;4164.64208984375;25438.072265625;490878.46662050165;491205.73038943275;263029.6993267242;262620.20518223004;252535.17262345046;430014.67791919125;446147.6148666298;437953.82195464283;472980.6827117325;528956.2834829289;477652.3882107465;437798.07955487026;446248.92018464074;466691.8031326377;455688.9596420027;271191.9272556084;483169.47616279527;442677.7006061853;446147.6148666298;205710.24989127388;287289.4124756198;459893.7742938652;201463.61010878536;201463.61010878536;273.7834490136513;3837357.931558381;1215680.4687501886;296394.57249918574;1650637.3843420092;0;3;3;26;46;38;31;5;185;194;1554552089089.8613;594231600215.1395;1307699517974.7422;43120.04862656134;11543.214000266898;-0.0;13294.497591842883;5462223.59841272;964580.9390803862;0.0;1103876.8404132996;3.003200715426274;0.2735015819380103
7173;2019-09-10 16:36:45.126;716;719;235;234;208;43;115;28;-25;39;754;279;-26;36;260;174;252;664;247;92;115;-94;679;362;367;137;367;302;679;380.0;-1.0;1011.0;278.0;0.0;100;43;70;1;0;0;1;0;0;0;1;1;1;0;0;24940.939453125;11081.66015625;6998.203125;4143.92578125;671.0;368620;521.0;0.0;Calculated values ==>;1568126205.126;344.76;345.06000000000006;296.66;296.56;293.96000000000004;277.46000000000004;274.5913991737795;284.66;275.96000000000004;270.66;277.06;348.56000000000006;301.06;270.56;276.76000000000005;299.16;290.56;298.36;339.56000000000006;282.36;284.66;325.26000000000005;340.26;263.76000000000005;241.92719264551067;267.8393353686513;274.5913991737795;297.86;6790000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6790000.000000001;0.06333333333333332;0.0;0.16849999999999998;0.04633333333333333;0.0;0.06333333333333332;0.0;11081.66015625;6998.203125;4143.92578125;24940.939453125;491490.0158056279;491916.3892694983;263894.41183196945;263473.0576391854;253523.1244058075;430014.67791919125;446107.51941157;438024.4983934438;472980.6827117325;529137.3455859039;477545.00593128626;437869.15320432716;447005.8663255856;466549.03878759366;455688.9596420027;271766.40646026976;483942.25675432297;442469.85417483846;446107.51941157;218669.37671819705;281426.5920051367;459792.93487889617;201344.74836629708;201344.74836629708;273.73690292194993;3837777.82662682;1215867.5021795724;296463.8221044448;1650754.9322137292;0;3;3;26;46;38;31;5;185;194;1554772025739.8264;594313813915.1265;1307881048224.7134;39880.53787957422;11974.765975083757;-0.0;15501.642166200616;5462915.38524542;964776.9549106774;0.0;1104116.848239217;3.0308488724146248;0.2595413297492259
7174;2019-09-10 16:37:45.147;714;716;235;234;207;42;116;28;-26;39;755;276;-26;24;260;174;252;659;246;92;116;-94;675;361;366;135;365;302;675;-1.0;-2.0;1211.0;410.0;0.0;100;34;68;1;0;0;1;0;0;0;1;1;1;1;0;24868.14453125;10917.12109375;6911.32470703125;4105.64501953125;659.0;368621;572.0;0.0;Calculated values ==>;1568126265.147;344.56000000000006;344.76;296.66;296.56;293.86;277.36;274.4858918419099;284.76000000000005;275.96000000000004;270.56;277.06;348.66;300.76000000000005;270.56;275.56;299.16;290.56;298.36;339.06000000000006;282.36;284.76000000000005;330.36;339.06000000000006;263.76000000000005;241.49495122638035;267.8393353686513;274.4858918419099;297.76000000000005;6750000.0;3610000.0;3660000.0;1350000.0;3650000.0;3020000.0;6750000.0;0.0;0.0;0.20183333333333334;0.06833333333333333;0.0;0.0;0.0;10917.12109375;6911.32470703125;4105.64501953125;24868.14453125;491612.5553628646;491896.143409428;264161.79325025907;263735.19055537164;253339.32474736622;430081.6785162784;446456.4050717341;437869.15320432716;473241.2657668606;529241.7372316079;477196.74074803945;437869.15320432716;445306.1102701376;466834.3028272825;455855.4553565791;272169.1101868551;483642.30001168133;442677.7006061853;446456.4050717341;239996.17471937067;276402.16793126165;460100.16454225464;199956.77949518082;201344.74836629708;273.1865629517349;3838193.047604201;1216050.8895202165;296532.59258920106;1650870.8855154028;0;3;3;26;46;38;31;5;185;194;1554992002705.3647;594395442475.3262;1308062311645.157;48018.64742696271;17776.464644883377;-0.0;0.0;5463648.134830724;965024.96860754;0.0;1104246.0738040411;2.9996735497655194;0.34765084525048784
7175;2019-09-10 16:38:45.097;711;713;233;233;207;41;116;28;-26;38;756;275;-27;39;260;174;252;652;253;91;116;-95;675;360;364;131;364;301;676;292.0;0.0;1149.0;439.0;0.0;100;13;65;1;0;0;1;0;0;0;1;1;1;0;0;24509.037109375;10695.515625;6996.09716796875;3970.970703125;649.0;368622;620.0;0.0;Calculated values ==>;1568126325.097;344.26;344.46000000000004;296.46000000000004;296.46000000000004;293.86;277.26000000000005;274.38016830617;284.76000000000005;275.96000000000004;270.56;276.96000000000004;348.76;300.66;270.46000000000004;277.06;299.16;290.56;298.36;338.36;282.26000000000005;284.76000000000005;335.16;338.06000000000006;263.66;240.61611355647437;267.7187500070086;274.38016830617;298.46000000000004;6750000.0;3600000.0;3640000.0;1310000.0;3640000.0;3010000.0;6759999.999999999;0.048666666666666664;0.0;0.1915;0.07316666666666666;0.0;0.048666666666666664;0.0;10695.515625;6996.09716796875;3970.970703125;24509.037109375;491186.41267357784;491368.7564753569;263247.51361954777;263247.51361954777;253296.90254548358;430148.3826014536;446842.6267768364;438095.2167564963;473663.03176242136;529422.5520415995;477205.9116507618;437940.2675631159;447616.0868409365;466976.539238069;456021.5327257621;272169.1101868551;482489.948848582;442931.079359405;446842.6267768364;260077.89159075968;272215.72791638016;460610.9408632277;199971.6580009219;199971.6580009219;273.1881746176024;3838604.18121947;1216230.8447378785;296599.84163240006;1650986.6841180075;0;3;3;26;46;38;31;5;185;194;1555210820204.6685;594475175975.0725;1308243060894.582;45600.6615016925;19070.10752942537;-0.0;12014.387147094505;5464427.645601894;965331.7674957097;0.0;1104346.1102633711;3.53998202439891;0.359603232830044
7176;2019-09-10 16:39:45.108;708;710;234;233;206;41;117;28;-23;38;758;274;-27;20;260;173;252;647;252;92;117;-95;670;360;364;136;364;301;671;364.0;-1.0;1157.0;504.0;0.0;100;22;62;1;0;0;1;0;0;0;1;1;1;0;0;24077.7109375;10347.5869140625;6930.498046875;4001.84912109375;638.0;368623;648.0;0.0;Calculated values ==>;1568126385.108;343.96000000000004;344.16;296.56;296.46000000000004;293.76000000000005;277.26000000000005;274.38016830617;284.86;275.96000000000004;270.86;276.96000000000004;348.96000000000004;300.56;270.46000000000004;275.16;299.16;290.46000000000004;298.36;337.86;282.36;284.86;337.96000000000004;336.96000000000004;263.66;241.71165711629368;267.7187500070086;274.38016830617;298.36;6700000.0;3600000.0;3640000.0;1360000.0;3640000.0;3010000.0;6709999.999999999;0.06066666666666667;0.0;0.19283333333333333;0.084;0.0;0.06066666666666667;0.0;10347.5869140625;6930.498046875;4001.84912109375;24077.7109375;491271.1056802555;491452.5446812998;264004.1769911008;263576.03528153256;253155.39054507704;430148.3826014536;446995.602951207;438558.24221835117;473013.45329280203;529631.1645758075;477089.8346672386;437940.2675631159;444931.73517570685;466976.539238069;455881.6532774192;272697.54064906656;482304.52209320496;443090.9874564743;446995.602951207;271797.11229066993;267611.2341011182;459846.05822849274;199742.24175079746;199742.24175079746;273.0975294462898;3839009.145017337;1216406.2360753457;296666.293978472;1651102.7603551764;0;3;3;26;46;38;31;5;185;194;1555429260245.2378;594555290660.2812;1308423694005.0527;46051.68542349327;21848.720584126404;-0.0;15000.037246158181;5465191.555186014;965672.8202457544;0.0;1104571.2717392724;3.8957095888646993;0.3908698261990439
7177;2019-09-10 16:40:48.128;705;707;235;234;207;39;117;26;-5;38;759;274;-12;44;260;173;252;635;251;91;116;-96;670;358;362;136;362;301;671;132.0;-1.0;1339.0;397.0;0.0;100;22;57;1;0;0;1;0;0;0;1;1;1;0;0;23841.44140625;10119.0830078125;6940.91064453125;4017.24731445312;627.0;368624;664.0;0.0;Calculated values ==>;1568126448.128;343.66;343.86;296.66;296.56;293.86;277.06;274.1680685717883;284.86;275.76000000000005;272.66;276.96000000000004;349.06000000000006;300.56;271.96000000000004;277.56;299.16;290.46000000000004;298.36;336.66;282.26000000000005;284.76000000000005;339.56000000000006;335.86;263.56;241.71165711629368;267.7187500070086;274.1680685717883;298.26000000000005;6700000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6709999.999999999;0.022000000000000002;0.0;0.22316666666666668;0.06616666666666667;0.0;0.022000000000000002;0.0;10119.0830078125;6940.91064453125;4017.24731445312;23841.44140625;490845.34081239894;491026.94752316934;264436.3235305106;264004.1769911008;253510.77364170662;430280.9020939914;447378.2344853216;441282.59110265225;473013.45329280203;529735.4572414138;477089.8346672386;440233.639942548;448311.18344306457;467260.227616787;456213.26347489114;272697.54064906656;480506.1687280141;443342.4248480381;447226.26867977355;278495.58437821403;263007.33956846996;459745.36586501705;199676.5991842713;199676.5991842713;273.06309854990707;3839428.5707089743;1216585.3762889688;296736.48334752966;1651224.1737128804;0;3;3;26;46;38;31;5;185;194;1555658022845.1685;594640997860.2554;1308613384204.9954;53918.403863118685;17207.88339537601;-0.0;5446.092728901051;5466066.5711616995;966014.6740210382;0.0;1104750.2321713055;3.6329413374369426;0.3875359086138899
7178;2019-09-10 16:41:45.109;704;704;235;235;207;38;116;27;7;37;758;276;3;32;260;173;252;622;254;90;116;-95;668;356;361;138;361;302;669;199.0;-1.0;1494.0;378.0;0.0;100;27;56;1;0;0;1;0;0;0;1;1;1;0;0;23912.580078125;9940.708984375;6898.87890625;4043.12573242188;615.0;368625;671.0;0.0;Calculated values ==>;1568126505.109;343.56000000000006;343.56000000000006;296.66;296.66;293.86;276.96000000000004;273.955091788801;284.76000000000005;275.86;273.86;276.86;348.96000000000004;300.76000000000005;273.46000000000004;276.36;299.16;290.46000000000004;298.36;335.36;282.16;284.76000000000005;340.26;334.66;263.66;242.14157278889297;267.8393353686513;273.955091788801;298.56;6680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6690000.000000001;0.033166666666666664;0.0;0.249;0.063;0.0;0.033166666666666664;0.0;9940.708984375;6898.87890625;4043.12573242188;23912.580078125;490908.5391559675;490805.91757078294;264576.4065851461;264576.4065851461;253597.57574345014;430412.23801567365;447417.13752108946;442846.63139517745;472654.2065195329;529554.8567808631;477196.74074803945;442258.39573455596;446442.42112733104;467401.68226075795;456543.2252788729;272917.4840870531;478768.80052065966;443388.52665419737;447417.13752108946;281426.5920051367;257985.5697089033;459537.72642046213;199578.23202421438;199578.23202421438;273.01573656093115;3839806.497361148;1216744.1300398626;296800.27336366207;1651333.7021917212;0;3;3;26;46;38;31;5;185;194;1555864009159.9753;594719061830.1823;1308785181919.8342;60573.8314433698;16377.448146963608;-0.0;8219.990365646356;5466972.665891405;966280.4692675411;0.0;1104858.3859324278;4.078553749929407;0.41710650699351715
7179;2019-09-10 16:42:45.139;704;703;235;234;207;38;116;26;11;36;756;278;9;63;260;173;252;609;255;91;116;-96;667;356;361;137;361;303;668;200.0;-2.0;1483.0;395.0;0.0;100;24;56;1;0;0;1;0;0;0;1;1;1;0;0;23945.88671875;9968.189453125;6843.6572265625;4042.53979492188;599.0;368626;675.0;0.0;Calculated values ==>;1568126565.139;343.56000000000006;343.46000000000004;296.66;296.56;293.86;276.96000000000004;273.955091788801;284.76000000000005;275.76000000000005;274.26000000000005;276.76000000000005;348.76;300.96000000000004;274.06;279.46000000000004;299.16;290.46000000000004;298.36;334.06;282.26000000000005;284.76000000000005;340.66;333.06;263.56;241.92719264551067;267.9596281332873;273.955091788801;298.66;6670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6680000.0;0.03333333333333333;0.0;0.24716666666666667;0.06583333333333334;0.0;0.03333333333333333;0.0;9968.189453125;6843.6572265625;4042.53979492188;23945.88671875;491011.07925836835;490766.60808398883;264647.1782666079;264210.66253471334;253641.25176362222;430412.23801567365;447417.13752108946;443226.97429043637;472687.3056196521;529269.6464291925;477303.9318232306;442934.10434907244;450553.9940556073;467401.68226075795;456543.2252788729;273029.43058127904;476896.76734447863;443546.9278479287;447417.13752108946;283101.5729112263;251290.9062238717;459591.1629779898;199482.85729924153;199482.85729924153;272.97802496867575;3840205.5173278768;1216910.1204805062;296867.68759996415;1651448.2805866739;0;3;3;26;46;38;31;5;185;194;1556080717459.872;594801603080.143;1308966772669.7478;60245.42091632366;17123.796790517597;-0.0;8264.476007394931;5467979.996407474;966559.7858970742;0.0;1104995.8251707475;4.106267706244769;0.424476808693562
7180;2019-09-10 16:43:45.130;704;703;234;234;206;38;117;26;12;35;755;278;11;51;260;173;252;600;255;91;117;-96;667;356;361;137;361;303;668;-4.0;0.0;1439.0;482.0;0.0;100;27;56;1;0;0;1;0;0;0;1;1;1;0;0;23964.55078125;9963.8505859375;6878.2451171875;4062.3505859375;579.0;368627;676.0;0.0;Calculated values ==>;1568126625.13;343.56000000000006;343.46000000000004;296.56;296.56;293.76000000000005;276.96000000000004;273.955091788801;284.86;275.76000000000005;274.36;276.66;348.66;300.96000000000004;274.26000000000005;278.26000000000005;299.16;290.46000000000004;298.36;333.16;282.26000000000005;284.86;340.76;331.06;263.56;241.92719264551067;267.9596281332873;273.955091788801;298.66;6670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6680000.0;0.0;0.0;0.23983333333333334;0.08033333333333334;0.0;0.0;0.0;9963.8505859375;6878.2451171875;4062.3505859375;23964.55078125;491011.07925836835;490766.60808398883;264210.66253471334;264210.66253471334;253284.0242963428;430412.23801567365;447568.6055282521;443373.06176112994;472589.4791058512;529165.2014758766;477303.9318232306;443226.97429043637;448907.5457794879;467401.68226075795;456543.2252788729;273029.43058127904;475504.2343743806;443546.9278479287;447568.6055282521;283520.3318566784;242924.1476594651;459591.1629779898;198710.83852377487;199482.85729924153;272.6719670639675;3840604.711086831;1217076.1958996009;296935.2182222225;1651562.6126208282;0;3;3;26;46;38;31;5;185;194;1556297284970.5056;594883790750.3833;1309148545400.2795;58678.156539758995;20957.3860644886;-0.0;0.0;5468970.877568035;966877.0814869821;0.0;1105064.685473749;3.8095026054774785;0.45179718527155
7181;2019-09-10 16:44:45.130;705;702;234;233;206;38;118;25;15;35;755;279;13;72;260;172;252;596;250;91;118;-97;666;357;362;139;361;305;667;378.0;-1.0;1455.0;572.0;0.0;100;27;58;1;0;0;1;0;0;0;1;1;1;0;0;24204.71484375;10081.1591796875;6876.5283203125;4071.126953125;565.0;368628;676.0;0.0;Calculated values ==>;1568126685.13;343.66;343.36;296.56;296.46000000000004;293.76000000000005;276.96000000000004;274.0616903277293;284.96000000000004;275.66;274.66;276.66;348.66;301.06;274.46000000000004;280.36;299.16;290.36;298.36;332.76000000000005;282.26000000000005;284.96000000000004;340.76;329.66;263.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;298.16;6659999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;6670000.0;0.063;0.0;0.24250000000000002;0.09533333333333333;0.0;0.063;0.0;10081.1591796875;6876.5283203125;4071.126953125;24204.71484375;491255.07089587935;490727.4124303069;264280.43194776366;263846.6504262651;253327.26091431323;430346.717906069;447529.95785919396;443403.66687243717;472326.8440106818;529012.0071169034;477169.8519267306;443110.4695693885;451418.9174436385;467401.68226075795;456239.458526686;273142.74450076453;475003.2207381197;443342.4248480381;447529.95785919396;283520.3318566784;237068.3971897606;459180.3614032639;199107.7519237009;199107.7519237009;272.8336736662481;3841006.121633706;1217243.2376476477;297002.9972017147;1651677.2357328073;0;3;3;26;46;38;31;5;185;194;1556514184970.5056;594966590750.3833;1309330945400.2795;59241.75937506855;24793.588770385;-0.0;15650.598973936063;5469953.543533992;967258.339610606;0.0;1105195.107131865;4.74044541795725;0.47617064087053756
7182;2019-09-10 16:45:45.131;705;702;233;233;205;39;120;25;21;35;755;278;19;62;260;172;252;596;250;92;119;-97;667;357;362;138;361;305;668;-1.0;0.0;1261.0;540.0;0.0;100;26;60;1;0;0;1;0;0;0;1;1;1;0;0;24385.23046875;10303.521484375;6882.8779296875;4076.41015625;569.0;368629;674.0;0.0;Calculated values ==>;1568126745.131;343.66;343.36;296.46000000000004;296.46000000000004;293.66;277.06;274.0616903277293;285.16;275.66;275.26000000000005;276.66;348.66;300.96000000000004;275.06;279.36;299.16;290.36;298.36;332.76000000000005;282.36;285.06;340.56000000000006;330.06;263.46000000000004;242.14157278889297;268.19934244402924;274.0616903277293;298.16;6670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3050000.0;6680000.0;0.0;0.0;0.21016666666666667;0.09000000000000001;0.0;0.0;0.0;10303.521484375;6882.8779296875;4076.41015625;24385.23046875;491152.75998679304;490624.57443932386;263778.32109187974;263778.32109187974;252928.69440558428;430346.717906069;447832.684704516;444277.7674123518;472458.26935960614;529012.0071169034;477053.30615523;443987.30161898106;450055.099686846;467401.68226075795;456239.458526686;273029.43058127904;474881.0309679903;443501.124914463;447681.4406549193;282682.81946839223;238741.38928724395;459335.47050702886;198299.82918519154;199107.7519237009;272.5125331812367;3841411.044592758;1217413.1128175154;297070.8944758132;1651791.8993624474;0;3;3;26;46;38;31;5;185;194;1556731388590.2432;595049692135.283;1309513948450.0586;51696.363350741514;23493.20771896536;-0.0;0.0;5470878.0432969965;967660.736287364;0.0;1105325.530963518;3.5362011224842007;0.4294271005417327
7183;2019-09-10 16:46:45.131;705;703;233;232;205;39;121;25;29;35;756;277;27;68;260;172;252;601;241;93;121;-98;667;357;362;134;362;305;668;-2.0;-1.0;1438.0;418.0;0.0;100;9;62;1;0;0;1;0;0;0;1;1;1;0;0;24402.8125;10336.828125;6837.16357421875;3988.349609375;560.0;368630;671.0;0.0;Calculated values ==>;1568126805.131;343.66;343.46000000000004;296.46000000000004;296.36;293.66;277.06;274.0616903277293;285.26000000000005;275.66;276.06;276.66;348.76;300.86;275.86;279.96000000000004;299.16;290.36;298.36;333.26000000000005;282.46000000000004;285.26000000000005;340.26;329.16;263.36;241.2770596917726;268.19934244402924;274.0616903277293;297.26000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6680000.0;0.0;0.0;0.23966666666666667;0.06966666666666667;0.0;0.0;0.0;10336.828125;6837.16357421875;3988.349609375;24402.8125;491152.75998679304;490766.60808398883;263778.32109187974;263350.00389389845;252928.69440558428;430346.717906069;447983.6918188402;445430.935595598;472981.82504853373;529116.5775126958;476936.70622352796;445143.9216850511;450875.30228954;467260.227616787;456239.458526686;273029.43058127904;475659.6159435688;443659.5280211563;447983.6918188402;281426.5920051367;234977.24436692704;459852.09879031073;199277.46483173853;199107.7519237009;272.9009365101725;3841817.6116174976;1217585.1157309269;297138.10080719343;1651906.2330416467;0;3;3;26;46;38;31;5;185;194;1556948588590.2432;595131292135.283;1309696948450.0586;58994.78182640499;18153.36616578053;-0.0;0.0;5471800.469506806;968007.7910697369;0.0;1105325.530963518;3.645539350641541;0.4035536336250148
7184;2019-09-10 16:47:45.102;706;703;231;231;204;40;122;25;33;35;758;273;30;70;261;172;252;605;240;94;122;-98;666;358;362;137;362;305;666;371.0;0.0;1120.0;392.0;0.0;100;18;64;1;0;0;1;0;0;0;1;1;1;0;0;24409.40625;10449.8896484375;6877.462890625;4028.19140625;550.0;368631;668.0;0.0;Calculated values ==>;1568126865.102;343.76;343.46000000000004;296.26000000000005;296.26000000000005;293.56;277.16;274.1680685717883;285.36;275.66;276.46000000000004;276.66;348.96000000000004;300.46000000000004;276.16;280.16;299.26000000000005;290.36;298.36;333.66;282.56;285.36;339.96000000000004;328.16;263.36;241.92719264551067;268.19934244402924;274.1680685717883;297.16;6659999.999999999;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6659999.999999999;0.06183333333333333;0.0;0.18666666666666665;0.06533333333333333;0.0;0.06183333333333333;0.0;10449.8896484375;6877.462890625;4028.19140625;24409.40625;491396.5030534549;490971.90396071464;263057.21884334966;263057.21884334966;252659.45639085153;430280.9020939914;448134.4637879286;446002.4824056516;472589.4791058512;529325.6898092299;476469.76032175;445574.1301323474;451147.423042573;467389.657016189;456073.92579066654;273142.74450076453;476519.7809490575;443817.6366992229;448134.4637879286;280170.41352433193;230795.22267914342;459389.2660266468;199748.4231553714;199748.4231553714;273.09148434263227;3842224.183502014;1217758.2546546322;297204.8730267624;1652020.4663559692;0;3;3;26;46;38;31;5;185;194;1557165683610.0845;595212552840.2235;1309879859999.9248;45967.424393385634;16963.201734256658;-0.0;15358.536845779785;5472674.731793556;968300.2876936249;0.0;1105453.4569096991;3.665987772257442;0.32993778264213275
7185;2019-09-10 16:48:45.152;706;704;229;229;202;39;123;25;31;35;759;270;29;57;261;171;252;610;233;95;123;-98;666;357;362;137;362;304;667;-3.0;-1.0;1324.0;337.0;0.0;100;19;63;1;0;0;1;0;0;0;1;1;1;0;0;24295.107421875;10486.009765625;6929.552734375;4016.140625;540.0;368632;664.0;0.0;Calculated values ==>;1568126925.152;343.76;343.56000000000006;296.06;296.06;293.36;277.06;274.0616903277293;285.46000000000004;275.66;276.26000000000005;276.66;349.06000000000006;300.16;276.06;278.86;299.26000000000005;290.26000000000005;298.36;334.16;282.66;285.46000000000004;339.56000000000006;327.16;263.36;241.92719264551067;268.0796299477929;274.0616903277293;296.46000000000004;6659999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6670000.0;0.0;0.0;0.22066666666666668;0.05616666666666667;0.0;0.0;0.0;10486.009765625;6929.552734375;4016.140625;24295.107421875;491396.5030534549;491011.07925836835;262150.9181669132;262150.9181669132;251914.56949853164;430346.717906069;448285.002381332;445912.450752771;472589.4791058512;529506.5989332239;476245.76028652926;445627.2469483674;449550.6973594706;467389.657016189;456100.3120227489;273142.74450076453;477169.8308266856;443975.45344641636;448285.002381332;278495.58437821403;226613.5671989835;459389.2660266468;199556.2939952551;199748.4231553714;273.0112966769546;3842630.3926747465;1217932.8658711344;297271.9649903864;1652135.6207014723;0;3;3;26;46;38;31;5;185;194;1557383064609.9119;595294821340.1582;1310062712249.7795;54362.59192449184;14593.9519290965;-0.0;0.0;5473511.511998432;968563.4831208442;0.0;1105581.5513731514;3.2175018220157594;0.33931398190748374
7186;2019-09-10 16:49:45.123;707;705;228;227;201;39;124;25;21;35;759;269;22;74;261;170;252;615;233;95;124;-98;664;358;363;137;362;304;665;362.0;-1.0;1278.0;438.0;0.0;100;16;62;1;0;0;1;0;0;0;1;1;1;0;0;24117.482421875;10207.9482421875;6835.57080078125;4002.75024414062;534.0;368633;661.0;0.0;Calculated values ==>;1568126985.123;343.86;343.66;295.96000000000004;295.86;293.26000000000005;277.06;274.1680685717883;285.56;275.66;275.26000000000005;276.66;349.06000000000006;300.06;275.36;280.56;299.26000000000005;290.16;298.36;334.66;282.66;285.56;339.26;326.56;263.36;241.92719264551067;268.0796299477929;274.1680685717883;296.46000000000004;6640000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6650000.0;0.060333333333333336;0.0;0.213;0.073;0.0;0.060333333333333336;0.0;10207.9482421875;6835.57080078125;4002.75024414062;24117.482421875;491741.6279835889;491357.30094265606;261861.10132500235;261447.4414553837;251647.01260543463;430280.9020939914;448247.737800725;444478.12225269125;472589.4791058512;529506.5989332239;476128.89423981303;444622.5063410642;451866.65278891707;467389.657016189;455794.7758783006;273373.63866730215;478171.84773921774;443772.5489559649;448247.737800725;277239.5186164033;224104.74344509715;459389.2660266468;199714.08732735337;199714.08732735337;273.07791590873893;3843033.6359279957;1218105.2321704093;297338.7567826033;1652250.2746213228;0;3;3;26;46;38;31;5;185;194;1557600459484.753;595376981610.0981;1310245024089.6462;52134.739439096964;18956.28804504842;-0.0;14994.863578560087;5474398.5608115615;968842.9333208466;0.0;1105706.4481735697;4.090315955209801;0.3674822425663686
7187;2019-09-10 16:50:48.103;707;706;228;227;200;39;125;25;2;35;759;269;5;51;261;170;252;618;236;96;124;-98;666;357;362;136;362;304;667;-2.0;-1.0;1058.0;519.0;0.0;100;14;62;1;0;0;1;0;0;0;1;1;1;0;0;24248.65234375;10305.09765625;6852.9716796875;3994.95190429688;529.0;368634;658.0;0.0;Calculated values ==>;1568127048.103;343.86;343.76;295.96000000000004;295.86;293.16;277.06;274.0616903277293;285.66;275.66;273.36;276.66;349.06000000000006;300.06;273.66;278.26000000000005;299.26000000000005;290.16;298.36;334.96000000000004;282.76000000000005;285.56;338.96000000000004;326.06;263.36;241.71165711629368;268.0796299477929;274.0616903277293;296.76000000000005;6659999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6670000.0;0.0;0.0;0.17633333333333334;0.08650000000000001;0.0;0.0;0.0;10305.09765625;6852.9716796875;3994.95190429688;24248.65234375;491537.8349014853;491294.33949569304;261736.17046191858;261324.85704743688;251218.90669450408;430346.717906069;448585.3864188128;441691.54992388893;472720.47428543336;529506.5989332239;476128.89423981303;442137.2501143532;448721.9649698524;467389.657016189;455961.0084875415;273142.74450076453;478393.89186025586;444132.9807277582;448435.30934844184;275983.5004908252;222014.15119762826;459543.8889846631;197897.99099381373;199714.08732735337;272.35223702894507;3843456.7052569487;1218284.664341392;297408.714460584;1652370.011344334;0;3;3;26;46;38;31;5;185;194;1557828761984.822;595462949310.1241;1310436483289.704;42988.9308913366;22632.370176208475;-0.0;0.0;5475230.628694788;969206.7185563422;0.0;1105837.611577523;3.1022188425135804;0.3699677288511376
7188;2019-09-10 16:51:45.104;708;706;229;228;200;39;125;26;-8;35;758;268;-6;67;261;169;252;623;232;97;125;-98;665;357;362;138;362;304;666;-2.0;-3.0;1220.0;567.0;0.0;100;18;63;1;0;0;1;0;0;0;1;1;1;0;0;24210.599609375;10522.6748046875;6891.66162109375;4021.90185546875;525.0;368635;655.0;0.0;Calculated values ==>;1568127105.104;343.96000000000004;343.76;296.06;295.96000000000004;293.16;277.06;274.0616903277293;285.66;275.76000000000005;272.36;276.66;348.96000000000004;299.96000000000004;272.56;279.86;299.26000000000005;290.06;298.36;335.46000000000004;282.86;285.66;338.66;325.66;263.36;242.14157278889297;268.0796299477929;274.0616903277293;296.36;6650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6659999.999999999;0.0;0.0;0.2033333333333333;0.0945;0.0;0.0;0.0;10522.6748046875;6891.66162109375;4021.90185546875;24210.599609375;491780.8573822503;491396.5030534549;262214.40159314557;261798.44577043722;251258.84714688518;430346.717906069;448585.3864188128;440189.142420014;472458.26935960614;529402.1194473583;476011.972472671;440491.74836370035;450918.5752778107;467389.657016189;455821.5469402733;273257.46635389345;479270.34748731455;444290.2209761422;448585.3864188128;274727.5295995403;220341.7376933702;459234.29461077973;198038.62747589592;199714.08732735337;272.40838070821786;3843840.347733146;1218449.5537666006;297472.18233315216;1652478.8249339256;0;3;3;26;46;38;31;5;185;194;1558035105605.4226;595541040680.3514;1310609766330.2085;49237.27137197067;24682.99054424652;-0.0;0.0;5475960.765607359;969581.3050680475;0.0;1105837.611577523;3.4483784396478874;0.4024495388243699
7189;2019-09-10 16:52:45.124;707;706;228;228;201;39;126;26;-13;35;758;268;-16;42;261;169;252;625;239;97;126;-98;665;357;362;137;362;305;665;-2.0;0.0;1393.0;407.0;0.0;100;14;66;1;0;0;1;0;0;0;1;1;1;0;0;24440.32421875;10559.462890625;6876.41162109375;4013.33056640625;521.0;368636;651.0;0.0;Calculated values ==>;1568127165.124;343.86;343.76;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.0616903277293;285.76000000000005;275.76000000000005;271.86;276.66;348.96000000000004;299.96000000000004;271.56;277.36;299.26000000000005;290.06;298.36;335.66;282.86;285.76000000000005;338.26;325.26000000000005;263.36;241.92719264551067;268.19934244402924;274.0616903277293;297.06;6650000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6650000.0;0.0;0.0;0.23216666666666666;0.06783333333333334;0.0;0.0;0.0;10559.462890625;6876.41162109375;4013.33056640625;24440.32421875;491639.7714510806;491498.58611020993;261861.10132500235;261861.10132500235;251647.01260543463;430346.717906069;448735.2353024732;439207.5311587726;472589.4791058512;529325.6898092299;475884.83163177926;438745.2800241919;447276.8002363944;467389.657016189;455821.5469402733;273257.46635389345;479688.7925957861;444290.2209761422;448735.2353024732;273052.9745269728;218669.37671819705;459389.2660266468;199249.7680759796;199714.08732735337;272.88996404788645;3844245.9072397067;1218625.2968088326;297539.16492340324;1652593.597122222;0;3;3;26;46;38;31;5;185;194;1558252378005.3535;595623568180.3252;1310792527230.1504;55710.19399572177;17646.129277653592;-0.0;0.0;5476835.619339216;969934.1653140063;0.0;1105837.611577523;3.420001953740836;0.37774131926026927
7190;2019-09-10 16:53:45.125;705;705;228;228;201;39;126;26;-19;35;759;271;-19;56;261;169;252;629;242;98;126;-98;669;357;362;138;362;306;669;-2.0;0.0;1323.0;411.0;0.0;100;17;69;1;0;0;1;0;0;0;1;1;1;0;0;24762.38671875;10893.640625;6880.47607421875;4027.51879882812;517.0;368637;649.0;0.0;Calculated values ==>;1568127225.125;343.66;343.66;295.96000000000004;295.96000000000004;293.26000000000005;277.06;274.0616903277293;285.76000000000005;275.76000000000005;271.26000000000005;276.66;349.06000000000006;300.26000000000005;271.26000000000005;278.76000000000005;299.26000000000005;290.06;298.36;336.06;282.96000000000004;285.76000000000005;338.06000000000006;324.86;263.36;242.14157278889297;268.3187672390254;274.0616903277293;297.36;6690000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6690000.000000001;0.0;0.0;0.2205;0.0685;0.0;0.0;0.0;10893.640625;6880.47607421875;4027.51879882812;24762.38671875;490947.89507255104;490947.89507255104;261612.7403465895;261612.7403465895;251485.38112087522;430346.717906069;448735.2353024732;438054.9754168444;472458.26935960614;529353.8240171962;476109.1524695691;438054.9754168444;449044.3348516398;467389.657016189;455821.5469402733;272806.8663956084;479830.5657803273;444447.176592924;448735.2353024732;272215.72791638016;216997.06728235667;459234.29461077973;199100.08060286343;199714.08732735337;272.8306316506672;3844655.936664067;1218804.0756508445;297606.17311815056;1652708.2397635565;0;3;3;26;46;38;31;5;185;194;1558469581625.091;595706069555.2256;1310975830284.929;52689.55430648281;17819.193659542267;-0.0;0.0;5477738.965629497;970229.7145971985;0.0;1105837.611577523;3.234103605316294;0.3645887634772252
7191;2019-09-10 16:54:45.105;704;705;228;228;200;40;128;27;-21;35;759;273;-21;37;261;169;252;634;243;99;127;-98;670;359;363;138;363;306;671;255.0;-1.0;1315.0;368.0;0.0;100;18;72;1;0;0;1;0;0;0;1;1;1;0;0;24938.353515625;11024.4619140625;6862.6083984375;4026.46362304688;514.0;368638;645.0;0.0;Calculated values ==>;1568127285.105;343.56000000000006;343.66;295.96000000000004;295.96000000000004;293.16;277.16;274.27422755570615;285.96000000000004;275.86;271.06;276.66;349.06000000000006;300.46000000000004;271.06;276.86;299.26000000000005;290.06;298.36;336.56;283.06;285.86;337.66;324.56;263.36;242.14157278889297;268.3187672390254;274.27422755570615;297.46000000000004;6700000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6709999.999999999;0.042499999999999996;0.0;0.21916666666666668;0.06133333333333334;0.0;0.042499999999999996;0.0;11024.4619140625;6862.6083984375;4026.46362304688;24938.353515625;490703.2143740732;490742.7051799456;261490.77159209858;261490.77159209858;251060.6819693662;430214.79039162316;448848.5733682798;437742.05038880615;472458.26935960614;529353.8240171962;476343.30620258296;437742.05038880615;446377.6748942886;467248.1840708977;455487.9538181988;272697.54064906656;480355.39976960147;444403.25123426295;448698.70791018114;270541.29595472733;215742.86842915416;459234.29461077973;200247.02713078161;200247.02713078161;273.2925054148142;3845069.9714418733;1218986.6656217766;297673.2672661808;1652822.7272922972;0;3;3;26;46;38;31;5;185;194;1558687009125.1602;595788841955.252;1311159369084.9873;52050.992597383716;15884.552405439885;-0.0;10559.196433124478;5478611.512574676;970510.4855263125;0.0;1105925.575550059;3.582021122965403;0.3423364005729941
7192;2019-09-10 16:55:45.116;703;705;229;228;201;40;129;27;-21;36;759;274;-21;49;262;169;252;639;239;100;129;-99;676;359;364;137;363;306;677;287.0;-3.0;1336.0;414.0;0.0;100;15;74;1;0;0;1;0;0;0;1;1;1;0;0;25497.69140625;11364.9873046875;6969.810546875;4029.02392578125;524.0;368639;642.0;0.0;Calculated values ==>;1568127345.116;343.46000000000004;343.66;296.06;295.96000000000004;293.26000000000005;277.16;274.27422755570615;286.06;275.86;271.06;276.76000000000005;349.06000000000006;300.56;271.06;278.06;299.36;290.06;298.36;337.06;283.16;286.06;337.36;325.56;263.26000000000005;241.92719264551067;268.3187672390254;274.27422755570615;297.06;6759999.999999999;3590000.0;3640000.0;1370000.0;3629999.9999999995;3060000.0;6770000.0;0.04783333333333333;0.0;0.22266666666666665;0.06899999999999999;0.0;0.04783333333333333;0.0;11364.9873046875;6969.810546875;4029.02392578125;25497.69140625;489942.1401271684;490125.1753916249;261536.71867508575;261133.26403003678;251169.55038805338;430214.79039162316;448812.41734371195;437742.05038880615;472687.3056196521;529353.8240171962;476460.29918874544;437742.05038880615;448069.6469006501;467377.75337343523;455487.9538181988;272066.8476571512;480423.214677102;444359.4506210067;448812.41734371195;269285.52512055053;219923.6425635755;459288.27029601636;200034.86043093947;200034.86043093947;273.20884698680277;3845490.3488707165;1219173.2785711142;297740.40863599075;1652938.0185828796;0;3;3;26;46;38;31;5;185;194;1558905149109.862;595871357080.1392;1311343002744.7363;52929.46763061831;17888.485280690304;-0.0;11899.85980566095;5479486.510128861;970791.9791043419;0.0;1106112.7686642401;3.698733317610722;0.34967219179515585
7193;2019-09-10 16:56:45.106;704;705;229;229;201;41;130;27;-21;36;760;274;-22;38;262;169;252;644;240;100;130;-100;674;359;364;138;364;306;675;373.0;-1.0;1183.0;460.0;0.0;100;18;75;1;0;0;1;0;0;0;1;1;1;0;0;25466.125;11162.4443359375;6998.05078125;4035.24438476562;542.0;368640;639.0;0.0;Calculated values ==>;1568127405.106;343.56000000000006;343.66;296.06;296.06;293.26000000000005;277.26000000000005;274.27422755570615;286.16;275.86;271.06;276.76000000000005;349.16;300.56;270.96000000000004;276.96000000000004;299.36;290.06;298.36;337.56000000000006;283.16;286.16;337.06;327.36;263.16;242.14157278889297;268.3187672390254;274.27422755570615;297.16;6740000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6750000.0;0.06216666666666667;0.0;0.19716666666666666;0.07666666666666666;0.0;0.06216666666666667;0.0;11162.4443359375;6998.05078125;4035.24438476562;25466.125;490291.58289109776;490331.34636618925;261656.67443698933;261656.67443698933;251247.60352207106;430214.79039162316;448962.2984954635;437742.05038880615;472556.2466753328;529458.4190747546;476460.29918874544;437585.1090581189;446519.73315770726;467236.2624677158;455487.9538181988;272272.4748663436;481404.60045481037;444359.4506210067;448962.2984954635;268029.79939014546;227449.86971758792;459031.84620053536;199672.1564479432;199672.1564479432;273.0655798338355;3845914.9765577577;1219360.9758800496;297807.59967155;1653054.3980274918;0;3;3;26;46;38;31;5;185;194;1559123512709.8967;595953843330.1522;1311526572144.7656;46939.44742200681;19884.242881032063;-0.0;15497.537163954179;5480318.612380939;971106.6993769505;0.0;1106341.0422537497;3.7088751856971993;0.34536556996207146
7194;2019-09-10 16:57:45.117;703;705;228;227;202;41;131;28;-22;37;760;273;-23;39;262;169;252;645;241;101;131;-100;673;359;364;137;364;305;674;359.0;-1.0;1082.0;427.0;0.0;100;11;76;1;0;0;1;0;0;0;1;1;1;0;0;25746.240234375;11524.845703125;6944.10498046875;4042.67651367188;560.0;368641;637.0;0.0;Calculated values ==>;1568127465.117;343.46000000000004;343.66;295.96000000000004;295.86;293.36;277.26000000000005;274.27422755570615;286.26000000000005;275.96000000000004;270.96000000000004;276.86;349.16;300.46000000000004;270.86;277.06;299.36;290.06;298.36;337.66;283.26000000000005;286.26000000000005;336.86;329.16;263.16;241.92719264551067;268.19934244402924;274.27422755570615;297.26000000000005;6730000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6740000.000000001;0.05983333333333333;0.0;0.18033333333333335;0.07116666666666666;0.0;0.05983333333333333;0.0;11524.845703125;6944.10498046875;4042.67651367188;25746.240234375;490251.9337257231;490434.3087687311;261310.47642747537;260906.93798137337;251631.74671158282;430214.79039162316;449111.95388659113;437812.597326149;472785.1150065333;529534.7643434273;476469.76032175;437656.05685647397;446853.7789523966;467236.2624677158;455487.9538181988;272376.970026227;481667.7505035093;444516.696244341;449111.95388659113;267192.67376467976;234977.24436692704;459187.24286811694;199649.78811710776;199649.78811710776;273.05673406649555;3846341.8245102703;1219550.0712920055;297874.9280204805;1653170.603959658;0;3;3;26;46;38;31;5;185;194;1559341952750.466;596036358455.3673;1311709905750.2434;42948.69326069711;18470.41552978015;-0.0;14926.152918540754;5481067.817551018;971426.3801286019;0.0;1106594.6194857357;3.3913702034960527;0.31484681848593155
7195;2019-09-10 16:58:45.117;702;704;225;224;200;41;132;28;-23;37;760;271;-24;37;262;169;252;645;234;102;132;-101;672;359;364;135;364;304;673;361.0;0.0;1269.0;412.0;0.0;100;2;76;1;0;0;1;0;0;0;1;1;1;0;0;25444.62109375;11468.53515625;6969.83740234375;3978.64404296875;582.0;368642;634.0;0.0;Calculated values ==>;1568127525.117;343.36;343.56000000000006;295.66;295.56;293.16;277.26000000000005;274.27422755570615;286.36;275.96000000000004;270.86;276.86;349.16;300.26000000000005;270.76000000000005;276.86;299.36;290.06;298.36;337.66;283.36;286.36;336.56;331.36;263.06;241.49495122638035;268.0796299477929;274.27422755570615;296.56;6720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6730000.0;0.06016666666666667;0.0;0.2115;0.06866666666666667;0.0;0.06016666666666667;0.0;11468.53515625;6969.83740234375;3978.64404296875;25444.62109375;490212.3989516783;490394.6138247792;260165.61229647527;259770.0389006974;250982.47491414324;430214.79039162316;449261.3851785147;437883.18805776763;473046.2935902154;529611.0691093424;476362.57084834046;437727.04723144654;446763.26843288407;467236.2624677158;455487.9538181988;272482.6252112668;481780.6645301127;444673.65837948915;449261.3851785147;265937.0223246507;244179.05427248686;459396.3484105402;200004.02757765914;200004.02757765914;273.196680391459;3846768.415021338;1219741.682799167;297941.7723584525;1653286.5534795148;0;3;3;26;46;38;31;5;185;194;1559560352750.466;596117958455.3673;1311892605750.2434;50311.442441542946;17811.6060305245;-0.0;14996.98434898481;5481844.985348537;971728.7303082711;0.0;1106843.978962965;3.707898972393082;0.33021910369887664
