;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7196;2019-09-10 16:59:45.098;700;702;225;224;199;41;132;28;-23;37;763;268;-24;25;262;169;252;645;229;103;132;-101;669;360;365;133;365;305;669;196.0;0.0;1347.0;269.0;0.0;100;1;76;1;0;0;1;0;0;0;1;1;1;0;0;25235.189453125;11328.78515625;6893.8466796875;3982.94580078125;602.0;368643;631.0;0.0;Calculated values ==>;1568127585.098;343.16;343.36;295.66;295.56;293.06;277.26000000000005;274.38016830617;286.36;275.96000000000004;270.86;276.86;349.46000000000004;299.96000000000004;270.76000000000005;275.66;299.36;290.06;298.36;337.66;283.46000000000004;286.36;336.26000000000005;333.36;263.06;241.05796691057077;268.19934244402924;274.38016830617;296.06;6690000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3050000.0;6690000.000000001;0.03266666666666666;0.0;0.2245;0.04483333333333333;0.0;0.03266666666666666;0.0;11328.78515625;6893.8466796875;3982.94580078125;25235.189453125;490236.97684536694;490521.65422715346;260395.31221357334;259995.73986415015;250795.2570604204;430148.3826014536;449076.409183834;437656.05685647397;473306.6277234293;529848.3059433332;475884.83163177926;437499.1961693786;444856.06423827005;467094.51228587364;455320.5203350088;272806.8663956084;482231.23374978907;444630.5542385105;449076.409183834;264681.4149301396;252546.06836287308;459705.121419687;201000.2519125134;201000.2519125134;273.59302073539527;3847190.6130371303;1219931.6003086735;298008.0979306737;1653402.0475953736;0;3;3;26;46;38;31;5;185;194;1559778983495.2715;596198332995.2958;1312075247895.0808;53129.22820991915;11598.601649571616;-0.0;8103.821137529805;5482706.717968095;971973.7377617835;0.0;1107036.4247147224;3.2798809465144214;0.2903077372772493
7197;2019-09-10 17:00:48.108;698;701;225;225;198;41;132;28;-23;37;767;266;-24;33;262;169;252;644;228;103;132;-101;672;359;364;130;364;305;672;-3.0;-1.0;1382.0;189.0;0.0;100;1;77;1;0;0;1;0;0;0;1;1;1;1;0;25260.126953125;11542.291015625;6922.74560546875;4009.86401367188;624.0;368644;628.0;0.0;Calculated values ==>;1568127648.108;342.96000000000004;343.26;295.66;295.66;292.96000000000004;277.26000000000005;274.27422755570615;286.36;275.96000000000004;270.86;276.86;349.86;299.76000000000005;270.76000000000005;276.46000000000004;299.36;290.06;298.36;337.56000000000006;283.46000000000004;286.36;335.96000000000004;335.56;263.06;240.39332010688793;268.19934244402924;274.27422755570615;295.96000000000004;6720000.0;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;6720000.0;0.0;0.0;0.23033333333333333;0.0315;0.0;0.0;0.0;11542.291015625;6922.74560546875;4009.86401367188;25260.126953125;489640.8076819715;490069.65979895904;260222.5616984243;260222.5616984243;250337.74328625822;430214.79039162316;449261.3851785147;437656.05685647397;473695.5629922598;530266.2318028542;475650.4663498;437499.1961693786;446002.4824056516;467236.2624677158;455487.9538181988;272482.6252112668;481743.9033912628;444830.33937850303;449261.3851785147;263425.85118522606;261751.83340796042;460165.71153930784;201130.3651030523;201000.2519125134;273.6396339151824;3847632.517188002;1220131.7539905307;298078.0461176643;1653522.9619675619;0;3;3;26;46;38;31;5;185;194;1560008654945.2368;596281191145.2832;1312267428395.0518;54479.75100053813;8159.61341274205;-0.0;0.0;5483648.44599296;972146.6495855179;0.0;1107107.3444049722;2.7870808165614562;0.26719964191965945
7198;2019-09-10 17:01:45.149;696;699;225;225;199;41;133;29;-23;38;773;264;-23;23;262;168;252;643;233;104;133;-100;672;359;364;129;364;305;673;-1.0;-1.0;1287.0;256.0;0.0;100;1;78;1;0;0;1;0;0;0;1;1;1;0;0;25509.595703125;11457.294921875;6890.7900390625;4004.12060546875;637.0;368645;625.0;0.0;Calculated values ==>;1568127705.149;342.76;343.06000000000006;295.66;295.66;293.06;277.26000000000005;274.27422755570615;286.46000000000004;276.06;270.86;276.96000000000004;350.46000000000004;299.56;270.86;275.46000000000004;299.36;289.96000000000004;298.36;337.46000000000004;283.56;286.46000000000004;335.66;336.86;263.16;240.16925963744896;268.19934244402924;274.27422755570615;296.46000000000004;6720000.0;3590000.0;3640000.0;1290000.0;3640000.0;3050000.0;6730000.0;0.0;0.0;0.2145;0.042666666666666665;0.0;0.0;0.0;11457.294921875;6890.7900390625;4004.12060546875;25509.595703125;489354.37282795314;489680.1579704439;260165.61229647527;260165.61229647527;250640.3094399117;430214.79039162316;449410.5940142182;437656.05685647397;473921.41095746984;530892.8472578947;475415.8731472404;437656.05685647397;444567.3504985989;467236.2624677158;455347.6215741906;272482.6252112668;481481.0220816585;444986.7415634114;449410.5940142182;262170.3306944222;267192.67376467976;460417.9657329066;200517.7169485095;201000.2519125134;273.399081562054;3848034.7332636155;1220313.9650153802;298141.5357976329;1653632.3977849467;0;3;3;26;46;38;31;5;185;194;1560216284184.8342;596355059240.1399;1312441403444.7144;50866.173910258374;11089.07728146761;-0.0;0.0;5484483.034450068;972299.1446638178;0.0;1107107.3444049722;2.771773506093745;0.2837028905423412
7199;2019-09-10 17:02:45.109;694;697;227;226;199;41;133;29;-23;38;779;266;-24;32;262;168;252;644;231;105;133;-100;674;360;365;127;365;303;674;264.0;-1.0;1353.0;399.0;0.0;100;1;77;1;0;0;1;0;0;0;1;1;1;0;0;25453.751953125;11453.56640625;6898.4072265625;3997.66162109375;647.0;368646;623.0;0.0;Calculated values ==>;1568127765.109;342.56000000000006;342.86;295.86;295.76000000000005;293.06;277.26000000000005;274.38016830617;286.46000000000004;276.06;270.86;276.96000000000004;351.06000000000006;299.76000000000005;270.76000000000005;276.36;299.36;289.96000000000004;298.36;337.56000000000006;283.66;286.46000000000004;335.46000000000004;337.86;263.16;239.71726792356844;267.9596281332873;274.38016830617;296.26000000000005;6740000.000000001;3600000.0;3650000.0;1270000.0;3650000.0;3030000.0;6740000.000000001;0.044000000000000004;0.0;0.22549999999999998;0.0665;0.0;0.044000000000000004;0.0;11453.56640625;6898.4072265625;3997.66162109375;25453.751953125;488858.46601619106;489289.532320159;260906.93798137337;260506.46697699072;250601.93557340794;430148.3826014536;449226.07977078593;438109.25301780854;474178.9719336675;531669.3773530816;475905.2626308443;437953.82195464283;446248.92018464074;467094.51228587364;455179.82818666805;272272.4748663436;481517.81105097034;444944.20138177706;449226.07977078593;261333.34086894934;271378.50176498963;460722.27087421075;200356.15465989697;200356.15465989697;273.33980983545587;3848459.1446979786;1220504.7615773396;298208.17286188423;1653747.2311555818;0;3;3;26;46;38;31;5;185;194;1560434838384.9734;596431808040.1887;1312623681844.8303;53613.32367970906;17314.34672825187;-0.0;10950.276704879116;5485353.116488885;972535.6820672492;0.0;1107198.5358760336;3.663502611235209;0.3373697729966951
7200;2019-09-10 17:03:45.110;693;695;226;226;201;43;135;30;-25;39;785;266;-26;18;263;168;252;641;226;106;135;-98;663;361;366;136;366;302;663;183.0;-1.0;1265.0;378.0;0.0;100;100;74;1;0;0;1;0;0;0;1;0;1;0;0;24018.900390625;11142.517578125;6748.4619140625;2973.45458984375;654.0;368647;621.0;0.0;Calculated values ==>;1568127825.11;342.46000000000004;342.66;295.76000000000005;295.76000000000005;293.26000000000005;277.46000000000004;274.4858918419099;286.66;276.16;270.66;277.06;351.66;299.76000000000005;270.56;274.96000000000004;299.46000000000004;289.96000000000004;298.36;337.26;283.76000000000005;286.66;335.26000000000005;338.56000000000006;263.36;241.71165711629368;267.8393353686513;274.4858918419099;295.76000000000005;6630000.0;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;6630000.0;0.030500000000000003;0.0;0.21083333333333334;0.063;0.0;0.030500000000000003;0.0;11142.517578125;6748.4619140625;2973.45458984375;24018.900390625;489861.7468010517;490146.0662125606;261158.93183799565;261158.93183799565;251728.7930219007;430081.6785162784;449340.5888574132;438024.4983934438;473111.07959547755;532369.3337608792;476032.3725694117;437869.15320432716;444445.26436519914;467082.695243512;455011.60331462673;273491.3061305736;482311.41247958015;444901.7880107419;449340.5888574132;260496.36997498586;274308.8830629234;459543.8889846631;200472.01984156697;200472.01984156697;273.3897608353983;3848871.423671547;1220693.065415327;298266.26646511577;1653860.9569603482;0;3;3;26;46;38;31;5;185;194;1560654142039.7085;596510709355.0934;1312805184869.611;50083.980894687375;16321.527756015057;-0.0;7590.491354983311;5486217.275095032;972815.9856925954;0.0;1107353.0448514526;3.5465136372623762;0.33352280182046334
7201;2019-09-10 17:04:45.130;688;691;227;226;201;42;135;31;-25;40;789;262;-26;24;263;168;252;632;228;106;135;-96;654;361;366;142;366;302;654;313.0;-1.0;1377.0;330.0;0.0;100;100;72;1;0;0;1;0;0;0;1;0;1;1;0;23810.556640625;11044.0556640625;6670.1318359375;2939.25854492188;659.0;368648;618.0;0.0;Calculated values ==>;1568127885.13;341.96000000000004;342.26;295.86;295.76000000000005;293.26000000000005;277.36;274.4858918419099;286.66;276.26000000000005;270.66;277.16;352.06000000000006;299.36;270.56;275.56;299.46000000000004;289.96000000000004;298.36;336.36;283.76000000000005;286.66;334.96000000000004;339.06000000000006;263.56;242.98782864720522;267.8393353686513;274.4858918419099;295.96000000000004;6540000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;6540000.000000001;0.05216666666666667;0.0;0.22949999999999998;0.055;0.0;0.05216666666666667;0.0;11044.0556640625;6670.1318359375;2939.25854492188;23810.556640625;490086.89968832;490510.68339240033;262149.2724133448;261725.47701713265;252105.10367774768;430081.6785162784;449340.5888574132;438024.4983934438;472424.0149512065;532785.7652335914;475565.08814119775;437869.15320432716;445306.1102701376;467082.695243512;455011.60331462673;274626.2735731817;481993.7842129045;444901.7880107419;449340.5888574132;259240.94887492666;276402.16793126165;458814.916389852;201057.2934612552;201057.2934612552;273.61979673593777;3849270.1353412005;1220878.0151557245;298315.5554989554;1653972.8158492118;0;3;3;26;46;38;31;5;185;194;1560873815240.5112;596594137155.3983;1312986445270.2734;54383.973531937285;14176.669261072824;-0.0;12952.111909832909;5487088.131573865;973070.2220525475;0.0;1107524.2902754054;3.9466902775231927;0.33566943479029493
7202;2019-09-10 17:05:45.131;680;684;228;227;202;41;135;30;-25;40;783;260;-26;22;263;168;252;609;229;107;135;-95;655;359;364;143;364;302;655;-1.0;-2.0;1238.0;201.0;0.0;100;100;71;1;0;0;1;0;0;0;1;0;1;0;0;23867.697265625;10796.4638671875;6711.166015625;2938.40356445312;663.0;368649;615.0;0.0;Calculated values ==>;1568127945.131;341.16;341.56000000000006;295.96000000000004;295.86;293.36;277.26000000000005;274.27422755570615;286.66;276.16;270.66;277.16;351.46000000000004;299.16;270.56;275.36;299.46000000000004;289.96000000000004;298.36;334.06;283.86;286.66;334.66;339.46000000000004;263.66;243.1966462407574;267.8393353686513;274.27422755570615;296.06;6550000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;6550000.0;0.0;0.0;0.20633333333333334;0.033499999999999995;0.0;0.0;0.0;10796.4638671875;6711.166015625;2938.40356445312;23867.697265625;488847.203517144;489415.95923481963;262509.7759876068;262083.4283004561;252418.29671162303;430214.79039162316;449708.3507984093;438024.4983934438;472292.48545527144;532161.0685149269;475331.10902401607;437869.15320432716;445020.00224024826;467365.9715764312;455347.6215741906;274492.6891755436;478438.3688470771;445454.29801469087;449708.3507984093;257985.5697089033;278076.8904731985;458760.78976260015;200867.96939140247;201057.2934612552;273.5367184277979;3849667.460745252;1221060.0225183372;298364.5368328163;1654084.3285230203;0;3;3;26;46;38;31;5;185;194;1561092818890.2466;596679638580.295;1313167648290.0544;48933.29715075454;8639.409482435121;-0.0;0.0;5487949.123178136;973260.3592107468;0.0;1107632.2263400948;2.81583744747758;0.27629200858368785
7203;2019-09-10 17:06:45.091;674;676;229;229;203;39;134;30;-25;39;774;261;-26;27;262;168;252;571;226;107;134;-94;647;359;364;145;364;302;648;326.0;-1.0;1194.0;184.0;0.0;100;100;70;1;0;0;1;0;0;0;1;0;1;0;0;23600.845703125;10517.90234375;6594.58056640625;2923.0048828125;666.0;368650;613.0;0.0;Calculated values ==>;1568128005.091;340.56000000000006;340.76;296.06;296.06;293.46000000000004;277.06;274.27422755570615;286.56;276.16;270.66;277.06;350.56000000000006;299.26000000000005;270.56;275.86;299.36;289.96000000000004;298.36;330.26000000000005;283.86;286.56;334.46000000000004;339.76;263.76000000000005;243.61107973660833;267.8393353686513;274.27422755570615;295.76000000000005;6470000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;6480000.0;0.05433333333333333;0.0;0.19899999999999998;0.03066666666666667;0.0;0.05433333333333333;0.0;10517.90234375;6594.58056640625;2923.0048828125;23600.845703125;488836.5472225576;489014.8285329659;263430.7162789545;263430.7162789545;253086.1466975182;430214.79039162316;449559.58201853087;438024.4983934438;471929.7997510953;531223.4586501896;475448.1268577304;437869.15320432716;445733.73098647315;467236.2624677158;455347.6215741906;275625.42494619876;473454.3011705065;445454.29801469087;449559.58201853087;257148.6733736563;279332.9882161641;458550.1115076343;201313.3260909118;201313.3260909118;273.7112936747972;3850062.7682227823;1221237.523823729;298413.349339861;1654195.1358237932;0;3;3;26;46;38;31;5;185;194;1561311073290.3855;596765980980.35;1313348727490.1697;47105.52328820387;7888.59475277949;-0.0;13488.046572067302;5488748.9131333;973398.0007572154;0.0;1107744.5517946747;3.4180432900208095;0.25691955223799867
7204;2019-09-10 17:07:45.142;669;670;229;228;203;39;134;29;-26;39;762;261;-27;23;262;169;252;523;217;109;134;-94;647;358;362;146;362;302;647;307.0;0.0;1040.0;327.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;1;0;0;23471.353515625;10346.6513671875;6599.01611328125;2904.49780273438;668.0;368651;610.0;0.0;Calculated values ==>;1568128065.142;340.06000000000006;340.16;296.06;295.96000000000004;293.46000000000004;277.06;274.1680685717883;286.56;276.06;270.56;277.06;349.36;299.26000000000005;270.46000000000004;275.46000000000004;299.36;290.06;298.36;325.46000000000004;284.06;286.56;334.16;339.96000000000004;263.76000000000005;243.81672145450628;267.8393353686513;274.1680685717883;294.86;6470000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;6470000.0;0.051166666666666666;0.0;0.17333333333333334;0.0545;0.0;0.051166666666666666;0.0;10346.6513671875;6599.01611328125;2904.49780273438;23471.353515625;488126.30284540757;488268.5637274646;263502.81207920995;263060.4880421809;253131.24443301652;430280.9020939914;449926.01064825204;437869.15320432716;471797.4602824029;529972.2215421381;475448.1268577304;437713.4967235476;445163.16002712236;467518.9863235821;455654.961665661;275625.42494619876;465892.3719883133;446155.5595720534;449926.01064825204;255893.36323571714;280170.41352433193;458393.1552237907;199878.01922787813;199878.01922787813;273.1426710984582;3850455.3699768973;1221411.542894894;298461.9531402873;1654305.1759172135;0;3;3;26;46;38;31;5;185;194;1561529058419.9492;596853355185.1752;1313530081509.807;41251.796555917834;14089.074911777234;-0.0;12794.122227675798;5489485.8499948755;973581.3036792134;0.0;1107963.7560329295;3.432464804362387;0.2794574786322177
7205;2019-09-10 17:08:45.122;664;664;228;227;203;38;134;28;-26;38;751;258;-27;23;262;169;252;490;218;111;134;-94;639;357;362;147;361;302;640;312.0;-2.0;1132.0;285.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;1;0;0;23182.701171875;10137.654296875;6496.76220703125;2921.79858398438;669.0;368652;607.0;0.0;Calculated values ==>;1568128125.122;339.56000000000006;339.56000000000006;295.96000000000004;295.86;293.46000000000004;276.96000000000004;274.0616903277293;286.56;275.96000000000004;270.56;276.96000000000004;348.26;298.96000000000004;270.46000000000004;275.46000000000004;299.36;290.06;298.36;322.16;284.26000000000005;286.56;333.86;340.06000000000006;263.76000000000005;244.02132995426717;267.8393353686513;274.0616903277293;294.96000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;3020000.0;6400000.0;0.052000000000000005;0.0;0.18866666666666668;0.0475;0.0;0.052000000000000005;0.0;10137.654296875;6496.76220703125;2921.79858398438;23182.701171875;488265.83729869925;488159.6079558067;263568.708650891;263119.62654675747;253452.6445988759;430346.717906069;449926.01064825204;437869.15320432716;471565.593789997;528824.1147818659;475096.9027353404;437713.4967235476;445163.16002712236;467659.9626277319;455821.5469402733;399075.18451634597;461341.3662843694;446462.73675208574;449926.01064825204;254638.09398592086;280589.13426710566;458235.8344782803;200037.26984886205;200037.26984886205;273.2012280643941;3850844.024171487;1221582.1885412997;298510.48942603543;1654414.2710260889;0;3;3;26;46;38;31;5;185;194;1561746186020.0183;596941225885.2031;1313711221109.8645;44870.94865973108;12264.431819897365;-0.0;12994.21452156828;5490203.300308719;973800.8430311951;0.0;1108178.5872049727;3.5860515281723173;0.2832937148565034
7206;2019-09-10 17:09:45.133;659;659;226;225;201;37;134;27;-24;36;737;259;-25;31;262;169;252;462;217;113;134;-95;640;356;361;139;361;303;640;-2.0;-2.0;1113.0;425.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;1;0;24228.06640625;10175.6640625;6508.43115234375;3931.60424804688;668.0;368653;605.0;0.0;Calculated values ==>;1568128185.133;339.06000000000006;339.06000000000006;295.76000000000005;295.66;293.26000000000005;276.86;273.955091788801;286.56;275.86;270.76000000000005;276.76000000000005;346.86;299.06;270.66;276.26000000000005;299.36;290.06;298.36;319.36;284.46000000000004;286.56;333.66;339.96000000000004;263.66;242.35481222062532;267.9596281332873;273.955091788801;294.86;6400000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6400000.0;0.0;0.0;0.18550000000000003;0.07083333333333333;0.0;0.0;0.0;10175.6640625;6508.43115234375;3931.60424804688;24228.06640625;487449.59852965747;487449.59852965747;262675.33610781346;262235.64496034913;252719.5104553868;430412.23801567365;450108.39359056647;437953.82195464283;472424.9728513876;527283.559572098;475085.68076045427;437798.07955487026;446107.1014639255;467659.9626277319;455987.71266879217;398430.4906496668;456439.6504391789;446961.280138781;450108.39359056647;253801.27034056993;280170.41352433193;459383.04172519856;198368.3441639692;200037.26984886205;272.53573759320085;3851239.1863338817;1221751.4972282995;298567.61158670083;1654522.6675063143;0;3;3;26;46;38;31;5;186;194;1561963125784.722;597027041615.0858;1313892754384.6165;44443.10613016997;18488.541077253747;-0.0;0.0;5490947.720549646;974057.1647886963;0.0;1108286.89217811;3.0526079079055295;0.32742421431863694
7207;2019-09-10 17:10:45.114;656;656;225;224;200;38;135;26;-24;36;733;262;-25;19;262;169;252;452;213;115;135;-94;638;356;361;135;361;303;638;-1.0;-2.0;950.0;284.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24277.927734375;10161.9013671875;6435.8974609375;3938.021484375;667.0;368654;602.0;0.0;Calculated values ==>;1568128245.114;338.76;338.76;295.66;295.56;293.16;276.96000000000004;273.955091788801;286.66;275.76000000000005;270.76000000000005;276.76000000000005;346.46000000000004;299.36;270.66;275.06;299.36;290.06;298.36;318.36;284.66;286.66;333.36;339.86;263.76000000000005;241.49495122638035;267.9596281332873;273.955091788801;294.46000000000004;6380000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6380000.0;0.0;0.0;0.15833333333333333;0.04733333333333333;0.0;0.0;0.0;10161.9013671875;6435.8974609375;3938.021484375;24277.927734375;487237.2297941891;487237.2297941891;262375.9049893263;261937.6099711294;252445.6784721476;430412.23801567365;450255.8188384086;437953.82195464283;472948.7829819323;526864.984858283;475437.27079258615;437798.07955487026;444389.3534062185;467659.9626277319;455987.71266879217;399703.10010548925;454950.7895519817;447265.42853054777;450255.8188384086;252546.06836287308;279751.69817897916;460100.16454225464;199015.20238015123;200037.26984886205;272.7927976562625;3851643.2749510375;1221920.9232721608;298633.171034272;1654630.5027531127;0;3;3;26;46;38;31;5;186;194;1562179657195.39;597109215585.3392;1314074496815.177;37831.9480992945;12358.021542339562;-0.0;0.0;5491633.128888946;974314.1380773343;0.0;1108286.89217811;2.4440206857032054;0.24749866449364824
7208;2019-09-10 17:11:45.114;653;654;225;224;199;37;136;26;-24;35;740;262;-25;31;262;168;252;458;210;117;136;-93;637;357;362;133;362;304;637;340.0;-1.0;1269.0;304.0;26.0;100;0;67;1;0;0;1;0;0;0;1;1;1;0;0;24223.708984375;10221.208984375;6412.0673828125;3961.04907226562;668.0;368655;599.0;0.0;Calculated values ==>;1568128305.114;338.46000000000004;338.56000000000006;295.66;295.56;293.06;276.86;274.0616903277293;286.76000000000005;275.76000000000005;270.76000000000005;276.66;347.16;299.36;270.66;276.26000000000005;299.36;289.96000000000004;298.36;318.96000000000004;284.86;286.76000000000005;333.06;339.96000000000004;263.86;241.05796691057077;268.0796299477929;274.0616903277293;294.16;6370000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6370000.0;0.056666666666666664;0.0;0.2115;0.050666666666666665;0.004333333333333333;0.061;0.0;10221.208984375;6412.0673828125;3961.04907226562;24223.708984375;486917.73679039197;487060.1156130316;262446.7897826873;262006.9484436636;252127.46051748755;430346.717906069;450221.53671311896;437727.04723144654;473112.1826642056;527519.8571458375;475309.2583797754;437570.5891863215;445912.450752771;467518.9863235821;455681.92639110074;400315.4001627433;456193.7343477368;447378.2344853216;450221.53671311896;251290.9062238717;280170.41352433193;460506.05583185697;200231.20923846136;204650.89528805116;273.27765443727714;3852047.455257027;1222090.7825250905;298698.996622244;1654737.5691268106;0;3;3;26;46;38;31;5;186;194;1562396557195.39;597189615585.3392;1314256596815.177;50230.36973551636;13187.258894065377;-0.0;14979.809126929134;5492366.981537569;974527.0154143043;0.0;1108411.7239208345;3.8067494848033587;0.28513034775430807
7209;2019-09-10 17:12:45.114;651;653;224;223;198;41;51;28;-21;36;750;261;-22;20;262;168;252;472;211;115;52;-92;637;360;365;128;365;306;637;-1.0;-1.0;1473.0;257.0;45.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;24499.595703125;10659.83203125;6426.39453125;4016.97509765625;666.0;368656;597.0;0.0;Calculated values ==>;1568128365.114;338.26;338.46000000000004;295.56;295.46000000000004;292.96000000000004;277.26000000000005;274.38016830617;278.26000000000005;275.96000000000004;271.06;276.76000000000005;348.16;299.26000000000005;270.96000000000004;275.16;299.36;289.96000000000004;298.36;320.36;284.66;278.36;332.86;339.76;263.96000000000004;239.943914813709;268.3187672390254;274.38016830617;294.26000000000005;6370000.0;3600000.0;3650000.0;1280000.0;3650000.0;3060000.0;6370000.0;0.0;0.0;0.2455;0.04283333333333333;0.007500000000000001;0.007500000000000001;0.0;10659.83203125;6426.39453125;4016.97509765625;24499.595703125;486632.651901374;486917.73679039197;262006.9484436636;261571.5463689809;251766.2678378842;430148.3826014536;436011.88369366544;437742.05038880615;473857.33391166833;528412.0366864651;474934.9659881325;437585.1090581189;443931.0220281237;467094.51228587364;455179.82818666805;400315.4001627433;458674.68524589547;446496.09797344345;436187.5922230448;250454.15340279948;279332.9882161641;461362.9248229069;201163.35421906374;262006.9484436636;273.65697940791705;3852453.4827960893;1222264.7912002208;298765.4801569934;1654844.5563094278;0;3;3;26;46;38;31;5;186;194;1562614657195.39;597267915585.3392;1314439596815.177;58080.06990967176;11145.214940864615;-0.0;1306.354828345359;5493269.568534613;974729.7860295954;0.0;1108547.441953795;3.3422245977039826;0.30234086458209936
7210;2019-09-10 17:13:45.085;646;651;225;224;196;44;63;29;-21;36;762;261;-22;31;262;166;252;495;209;113;63;-91;637;363;368;128;368;306;637;-2.0;-2.0;1255.0;321.0;48.0;100;0;77;1;0;0;1;0;0;0;1;1;1;0;0;25069.41015625;10737.3564453125;6388.9111328125;4007.99047851562;663.0;368657;595.0;0.0;Calculated values ==>;1568128425.085;337.76;338.26;295.66;295.56;292.76000000000005;277.56;274.69669130483857;279.46000000000004;276.06;271.06;276.76000000000005;349.36;299.26000000000005;270.96000000000004;276.26000000000005;299.36;289.76000000000005;298.36;322.66;284.46000000000004;279.46000000000004;332.66;339.46000000000004;264.06;239.943914813709;268.3187672390254;274.69669130483857;294.06;6370000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3060000.0;6370000.0;0.0;0.0;0.20916666666666667;0.0535;0.008;0.008;0.0;10737.3564453125;6388.9111328125;4007.99047851562;25069.41015625;485918.0080015758;486632.651901374;262446.7897826873;262006.9484436636;251049.9331231234;429947.3805835815;437405.9262294404;437742.05038880615;473857.33391166833;529667.5808205553;474934.9659881325;437585.1090581189;445521.0975432056;466667.6927107696;454389.7536915715;400315.4001627433;462626.3721080974;445600.7765952341;437405.9262294404;249617.41799618208;278076.8904731985;461461.88799817907;201277.2376014461;262446.7897826873;273.7148688499846;3852866.358191675;1222443.0149209416;298832.32254730124;1654951.2989060136;0;3;3;26;46;38;31;5;186;194;1562834450910.229;597344678465.2831;1314623108075.0427;49460.55667468948;13919.878796225214;-0.0;1399.6730915740245;5494165.307272415;974938.5608539575;0.0;1108569.9812871653;3.0651707000489696;0.29055786309265696
7211;2019-09-10 17:14:45.125;642;647;226;225;197;47;95;31;-21;38;774;260;-22;25;263;165;252;515;208;111;95;-90;632;366;371;139;371;306;632;-3.0;0.0;1454.0;412.0;54.0;100;100;79;1;0;0;1;0;0;0;1;0;1;1;0;24050.94921875;10862.9765625;6251.50439453125;2996.55810546875;660.0;368658;593.0;0.0;Calculated values ==>;1568128485.125;337.36;337.86;295.76000000000005;295.66;292.86;277.86;275.0112864084945;282.66;276.26000000000005;271.06;276.96000000000004;350.56000000000006;299.16;270.96000000000004;275.66;299.46000000000004;289.66;298.36;324.66;284.26000000000005;282.66;332.46000000000004;339.16;264.16;242.35481222062532;268.3187672390254;275.0112864084945;293.96000000000004;6320000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;6320000.0;0.0;0.0;0.24233333333333332;0.06866666666666667;0.009000000000000001;0.009000000000000001;0.0;10862.9765625;6251.50439453125;2996.55810546875;24050.94921875;485890.92633282125;486603.64114860876;263262.04305080534;262809.1047806704;251625.334453998;429743.705733735;442121.2868487303;437742.05038880615;472621.17715536855;530921.7713363036;474817.22818405216;437585.1090581189;444657.03686278535;466369.9199440259;453734.09205777035;403175.3851505653;466638.9287240056;444691.64671535697;442121.2868487303;248780.69988749037;276820.84063482966;459889.1795253615;201770.86219916906;263262.04305080534;273.92150305748333;3853275.967410425;1222623.1376977423;298890.7326996228;1655056.7059265384;0;3;3;26;46;38;31;5;186;194;1563056298710.0881;597424831865.2322;1314806830474.926;57183.68460462205;17724.12445639855;-0.0;1609.7331941813247;5495054.601750517;975202.4366809132;0.0;1108595.0763917877;3.804753300781966;0.3654613365156853
7212;2019-09-10 17:15:45.106;636;642;226;226;197;48;149;34;-20;40;779;257;-21;26;263;165;251;530;208;115;148;-90;635;367;372;144;372;308;635;-1.0;-2.0;1304.0;475.0;67.0;100;100;85;1;0;0;1;0;0;0;1;0;1;1;0;24906.30859375;11329.318359375;6338.17822265625;2986.52294921875;656.0;368659;591.0;0.0;Calculated values ==>;1568128545.106;336.76000000000005;337.36;295.76000000000005;295.76000000000005;292.86;277.96000000000004;275.1157276137837;288.06;276.56;271.16;277.16;351.06000000000006;298.86;271.06;275.76000000000005;299.46000000000004;289.66;298.26000000000005;326.16;284.66;287.96000000000004;332.26000000000005;338.76;264.16;243.40439225979637;268.5567601203482;275.1157276137837;293.96000000000004;6350000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;6350000.0;0.0;0.0;0.21733333333333332;0.07916666666666666;0.011166666666666667;0.011166666666666667;0.0;11329.318359375;6338.17822265625;2986.52294921875;24906.30859375;484701.2468314651;485563.2407984189;263037.881262245;263037.881262245;251493.83379016203;429675.2189834977;450334.45254038164;437443.34373287327;472160.7387857882;531293.4974549119;474204.42522020085;437285.26766895736;444402.3695586691;466226.56807486084;453562.05795503774;400905.0100872617;468654.48949373723;445124.241096533;450185.13964661234;247943.99896000302;275146.1813398168;459115.83171502413;201358.44796797307;263037.881262245;273.7643652371291;3853683.815365736;1222808.0149255928;298940.57591968135;1655161.5867254813;0;3;3;26;46;38;31;5;186;194;1563279128124.8896;597509704980.1566;1314990972144.762;51309.11734623831;20405.792879974873;-0.0;2089.8110519587685;5495958.422132187;975520.0853711517;0.0;1108625.8961644585;3.573382951754438;0.3559127615391053
7213;2019-09-10 17:16:45.127;632;637;221;220;193;43;193;34;-22;42;775;255;-23;22;262;159;251;541;204;119;191;-90;659;360;365;144;364;303;652;1222.0;-1.0;1308.0;327.0;111.0;0;100;81;1;0;0;1;0;1;0;1;0;1;0;0;36450.08984375;11559.6328125;18227.423828125;2937.12158203125;651.0;368660;591.0;0.0;Calculated values ==>;1568128605.127;336.36;336.86;295.26000000000005;295.16;292.46000000000004;277.46000000000004;274.38016830617;292.46000000000004;276.56;270.96000000000004;277.36;350.66;298.66;270.86;275.36;299.36;289.06;298.26000000000005;327.26000000000005;285.06;292.26000000000005;332.26000000000005;338.26;264.16;243.40439225979637;267.9596281332873;274.38016830617;293.56;6590000.000000001;3600000.0;3650000.0;1440000.0;3640000.0;3030000.0;6520000.0;0.2036666666666667;0.0;0.218;0.0545;0.018500000000000003;0.22216666666666668;0.0;11559.6328125;18227.423828125;2937.12158203125;36450.08984375;481426.49736032076;482955.951553236;259779.05233654674;259373.9931021499;249396.21619894743;430148.3826014536;457847.79545119463;438264.37560948916;472358.32031004626;531252.369025014;474616.08659367164;438109.25301780854;444821.6150417089;467236.2624677158;453906.01539497345;273396.1023969792;468164.49867496337;447109.5522735733;457570.36885009304;247943.99896000302;273052.9745269728;459115.83171502413;201503.78147428398;206356.41093093154;273.79026287744654;3854195.297643462;1222998.8229452663;298989.9569015258;1655366.3717260782;0;3;3;26;46;39;31;5;186;194;1563500305510.431;597596135220.3682;1315174336300.2107;51613.80952147473;14039.856738120337;-0.0;55811.36765104038;5496816.413383387;975807.2329184832;0.0;1109108.5748666024;3.7117825567439424;0.15843137377840105
7214;2019-09-10 17:17:45.097;653;656;223;222;188;39;219;33;-25;41;766;254;-26;25;261;147;251;567;208;127;218;-91;646;360;365;147;364;302;639;314.0;-1.0;1541.0;195.0;133.0;0;100;77;1;0;0;1;0;1;0;1;0;1;0;0;35582.75390625;11063.4599609375;17741.357421875;2893.78393554688;645.0;368661;589.0;0.0;Calculated values ==>;1568128665.097;338.46000000000004;338.76;295.46000000000004;295.36;291.96000000000004;277.06;274.38016830617;295.06;276.46000000000004;270.66;277.26000000000005;349.76;298.56;270.56;275.66;299.26000000000005;287.86;298.26000000000005;329.86;285.86;294.96000000000004;332.06;337.66;264.06;244.02132995426717;267.8393353686513;274.38016830617;293.96000000000004;6459999.999999999;3600000.0;3650000.0;1470000.0;3640000.0;3020000.0;6390000.0;0.052333333333333336;0.0;0.25683333333333336;0.0325;0.022166666666666668;0.07450000000000001;0.0;11063.4599609375;17741.357421875;2893.78393554688;35582.75390625;485943.95273819554;487129.81490793236;261436.29452847817;261007.98561238806;248183.11472795345;430148.3826014536;461402.2117313213;438024.4983934438;471863.4502349779;530389.4420248142;474627.8007999696;437869.15320432716;445448.85450290097;467106.4518600339;452185.31981032476;275119.7648872262;473957.427551798;448324.64168240636;461267.2016228658;247107.31509690773;270541.29595472733;458544.71198876854;201752.55570815306;219510.80461889855;273.8874811162023;3854795.271202431;1223187.2544548325;299038.52348522935;1655665.9616988583;0;3;3;26;46;39;31;5;186;194;1563719196009.665;597683391570.0629;1315355745549.576;60682.510613005514;8345.745079120003;-0.0;18010.85157679556;5497751.748146568;975993.6863263004;0.0;1109723.452432103;2.745834315992651;0.18086666958425734
7215;2019-09-10 17:18:45.137;661;665;232;231;193;38;222;31;-25;40;755;256;-26;20;261;142;251;580;210;142;221;-93;636;359;364;146;363;302;629;-3.0;-3.0;1577.0;190.0;137.0;0;100;75;1;0;0;1;0;1;0;1;0;1;0;0;36251.59375;10736.1953125;17411.1875;2908.01416015625;640.0;368662;589.0;0.0;Calculated values ==>;1568128725.137;339.26;339.66;296.36;296.26000000000005;292.46000000000004;276.96000000000004;274.27422755570615;295.36;276.26000000000005;270.66;277.16;348.66;298.76000000000005;270.56;275.16;299.26000000000005;287.36;298.26000000000005;331.16;287.36;295.26000000000005;332.06;337.16;263.86;243.81672145450628;267.8393353686513;274.27422755570615;294.16;6360000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;3020000.0;6290000.0;0.0;0.0;0.2628333333333333;0.03166666666666666;0.022833333333333334;0.022833333333333334;0.0;10736.1953125;17411.1875;2908.01416015625;36251.59375;488160.18126623955;489463.01829932467;266366.95581442903;265871.2556230932;250321.3803270803;430214.79039162316;461958.7606167715;438024.4983934438;471896.58969717816;529241.7372316079;474862.4673200085;437869.15320432716;444733.05781294516;467248.1840708977;451638.2792240534;400305.6600488917;477161.5924221856;450743.7253278342;461824.42280746065;247107.31509690773;268448.3696465944;458495.92920298985;201317.1499235203;266366.95581442903;273.7127904621056;3855394.2898479407;1223369.0393585803;299086.90403506655;1655959.0948661012;0;3;3;26;46;39;31;5;186;194;1563938041810.395;597771350170.3563;1315537066350.1807;62214.58142284489;8143.994677183201;-0.0;4462.945496340889;5498776.573345241;976131.1924343936;0.0;1109910.8589294325;2.4092920680501386;0.19660413193636667
7216;2019-09-10 17:19:45.128;655;658;233;233;197;37;214;30;-25;39;745;258;-25;18;260;140;251;578;212;148;214;-93;629;357;362;141;361;304;622;287.0;-3.0;1488.0;225.0;152.0;0;0;76;1;0;0;1;0;1;0;1;1;1;0;0;38441.19140625;10627.8857421875;17211.412109375;3897.07495117188;633.0;368663;588.0;0.0;Calculated values ==>;1568128785.128;338.66;338.96000000000004;296.46000000000004;296.46000000000004;292.86;276.86;274.0616903277293;294.56;276.16;270.66;277.06;347.66;298.96000000000004;270.66;274.96000000000004;299.16;287.16;298.26000000000005;330.96000000000004;287.96000000000004;294.56;331.96000000000004;336.46000000000004;263.86;242.77792619122317;268.0796299477929;274.0616903277293;294.36;6290000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6220000.0;0.04783333333333333;0.0;0.24800000000000003;0.0375;0.025333333333333333;0.07316666666666666;0.0;10627.8857421875;17211.412109375;3897.07495117188;38441.19140625;488058.7707309136;489222.17810536956;267549.7586340316;267549.7586340316;252076.4894311369;430346.717906069;461188.73474552366;437570.5891863215;472456.96783784614;528043.0232017372;474839.6373814817;437570.5891863215;444043.6597017553;467401.68226075795;451703.66768845107;404238.5617266382;477702.79673871305;451977.4124727858;461188.73474552366;246688.97952812296;265518.4816520846;459276.02651580586;200751.62702349242;223879.9094945675;273.4822854416262;3856016.6363576083;1223547.0466620813;299143.6046045734;1656247.5732509603;0;3;3;26;46;39;31;5;187;194;1564155809140.1665;597857437255.266;1315718839079.99;58731.10261638161;9694.664980961754;-0.0;17363.09571419496;5499784.302862406;976279.8256330643;0.0;1110092.7153234447;2.7031716524374465;0.1874941418402702
7217;2019-09-10 17:20:45.138;646;648;233;232;192;34;207;26;-25;37;733;261;-26;24;260;137;251;558;211;146;207;-94;626;354;359;134;358;302;620;123.0;-1.0;1432.0;349.0;172.0;0;0;74;1;0;0;1;0;1;0;1;1;1;1;0;38901.04296875;10551.4833984375;17197.193359375;3939.42236328125;625.0;368664;589.0;0.0;Calculated values ==>;1568128845.138;337.76;337.96000000000004;296.46000000000004;296.36;292.36;276.56;273.7412296467126;293.86;275.76000000000005;270.66;276.86;346.46000000000004;299.26000000000005;270.56;275.56;299.16;286.86;298.26000000000005;328.96000000000004;287.76000000000005;293.86;332.06;335.66;263.76000000000005;241.2770596917726;267.8393353686513;273.7412296467126;294.26000000000005;6260000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;3020000.0;6200000.0;0.0205;0.0;0.23866666666666667;0.05816666666666667;0.028666666666666667;0.049166666666666664;0.0;10551.4833984375;17197.193359375;3939.42236328125;38901.04296875;487110.0032120105;488035.8053232367;267753.7693546985;267223.3249414967;250347.8620266168;430542.39183029096;460708.6424910782;438024.4983934438;473176.5657117748;526942.9218367933;475448.1268577304;437869.15320432716;445306.1102701376;467824.50383385463;451802.6938100281;405765.44389124896;474940.57890531106;452216.9490557991;460708.6424910782;247107.31509690773;262170.3306944222;460253.2705565706;199078.13025915588;239119.51983350614;272.80938987968244;3856661.2623970676;1223723.5708206822;299208.9196328742;1656534.3594195507;0;3;3;26;46;39;31;5;187;194;1564372145190.132;597939951005.2529;1315900669379.9612;57028.53319471672;15191.687327299625;-0.0;10894.798530663958;5500749.127271283;976487.246466645;0.0;1110328.237022523;2.6229095893402237;0.21575723571031455
7218;2019-09-10 17:21:45.119;639;640;231;230;188;32;202;26;-25;35;736;262;-26;17;259;132;251;537;209;146;202;-93;627;352;357;133;356;303;622;254.0;-1.0;1298.0;399.0;183.0;0;0;73;1;0;0;1;0;1;0;1;1;1;0;0;39135.15625;10360.3056640625;17289.076171875;3931.919921875;616.0;368665;590.0;0.0;Calculated values ==>;1568128905.119;337.06;337.16;296.26000000000005;296.16;291.96000000000004;276.36;273.5264737036516;293.36;275.76000000000005;270.66;276.66;346.76;299.36;270.56;274.86;299.06;286.36;298.26000000000005;326.86;287.76000000000005;293.36;332.16;334.76000000000005;263.86;241.05796691057077;267.9596281332873;273.5264737036516;294.06;6270000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3030000.0;6220000.0;0.042333333333333334;0.0;0.21633333333333335;0.0665;0.030500000000000003;0.07283333333333333;0.0;10360.3056640625;17289.076171875;3931.919921875;39135.15625;486008.5815021021;486694.0868925058;266510.7974224628;266003.8775155271;248846.64485392225;430671.36484660726;460345.3573976857;437798.07955487026;473112.1826642056;527178.9309647374;475437.27079258615;437642.0229114993;444100.09568505123;467977.0067639726;451437.9648856004;405265.4562748461;471463.70884418156;452567.920861922;460345.3573976857;247525.65490268572;258404.02479325983;460506.05583185697;198342.3872448855;226888.88395540413;272.5090131450343;3857311.358127786;1223897.7805454934;299274.49338026106;1656821.6539932885;0;3;3;26;46;39;31;5;187;194;1564586877169.941;598020025640.1816;1316082111904.7996;51802.24810306004;17433.883961033604;-0.0;17003.413149046173;5501655.7632556185;976759.0401318816;0.0;1110560.6484993661;2.73071534145378;0.21072186745747662
7219;2019-09-10 17:22:45.120;633;637;230;229;182;31;196;24;-25;34;746;261;-26;29;259;125;251;545;211;146;195;-92;629;351;356;134;354;302;624;400.0;0.0;1342.0;297.0;185.0;0;0;71;1;0;0;1;0;1;0;1;1;1;1;0;39454.87890625;10361.3916015625;17385.630859375;3932.033203125;607.0;368666;592.0;0.0;Calculated values ==>;1568128965.12;336.46000000000004;336.86;296.16;296.06;291.36;276.26000000000005;273.4187578820637;292.76000000000005;275.56;270.66;276.56;347.76;299.26000000000005;270.56;276.06;299.06;285.66;298.26000000000005;327.66;287.76000000000005;292.66;332.36;333.86;263.96000000000004;241.2770596917726;267.8393353686513;273.4187578820637;294.26000000000005;6290000.0;3510000.0;3560000.0;1340000.0;3540000.0;3020000.0;6240000.0;0.06666666666666667;0.0;0.22366666666666665;0.0495;0.030833333333333334;0.0975;0.0;10361.3916015625;17385.630859375;3932.033203125;39454.87890625;484932.31700219633;486051.47026333987;265822.08212983544;265328.0691541282;246703.60024881887;430735.4089219946;459691.5705057278;438024.4983934438;472884.4304738556;528301.8751473622;475448.1268577304;437869.15320432716;446017.8014079234;468257.0741332307;450605.57549600163;404238.5617266382;472447.97151374;452742.6736727521;459556.22810200317;248362.34728340767;254638.09398592086;460453.6804675869;198846.132910762;220026.56129628094;272.70490550258376;3857966.286001913;1224070.4642338452;299340.02741510596;1657110.6147007982;0;3;3;26;46;39;31;5;187;194;1564800780734.6826;598100126975.0848;1316263614929.5803;53496.22774629316;12949.573604062833;-0.0;23354.14251355792;5502533.265178092;977012.2398312095;0.0;1110896.967068031;2.8346786853809274;0.18862378853984746
7220;2019-09-10 17:23:45.140;630;634;227;226;176;29;187;22;-25;32;755;262;-26;16;259;119;251;560;208;145;186;-93;634;348;354;132;352;303;629;181.0;0.0;1288.0;236.0;191.0;0;0;70;1;0;0;1;0;1;0;1;1;1;0;0;39910.28125;10386.2783203125;17589.744140625;3955.74731445312;598.0;368667;596.0;0.0;Calculated values ==>;1568129025.14;336.16;336.56;295.86;295.76000000000005;290.76000000000005;276.06;273.0942459734351;291.86;275.36;270.66;276.36;348.66;299.36;270.56;274.76000000000005;299.06;285.06;298.26000000000005;329.16;287.66;291.76000000000005;332.76000000000005;332.96000000000004;263.86;240.83765695389522;267.9596281332873;273.0942459734351;293.96000000000004;6340000.0;3479999.9999999995;3540000.0;1320000.0;3520000.0000000005;3030000.0;6290000.0;0.030166666666666668;0.0;0.21466666666666667;0.03933333333333333;0.03183333333333333;0.062;0.0;10386.2783203125;17589.744140625;3955.74731445312;39910.28125;483946.46032817353;485075.5868947272;263955.3714983533;263491.5128463623;244528.86372399834;430925.7729439634;458787.7199564135;437798.07955487026;472950.9869074988;529165.2014758766;475437.27079258615;437642.0229114993;443955.1368504969;468536.14063987497;450279.0723764006;401490.5737235243;474127.1142269176;452948.3446998514;458651.7747534489;250035.78352995744;250872.52762923925;460658.28883488587;198162.43385195147;231943.21635319543;272.42102573905004;3858627.882797744;1224243.4191162428;299405.78083016083;1657402.1733140165;0;3;3;26;46;39;31;5;187;194;1565013851735.4612;598179953575.3766;1316445175430.244;51441.7852775599;10324.836962662086;-0.0;14055.930620815716;5503408.040117634;977206.2579044484;0.0;1111208.8215954935;2.374517710555245;0.17021217391418414
7221;2019-09-10 17:24:45.101;630;634;224;224;170;29;179;21;-26;31;762;261;-27;33;258;113;251;574;208;144;179;-96;637;348;354;133;352;302;632;-2.0;-1.0;1252.0;253.0;197.0;0;0;67;1;0;0;1;0;1;0;1;1;1;0;0;39706.33984375;10210.677734375;17799.61328125;3921.38012695312;586.0;368668;604.0;0.0;Calculated values ==>;1568129085.101;336.16;336.56;295.56;295.56;290.16;276.06;273.0942459734351;291.06;275.26000000000005;270.56;276.26000000000005;349.36;299.26000000000005;270.46000000000004;276.46000000000004;298.96000000000004;284.46000000000004;298.26000000000005;330.56;287.56;291.06;333.56;331.76000000000005;263.56;241.05796691057077;267.8393353686513;273.0942459734351;293.96000000000004;6370000.0;3479999.9999999995;3540000.0;1330000.0;3520000.0000000005;3020000.0;6320000.0;0.0;0.0;0.20866666666666667;0.042166666666666665;0.03283333333333333;0.03283333333333333;0.0;10210.677734375;17799.61328125;3921.38012695312;39706.33984375;483611.95021127566;484744.76343731245;262361.1602981464;262361.1602981464;242492.86717927715;430925.7729439634;457696.2288926094;437869.15320432716;472723.10170879104;529972.2215421381;475448.1268577304;437713.4967235476;446583.57048168074;468408.8672314647;449405.9972646804;399691.5805647739;475892.24993686436;452805.7779320095;457696.2288926094;253382.8652305231;245852.32104278926;460205.92314087;197759.7284100635;262361.1602981464;272.2606840681285;3859290.923383115;1224414.948849755;299471.38089102803;1657696.892933344;0;3;3;26;46;39;31;5;187;194;1565226113675.3396;598259401900.331;1316626557455.1401;50102.83330706969;11066.481211149008;-0.0;6413.501418851535;5504253.695238671;977384.4030194881;0.0;1111379.2893196363;2.116482273517918;0.17512941542799748
7222;2019-09-10 17:25:45.141;631;635;222;221;168;29;169;20;-26;30;766;263;-27;18;258;112;251;584;207;143;169;-99;643;348;353;130;351;302;638;204.0;1.0;1468.0;199.0;187.0;0;0;65;1;0;0;1;0;1;0;1;1;1;0;0;39760.3984375;10109.470703125;18024.439453125;3936.19873046875;569.0;368669;612.0;0.0;Calculated values ==>;1568129145.141;336.26000000000005;336.66;295.36;295.26000000000005;289.96000000000004;276.06;273.0942459734351;290.06;275.16;270.56;276.16;349.76;299.46000000000004;270.46000000000004;274.96000000000004;298.96000000000004;284.36;298.26000000000005;331.56;287.46000000000004;290.06;334.36;330.06;263.26000000000005;240.39332010688793;267.8393353686513;273.0942459734351;293.86;6430000.0;3479999.9999999995;3529999.9999999995;1300000.0;3510000.0;3020000.0;6380000.0;0.034;0.00016666666666666666;0.24466666666666667;0.033166666666666664;0.03116666666666667;0.06516666666666668;0.0;10109.470703125;18024.439453125;3936.19873046875;39760.3984375;483086.0711209015;484224.97082603426;261073.97928264964;260648.32245671333;241678.0685681712;430925.7729439634;456483.722315842;437869.15320432716;473017.81868751155;530389.4420248142;475681.99311529554;437713.4967235476;444445.26436519914;468548.2571702812;449259.769106792;395627.9511050879;476680.2409547584;452837.51733663084;456483.722315842;256730.23209357203;238741.38928724395;460364.88982431835;198518.1766499639;228436.16921342228;272.56235075618196;3859953.5876835836;1224584.3963096736;299536.90436801413;1657995.6257284558;0;3;3;26;46;39;31;5;187;194;1565438355075.2048;598338354500.2809;1316807878255.025;58561.20559696755;8684.58265361609;0.0;14861.098877174354;5505159.832584734;977549.1049463891;0.0;1111556.6958475476;2.5602310056939364;0.17630578769059504
7223;2019-09-10 17:26:45.121;632;636;220;220;166;26;163;20;-26;30;771;263;-27;27;258;109;251;591;209;138;163;-100;647;345;350;137;349;301;643;278.0;-1.0;1452.0;266.0;182.0;0;100;61;1;0;0;1;0;1;0;1;0;1;1;0;38676.5390625;10025.5478515625;18194.31640625;2951.44165039062;561.0;368670;617.0;0.0;Calculated values ==>;1568129205.121;336.36;336.76000000000005;295.16;295.16;289.76000000000005;275.76000000000005;272.7676641592781;289.46000000000004;275.16;270.56;276.16;350.26;299.46000000000004;270.46000000000004;275.86;298.96000000000004;284.06;298.26000000000005;332.26000000000005;286.96000000000004;289.46000000000004;334.86;329.26000000000005;263.16;241.92719264551067;267.7187500070086;272.7676641592781;294.06;6470000.0;3450000.0;3500000.0;1370000.0;3490000.0;3010000.0;6430000.0;0.04633333333333333;0.0;0.242;0.044333333333333336;0.030333333333333334;0.07666666666666666;0.0;10025.5478515625;18194.31640625;2951.44165039062;38676.5390625;482783.30176801654;483814.6308345089;259913.7442706431;259913.7442706431;240907.64768978843;431113.4868728058;456150.55965592095;438095.2167564963;472100.0868749512;530986.2749545022;475809.4393646639;437940.2675631159;445928.9489011945;468826.295148288;449375.27778246085;274974.03855210607;477139.16642828094;452649.51823674684;456150.55965592095;258822.4845140824;235395.46725036926;459187.24286811694;197347.49212157095;222101.965797943;272.0841173180479;3860607.010949243;1224752.132200409;299594.2822388718;1658297.3480863913;0;3;3;26;46;39;31;5;187;194;1565649184775.272;598418427800.3064;1316988717955.0825;58260.94936165193;11608.22894976354;-0.0;17943.72552911164;5506133.026037046;977718.1553408832;0.0;1111829.9782598412;2.817106992537584;0.1969104854841257
