;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7224;2019-09-10 17:27:45.132;635;638;217;216;163;25;170;19;-26;29;773;259;-27;22;258;109;251;596;207;136;169;-99;650;344;349;140;347;301;645;-1.0;-1.0;1198.0;294.0;178.0;0;100;58;1;0;0;1;0;1;0;1;0;1;0;0;38263.67578125;9848.4169921875;18337.94921875;2919.2275390625;553.0;368671;620.0;0.0;Calculated values ==>;1568129265.132;336.66;336.96000000000004;294.86;294.76000000000005;289.46000000000004;275.66;272.6583383277491;290.16;275.06;270.56;276.06;350.46000000000004;299.06;270.46000000000004;275.36;298.96000000000004;284.06;298.26000000000005;332.76000000000005;286.76000000000005;290.06;335.16;328.46000000000004;263.26000000000005;242.56692532238324;267.7187500070086;272.6583383277491;293.86;6500000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;3010000.0;6450000.0;0.0;0.0;0.1996666666666667;0.049;0.029666666666666668;0.029666666666666668;0.0;9848.4169921875;18337.94921875;2919.2275390625;38263.67578125;482886.5144027372;483883.1867460134;258572.46565727692;258172.59802767294;239925.3540375529;431175.4696738307;457276.10456866643;438095.2167564963;471605.12922355125;531194.622265396;475342.1913689432;437940.2675631159;445217.6754897761;469103.35205930343;449559.2800499217;274551.571546026;477656.79156587087;452540.14827877196;457139.37240711367;260077.89159075968;232049.79005350024;458821.66005470854;196283.52201121833;258572.46565727692;271.65412945461765;3861248.296952948;1224917.7789368823;299643.2134511283;1658601.8394460338;0;3;3;26;46;39;31;5;187;194;1565858923219.9854;598501543035.1927;1317169351064.8357;48281.73505080717;12864.368764131023;-0.0;5890.81823357849;5507021.044512815;977922.1310435778;0.0;1112028.6358714784;2.1551404093842987;0.1846676038418342
7225;2019-09-10 17:28:45.132;638;641;215;214;159;23;176;17;-27;27;769;256;-28;28;257;106;251;600;208;135;176;-99;655;342;347;141;346;301;650;-2.0;0.0;1253.0;257.0;174.0;0;100;54;1;0;0;1;0;1;0;1;0;1;0;0;37679.1640625;9663.05078125;18598.18359375;2927.4013671875;543.0;368672;620.0;0.0;Calculated values ==>;1568129325.132;336.96000000000004;337.26;294.66;294.56;289.06;275.46000000000004;272.43898195401505;290.76000000000005;274.86;270.46000000000004;275.86;350.06000000000006;298.76000000000005;270.36;275.96000000000004;298.86;283.76000000000005;298.26000000000005;333.16;286.66;290.76000000000005;335.16;327.46000000000004;263.26000000000005;242.77792619122317;267.7187500070086;272.43898195401505;293.96000000000004;6550000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3010000.0;6500000.0;0.0;0.0;0.20883333333333332;0.04283333333333333;0.029;0.029;0.0;9663.05078125;18598.18359375;2927.4013671875;37679.1640625;482766.6993195201;483764.934501504;257501.99264299078;257112.8286448474;238574.91702851793;431298.55289687274;458414.39403182844;437940.2675631159;471275.1926151781;530777.8931341006;474991.1631047994;437785.01000687695;446070.60221923905;469115.51044304925;449491.85059721814;273890.92825614533;477667.08644105983;452747.8705520784;458414.39403182844;260077.89159075968;227868.02628245065;458665.41248498677;196123.7457190784;257501.99264299078;271.5821667695713;3861881.153951646;1225080.374501661;299691.9353586804;1658909.6405528046;0;3;3;26;46;39;31;5;187;194;1566067723219.9854;598585843035.1927;1317349951064.8357;50499.35031176316;11245.534726473074;-0.0;5826.459640276293;5507844.22022417;978123.0469059995;0.0;1112126.2798537605;2.1665373643487627;0.18157540141384385
7226;2019-09-10 17:29:45.103;641;641;212;212;164;32;181;18;-25;27;763;256;-26;22;248;111;251;586;208;141;181;-98;620;353;358;144;358;304;620;-3.0;-2.0;1180.0;200.0;0.0;98;100;58;1;0;0;1;0;0;0;1;0;1;1;0;24405.29296875;9319.560546875;6214.73974609375;2949.94287109375;534.0;368673;620.0;0.0;Calculated values ==>;1568129385.103;337.26;337.26;294.36;294.36;289.56;276.36;273.6339639331285;291.26000000000005;274.96000000000004;270.66;275.86;349.46000000000004;298.76000000000005;270.56;275.36;297.96000000000004;284.26000000000005;298.26000000000005;331.76000000000005;287.26000000000005;291.26000000000005;335.16;326.56;263.36;243.40439225979637;268.0796299477929;273.6339639331285;293.96000000000004;6200000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3040000.0;6200000.0;0.0;0.0;0.19666666666666668;0.03333333333333333;0.0;0.0;0.0;9319.560546875;6214.73974609375;2949.94287109375;24405.29296875;487051.68454336876;487051.68454336876;258013.94200976516;258013.94200976516;240952.4978244021;430607.02586249536;457322.39786825684;437570.5891863215;470874.54964527197;529924.4241206498;474604.47746397473;437413.810930519;444622.5063410642;466275.0664382286;448180.46434020094;408601.0680903864;479126.59564327606;451670.9102310105;457322.39786825684;260077.89159075968;224104.74344509715;458297.0152287529;199361.02644308042;257501.99264299078;272.91716704135723;3862398.2743641315;1225238.4864715396;299740.8895546604;1659116.3149728775;0;3;3;26;46;39;31;5;187;194;1566279120994.8308;598671301710.1302;1317531363339.703;46847.88067283741;8631.199626189084;-0.0;0.0;5508655.055055435;978288.6062997484;0.0;1112174.8102163759;3.0014255821352873;0.27268393968233795
7227;2019-09-10 17:30:45.124;632;632;215;215;179;28;175;15;-23;27;756;256;-24;25;243;116;251;545;207;127;175;-97;629;340;345;141;345;304;631;-2.0;-1.0;1023.0;72.0;0.0;39;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22983.056640625;9512.9375;4445.87060546875;2963.69482421875;526.0;368674;618.0;0.0;Calculated values ==>;1568129445.124;336.36;336.36;294.66;294.66;291.06;275.96000000000004;272.21867820750657;290.66;274.66;270.86;275.86;348.76;298.76000000000005;270.76000000000005;275.66;297.46000000000004;284.76000000000005;298.26000000000005;327.66;285.86;290.66;334.96000000000004;325.76000000000005;263.46000000000004;242.77792619122317;268.0796299477929;272.21867820750657;293.86;6290000.0;3400000.0;3450000.0;1410000.0;3450000.0;3040000.0;6310000.0;0.0;0.0;0.1705;0.012;0.0;0.0;0.0;9512.9375;4445.87060546875;2963.69482421875;22983.056640625;484788.93296064535;484567.8026281667;258584.23717063398;258584.23717063398;245448.97556692018;431420.45991060114;458599.17868273624;437883.18805776763;471275.1926151781;529193.1324091097;474604.47746397473;437727.04723144654;445054.37130637356;467483.3857502722;451289.0242437651;404238.5617266382;471551.79895419616;451964.38578876475;458599.17868273624;259240.94887492666;220759.83610629753;458869.0855255645;196920.2798151209;257501.99264299078;271.8934457644935;3862793.3154945294;1225395.478883767;299790.1871170186;1659205.1844861382;0;3;3;26;46;39;31;5;187;194;1566490094810.347;598756831635.3395;1317713827180.1494;41084.17585537127;3143.385668525323;-0.0;0.0;5509388.078663462;978386.7621866517;0.0;1112174.8102163759;2.6135354626712615;0.21566101825835698
7228;2019-09-10 17:31:45.114;626;626;218;219;187;25;173;14;-25;25;751;255;-26;25;243;121;251;505;206;125;173;-96;625;343;348;143;348;302;627;-2.0;-2.0;978.0;371.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;1;0;22035.787109375;9363.3681640625;3201.25854492188;2942.99438476562;519.0;368675;617.0;0.0;Calculated values ==>;1568129505.114;335.76000000000005;335.76000000000005;294.96000000000004;295.06;291.86;275.66;272.5487779782249;290.46000000000004;274.56;270.66;275.66;348.26;298.66;270.56;275.66;297.46000000000004;285.26000000000005;298.26000000000005;323.66;285.66;290.46000000000004;334.86;325.06;263.56;243.1966462407574;267.8393353686513;272.5487779782249;293.76000000000005;6250000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3020000.0;6270000.0;0.0;0.0;0.16299999999999998;0.06183333333333333;0.0;0.0;0.0;9363.3681640625;3201.25854492188;2942.99438476562;22035.787109375;484371.3377397535;484148.98686647887;260089.9276844738;260518.59018629882;248300.4888048052;431237.1583312671;457847.04229374346;438024.4983934438;470810.46499630326;528824.1147818659;474745.1630726094;437869.15320432716;445448.85450290097;467058.5510656493;451465.40817210235;406257.01732322754;465698.7038196313;451145.00746037747;457847.04229374346;258822.4845140824;217833.21561994078;458658.60406917334;195194.38768543184;257501.99264299078;271.2116302205863;3863168.409999667;1225552.7552139014;299839.4013233663;1659268.8999413888;0;3;3;26;46;39;31;5;187;194;1566697960160.38;598842017435.353;1317895596880.1782;39581.308045405945;16290.870713061347;-0.0;0.0;5510060.178994014;978548.6873311679;0.0;1112174.8102163759;3.6028852149982775;0.3708133147632696
7229;2019-09-10 17:32:45.105;624;622;215;217;195;27;173;13;-24;24;746;255;-25;18;243;128;251;479;206;126;173;-95;655;342;346;142;346;303;658;297.0;-1.0;843.0;383.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;0;0;22670.962890625;9866.3681640625;3455.31396484375;2954.06323242188;512.0;368676;615.0;0.0;Calculated values ==>;1568129565.105;335.56;335.36;294.66;294.86;292.66;275.86;272.43898195401505;290.46000000000004;274.46000000000004;270.76000000000005;275.56;347.76;298.66;270.66;274.96000000000004;297.46000000000004;285.96000000000004;298.26000000000005;321.06;285.76000000000005;290.46000000000004;334.66;324.36;263.66;242.98782864720522;267.9596281332873;272.43898195401505;293.76000000000005;6550000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;3030000.0;6580000.0;0.0495;0.0;0.14049999999999999;0.06383333333333334;0.0;0.0495;0.0;9866.3681640625;3455.31396484375;2954.06323242188;22670.962890625;480691.601784825;480046.9294992553;257078.64836255438;257850.7057872132;249850.1497523691;431298.55289687274;458169.09799002606;437953.82195464283;470845.5270076962;528224.7719617437;474616.08659367164;437798.07955487026;444244.8339766329;467342.03467306704;452632.9935429104;273890.92825614533;456693.5991782975;451644.8312562603;458169.09799002606;257985.5697089033;214906.75144652807;458916.8844850441;195270.1302165685;195270.1302165685;271.2384283917541;3863540.910365839;1225712.9789792972;299888.53609880264;1659324.3630581964;0;3;3;26;46;39;31;5;187;194;1566906128930.1614;598927504610.2633;1318077069654.9878;34097.05868919944;16829.451147471027;-0.0;13013.498904786147;5510674.073284866;978824.6486126471;0.0;1112283.239773595;3.928545656248765;0.3190963437896419
7230;2019-09-10 17:33:45.125;631;629;212;214;192;28;169;14;-26;24;741;253;-27;27;243;134;251;514;200;128;169;-94;670;346;351;144;351;301;672;-2.0;-1.0;1193.0;459.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;1;0;22051.0078125;9646.9794921875;3543.37915039062;2911.7001953125;507.0;368677;613.0;0.0;Calculated values ==>;1568129625.125;336.26000000000005;336.06;294.36;294.56;292.36;275.96000000000004;272.8767566201714;290.06;274.56;270.56;275.56;347.26;298.46000000000004;270.46000000000004;275.86;297.46000000000004;286.56;298.26000000000005;324.56;285.96000000000004;290.06;334.46000000000004;323.86;263.76000000000005;243.40439225979637;267.7187500070086;272.8767566201714;293.16;6700000.0;3460000.0;3510000.0;1440000.0;3510000.0;3010000.0;6720000.0;0.0;0.0;0.19883333333333333;0.0765;0.0;0.0;0.0;9646.9794921875;3543.37915039062;2911.7001953125;22051.0078125;480017.482879513;479483.6431990173;255270.58571393692;256006.1662629546;248323.01469001354;431051.2098666511;456812.3516013391;438095.2167564963;470577.2540004748;527856.7758344202;474639.61988472205;437940.2675631159;445928.9489011945;466631.3516481654;452780.8979037608;272159.700040917;460822.58768425765;451039.72748260736;456812.3516013391;257148.6733736563;212816.51262364245;458706.70582492737;196035.68072830627;195270.1302165685;271.5622646471406;3863913.71768261;1225875.6444134577;299937.4337544722;1659382.704941619;0;3;3;26;46;39;31;5;187;194;1567115298630.095;599013333210.2361;1318258330054.9302;48129.504413605115;20094.333419891514;-0.0;0.0;5511359.523050958;979132.4493833455;0.0;1112391.721746375;4.236963640510085;0.4277084772596245
7231;2019-09-10 17:34:45.106;644;636;202;203;186;35;42;16;-26;25;735;251;-26;16;237;141;251;528;198;128;43;-94;659;354;358;145;358;303;661;-1.0;0.0;1329.0;409.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19689.685546875;9502.658203125;3418.73583984375;2927.83544921875;502.0;368678;610.0;0.0;Calculated values ==>;1568129685.106;337.56000000000006;336.76000000000005;293.36;293.46000000000004;291.76000000000005;276.66;273.7412296467126;277.36;274.76000000000005;270.56;275.66;346.66;298.26000000000005;270.56;274.76000000000005;296.86;287.26000000000005;298.26000000000005;325.96000000000004;285.96000000000004;277.46000000000004;334.16;323.36;263.76000000000005;243.61107973660833;267.9596281332873;273.7412296467126;292.96000000000004;6590000.000000001;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;6609999.999999999;0.0;0.0;0.22149999999999997;0.06816666666666667;0.0;0.0;0.0;9502.658203125;3418.73583984375;2927.83544921875;19689.685546875;483202.9331823365;481794.53973969165;252163.34115523347;252517.28792877807;246726.17552583976;430542.39183029096;436093.27495369175;437642.0229114993;470542.0514489591;527074.2923343037;474145.55491638783;437642.0229114993;443955.1368504969;464841.74997644586;452376.9910028237;273396.1023969792;464791.11090436066;449771.25813504297;436266.9853589771;255893.36323571714;210726.34883551928;458550.1115076343;198624.90974035935;195270.1302165685;272.6295612445407;3864261.4466445763;1226035.174193677;299986.0811415809;1659440.704194238;0;3;3;26;46;39;31;5;187;194;1567327931274.9058;599100005755.1589;1318439472674.7688;52942.290567407494;17718.234587135907;-0.0;0.0;5512201.521291147;979447.4543332914;0.0;1112391.721746375;4.458294025547035;0.4283633720757839
7232;2019-09-10 17:35:45.106;651;644;199;199;180;42;34;26;-24;27;730;251;-25;30;235;147;251;540;199;86;35;-93;664;358;362;146;362;304;666;0.0;-2.0;1.0;243.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;1;1;0;18800.962890625;9692.4462890625;3419.126953125;2936.39526367188;499.0;368679;608.0;0.0;Calculated values ==>;1568129745.106;338.26;337.56000000000006;293.06;293.06;291.16;277.36;274.1680685717883;276.56;275.76000000000005;270.76000000000005;275.86;346.16;298.26000000000005;270.66;276.16;296.66;287.86;298.26000000000005;327.16;281.76000000000005;276.66;333.96000000000004;323.06;263.86;243.81672145450628;268.0796299477929;274.1680685717883;293.06;6640000.000000001;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6659999.999999999;0.0;0.0;0.00016666666666666666;0.0405;0.0;0.0;0.0;9692.4462890625;3419.126953125;2936.39526367188;18800.962890625;483677.8741407852;482419.5659017394;250913.0245932353;250913.0245932353;244624.70187947148;430280.9020939914;433702.1600636701;437727.04723144654;470606.31521307136;526472.7720350736;474015.5422595829;437570.5891863215;445769.9504256632;463990.4146581629;452536.46908511664;272813.51465692965;466112.8028053323;442544.37911539245;433883.48505660606;255056.51255035817;209472.28574929133;458495.92920298985;190435.66962367005;195270.1302165685;269.3134512416184;3864582.202048222;1226195.1333977785;300034.94973085495;1659497.6863841794;0;3;3;26;46;39;31;5;187;194;1567543931274.9058;599187305755.1589;1318621572674.7688;41.21522960129608;10856.440512962452;-0.0;0.0;5512643.050506122;979685.5766257922;0.0;1112391.721746375;0.6790676177227561;0.11307626475708475
7233;2019-09-10 17:36:45.117;655;649;201;200;180;47;34;32;-21;31;720;253;-22;18;233;151;251;553;198;43;34;-94;667;362;366;137;366;307;668;-1.0;-1.0;682.0;183.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19916.72265625;10286.1103515625;3406.65893554688;3997.01416015625;495.0;368680;606.0;0.0;Calculated values ==>;1568129805.117;338.66;338.06000000000006;293.26000000000005;293.16;291.16;277.86;274.5913991737795;276.56;276.36;271.06;276.26000000000005;345.16;298.46000000000004;270.96000000000004;274.96000000000004;296.46000000000004;288.26000000000005;298.26000000000005;328.46000000000004;277.46000000000004;276.56;333.76000000000005;322.66;263.76000000000005;241.92719264551067;268.43790593516167;274.5913991737795;292.96000000000004;6670000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3070000.0;6680000.0;0.0;0.0;0.11366666666666667;0.030500000000000003;0.0;0.0;0.0;10286.1103515625;3406.65893554688;3997.01416015625;19916.72265625;483935.12051005027;482937.58693676454;251525.55110027545;251179.12118038797;244562.53342527032;430014.67791919125;432695.15374167816;437514.20447033056;472198.00020708365;525187.883676963;473861.13942533004;437356.53477473935;443435.5918674444;463129.6232463674;452411.93249857856;272480.89535798697;467996.2419709427;434344.22949482966;432695.15374167816;254219.67992080047;207800.24178383037;459792.93487889617;200916.96518185578;195270.1302165685;273.56909622276464;3864904.90858064;1226361.6518930125;300092.73873557965;1659554.578361684;0;3;3;26;46;39;31;5;188;194;1567762371315.475;599272221320.3802;1318804906280.2466;26893.219532456635;7895.717075759732;-0.0;0.0;5512867.545279556;979841.8732552353;0.0;1112391.721746375;1.966611785380211;0.18456099399812953
7234;2019-09-10 17:37:45.097;658;652;206;205;186;53;35;39;-19;35;722;256;-20;37;230;156;251;559;197;42;36;-95;659;367;372;134;372;309;661;-3.0;-1.0;1521.0;164.0;0.0;11;0;70;1;0;0;1;0;0;0;1;1;1;0;0;20741.548828125;10733.1748046875;3652.9521484375;4026.55419921875;492.0;368681;604.0;0.0;Calculated values ==>;1568129865.097;338.96000000000004;338.36;293.76000000000005;293.66;291.76000000000005;278.46000000000004;275.1157276137837;276.66;277.06;271.26000000000005;276.66;345.36;298.76000000000005;271.16;276.86;296.16;288.76000000000005;298.26000000000005;329.06;277.36;276.76000000000005;333.56;322.36;263.66;241.2770596917726;268.67533136820026;275.1157276137837;292.86;6590000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3090000.0;6609999.999999999;0.0;0.0;0.2535;0.02733333333333333;0.0;0.0;0.0;10733.1748046875;3652.9521484375;4026.55419921875;20741.548828125;485252.3081583255;484156.5129508554;253590.55963631708;253230.85441913392;246726.17552583976;429675.2189834977;431331.8446665048;437372.52749135875;472981.82504853373;525240.186250526;473955.97198609624;437214.0438153077;445794.276142949;461819.98520130385;452259.156354661;273396.1023969792;469893.9298693413;432659.6470710406;431523.42560423893;253382.8652305231;206546.2383541025;460153.0218106556;203592.87005996698;195270.1302165685;274.63482784383007;3865243.6145687946;1226536.7542151043;300159.5795173068;1659613.3888438046;0;3;3;26;46;39;31;5;188;194;1567983697514.6658;599353494220.083;1318989644679.571;59263.14315885781;7012.644147852155;-0.0;0.0;5513585.2756427955;979966.0681861966;0.0;1112391.721746375;3.599464236541875;0.2955002184551642
7235;2019-09-10 17:38:45.108;656;653;212;212;189;55;39;39;-18;38;736;256;-19;27;229;159;251;554;200;43;39;-95;661;367;372;133;372;309;662;14.0;-1.0;1801.0;365.0;0.0;38;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22465.5859375;11235.7822265625;4569.22119140625;4049.54711914062;488.0;368682;602.0;0.0;Calculated values ==>;1568129925.108;338.76;338.46000000000004;294.36;294.36;292.06;278.66;275.1157276137837;277.06;277.06;271.36;276.96000000000004;346.76;298.76000000000005;271.26000000000005;275.86;296.06;289.06;298.26000000000005;328.56;277.46000000000004;277.06;333.36;321.96000000000004;263.66;241.05796691057077;268.67533136820026;275.1157276137837;293.16;6609999.999999999;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3090000.0;6620000.0;0.0023333333333333335;0.0;0.3001666666666667;0.06083333333333333;0.0;0.0023333333333333335;0.0;11235.7822265625;4569.22119140625;4049.54711914062;22465.5859375;484741.9481346301;484192.85356471787;255744.09262756334;255744.09262756334;247680.86908608378;429675.2189834977;432094.3283962027;437530.6787186241;473403.82665571757;526711.5673489773;473955.97198609624;437372.52749135875;444347.5400751208;461684.3631077792;452695.1637936946;273158.57584066025;468953.40502372413;432846.8831544877;432094.3283962027;252546.06836287308;204874.27233412856;460305.9961327142;202648.50409916774;202648.50409916774;274.2684572905832;3865603.740037014;1226719.862421193;300226.89270029;1659681.9195168023;0;3;3;26;46;39;31;5;188;194;1568206938435.2476;599433608905.2917;1319175078670.0544;70503.79941494016;15674.16409870741;-0.0;535.373590026415;5514666.86508878;980155.1595824789;0.0;1112396.1840109022;4.367428864310045;0.3916464567586164
7236;2019-09-10 17:39:45.138;654;651;214;214;195;55;41;43;-19;41;751;257;-20;35;228;158;251;545;201;44;42;-95;634;372;377;134;377;309;633;-1.0;0.0;2241.0;485.0;0.0;94;0;80;1;0;0;1;0;0;0;1;1;1;1;0;23757.46484375;10967.90234375;6004.919921875;4026.03076171875;486.0;368683;599.0;0.0;Calculated values ==>;1568129985.138;338.56000000000006;338.26;294.56;294.56;292.66;278.66;275.63479819532273;277.26000000000005;277.46000000000004;271.26000000000005;277.26000000000005;348.26;298.86;271.16;276.66;295.96000000000004;288.96000000000004;298.26000000000005;327.66;277.56;277.36;333.06;321.76000000000005;263.66;241.2770596917726;268.67533136820026;275.63479819532273;293.26000000000005;6340000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3090000.0;6330000.0;0.0;0.0;0.3735;0.08083333333333333;0.0;0.0;0.0;10967.90234375;6004.919921875;4026.03076171875;23757.46484375;487382.4633114041;487064.2051386829;258058.35261089136;258058.35261089136;250863.8708422802;429328.3091220336;431172.5511397006;437372.52749135875;473565.85517348704;528285.7356010654;474074.50315486814;437214.0438153077;445506.6431651295;460779.61989503726;451668.65058194945;401490.5737235243;471294.2471846885;431751.23897612083;431366.10962521314;251290.9062238717;204038.30555042345;460153.0218106556;203748.71127455967;202648.50409916774;274.7185924041692;3865989.1247227187;1226904.9856412096;300294.2228308396;1659770.0814182924;0;3;3;26;46;39;31;5;188;194;1568431750785.1404;599513748955.2535;1319360571369.966;87258.49535697445;20726.015101667752;-0.0;0.0;5515982.208220814;980458.6460764174;0.0;1112400.647688207;5.142400411966773;0.4714208712641791
7237;2019-09-10 17:40:45.129;644;635;217;216;193;52;42;40;-17;43;763;259;-18;30;226;156;251;473;204;45;42;-94;648;363;368;133;368;309;647;-2.0;-1.0;772.0;119.0;0.0;88;0;88;1;0;0;1;0;0;0;1;1;1;1;0;24853.419921875;11875.16796875;6128.2685546875;4036.36303710938;490.0;368684;597.0;0.0;Calculated values ==>;1568130045.129;337.56000000000006;336.66;294.86;294.76000000000005;292.46000000000004;278.36;274.69669130483857;277.36;277.16;271.46000000000004;277.46000000000004;349.46000000000004;299.06;271.36;276.16;295.76000000000005;288.76000000000005;298.26000000000005;320.46000000000004;277.66;277.36;332.86;322.16;263.76000000000005;241.05796691057077;268.67533136820026;274.69669130483857;293.56;6480000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3090000.0;6470000.0;0.0;0.0;0.12866666666666665;0.01983333333333333;0.0;0.0;0.0;11875.16796875;6128.2685546875;4036.36303710938;24853.419921875;484423.4399395544;483222.5855413473;258458.04618241332;258060.22333776078;249590.25901188163;429947.3805835815;433667.60643972526;437688.5006598165;473889.5882477202;529543.430864508;474311.38107608864;437530.6787186241;444783.8392473439;461888.35613947245;452958.6785604905;274830.83372658637;457318.60712894436;434215.1450557785;433667.60643972526;250454.15340279948;205710.24989127388;460406.0403189201;202001.1115413557;202648.50409916774;273.9980082502998;3866394.154665068;1227095.316006443;300361.3993677671;1659871.176155672;0;3;3;26;46;39;31;5;188;194;1568655217259.906;599593836940.1696;1319545943559.7715;30325.110733241952;5125.031087421694;-0.0;0.0;5516961.924624364;980674.0391472927;0.0;1112400.647688207;1.608460264045342;0.14207694225707002
7238;2019-09-10 17:41:45.179;637;634;227;227;198;42;44;34;-19;41;772;261;-20;30;227;155;251;478;201;47;44;-93;639;360;365;131;365;307;639;-2.0;-1.0;1806.0;291.0;0.0;75;0;88;1;0;0;1;0;0;0;1;1;1;1;0;25477.908203125;11659.5380859375;5638.70751953125;4021.89038085938;500.0;368685;595.0;0.0;Calculated values ==>;1568130105.179;336.86;336.56;295.86;295.86;292.96000000000004;277.36;274.38016830617;277.56;276.56;271.26000000000005;277.26000000000005;350.36;299.26000000000005;271.16;276.16;295.86;288.66;298.26000000000005;320.96000000000004;277.86;277.56;332.66;323.16;263.86;240.61611355647437;268.43790593516167;274.38016830617;293.26000000000005;6390000.0;3600000.0;3650000.0;1310000.0;3650000.0;3070000.0;6390000.0;0.0;0.0;0.301;0.0485;0.0;0.0;0.0;11659.5380859375;5638.70751953125;4021.89038085938;25477.908203125;484403.43246703316;483969.13949745963;263192.7092593328;263192.7092593328;251679.00438924308;430148.3826014536;434768.59577993193;437828.56808052456;473953.66127806285;530637.1889749606;474806.1818528707;437671.5478804793;445180.40119705;462477.71070036455;453335.3603122476;398414.881659379;459419.4739656453;435304.343683834;434768.59577993193;249617.41799618208;209890.3038832737;460810.19122678967;201195.5450636462;202648.50409916774;273.6695949457299;3866813.9319222216;1227291.6019922015;300428.60743962333;1659969.3160046574;0;3;3;26;46;39;31;5;188;194;1568875300509.7312;599673102940.1066;1319730897559.6245;71226.53992808038;12591.310338912459;-0.0;0.0;5517808.893598999;980821.7983558769;0.0;1112400.647688207;3.9313937922695406;0.3449813153247678
7239;2019-09-10 17:42:45.130;636;636;224;224;201;38;44;30;-21;39;779;260;-22;28;228;157;251;494;201;49;45;-94;650;355;360;131;360;306;651;-2.0;-1.0;1538.0;232.0;0.0;55;0;88;1;0;0;1;0;0;0;1;1;1;1;0;25541.17578125;11876.7109375;5168.25048828125;3993.03466796875;510.0;368686;594.0;0.0;Calculated values ==>;1568130165.13;336.76000000000005;336.76000000000005;295.56;295.56;293.26000000000005;276.96000000000004;273.8482719121499;277.56;276.16;271.06;277.06;351.06000000000006;299.16;270.96000000000004;275.96000000000004;295.96000000000004;288.86;298.26000000000005;322.56;278.06;277.66;332.56;324.16;263.76000000000005;240.61611355647437;268.3187672390254;273.8482719121499;293.26000000000005;6500000.0;3550000.0;3600000.0;1310000.0;3600000.0;3060000.0;6509999.999999999;0.0;0.0;0.25633333333333336;0.03866666666666666;0.0;0.0;0.0;11876.7109375;5168.25048828125;3993.03466796875;25541.17578125;483033.2310495413;482921.1701539134;261077.55177915312;261077.55177915312;252233.6811384052;430477.46260093397;435968.7166933796;437742.05038880615;473759.9231585776;531443.9651793439;474817.22818405216;437585.1090581189;445090.0235980121;463361.4524620667;454475.8892962338;274551.571546026;460413.1788868021;436836.9659171394;436143.2612592245;249199.05678690012;214070.64678622372;460710.5798268157;199999.32575730147;202648.50409916774;273.177685711384;3867238.743743728;1227487.5772241782;300495.343935917;1660059.3004410234;0;3;3;26;46;39;31;5;188;194;1569092622885.5056;599751638750.3865;1319914647375.2793;60941.38508054237;10080.835157354548;-0.0;0.0;5518909.393501836;981010.5786058061;0.0;1112400.647688207;3.375902339814404;0.29360691072083733
7240;2019-09-10 17:43:45.120;639;639;218;218;198;36;46;29;-23;38;784;260;-24;25;229;160;251;520;201;51;46;-97;654;354;359;138;359;304;656;-1.0;-1.0;1693.0;273.0;0.0;48;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23981.953125;11766.15625;4932.7958984375;2972.84838867188;521.0;368687;591.0;0.0;Calculated values ==>;1568130225.12;337.06;337.06;294.96000000000004;294.96000000000004;292.96000000000004;276.76000000000005;273.7412296467126;277.76000000000005;276.06;270.86;276.96000000000004;351.56000000000006;299.16;270.76000000000005;275.66;296.06;289.16;298.26000000000005;325.16;278.26000000000005;277.76000000000005;332.26000000000005;325.26000000000005;263.46000000000004;242.14157278889297;268.0796299477929;273.7412296467126;293.26000000000005;6540000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6559999.999999999;0.0;0.0;0.2821666666666667;0.0455;0.0;0.0;0.0;11766.15625;4932.7958984375;2972.84838867188;23981.953125;483025.8909992506;482801.8768451226;258350.43270869923;258350.43270869923;250966.0658360573;430542.39183029096;436551.9870517963;437883.18805776763;472752.1489716358;532115.6478452821;475074.56368599983;437727.04723144654;445054.37130637356;463642.6141334031;455065.9956093936;274019.089072357;464142.1347733062;437411.6681645412;436551.9870517963;247943.99896000302;218669.37671819705;459335.47050702886;199583.9001074877;202648.50409916774;273.00949122920616;3867651.367700916;1227684.5682793404;300553.38328633;1660143.4617980272;0;3;3;26;46;39;31;5;188;194;1569308286934.6829;599832325300.0786;1320097616874.5813;67240.11574997066;11818.696453179124;-0.0;0.0;5519977.394641486;981193.0442858483;0.0;1112400.647688207;4.018890495255442;0.35238333359101787
7241;2019-09-10 17:44:45.121;644;645;213;213;192;37;48;27;-25;37;782;258;-25;23;229;161;251;547;205;54;48;-99;657;357;361;141;361;303;658;-2.0;-1.0;1761.0;413.0;0.0;49;100;83;1;0;0;1;0;0;0;1;0;1;0;0;23384.068359375;11685.2841796875;4996.38037109375;2956.7998046875;530.0;368688;588.0;0.0;Calculated values ==>;1568130285.121;337.56000000000006;337.66;294.46000000000004;294.46000000000004;292.36;276.86;274.0616903277293;277.96000000000004;275.86;270.66;276.86;351.36;298.96000000000004;270.66;275.46000000000004;296.06;289.26000000000005;298.26000000000005;327.86;278.56;277.96000000000004;331.96000000000004;326.16;263.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;293.66;6570000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3030000.0;6580000.0;0.0;0.0;0.2935;0.06883333333333333;0.0;0.0;0.0;11685.2841796875;4996.38037109375;2956.7998046875;23384.068359375;483425.79204712657;483461.4302161874;256316.91097654533;256316.91097654533;248829.5266628944;430346.717906069;436430.11128019885;437798.07955487026;472260.1919623333;531982.0436786455;474968.3692281236;437798.07955487026;444965.2754471953;463344.7402771259;454700.04539168015;273640.0731436588;468342.7968079215;437465.24820655317;436430.11128019885;246688.97952812296;222432.26289678228;458665.41248498677;199651.85002243164;202648.50409916774;273.049074824277;3868046.0911263246;1227880.0002072728;300602.79784497357;1660226.2063128876;0;3;3;26;46;39;31;5;188;194;1569524290535.2803;599916026695.31;1320279719910.085;69895.91836777073;17828.76688283921;-0.0;0.0;5521120.213975633;981440.1105987016;0.0;1112400.647688207;4.466982940353028;0.420908329551076
7242;2019-09-10 17:45:45.111;651;651;213;214;190;36;49;23;-23;36;774;257;-24;21;230;161;251;569;206;49;50;-101;705;351;356;143;356;303;707;137.0;-1.0;1822.0;480.0;0.0;10;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23213.17578125;12534.08984375;4077.9580078125;2947.64965820312;540.0;368689;586.0;0.0;Calculated values ==>;1568130345.111;338.26;338.26;294.46000000000004;294.56;292.16;276.76000000000005;273.4187578820637;278.06;275.46000000000004;270.86;276.76000000000005;350.56000000000006;298.86;270.76000000000005;275.26000000000005;296.16;289.26000000000005;298.26000000000005;330.06;278.06;278.16;331.76000000000005;327.16;263.06;243.1966462407574;267.9596281332873;273.4187578820637;293.76000000000005;7050000.0;3510000.0;3560000.0;1430000.0;3560000.0;3030000.0;7070000.0;0.022833333333333334;0.0;0.30366666666666664;0.08;0.0;0.022833333333333334;0.0;12534.08984375;4077.9580078125;2947.64965820312;23213.17578125;479044.885566244;478814.1637544673;254110.1752133159;254457.2547905574;246524.25047828027;430735.4089219946;437758.75445384247;438109.25301780854;471897.7078724963;531148.0953184956;474850.9998561202;437953.82195464283;444677.7423059734;464218.37197162234;455707.73298722145;269031.13167207537;465451.1878208351;437758.75445384247;437927.85481464386;245852.32104278926;226613.5671989835;458147.1477495303;197950.65415169738;197950.65415169738;272.34896239175134;3868434.33677583;1228081.7946861475;300651.9933898812;1660301.8131961427;0;3;3;26;46;39;31;5;188;194;1569739354685.3145;600001212495.3236;1320461489610.1138;72928.16118900909;20815.719487826635;-0.0;5479.479415137278;5522310.216272018;981762.0943122773;0.0;1112446.3024062857;5.072847371102416;0.45683274250465056
7243;2019-09-10 17:46:45.112;668;663;209;209;189;39;34;31;-26;35;764;256;-27;25;229;163;251;587;205;41;35;-100;686;359;364;146;364;301;687;-2.0;-1.0;1874.0;79.0;0.0;46;100;77;1;0;0;1;0;0;0;1;0;1;0;0;23009.2890625;11702.849609375;5119.0302734375;2914.54272460938;551.0;368690;585.0;0.0;Calculated values ==>;1568130405.112;339.96000000000004;339.46000000000004;294.06;294.06;292.06;277.06;274.27422755570615;276.56;276.26000000000005;270.56;276.66;349.56000000000006;298.76000000000005;270.46000000000004;275.66;296.06;289.46000000000004;298.26000000000005;331.86;277.26000000000005;276.66;331.66;328.26000000000005;263.16;243.81672145450628;267.7187500070086;274.27422755570615;293.66;6859999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;6870000.0;0.0;0.0;0.3123333333333333;0.013166666666666667;0.0;0.0;0.0;11702.849609375;5119.0302734375;2914.54272460938;23009.2890625;483766.396994769;482908.9312947373;253538.9331864044;253538.9331864044;246837.06533786646;430214.79039162316;433201.5241952028;438095.2167564963;471400.74093632615;530256.7858949634;474991.1631047994;437940.2675631159;445645.04530121887;462895.65004918195;454643.4832580543;270607.29165423725;471079.66776632995;434473.7075064044;433384.8821390699;245433.99809710225;231213.40812182956;457775.73681589664;202206.94171986726;197950.65415169738;274.0600994300729;3868819.5304021826;1228283.7725475878;300700.8458072057;1660378.45604242;0;3;3;26;46;39;31;5;188;194;1569955358285.0535;600087913940.2189;1320642692629.8948;73675.77123644046;3364.9891354310535;-0.0;0.0;5523531.936069078;981963.6035756595;0.0;1112491.965495729;3.9034814922791705;0.30915691918528243
7244;2019-09-10 17:47:45.102;679;672;203;202;183;46;35;36;-26;37;752;255;-27;20;227;164;251;589;201;39;35;-99;677;363;367;147;367;302;678;-2.0;-1.0;2477.0;168.0;0.0;74;100;76;1;0;0;1;0;0;0;1;0;1;0;0;22890.11328125;11606.3046875;5972.326171875;2910.37866210938;563.0;368691;582.0;0.0;Calculated values ==>;1568130465.102;341.06000000000006;340.36;293.46000000000004;293.36;291.46000000000004;277.76000000000005;274.69669130483857;276.66;276.76000000000005;270.56;276.86;348.36;298.66;270.46000000000004;275.16;295.86;289.56;298.26000000000005;332.06;277.06;276.66;331.36;329.46000000000004;263.26000000000005;244.02132995426717;267.8393353686513;274.69669130483857;293.26000000000005;6770000.0;3629999.9999999995;3670000.0000000005;1470000.0;3670000.0000000005;3020000.0;6780000.0;0.0;0.0;0.41283333333333333;0.028;0.0;0.0;0.0;11606.3046875;5972.326171875;2910.37866210938;22890.11328125;486366.6044443124;485232.7927535179;251817.98503874862;251473.55481579568;245205.30553782423;429947.3805835815;432626.2974239531;437869.15320432716;471466.26734783495;528928.5343954032;474745.1630726094;437713.4967235476;444733.05781294516;462175.02648618136;454104.9658933827;271449.88333106076;472537.9354623961;433366.6693374496;432626.2974239531;244179.05427248686;236231.924509345;457720.29102294275;202928.8541742416;197950.65415169738;274.35897863943995;3869201.9616726045;1228477.983126267;300749.3787286008;1660470.8686081504;0;3;3;26;46;39;31;5;188;194;1570174621735.0884;600175799290.2328;1320823562479.9236;96991.18678292033;7134.1602317636325;-0.0;0.0;5524953.923682024;982051.0819049147;0.0;1112491.965495729;5.0820097919082;0.40689688770411603
7245;2019-09-10 17:48:45.103;680;675;206;205;183;49;36;37;-25;39;743;254;-26;25;227;162;251;586;201;40;37;-98;663;363;368;146;368;303;663;-2.0;-1.0;1771.0;300.0;0.0;94;100;76;1;0;0;1;0;0;0;1;0;1;0;0;23035.919921875;11332.880859375;6591.7822265625;2930.03686523438;576.0;368692;579.0;0.0;Calculated values ==>;1568130525.103;341.16;340.66;293.76000000000005;293.66;291.46000000000004;278.06;274.69669130483857;276.76000000000005;276.86;270.66;277.06;347.46000000000004;298.56;270.56;275.66;295.86;289.36;298.26000000000005;331.76000000000005;277.16;276.86;331.06;330.76000000000005;263.36;243.81672145450628;267.9596281332873;274.69669130483857;293.26000000000005;6630000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3030000.0;6630000.0;0.0;0.0;0.2951666666666667;0.05;0.0;0.0;0.0;11332.880859375;6591.7822265625;2930.03686523438;23035.919921875;488003.3234315044;487283.6292737216;253502.04349433462;253143.6142444987;245682.85498547615;429947.3805835815;432557.5304485172;437798.07955487026;471797.4602824029;527911.1227596017;474498.5421998419;437642.0229114993;445251.96559515793;462023.20895925944;453819.4738760611;272927.09808790445;473931.9076612801;433299.8492016903;432743.97865350964;242924.1476594651;241669.27786274583;457981.6916217657;201800.62604933942;197950.65415169738;273.91971935588697;3869584.6849941174;1228669.1461915914;300798.0496691054;1660575.5712563593;0;3;3;26;46;39;31;5;188;194;1570395125409.822;600263700755.1266;1321005065504.7043;69658.58169304919;12809.053278621315;-0.0;0.0;5526342.694896781;982217.2781205246;0.0;1112491.965495729;3.9543908646375145;0.348895940344142
7246;2019-09-10 17:49:45.103;674;671;218;217;189;47;38;33;-24;39;736;253;-25;24;228;160;251;579;200;41;38;-97;653;363;368;140;368;303;652;-2.0;-1.0;1826.0;340.0;0.0;98;0;77;1;0;0;1;0;0;0;1;1;1;1;0;24362.00390625;11180.2822265625;6569.86962890625;3918.62084960938;593.0;368693;576.0;0.0;Calculated values ==>;1568130585.103;340.56000000000006;340.26;294.96000000000004;294.86;292.06;277.86;274.69669130483857;276.96000000000004;276.46000000000004;270.76000000000005;277.06;346.76;298.46000000000004;270.66;275.56;295.96000000000004;289.16;298.26000000000005;331.06;277.26000000000005;276.96000000000004;330.76000000000005;332.46000000000004;263.46000000000004;242.56692532238324;267.9596281332873;274.69669130483857;293.16;6530000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;6520000.0;0.0;0.0;0.30433333333333334;0.056666666666666664;0.0;0.0;0.0;11180.2822265625;6569.86962890625;3918.62084960938;24362.00390625;488202.8389457315;487880.4895538547;258573.31212944622;258177.5019816293;248039.17710915316;429947.3805835815;432929.84295338165;437953.82195464283;472588.21769833704;527178.9309647374;474380.9389595477;437798.07955487026;445108.7251088686;462157.9346378222;453533.268337165;274149.160234895;474201.52040037944;433484.00545957795;432929.84295338165;241669.27786274583;248780.69988749037;459024.90053713735;201672.89198663444;197950.65415169738;273.8697876003446;3869979.667692685;1228856.7558839743;300855.1218167291;1660685.2516884883;0;3;3;26;46;39;31;5;189;194;1570615925409.822;600349500755.1266;1321186865504.7043;71908.16302026389;14583.280484528497;-0.0;0.0;5527522.417769392;982445.5475685508;0.0;1112491.965495729;3.9915247938579794;0.35567729009442045
7247;2019-09-10 17:50:45.124;666;663;224;223;200;45;39;31;-23;39;728;256;-24;33;228;162;251;560;201;40;39;-96;631;362;367;137;367;305;630;-2.0;0.0;1870.0;407.0;0.0;98;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24628.330078125;10963.4208984375;6258.65771484375;3972.11254882812;611.0;368694;573.0;0.0;Calculated values ==>;1568130645.124;339.76;339.46000000000004;295.56;295.46000000000004;293.16;277.66;274.5913991737795;277.06;276.26000000000005;270.86;277.06;345.96000000000004;298.76000000000005;270.76000000000005;276.46000000000004;295.96000000000004;289.36;298.26000000000005;329.16;277.16;277.06;330.46000000000004;334.26000000000005;263.56;241.92719264551067;268.19934244402924;274.5913991737795;293.26000000000005;6310000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;6300000.0;0.0;0.0;0.31166666666666665;0.06783333333333334;0.0;0.0;0.0;10963.4208984375;6258.65771484375;3972.11254882812;24628.330078125;489392.798021943;489077.5142504902;262506.512937209;262060.07966897317;252811.87078915501;430014.67791919125;433366.6693374496;437656.05685647397;472980.6827117325;526184.881888428;474475.18165522953;437499.1961693786;446002.4824056516;462309.46690527396;453990.82321361953;403172.61369332153;474002.31804395653;433550.350954743;433366.6693374496;240414.4444865203;256311.7953858065;459591.1629779898;201148.09360953796;197950.65415169738;273.6598168232887;3870388.0633653617;1229041.3513296018;300920.90094318276;1660792.1934998194;0;3;3;26;46;39;31;5;189;194;1570836502585.3618;600432629840.33;1321369329345.151;73711.64854529506;17531.054872159988;-0.0;0.0;5528736.340926526;982713.260697323;0.0;1112491.965495729;4.3050807044043875;0.39474255900066874
7248;2019-09-10 17:51:45.104;653;651;224;224;199;40;38;29;-23;38;735;258;-23;25;228;163;250;529;200;37;38;-95;630;357;362;134;362;305;629;-2.0;-1.0;1505.0;355.0;0.0;91;0;82;1;0;0;1;0;0;0;1;1;1;1;0;25173.66015625;11033.6572265625;5993.11376953125;3973.62280273438;629.0;368695;568.0;0.0;Calculated values ==>;1568130705.104;338.46000000000004;338.26;295.56;295.56;293.06;277.16;274.0616903277293;276.96000000000004;276.06;270.86;276.96000000000004;346.66;298.96000000000004;270.86;275.66;295.96000000000004;289.46000000000004;298.16;326.06;276.86;276.96000000000004;329.96000000000004;336.06;263.66;241.2770596917726;268.19934244402924;274.0616903277293;293.16;6300000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6290000.0;0.0;0.0;0.25083333333333335;0.059166666666666666;0.0;0.0;0.0;11033.6572265625;5993.11376953125;3973.62280273438;25173.66015625;487669.6610600876;487494.1973086357;262580.01145844;262580.01145844;252489.70683601213;430346.717906069;434424.3181684167;437656.05685647397;473273.9119493556;526918.5477024466;474710.706336001;437656.05685647397;444856.06423827005;463062.42787711835;454981.4033238106;403170.6450877455;469291.55597024196;434244.55786418;434424.3181684167;238323.1353838712;263844.3676079864;460153.0218106556;199730.22700865284;197950.65415169738;273.0800448740273;3870802.941611918;1229224.5992110404;300987.0933329797;1660894.2575628564;0;3;3;26;46;39;31;5;189;194;1571055129685.4314;600513902740.3558;1321552268345.209;59679.72898682847;15408.34869245183;-0.0;0.0;5529847.565208043;982987.6642287722;0.0;1112491.965495729;3.5755556966493836;0.3309122839552785
7249;2019-09-10 17:52:45.115;642;640;220;220;200;38;38;28;-23;37;746;257;-24;28;229;165;250;491;195;38;39;-94;624;356;361;133;361;305;624;-1.0;-1.0;1319.0;336.0;0.0;89;0;82;1;0;0;1;0;0;0;1;1;1;0;0;24991.05859375;10988.7119140625;5920.46240234375;3987.06640625;643.0;368696;564.0;0.0;Calculated values ==>;1568130765.115;337.36;337.16;295.16;295.16;293.16;276.96000000000004;273.955091788801;276.96000000000004;275.96000000000004;270.86;276.86;347.76;298.86;270.76000000000005;275.96000000000004;296.06;289.66;298.16;322.26000000000005;276.96000000000004;277.06;329.56;337.46000000000004;263.76000000000005;241.05796691057077;268.19934244402924;273.955091788801;292.66;6240000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6240000.0;0.0;0.0;0.21983333333333333;0.056;0.0;0.0;0.0;10988.7119140625;5920.46240234375;3987.06640625;24991.05859375;486760.3012001952;486477.09236299124;261158.79276232052;261158.79276232052;253095.50634874238;430412.23801567365;434668.6427963687;437656.05685647397;473306.6277234293;528070.4398255501;474592.97360886366;437499.1961693786;445287.5332964052;463344.7402771259;455429.6849068524;406260.5262059456;463818.7527193749;434668.6427963687;434846.9440822899;236650.15891445865;269704.110367413;460406.0403189201;199353.16674676782;197950.65415169738;272.9267098094648;3871221.057574806;1229408.1525989142;301053.44457179465;1660993.5555654499;0;3;3;26;46;39;31;5;189;194;1571272069450.135;600594017425.2463;1321735301894.9587;52386.91867578373;14618.960920040528;-0.0;0.0;5530781.625150222;983237.9376835906;0.0;1112491.965495729;3.206599717391977;0.29469431955115216
7250;2019-09-10 17:53:45.125;633;632;218;218;194;36;38;25;-24;36;758;255;-25;27;229;165;250;468;197;37;39;-93;629;354;359;130;359;303;629;-2.0;-1.0;1246.0;294.0;0.0;74;0;81;1;0;0;1;0;0;0;1;1;1;1;0;24471.62109375;10992.3544921875;5500.3466796875;3971.0;650.0;368697;559.0;0.0;Calculated values ==>;1568130825.125;336.46000000000004;336.36;294.96000000000004;294.96000000000004;292.56;276.76000000000005;273.7412296467126;276.96000000000004;275.66;270.76000000000005;276.76000000000005;348.96000000000004;298.66;270.66;275.86;296.06;289.66;298.16;319.96000000000004;276.86;277.06;329.06;338.16;263.86;240.39332010688793;267.9596281332873;273.7412296467126;292.86;6290000.0;3540000.0;3590000.0;1300000.0;3590000.0;3030000.0;6290000.0;0.0;0.0;0.2076666666666667;0.049;0.0;0.0;0.0;10992.3544921875;5500.3466796875;3971.0;24471.62109375;484932.31700219633;484788.93296064535;259959.7638147675;259959.7638147675;250677.66571565566;430542.39183029096;435153.4052875198;437953.82195464283;473598.7871360312;529478.5084212946;474616.08659367164;437798.07955487026;445537.8252269786;463642.6141334031;455763.57488601323;403709.8405637746;459191.9304821833;434976.4790924014;435329.8517278034;234559.02529450474;272634.34865687083;460961.76513875724;199034.42615998327;197950.65415169738;272.7920702327746;3871633.3152703024;1229591.3586815295;301119.7728447062;1661088.7448366864;0;3;3;26;46;39;31;5;189;194;1571488105450.1006;600672930575.2338;1321917732294.9297;49615.59452669098;12834.439609959925;-0.0;0.0;5531631.787763598;983466.7541510272;0.0;1112491.965495729;3.0517467789493176;0.27911191342717034
7251;2019-09-10 17:54:45.116;630;630;215;215;193;36;39;25;-25;35;768;256;-26;22;230;164;250;484;198;38;40;-93;628;355;360;133;360;302;628;-2.0;-1.0;1335.0;278.0;0.0;73;100;77;1;0;0;1;0;0;0;1;0;1;0;0;23171.501953125;10716.3271484375;5435.478515625;2981.16821289062;653.0;368698;554.0;0.0;Calculated values ==>;1568130885.116;336.16;336.16;294.66;294.66;292.46000000000004;276.76000000000005;273.8482719121499;277.06;275.66;270.66;276.66;349.96000000000004;298.76000000000005;270.56;275.36;296.16;289.56;298.16;321.56;276.96000000000004;277.16;328.56;338.46000000000004;263.86;241.05796691057077;267.8393353686513;273.8482719121499;292.96000000000004;6280000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;6280000.0;0.0;0.0;0.2225;0.04633333333333333;0.0;0.0;0.0;10716.3271484375;5435.478515625;2981.16821289062;23171.501953125;484612.5709238173;484612.5709238173;258766.28981718014;258766.28981718014;250363.59593764765;430477.46260093397;435089.031508698;438024.4983934438;473112.1826642056;530597.9988283011;474862.4673200085;437869.15320432716;445020.00224024826;463626.08760426834;455457.29115110595;404238.6809960028;462074.0218890624;434911.66494596965;435265.9143433108;232467.98657752166;273890.2417152289;460506.05583185697;199537.08649898475;197950.65415169738;272.99523525598084;3872030.281741373;1229772.2372258261;301177.6988895426;1661179.863043437;0;3;3;26;46;39;31;5;189;194;1571703773094.8743;600751818740.151;1322099205069.7393;53063.449146517145;12091.562245756411;-0.0;0.0;5532487.318111173;983674.439675438;0.0;1112491.965495729;3.405378160828249;0.3063465450811567
7252;2019-09-10 17:55:45.096;629;629;213;213;190;36;40;25;-21;36;774;256;-25;20;230;164;250;505;197;40;41;-92;628;355;360;138;360;300;629;169.0;-1.0;1191.0;286.0;3.0;66;100;70;1;0;0;1;0;0;0;1;0;1;0;0;22093.509765625;10292.490234375;5233.5078125;2940.63745117188;650.0;368699;549.0;0.0;Calculated values ==>;1568130945.096;336.06;336.06;294.46000000000004;294.46000000000004;292.16;276.76000000000005;273.8482719121499;277.16;275.66;271.06;276.76000000000005;350.56000000000006;298.76000000000005;270.66;275.16;296.16;289.56;298.16;323.66;277.16;277.26000000000005;328.06;338.16;263.96000000000004;242.14157278889297;267.5978703862781;273.8482719121499;292.86;6280000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6290000.0;0.028166666666666666;0.0;0.1985;0.04766666666666666;0.0005;0.028666666666666667;0.0;10292.490234375;5233.5078125;2940.63745117188;22093.509765625;484469.0143702253;484358.0907327412;257886.86875236678;257886.86875236678;249263.9424153653;430477.46260093397;435265.9143433108;439087.04160892795;472556.2466753328;531374.0685954686;475119.6606088726;438474.17998885084;445129.6953370489;463626.08760426834;455457.29115110595;404238.6809960028;465420.9413598003;435265.9143433108;435442.3189386135;230377.04089860234;272634.34865687083;459840.87278752984;199500.39400949408;200518.7627550093;272.9807303386987;3872407.3644363387;1229947.2523462458;301227.03082063195;1661268.7416267933;0;3;3;26;46;39;31;5;189;194;1571919701094.9429;600833091640.1769;1322279744869.7966;47557.949548487624;12409.562821753037;-0.0;6734.475277263321;5533325.550263346;983878.5476590514;0.0;1112548.0674161816;3.612027088234817;0.2897671514864919
